,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34885,21533100.0,0.0,20.72049,18.006989,20.72049,20.527649,21.009766,20.725647,11.69577,12.670776,12.670776,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1247.4342,3.6969162e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.434076,49.451603,8.330017
34886,21533160.0,0.0,20.703583,18.036713,20.703583,20.507538,20.995026,20.711487,11.695984,12.227936,12.227936,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1245.0504,3.6924186e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4332747,49.451603,8.330017
34887,21533220.0,0.0,20.686157,18.066528,20.686157,20.487549,20.979248,20.69635,11.696136,11.985016,11.985016,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1242.664,3.6880898e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.43259,49.451603,8.330017
34888,21533280.0,0.0,20.668488,18.096436,20.668488,20.467682,20.96289,20.680695,11.696167,11.852966,11.852966,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1240.239,3.6837253e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4324403,49.451603,8.330017
34889,21533340.0,0.0,20.650696,18.126373,20.650696,20.447906,20.94629,20.664764,11.696167,11.780029,11.780029,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1237.7893,3.679298e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432536,49.451603,8.330017
34890,21533400.0,0.0,20.632874,18.156342,20.632874,20.428223,20.929535,20.648712,11.696136,11.741241,11.741241,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1235.3291,3.6748334e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432668,49.451603,8.330017
34891,21533460.0,0.0,20.615906,18.18631,20.615906,20.409729,20.913544,20.633423,11.696136,11.720612,11.720612,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1232.9436,3.6703965e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432657,49.451603,8.330017
34892,21533520.0,0.0,20.59909,18.216217,20.59909,20.391357,20.897583,20.618134,11.6961975,11.708984,11.708984,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1230.6039,3.666074e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4324017,49.451603,8.330017
34893,21533580.0,0.0,20.582275,18.246063,20.582306,20.373047,20.881622,20.602844,11.696259,11.702484,11.702484,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1228.282,3.6618167e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4321427,49.451603,8.330017
34894,21533640.0,0.0,20.565552,18.275787,20.565552,20.354858,20.865692,20.587616,11.696289,11.699646,11.699646,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1225.972,3.6575944e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4319673,49.451603,8.330017
34895,21533700.0,0.0,20.54892,18.305359,20.54892,20.336761,20.849884,20.572449,11.69632,11.88327,11.88327,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1223.6687,3.6533762e-05,48.268925,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,48.268925,52.223427,0.11375469,4.4318905,49.451603,8.330017
34896,21533760.0,0.0,20.534973,18.334747,20.534973,20.319702,20.838348,20.561401,11.696442,12.515411,12.515411,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1221.616,3.64932e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4315143,49.451603,8.330017
34897,21533820.0,0.0,20.520477,18.363922,20.520477,20.302734,20.825378,20.54898,11.696655,12.143097,12.143097,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1219.6187,3.645609e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430574,49.451603,8.330017
34898,21533880.0,0.0,20.505463,18.392853,20.505463,20.285858,20.811462,20.535675,11.696716,11.949402,11.949402,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1217.5708,3.6419067e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4302497,49.451603,8.330017
34899,21533940.0,0.0,20.490265,18.421509,20.490265,20.269073,20.79718,20.522003,11.696716,11.833588,11.833588,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1215.4875,3.6381294e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4302835,49.451603,8.330017
34900,21534000.0,0.0,20.474976,18.44986,20.474976,20.25238,20.782623,20.508087,11.696686,11.771027,11.771027,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1213.3811,3.634291e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4304523,49.451603,8.330017
34901,21534060.0,0.0,20.460327,18.477844,20.460327,20.236633,20.768616,20.49472,11.696655,11.73703,11.73703,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1211.3253,3.6304526e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4305177,49.451603,8.330017
34902,21534120.0,0.0,20.44574,18.505463,20.44574,20.220947,20.754547,20.481323,11.696716,11.718262,11.718262,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1209.3027,3.626698e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4303513,49.451603,8.330017
34903,21534180.0,0.0,20.431183,18.532684,20.431213,20.205353,20.740509,20.467926,11.696747,11.708435,11.708435,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1207.2926,3.6229914e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4301677,49.451603,8.330017
34904,21534240.0,0.0,20.416687,18.559448,20.416718,20.18982,20.72647,20.454529,11.696777,11.702728,11.702728,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1205.2881,3.619295e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430072,49.451603,8.330017
34905,21534300.0,0.0,20.402252,18.585724,20.402252,20.174408,20.712463,20.441193,11.696777,11.699646,11.699646,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1203.2903,3.6156074e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430021,49.451603,8.330017
34906,21534360.0,0.0,20.389038,18.61148,20.389069,20.159851,20.700317,20.429626,11.696808,12.947479,12.947479,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1201.3895,3.6119654e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429916,49.451603,8.330017
34907,21534420.0,0.0,20.377197,18.636719,20.377197,20.145416,20.690155,20.419952,11.6970215,12.388275,12.388275,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1199.696,3.608627e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4291797,49.451603,8.330017
34908,21534480.0,0.0,20.364624,18.661377,20.364624,20.131012,20.678589,20.408966,11.697174,12.075348,12.075348,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1197.9836,3.6054902e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284453,49.451603,8.330017
34909,21534540.0,0.0,20.351624,18.685394,20.351624,20.11673,20.66629,20.397278,11.697205,11.902496,11.902496,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1196.2141,3.6022804e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42836,49.451603,8.330017
34910,21534600.0,0.0,20.33844,18.708801,20.33847,20.102478,20.653595,20.385223,11.697144,11.806976,11.806976,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1194.4075,3.598983e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4285355,49.451603,8.330017
34911,21534660.0,0.0,20.325745,18.731506,20.325745,20.08902,20.641205,20.373505,11.697113,11.756775,11.756775,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1192.6282,3.595655e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4286838,49.451603,8.330017
34912,21534720.0,0.0,20.31305,18.75351,20.31305,20.075623,20.628723,20.361694,11.697144,11.729492,11.729492,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1190.8702,3.5923793e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4286118,49.451603,8.330017
34913,21534780.0,0.0,20.300385,18.77478,20.300385,20.062286,20.61621,20.349884,11.697174,11.714447,11.714447,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1189.118,3.589129e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4285207,49.451603,8.330017
34914,21534840.0,0.0,20.28772,18.795258,20.28772,20.049011,20.603699,20.338043,11.697174,11.706451,11.706451,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1187.3699,3.5858855e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284754,49.451603,8.330017
34915,21534900.0,0.0,20.275116,18.814941,20.275116,20.035828,20.591217,20.326233,11.697174,11.702209,11.702209,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1185.6265,3.582647e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284506,49.451603,8.330017
34916,21534960.0,0.0,20.263092,18.83377,20.263092,20.023315,20.579254,20.314972,11.697205,11.699921,11.699921,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1183.9336,3.5794423e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4283686,49.451603,8.330017
34917,21535020.0,0.0,20.252228,18.851715,20.252228,20.010864,20.56958,20.305878,11.697266,12.767853,12.767853,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1182.3574,3.5763467e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428098,49.451603,8.330017
34918,21535080.0,0.0,20.241852,18.868774,20.241852,19.998474,20.560364,20.29721,11.697479,12.282288,12.282288,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1180.907,3.5735407e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4273257,49.451603,8.330017
34919,21535140.0,0.0,20.230804,18.884888,20.230804,19.986176,20.549957,20.287415,11.697571,12.017059,12.017059,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1179.413,3.570816e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426863,49.451603,8.330017
34920,21535200.0,0.0,20.219421,18.899994,20.219421,19.973907,20.53891,20.277008,11.69754,11.873016,11.873016,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1177.8634,3.567994e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4269404,49.451603,8.330017
34921,21535260.0,0.0,20.208344,18.914612,20.208344,19.96228,20.527924,20.266754,11.69751,11.793488,11.793488,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1176.3201,3.5651068e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427117,49.451603,8.330017
34922,21535320.0,0.0,20.197235,18.9292,20.197235,19.950714,20.516815,20.256317,11.69751,11.750061,11.750061,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1174.7832,3.562241e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427125,49.451603,8.330017
34923,21535380.0,0.0,20.186096,18.943726,20.186096,19.939178,20.505615,20.24585,11.69751,11.726288,11.726288,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1173.2454,3.5593774e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4271245,49.451603,8.330017
34924,21535440.0,0.0,20.174957,18.958221,20.174957,19.927734,20.494385,20.235321,11.69751,11.713165,11.713165,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1171.7083,3.5565106e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4271307,49.451603,8.330017
34925,21535500.0,0.0,20.16388,18.972687,20.16388,19.916351,20.483185,20.224823,11.69751,11.705872,11.705872,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1170.1743,3.5536457e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4271293,49.451603,8.330017
34926,21535560.0,0.0,20.153229,18.98706,20.153229,19.905518,20.472382,20.214752,11.69751,11.702057,11.702057,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1168.681,3.5508067e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427073,49.451603,8.330017
34927,21535620.0,0.0,20.14267,19.001404,20.14267,19.894745,20.461609,20.204712,11.697571,11.699982,11.699982,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1167.2145,3.5480378e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4268904,49.451603,8.330017
34928,21535680.0,0.0,20.13379,19.015717,20.13379,19.884003,20.45404,20.197723,11.697662,12.600464,12.600464,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1165.897,3.545372e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426595,49.451603,8.330017
34929,21535740.0,0.0,20.124573,19.029938,20.124573,19.873352,20.445587,20.18988,11.697815,12.1909485,12.1909485,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1164.6371,3.5429803e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42585,49.451603,8.330017
34930,21535800.0,0.0,20.114838,19.044098,20.114838,19.862732,20.436127,20.181091,11.697876,11.966095,11.966095,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1163.3209,3.540582e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4255996,49.451603,8.330017
34931,21535860.0,0.0,20.105164,19.058197,20.105164,19.85263,20.426453,20.17215,11.697845,11.843506,11.843506,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1161.9856,3.5380985e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425723,49.451603,8.330017
34932,21535920.0,0.0,20.095398,19.072235,20.095398,19.84256,20.416534,20.162964,11.697815,11.775726,11.775726,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1160.6398,3.53559e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425829,49.451603,8.330017
34933,21535980.0,0.0,20.085571,19.086212,20.085571,19.83255,20.406433,20.153625,11.697815,11.740112,11.740112,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1159.2848,3.533064e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425903,49.451603,8.330017
34934,21536040.0,0.0,20.075714,19.100098,20.075714,19.822601,20.396301,20.144226,11.697784,11.720428,11.720428,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1157.9259,3.530522e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425966,49.451603,8.330017
34935,21536100.0,0.0,20.065887,19.113892,20.065887,19.812714,20.38617,20.134827,11.697784,11.709961,11.709961,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1156.567,3.527973e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260035,49.451603,8.330017
34936,21536160.0,0.0,20.056427,19.127625,20.056427,19.803253,20.376343,20.125793,11.697784,11.704407,11.704407,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1155.2405,3.5254423e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259763,49.451603,8.330017
34937,21536220.0,0.0,20.047028,19.141266,20.047028,19.793854,20.366547,20.11679,11.697815,11.701202,11.701202,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1153.9336,3.5229627e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4258595,49.451603,8.330017
34938,21536280.0,0.0,20.03778,19.154816,20.03778,19.784515,20.357239,20.108215,11.697845,12.725555,12.725555,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1152.6442,3.5205157e-05,8.983774,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,8.983774,52.223427,0.11375469,4.4257307,49.451603,8.330017
34939,21536340.0,0.0,20.030365,19.168274,20.030365,19.775208,20.350922,20.102478,11.697968,12.4487,12.4487,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1151.5406,3.518229e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425322,49.451603,8.330017
34940,21536400.0,0.0,20.022125,19.18161,20.022125,19.76596,20.343079,20.095306,11.69812,12.1073,12.1073,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1150.4277,3.5161513e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246864,49.451603,8.330017
34941,21536460.0,0.0,20.013763,19.194885,20.013763,19.75711,20.334686,20.087646,11.698151,11.920258,11.920258,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1149.2816,3.51403e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4245653,49.451603,8.330017
34942,21536520.0,0.0,20.005157,19.208038,20.005157,19.748322,20.325836,20.07959,11.69812,11.818726,11.818726,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1148.106,3.51185e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246697,49.451603,8.330017
34943,21536580.0,0.0,19.99643,19.2211,19.99643,19.739563,20.316772,20.07129,11.69809,11.762604,11.762604,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1146.91,3.5096225e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424815,49.451603,8.330017
34944,21536640.0,0.0,19.987701,19.23404,19.987701,19.730835,20.307587,20.062897,11.698059,11.732758,11.732758,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1145.7034,3.5073626e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424946,49.451603,8.330017
34945,21536700.0,0.0,19.978912,19.246887,19.978943,19.722198,20.29837,20.054443,11.698029,11.716888,11.716888,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1144.4933,3.5050856e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425027,49.451603,8.330017
34946,21536760.0,0.0,19.970459,19.259613,19.970459,19.713898,20.289398,20.046295,11.698029,11.708282,11.708282,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1143.3081,3.502819e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425033,49.451603,8.330017
34947,21536820.0,0.0,19.962036,19.272217,19.962036,19.705627,20.280426,20.038147,11.698059,11.703278,11.703278,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1142.1385,3.500592e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4249535,49.451603,8.330017
34948,21536880.0,0.0,19.953644,19.284698,19.953644,19.697418,20.271484,20.029999,11.69809,11.700897,11.700897,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1140.978,3.498395e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4248424,49.451603,8.330017
34949,21536940.0,0.0,19.946106,19.297028,19.946106,19.68927,20.264343,20.02356,11.69809,12.857849,12.857849,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1139.8779,3.4962148e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424769,49.451603,8.330017
34950,21537000.0,0.0,19.939423,19.309265,19.939423,19.681152,20.258331,20.018188,11.698242,12.333221,12.333221,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1138.9233,3.49427e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4242067,49.451603,8.330017
34951,21537060.0,0.0,19.932343,19.32135,19.932343,19.673553,20.251251,20.011871,11.698364,12.052368,12.052368,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1137.9584,3.492458e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423713,49.451603,8.330017
34952,21537120.0,0.0,19.924927,19.333313,19.924927,19.666016,20.24347,20.004944,11.698364,11.894257,11.894257,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1136.953,3.490601e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423628,49.451603,8.330017
34953,21537180.0,0.0,19.917328,19.345154,19.917328,19.658508,20.235382,19.99768,11.698334,11.803497,11.803497,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1135.9161,3.4886787e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423747,49.451603,8.330017
34954,21537240.0,0.0,19.909607,19.356812,19.909607,19.651031,20.227081,19.990204,11.698303,11.755432,11.755432,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1134.8582,3.4867007e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4239264,49.451603,8.330017
34955,21537300.0,0.0,19.901886,19.368347,19.901886,19.643585,20.218658,19.982666,11.698273,11.728851,11.728851,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1133.7914,3.484693e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424061,49.451603,8.330017
34956,21537360.0,0.0,19.89447,19.37973,19.89447,19.636658,20.21045,19.975342,11.698273,11.714874,11.714874,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1132.7495,3.482687e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4241033,49.451603,8.330017
34957,21537420.0,0.0,19.887085,19.39096,19.887085,19.629791,20.20221,19.968048,11.698273,11.707275,11.707275,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1131.7249,3.4807264e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4240108,49.451603,8.330017
34958,21537480.0,0.0,19.8797,19.40207,19.8797,19.622925,20.194,19.960724,11.698303,11.702911,11.702911,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1130.7058,3.4787878e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423922,49.451603,8.330017
34959,21537540.0,0.0,19.872375,19.412964,19.872375,19.61612,20.185791,19.95343,11.698303,11.700531,11.700531,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1129.6906,3.4768585e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4238663,49.451603,8.330017
34960,21537600.0,0.0,19.866455,19.423737,19.866455,19.609344,20.180359,19.948761,11.698364,12.679535,12.679535,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1128.7892,3.4749763e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4237576,49.451603,8.330017
34961,21537660.0,0.0,19.86087,19.434326,19.86087,19.603058,20.174835,19.944092,11.698517,12.233154,12.233154,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1128.0021,3.4733814e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230504,49.451603,8.330017
34962,21537720.0,0.0,19.854675,19.444763,19.854675,19.596771,20.168213,19.938354,11.698608,11.997955,11.997955,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1127.1736,3.4718585e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4226494,49.451603,8.330017
34963,21537780.0,0.0,19.848175,19.455017,19.848175,19.590546,20.161041,19.932098,11.698608,11.8611145,11.8611145,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1126.2987,3.4702538e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4226804,49.451603,8.330017
34964,21537840.0,0.0,19.841522,19.465088,19.841522,19.58435,20.153564,19.925568,11.698547,11.785492,11.785492,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1125.3912,3.4685676e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422882,49.451603,8.330017
34965,21537900.0,0.0,19.834778,19.475006,19.834778,19.578156,20.145905,19.918854,11.698517,11.7453,11.7453,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1124.4655,3.4668294e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423082,49.451603,8.330017
34966,21537960.0,0.0,19.828308,19.484741,19.828308,19.572449,20.138367,19.912323,11.698486,11.723907,11.723907,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1123.5564,3.4650784e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4231806,49.451603,8.330017
34967,21538020.0,0.0,19.821838,19.494263,19.821838,19.566772,20.130768,19.905762,11.698486,11.712097,11.712097,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1122.6594,3.4633587e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423145,49.451603,8.330017
34968,21538080.0,0.0,19.8154,19.503632,19.8154,19.561127,20.1232,19.89917,11.698517,11.705383,11.705383,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1121.7665,3.4616554e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423089,49.451603,8.330017
34969,21538140.0,0.0,19.80893,19.512787,19.80893,19.555511,20.115631,19.892609,11.698517,11.70224,11.70224,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1120.8762,3.45996e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230485,49.451603,8.330017
34970,21538200.0,0.0,19.80252,19.521759,19.80252,19.549927,20.108093,19.886047,11.698517,11.798798,11.798798,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1119.9884,3.458267e-05,51.81623,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,51.81623,52.223427,0.11375469,4.4230285,49.451603,8.330017
34971,21538260.0,0.0,19.79831,19.530518,19.79831,19.5448,20.10431,19.883118,11.698608,12.536163,12.536163,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1119.2976,3.4567034e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422734,49.451603,8.330017
34972,21538320.0,0.0,19.793427,19.539093,19.793427,19.539703,20.09909,19.878845,11.6987915,12.155518,12.155518,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1118.6396,3.455424e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421964,49.451603,8.330017
34973,21538380.0,0.0,19.788055,19.547455,19.788055,19.534637,20.092957,19.873657,11.698853,11.94812,11.94812,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1117.9261,3.4541317e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421727,49.451603,8.330017
34974,21538440.0,0.0,19.78241,19.555603,19.78238,19.529572,20.086304,19.868011,11.6987915,11.835999,11.835999,12.800018,0.0,0.0320846,0.0320846,0.04958528,250.0,11.700012,0.0,0.0,0.0,1117.1619,3.4527315e-05,0.0,52.22344,250.00024,0.0561841,30.000002,0.113754265,69.92134,252.74141,210.90242,0.0,52.22344,0.11375448,4.4219007,49.45161,8.330017
34975,21538500.0,0.0,19.776611,19.563538,19.776611,19.524567,20.079376,19.862122,11.69873,11.773407,11.773407,12.799988,0.0,0.032084454,0.032084454,0.049585015,250.0,11.700012,0.0,0.0,0.0,1116.3656,3.451243e-05,0.0,52.223522,250.0007,0.26081976,30.000002,0.113753624,69.63486,252.74132,210.90233,0.0,52.223522,0.11375393,4.4221377,49.4517,8.330017
34976,21538560.0,0.0,19.771057,19.57129,19.771057,19.520111,20.07248,19.856293,11.6987,11.739258,11.739258,12.800018,0.0,0.03208437,0.03208437,0.049584858,250.0,11.700012,0.0,0.0,0.0,1115.5824,3.4497258e-05,0.0,52.22367,250.00081,0.46367827,30.000002,0.11375324,69.35085,252.74123,210.90219,0.0,52.22367,0.113753594,4.422285,49.451847,8.330017
34977,21538620.0,0.0,19.765503,19.578796,19.765503,19.515686,20.065521,19.850403,11.6987,11.720398,11.720398,12.800018,0.0,0.0320843,0.0320843,0.049584743,250.0,11.700012,0.0,0.0,0.0,1114.8096,3.4482364e-05,0.0,52.22384,250.0008,0.6664751,30.000002,0.11375292,69.06693,252.74115,210.90205,0.0,52.22384,0.11375335,4.4222693,49.45202,8.330017
34978,21538680.0,0.0,19.759918,19.58609,19.759918,19.511261,20.058533,19.844482,11.6987,11.71048,11.71048,12.800018,0.0,0.032084256,0.032084256,0.049584664,250.0,11.700012,0.0,0.0,0.0,1114.0397,3.4467634e-05,0.0,52.224033,250.00072,0.8692694,30.000002,0.113752656,68.78302,252.74107,210.90192,0.0,52.224033,0.11375318,4.422212,49.452213,8.330017
34979,21538740.0,0.0,19.754364,19.59317,19.754364,19.506866,20.051514,19.838562,11.69873,11.704742,11.704742,12.800018,0.0,0.032084223,0.032084223,0.0495846,250.0,11.700012,0.0,0.0,0.0,1113.271,3.4452933e-05,0.0,52.224243,250.00061,1.0720638,30.000002,0.11375242,68.499115,252.74101,210.90178,0.0,52.224243,0.11375305,4.422181,49.45242,8.330017
34980,21538800.0,0.0,19.74884,19.600006,19.74884,19.502502,20.044556,19.832672,11.69873,11.70163,11.70163,12.800018,0.0,0.032084197,0.032084197,0.049584556,250.0,11.700012,0.0,0.0,0.0,1112.5042,3.443825e-05,0.0,52.224464,250.00052,1.2748504,30.000002,0.11375218,68.21521,252.74097,210.90169,0.0,52.224464,0.11375295,4.4221635,49.45264,8.330017
34981,21538860.0,0.0,19.811707,19.606201,19.811768,19.526398,20.075836,19.863495,12.425079,26.738007,25.495514,21.45642,0.0,0.06480797,0.07478773,0.07052057,250.0,11.700012,0.0,0.0,0.0,1694.0532,4.519765e-05,100.0,76.49314,127.65204,2.3268595,30.000002,0.20983383,66.74239,267.9076,186.59111,100.0,80.15124,0.20996228,100.0,65.00032,8.330017
34982,21538920.0,0.0,19.903748,19.611359,19.90387,19.59665,20.16446,19.943115,12.810272,27.78418,27.223969,25.57486,0.0,0.08600523,0.08749772,0.0822333,250.0,11.700012,0.0,0.0,0.0,2217.6885,6.1362334e-05,100.0,88.7169,101.95766,2.4985342,30.000002,0.25564262,66.50205,293.958,186.77701,100.0,89.22078,0.2557921,100.0,72.43404,8.330017
34983,21538980.0,0.0,19.993073,19.615509,19.993225,19.690948,20.255188,20.028412,12.676056,26.382324,26.164764,26.306458,0.0,0.09604911,0.09684543,0.09256658,250.0,11.700012,0.0,0.0,0.0,2560.053,7.181703e-05,100.0,92.80293,103.28179,2.7361195,30.000002,0.28521657,66.16943,323.16122,198.98051,100.0,93.05871,0.28537783,100.0,75.93748,8.330017
34984,21539040.0,0.0,20.077026,19.618683,20.07721,19.789185,20.335876,20.105957,12.542267,25.073029,24.985657,25.638885,0.0,0.103339255,0.1037109,0.10128536,250.0,11.700012,0.0,0.0,0.0,2843.1665,8.06694e-05,100.0,93.69269,114.97627,2.9782364,30.000002,0.30819237,65.83047,358.7474,216.98035,100.0,93.805244,0.3083632,100.0,77.07338,8.330017
34985,21539100.0,0.0,20.153107,19.62091,20.15335,19.881683,20.406921,20.17514,12.418884,24.182434,24.14679,24.687103,0.0,0.1082385,0.108427614,0.10794946,250.0,11.700012,0.0,0.0,0.0,3071.9236,8.81995e-05,100.0,92.33168,134.97052,3.2207415,30.000002,0.3244992,65.49096,397.86108,239.58142,100.0,92.385315,0.3246648,100.0,76.40966,8.330017
34986,21539160.0,0.0,20.218353,19.622253,20.218597,19.9617,20.46643,20.23407,12.291016,23.636658,23.621246,23.894684,0.0,0.11083108,0.11092328,0.11198505,250.0,11.700012,0.0,0.0,0.0,3238.7463,9.424618e-05,100.0,89.75932,161.39418,3.4636636,30.000002,0.33363962,65.15087,432.52203,264.9089,100.0,89.78395,0.33379453,100.0,74.623634,8.330017
34987,21539220.0,0.0,20.27826,19.622711,20.278534,20.03415,20.520874,20.28833,12.15741,23.338806,23.331787,23.377563,0.0,0.111454606,0.111498915,0.1134178,250.0,11.700012,0.0,0.0,0.0,3344.3413,9.872345e-05,100.0,86.95496,190.2487,3.7065592,30.000002,0.33628687,64.81082,456.41507,289.4321,100.0,86.966286,0.33642834,100.0,72.462906,8.330017
34988,21539280.0,0.0,20.334747,19.622345,20.335052,20.101196,20.572113,20.33963,12.029022,23.208557,23.20523,23.108704,0.0,0.11082439,0.110845625,0.11295876,250.0,11.700012,0.0,0.0,0.0,3400.1882,0.0001017492,100.0,84.56782,216.19965,3.948519,30.000002,0.33454508,64.47208,468.54492,309.28497,100.0,84.573105,0.3346803,100.0,70.49244,8.330017
34989,21539340.0,0.0,20.389221,19.621185,20.389557,20.165009,20.621582,20.389252,11.919647,23.177979,23.17633,23.015839,0.0,0.10969411,0.10970433,0.111580886,250.0,11.700012,0.0,0.0,0.0,3424.277,0.000103619364,100.0,82.83505,235.53793,4.1889224,30.000002,0.33088076,64.13551,471.9648,322.5853,100.0,82.83757,0.33102313,100.0,68.97647,8.330017
34990,21539400.0,0.0,20.442596,19.619232,20.443024,20.227203,20.670105,20.437958,11.83847,23.196167,23.195374,23.02597,0.0,0.108584434,0.10858935,0.11005432,250.0,11.700012,0.0,0.0,0.0,3433.2715,0.0001046844,100.0,81.73451,247.44707,4.426575,30.000002,0.32708412,63.802795,470.46188,329.77795,100.0,81.73572,0.32724616,100.0,67.95691,8.330017
34991,21539460.0,0.0,20.49289,19.616577,20.493408,20.285797,20.715637,20.483948,11.782227,23.231262,23.230896,23.080658,0.0,0.10767166,0.10767395,0.108715266,250.0,11.700012,0.0,0.0,0.0,3437.1658,0.00010529083,100.0,81.07335,253.92072,4.662816,30.000002,0.3238745,63.472057,467.02988,332.98666,100.0,81.07391,0.32406962,100.0,67.306694,8.330017
34992,21539520.0,0.0,20.542725,19.61319,20.543427,20.344086,20.760864,20.529663,11.747162,23.268219,23.268066,23.149628,0.0,0.107008256,0.1070093,0.10768757,250.0,11.700012,0.0,0.0,0.0,3441.412,0.000105631676,100.0,80.726524,256.5577,4.8966427,30.000002,0.32146716,63.144703,463.16168,333.66864,100.0,80.726776,0.32170767,100.0,66.9358,8.330017
34993,21539580.0,0.0,20.592194,19.609161,20.59311,20.402252,20.805817,20.575104,11.7283325,23.300415,23.300354,23.216095,0.0,0.106569976,0.10657046,0.10696974,250.0,11.700012,0.0,0.0,0.0,3448.1829,0.00010584121,100.0,80.58844,256.80032,5.1277404,30.000002,0.31981075,62.821163,459.6117,332.946,100.0,80.58857,0.3201092,100.0,66.75985,8.330017
34994,21539640.0,0.0,20.641327,19.604492,20.642548,20.460297,20.850525,20.62027,11.719757,23.325043,23.325012,23.270203,0.0,0.106301665,0.10630189,0.10650574,250.0,11.700012,0.0,0.0,0.0,3458.076,0.00010601969,100.0,80.56453,255.94821,5.3568883,30.000002,0.3187372,62.50036,456.77847,331.72873,100.0,80.56458,0.31910685,100.0,66.69849,8.330017
34995,21539700.0,0.0,20.690063,19.599213,20.69162,20.518066,20.894897,20.66513,11.71756,23.342346,23.342346,23.310455,0.0,0.10615651,0.10615662,0.10623446,250.0,11.700012,0.0,0.0,0.0,3470.7578,0.00010620798,100.0,80.60322,254.65144,5.5835524,30.000002,0.31808925,62.18303,454.69043,330.42453,100.0,80.60324,0.31854495,100.0,66.70498,8.330017
34996,21539760.0,0.0,20.735565,19.593414,20.737549,20.572327,20.936218,20.70697,11.718658,23.352448,23.352448,23.335693,0.0,0.106100574,0.10610063,0.10611149,250.0,11.700012,0.0,0.0,0.0,3485.1514,0.00010642896,100.0,80.66755,253.37105,5.8016496,30.000002,0.31775475,61.877693,453.3638,329.31845,100.0,80.667564,0.3183102,100.0,66.74573,8.330017
34997,21539820.0,0.0,20.780426,19.587036,20.782959,20.626099,20.977142,20.748444,11.720642,23.357971,23.35794,23.350708,0.0,0.10608662,0.10608664,0.10606392,250.0,11.700012,0.0,0.0,0.0,3500.7996,0.00010668229,100.0,80.730835,252.32445,6.019846,30.000002,0.31756067,61.57222,452.54727,328.48022,100.0,80.730835,0.31823516,100.0,66.7926,8.330017
34998,21539880.0,0.0,20.824799,19.5802,20.827972,20.679443,21.0177,20.78955,11.722717,23.361176,23.361176,23.36029,0.0,0.10608951,0.106089525,0.10604911,250.0,11.700012,0.0,0.0,0.0,3517.0461,0.0001069569,100.0,80.78757,251.47725,6.241224,30.000002,0.31740853,61.262287,452.00632,327.83093,100.0,80.78757,0.31822667,100.0,66.83724,8.330017
34999,21539940.0,0.0,20.86856,19.572906,20.872498,20.732239,21.0578,20.83023,11.72467,23.362122,23.362122,23.36441,0.0,0.106106445,0.10610646,0.10606326,250.0,11.700012,0.0,0.0,0.0,3533.8337,0.00010725478,100.0,80.83364,250.87274,6.443967,30.000002,0.31730196,60.978447,451.7449,327.39804,100.0,80.83364,0.3182751,100.0,66.87593,8.330017
35000,21540000.0,0.0,20.911499,19.565155,20.916382,20.78424,21.09729,20.8703,11.726013,23.361847,23.361847,23.365173,0.0,0.10612536,0.10612536,0.10608627,250.0,11.700012,0.0,0.0,0.0,3550.7087,0.0001075685,100.0,80.86611,250.50485,6.6480002,30.000002,0.31718123,60.6928,451.6592,327.15222,100.0,80.86611,0.31833625,100.0,66.90449,8.330017
35001,21540060.0,0.0,20.95108,19.557037,20.957031,20.833435,21.134552,20.90802,11.723602,23.414307,23.349884,23.35672,0.0,0.10490977,0.10636744,0.106380306,250.0,11.700012,0.0,0.0,0.0,3562.228,0.00010783519,100.0,80.48117,251.78345,6.848934,30.000002,0.31631058,60.411495,450.93884,327.74792,100.0,80.8438,0.31766436,100.0,66.89646,8.330017
35002,21540120.0,0.0,20.988495,19.548553,20.995636,20.881866,21.172607,20.945068,11.703461,23.71634,23.30133,23.31073,0.0,0.10069543,0.106781594,0.106964156,250.0,11.700012,0.0,0.0,0.0,3552.9392,0.00010777342,100.0,79.06487,257.09036,7.0467105,30.000002,0.31290695,60.13461,447.03622,329.95206,100.0,80.59136,0.31445476,100.0,66.7167,8.330017
35003,21540180.0,0.0,21.024323,19.539764,21.032837,20.929138,21.213776,20.98108,11.664124,24.356354,23.22995,23.233368,0.0,0.09363091,0.10716146,0.10752658,250.0,11.700012,0.0,0.0,0.0,3516.2192,0.00010714217,100.0,76.685394,265.38043,7.261189,30.000002,0.30658242,59.834335,438.76074,332.65088,100.0,80.136475,0.30833805,100.0,66.36588,8.330017
35004,21540240.0,0.0,21.058167,19.53067,21.06842,20.974915,21.26001,21.01593,11.606537,25.472565,23.144043,23.136292,0.0,0.08335293,0.107482456,0.108024545,250.0,11.700012,0.0,0.0,0.0,3446.2024,0.000105752624,100.0,73.179565,276.16995,7.505866,30.000002,0.29690146,59.49179,425.55948,335.05078,100.0,79.52295,0.29888543,100.0,65.876785,8.330017
35005,21540300.0,0.0,21.08908,19.521332,21.10144,21.019043,21.313202,21.049408,11.530548,27.346039,23.048553,23.02826,0.0,0.069607265,0.1076994,0.10838692,250.0,11.700012,0.0,0.0,0.0,3336.5186,0.000103389626,100.0,68.25705,288.81244,7.781601,30.000002,0.28349462,59.10576,407.50958,336.2083,100.0,78.797714,0.28572077,100.0,65.28369,8.330017
35006,21540360.0,0.0,21.114197,19.51178,21.128174,21.059631,21.371918,21.079803,11.437286,30.52539,22.948303,22.91687,0.0,0.052525666,0.107762136,0.10853748,250.0,11.700012,0.0,0.0,0.0,3182.9111,9.985734e-05,100.0,61.395638,302.0799,8.000683,30.000002,0.26654238,58.799046,385.79324,334.99054,100.0,78.02913,0.2688509,100.0,64.639885,8.330017
35007,21540420.0,0.0,21.139404,19.502014,21.155151,21.09851,21.433899,21.108917,11.353851,31.207611,22.902954,22.84793,0.0,0.040217753,0.10662018,0.10716186,250.0,11.700012,0.0,0.0,0.0,3021.2615,9.534403e-05,20.498095,55.5473,304.63095,8.218147,30.000002,0.2515586,58.49459,365.10367,327.341,100.0,77.52226,0.25398034,100.0,64.15684,8.330017
35008,21540480.0,0.0,21.167084,19.492126,21.18518,21.136902,21.46222,21.138062,11.370697,21.876373,23.065247,22.93689,0.0,0.036793116,0.10423795,0.10538888,250.0,11.700012,0.0,0.0,0.0,2926.1204,9.162121e-05,0.0,53.921955,296.54626,8.4149685,30.000002,0.24377488,58.219044,351.75214,317.2597,100.0,77.25968,0.24641043,100.0,64.059044,8.330017
35009,21540540.0,0.0,21.193909,19.482086,21.214417,21.176178,21.461426,21.169159,11.384735,16.732422,23.45398,23.173431,0.0,0.034929108,0.10002292,0.102092475,250.0,11.700012,0.0,0.0,0.0,2824.4077,8.81128e-05,0.0,52.85227,294.20352,8.614863,30.000002,0.234238,57.93919,339.9966,309.9169,100.0,76.26114,0.23704483,100.0,63.39994,8.330017
35010,21540600.0,0.0,21.222809,19.471985,21.245758,21.217651,21.447754,21.203857,11.368866,14.186371,24.090576,23.577545,0.0,0.034003943,0.09361063,0.09708368,250.0,11.700012,0.0,0.0,0.0,2697.4456,8.425851e-05,0.0,52.104813,296.9344,8.823258,30.000002,0.22180256,57.647438,328.53815,303.98264,100.0,74.41854,0.22470851,100.0,62.135082,8.330017
35011,21540660.0,0.0,21.253876,19.461853,21.279175,21.261383,21.42688,21.242218,11.315918,12.853577,25.093506,24.20169,0.0,0.03358477,0.08459924,0.08997455,250.0,11.700012,0.0,0.0,0.0,2529.7437,7.9589285e-05,0.0,51.4822,304.12033,9.048371,30.000002,0.20528296,57.332275,316.57416,298.01892,100.0,71.580284,0.20817623,100.0,60.160316,8.330017
35012,21540720.0,0.0,21.289581,19.45169,21.31607,21.30954,21.402802,21.286926,11.223145,12.11731,26.688568,25.139923,0.0,0.033411957,0.07260647,0.08059912,250.0,11.700012,0.0,0.0,0.0,2308.4673,7.3628114e-05,0.0,50.897343,314.4362,9.24435,30.000002,0.18400507,57.05791,304.1289,290.30472,100.0,67.52862,0.1866408,100.0,57.355766,8.330017
35013,21540780.0,0.0,21.32956,19.441528,21.355408,21.362823,21.376923,21.338654,11.089508,11.674561,29.302612,26.541443,0.0,0.033314865,0.05746993,0.0688756,250.0,11.700012,0.0,0.0,0.0,2022.6409,6.59019e-05,0.0,50.32814,326.0082,9.404989,30.000002,0.15754716,56.833015,291.35062,279.05615,100.0,61.87087,0.15968604,100.0,53.521477,8.330017
35014,21540840.0,0.0,21.36966,19.431458,21.394196,21.421783,21.350098,21.396362,10.934143,11.364166,33.647614,28.52246,0.0,0.032850716,0.041632418,0.058724746,250.0,11.700012,0.0,0.0,0.0,1700.2161,5.620563e-05,0.0,49.848145,328.81155,9.599469,30.000002,0.13151425,56.56074,278.6614,262.83237,97.99236,54.862015,0.13318141,100.0,49.964005,8.330017
35015,21540900.0,0.0,21.393341,19.421448,21.421265,21.46878,21.323364,21.437927,10.984589,11.162018,25.471405,22.941406,0.0,0.03206066,0.037115097,0.054456435,250.0,11.700012,0.0,0.0,0.0,1517.6005,4.802207e-05,0.0,49.862446,312.2108,9.893279,30.000002,0.12186545,56.14941,270.2511,248.18336,1.4803499,52.960735,0.12360018,0.0,48.904438,8.330017
35016,21540960.0,0.0,21.398499,19.41156,21.41922,21.475525,21.298096,21.443512,11.183472,11.122833,18.44873,17.847992,0.0,0.031670902,0.034693155,0.051880985,250.0,11.700012,0.0,0.0,0.0,1420.568,4.321093e-05,0.0,50.112354,297.3309,9.46756,30.000002,0.116993554,56.745415,264.5198,237.33247,0.0,52.041306,0.11821818,0.0,48.449684,8.330017
35017,21541020.0,0.0,21.380829,19.401825,21.403229,21.462494,21.273315,21.432465,11.370605,11.191742,15.071625,15.109619,0.0,0.031485304,0.033324026,0.050375234,250.0,11.700012,0.0,0.0,0.0,1366.3347,4.0556468e-05,0.0,50.43,285.12866,9.631773,30.000002,0.11386505,56.515522,260.59497,229.36482,0.0,51.630993,0.115163095,0.0,48.341457,8.330017
35018,21541080.0,0.0,21.356293,19.392303,21.38095,21.439514,21.249054,21.414215,11.506256,11.302124,13.39563,13.602661,0.0,0.031434078,0.032562554,0.049561594,250.0,11.700012,0.0,0.0,0.0,1337.0107,3.9163424e-05,0.0,50.759293,275.53152,9.815904,30.000002,0.1121216,56.257736,257.9228,223.60114,0.0,51.50541,0.11354162,0.0,48.41215,8.330017
35019,21541140.0,0.0,21.328552,19.382996,21.355652,21.411316,21.22528,21.392578,11.592041,11.412384,12.555847,12.767883,0.0,0.03146268,0.03215935,0.049173664,250.0,11.700012,0.0,0.0,0.0,1321.5037,3.8459195e-05,0.0,51.066063,268.2123,9.990452,30.000002,0.11122283,56.01337,256.1169,219.49588,0.0,51.5293,0.11278319,0.0,48.561047,8.330017
35020,21541200.0,0.0,21.299194,19.373932,21.328827,21.38028,21.201904,21.369385,11.642334,11.503387,12.129303,12.299835,0.0,0.031532336,0.031962965,0.049030546,250.0,11.700012,0.0,0.0,0.0,1313.1978,3.8110084e-05,0.0,51.333435,262.75427,10.161324,30.000002,0.11079776,55.774147,254.903,216.60814,0.0,51.620354,0.11251665,0.0,48.73072,8.330017
35021,21541260.0,0.0,21.270508,19.365173,21.302826,21.350067,21.180634,21.345825,11.670502,11.571228,11.914276,12.037628,0.0,0.03161855,0.03188488,0.049021494,250.0,11.700012,0.0,0.0,0.0,1308.7498,3.7946196e-05,0.0,51.55606,258.7654,10.326103,30.000002,0.11062886,55.543453,254.0958,214.6085,0.0,51.733524,0.11251828,0.0,48.892433,8.330017
35022,21541320.0,0.0,21.242676,19.35675,21.27771,21.319,21.164062,21.32193,11.685669,13.00528,11.807007,11.891144,0.0,0.031706225,0.031871177,0.049078446,250.0,11.700012,0.0,0.0,0.0,1306.2635,3.7877642e-05,0.0,51.73485,255.90804,10.484581,30.000002,0.11058273,55.321587,253.56743,213.2493,0.0,51.84466,0.112651125,0.0,49.032955,8.330017
35023,21541380.0,0.0,21.214355,19.348694,21.252197,21.287415,21.146515,21.297852,11.6935425,12.411957,11.7534485,11.808716,0.0,0.031786703,0.031888854,0.049160548,250.0,11.700012,0.0,0.0,0.0,1304.5178,3.785362e-05,0.0,51.874287,253.8967,10.64128,30.000002,0.11057446,55.102203,253.22726,212.34132,0.0,51.942192,0.11283281,0.0,49.14802,8.330017
35024,21541440.0,0.0,21.185425,19.341003,21.226166,21.255615,21.127502,21.273682,11.697144,12.088959,11.726776,11.762207,0.0,0.031856075,0.031919338,0.049245972,250.0,11.700012,0.0,0.0,0.0,1302.8245,3.7844427e-05,0.0,51.98034,252.5074,10.796652,30.000002,0.110560685,54.88469,253.0135,211.74788,0.0,52.022327,0.11301913,0.0,49.23842,8.330017
35025,21541500.0,0.0,21.15622,19.33377,21.19983,21.223724,21.107666,21.249512,11.698395,11.912384,11.713348,11.735657,0.0,0.031913236,0.031952403,0.04932378,250.0,11.700012,0.0,0.0,0.0,1300.9015,3.783494e-05,0.0,52.059235,251.56635,10.946258,30.000002,0.11052615,54.67524,252.88332,211.36966,0.0,52.08519,0.1131879,0.0,49.307163,8.330017
35026,21541560.0,0.0,21.129395,19.326996,21.175964,21.196045,21.08908,21.226776,11.698578,11.815491,11.70636,11.720245,0.0,0.03195872,0.031982943,0.049389515,250.0,11.700012,0.0,0.0,0.0,1298.8668,3.7819842e-05,0.0,52.116776,250.94173,11.09412,30.000002,0.11045786,54.46823,252.80728,211.13562,0.0,52.13281,0.11333019,0.0,49.358063,8.330017
