,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35027,21541620.0,0.0,21.102692,19.32071,21.152191,21.168427,21.070282,21.20404,11.698303,11.762421,11.702576,11.711182,0.0,0.031993907,0.032008883,0.04944239,250.0,11.700012,0.0,0.0,0.0,1296.5991,3.7799033e-05,0.0,52.157944,250.53735,11.237211,30.000002,0.110359475,54.267906,252.76575,210.99667,0.0,52.167847,0.113444544,0.0,49.394855,8.330017
35028,21541680.0,0.0,21.078552,19.314972,21.131104,21.14087,21.061737,21.181335,11.697784,16.090454,11.700378,11.705688,0.0,0.032020453,0.032029714,0.049483337,250.0,11.700012,0.0,0.0,0.0,1294.2385,3.777073e-05,15.12621,52.18684,250.28284,11.379354,30.000002,0.11022833,54.068905,252.74551,210.91864,0.0,52.192963,0.11353311,0.0,49.420853,8.330017
35029,21541740.0,0.0,21.056519,19.309784,21.112183,21.113373,21.05951,21.159393,11.697479,17.039886,12.898376,11.702301,0.0,0.032040086,0.032045804,0.049514156,250.0,11.700012,0.0,0.0,0.0,1291.9366,3.7739672e-05,18.891298,52.206795,250.12764,11.519141,30.000002,0.1100709,53.8732,252.73782,210.8783,0.27771208,52.21057,0.113599814,0.0,49.43887,8.330017
35030,21541800.0,0.0,21.038116,19.305206,21.097076,21.090698,21.061035,21.139923,11.697296,18.19815,12.423035,12.689392,0.0,0.032054294,0.03205783,0.04953674,250.0,11.700012,0.0,0.0,0.0,1289.832,3.7707156e-05,21.972406,52.220284,250.03746,11.657175,30.000002,0.109890796,53.679955,252.73724,210.86067,0.0,52.222614,0.11364873,0.0,49.45107,8.330017
35031,21541860.0,0.0,21.022827,19.30127,21.085114,21.0719,21.067535,21.120605,11.697357,19.232513,12.094513,12.283997,0.0,0.032064393,0.032066576,0.049552917,250.0,11.700012,0.0,0.0,0.0,1288.0084,3.7677026e-05,23.601807,52.229225,249.98837,11.791589,30.000002,0.1096956,53.491776,252.74031,210.85591,0.0,52.230667,0.11368382,0.0,49.459137,8.330017
35032,21541920.0,0.0,21.011719,19.298004,21.077484,21.062439,21.077087,21.100525,11.69751,20.009521,11.914734,15.92807,0.0,0.03207144,0.032072786,0.049564265,250.0,11.700012,0.0,0.0,0.0,1286.5046,3.7649097e-05,24.280449,52.23502,249.96439,11.924805,30.000002,0.10948512,53.305275,252.74498,210.85788,0.0,52.23591,0.11370846,19.912233,49.46434,8.330017
35033,21541980.0,0.0,21.006165,19.29541,21.075684,21.064331,21.088654,21.080109,11.69809,20.464722,11.816498,16.678131,0.0,0.03207627,0.0320771,0.049572054,250.0,11.700012,0.0,0.0,0.0,1285.7064,3.7630118e-05,23.956533,52.238674,249.9551,12.056434,30.000002,0.10926317,53.120995,252.75008,210.86288,0.0,52.23922,0.11372541,27.152792,49.4676,8.330017
35034,21542040.0,0.0,21.003235,19.29358,21.076569,21.070862,21.101135,21.06186,11.698761,20.579742,15.767609,17.54538,0.0,0.032079514,0.032080032,0.049577296,250.0,11.700012,0.0,0.0,0.0,1285.2784,3.7619622e-05,22.76134,52.240902,249.954,12.183525,30.000002,0.1090379,52.94306,252.755,210.86888,18.95839,52.24124,0.113736846,29.562166,49.469566,8.330017
35035,21542100.0,0.0,21.00534,19.292542,21.082764,21.08136,21.113342,21.055908,11.699402,20.371887,16.635468,18.184143,0.0,0.03208165,0.03208197,0.04958073,250.0,11.700012,0.0,0.0,0.0,1285.4253,3.7616526e-05,20.883919,52.242195,249.95688,12.310529,30.000002,0.10880318,52.765263,252.75948,210.87465,17.968243,52.242405,0.113744356,29.643429,49.470688,8.330017
35036,21542160.0,0.0,21.01056,19.292267,21.092285,21.09729,21.124268,21.054657,11.700165,19.887787,17.887817,18.374298,0.0,0.032083023,0.032083217,0.04958293,250.0,11.700012,0.0,0.0,0.0,1286.0298,3.762245e-05,18.539888,52.242905,249.96138,12.436387,30.000002,0.1085626,52.589058,252.76343,210.87968,21.984001,52.243034,0.113749176,26.346266,49.471275,8.330017
35037,21542220.0,0.0,21.016388,19.292847,21.102386,21.112823,21.133057,21.057648,11.700745,19.193115,19.187286,18.14331,0.0,0.032083888,0.03208401,0.049584303,250.0,11.700012,0.0,0.0,0.0,1286.8273,3.7634753e-05,15.98626,52.24325,249.96626,12.558311,30.000002,0.108323045,52.41836,252.76686,210.8839,24.9237,52.24333,0.11375221,22.42833,49.471542,8.330017
35038,21542280.0,0.0,21.021637,19.294312,21.111877,21.126007,21.13916,21.064575,11.70108,18.367737,20.31482,17.582703,0.0,0.032084413,0.032084487,0.049585126,250.0,11.700012,0.0,0.0,0.0,1287.6063,3.7648922e-05,13.462202,52.24337,249.97078,12.67764,30.000002,0.108083084,52.251305,252.76982,210.88724,26.756691,52.243423,0.113754034,18.052963,49.471615,8.330017
35039,21542340.0,0.0,21.0253,19.296692,21.119843,21.135468,21.142273,21.074677,11.70108,17.494202,21.156982,16.808441,0.0,0.032084715,0.032084763,0.04958559,250.0,11.700012,0.0,0.0,0.0,1288.2087,3.7661648e-05,11.18135,52.24337,249.9745,12.799257,30.000002,0.1078336,52.081043,252.77242,210.88972,27.49238,52.243404,0.11375508,13.826203,49.47158,8.330017
35040,21542400.0,0.0,21.01236,19.300018,21.12564,21.140442,21.142426,21.086884,11.700836,16.65207,21.655273,15.949371,0.0,0.032084167,0.032084197,0.049584527,250.0,11.700012,0.0,0.0,0.0,1287.6124,3.7670332e-05,9.317808,52.243362,249.96031,13.363974,30.000002,0.1066228,51.290436,252.77638,210.88135,27.186226,52.24338,0.11375301,10.283707,49.471554,8.330017
35041,21542460.0,0.0,21.015106,19.304932,21.13324,21.146667,21.14328,21.103699,11.699371,15.786438,21.657532,14.93161,0.0,0.032084856,0.032084875,0.049585763,250.0,11.700012,0.0,0.0,0.0,1287.0779,3.765386e-05,6.8925776,52.24349,249.96695,13.475877,30.000002,0.10637887,51.13377,252.78001,210.88614,24.76899,52.2435,0.11375551,4.730551,49.471664,8.330017
35042,21542520.0,0.0,21.015228,19.312073,21.137695,21.1474,21.141266,21.11969,11.699524,15.002502,21.235474,13.933868,0.0,0.03208503,0.032085042,0.049586054,250.0,11.700012,0.0,0.0,0.0,1287.0333,3.7648635e-05,5.4158783,52.243336,249.97165,13.602978,30.000002,0.106097616,50.955833,252.78288,210.88889,21.974165,52.24334,0.11375613,1.6699741,49.471504,8.330017
35043,21542580.0,0.0,21.02713,19.32135,21.138763,21.14331,21.13684,21.133575,11.699768,14.36731,20.468445,13.105591,0.0,0.032085918,0.032085925,0.049587663,250.0,11.700012,0.0,0.0,0.0,1287.7161,3.7647656e-05,4.538699,52.24312,249.99448,13.265244,30.000002,0.106844835,51.428658,252.78386,210.90231,18.651217,52.243126,0.11375938,0.10905756,49.47128,8.330017
35044,21542640.0,0.0,21.022675,19.332672,21.13681,21.135498,21.130585,21.144379,11.700867,13.924194,19.442535,12.5372925,0.0,0.03208525,0.032085255,0.049586415,250.0,11.700012,0.0,0.0,0.0,1288.1458,3.7664762e-05,4.299203,52.24272,249.99168,13.403709,30.000002,0.10653923,51.234806,252.78438,210.89949,15.110798,52.242725,0.113756925,0.0,49.470875,8.330017
35045,21542700.0,0.0,21.015747,19.345978,21.132599,21.12564,21.12323,21.151611,11.700317,13.6875,18.273285,12.250885,0.0,0.032085087,0.03208509,0.049586117,250.0,11.700012,0.0,0.0,0.0,1287.5526,3.7665708e-05,4.635037,52.2426,249.99065,13.513544,30.000002,0.10629624,51.08104,252.78546,210.8986,11.675414,52.2426,0.11375631,1.313327,49.470753,8.330017
35046,21542760.0,0.0,21.009094,19.361206,21.128235,21.1185,21.115967,21.15451,11.699371,13.645111,17.07373,12.14566,0.0,0.032084987,0.03208499,0.04958594,250.0,11.700012,0.0,0.0,0.0,1286.6624,3.7652895e-05,5.3383503,52.24251,249.98987,13.617685,30.000002,0.106064714,50.935238,252.78662,210.89798,8.724111,52.242516,0.11375592,1.7485552,49.47067,8.330017
35047,21542820.0,0.0,21.001709,19.378265,21.122925,21.111359,21.108948,21.153656,11.698883,13.78714,15.946075,12.219879,0.0,0.03208493,0.03208493,0.04958583,250.0,11.700012,0.0,0.0,0.0,1285.679,3.7637084e-05,6.4745455,52.24245,249.9891,13.723016,30.000002,0.1058296,50.787777,252.78784,210.89748,6.331913,52.24245,0.113755696,3.4540374,49.470608,8.330017
35048,21542880.0,0.0,20.994324,19.397064,21.11728,21.105164,21.102722,21.149384,11.698639,14.085693,14.973999,12.452759,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1284.671,3.7619804e-05,7.8564844,52.242405,249.9886,13.824404,30.000002,0.10560259,50.645836,252.78912,210.89714,4.681283,52.242405,0.11375557,5.434245,49.47056,8.330017
35049,21542940.0,0.0,20.987305,19.417542,21.111877,21.100555,21.097809,21.142365,11.698547,14.499634,14.224365,12.791107,0.0,0.032084882,0.032084886,0.04958575,250.0,11.700012,0.0,0.0,0.0,1283.6935,3.7602334e-05,9.340089,52.242363,249.98817,13.927086,30.000002,0.10537217,50.50208,252.79045,210.8969,3.8434322,52.242363,0.113755524,7.381454,49.47052,8.330017
35050,21543000.0,0.0,20.981354,19.439606,21.107208,21.097961,21.094482,21.133362,11.698578,14.985504,13.737061,13.179779,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1282.8379,3.7585985e-05,10.796317,52.24232,249.98796,14.0256405,30.000002,0.1051507,50.3641,252.79176,210.89677,3.8178854,52.24232,0.11375549,9.061186,49.470474,8.330017
35051,21543060.0,0.0,20.979614,19.463226,21.106812,21.102997,21.094727,21.124756,11.698822,15.426178,13.47821,13.368225,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1282.403,3.7573423e-05,11.504047,52.24228,249.98785,14.122558,30.000002,0.10493283,50.228424,252.7931,210.89671,4.069055,52.24228,0.11375547,7.312943,49.470436,8.330017
35052,21543120.0,0.0,20.978394,19.488281,21.10672,21.107422,21.096375,21.115814,11.69928,15.801575,13.460815,12.913666,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1282.2079,3.7567672e-05,12.131037,52.242245,249.98787,14.217716,30.000002,0.104719,50.095196,252.79443,210.89671,5.076799,52.242245,0.11375547,0.0,49.470398,8.330017
35053,21543180.0,0.0,20.976532,19.51471,21.105682,21.108704,21.099152,21.107239,11.699554,16.087952,13.670441,12.419708,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1281.9968,3.7564223e-05,12.431796,52.242207,249.9879,14.312631,30.000002,0.10450595,49.96232,252.79578,210.89673,6.5424643,52.242207,0.11375546,0.0,49.470364,8.330017
35054,21543240.0,0.0,20.974579,19.54242,21.104248,21.108002,21.102722,21.0997,11.6996155,16.269897,14.066895,12.126099,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.7542,3.7560338e-05,12.414381,52.242172,249.98792,14.407685,30.000002,0.104293,49.82924,252.7971,210.89673,8.2995,52.242172,0.11375545,0.0,49.470325,8.330017
35055,21543300.0,0.0,20.972809,19.57135,21.102875,21.10614,21.106659,21.09378,11.699646,16.341217,14.602814,11.952057,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,1281.522,3.7556263e-05,12.108032,52.242134,249.98792,14.503357,30.000002,0.10407925,49.6953,252.79843,210.89671,10.181522,52.242134,0.11375541,0.0,49.470295,8.330017
35056,21543360.0,0.0,20.973633,19.60144,21.103943,21.108063,21.111206,21.090576,11.699738,16.28534,15.192596,11.848785,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,1281.5273,3.7553782e-05,11.387693,52.242107,249.98805,14.595281,30.000002,0.10387461,49.566605,252.79973,210.89676,11.763063,52.242107,0.11375538,0.0,49.470264,8.330017
35057,21543420.0,0.0,20.974945,19.632599,21.105377,21.109528,21.115326,21.089355,11.700012,16.123077,15.790253,11.787933,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1281.6885,3.7555223e-05,10.547466,52.24208,249.98808,14.6894455,30.000002,0.103665836,49.434776,252.80104,210.89674,13.227506,52.24208,0.113755345,0.0,49.470238,8.330017
35058,21543480.0,0.0,20.976868,19.664734,21.107056,21.110779,21.118713,21.089996,11.700226,15.879028,16.347717,11.752045,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1281.9427,3.7558926e-05,9.616459,52.242058,249.98834,14.776644,30.000002,0.10347347,49.312695,252.80229,210.89688,14.385637,52.242058,0.11375532,0.0,49.470215,8.330017
35059,21543540.0,0.0,20.979034,19.697784,21.108856,21.111847,21.121124,21.092316,11.700378,15.582062,16.822388,11.730804,0.0,0.032084823,0.032084823,0.04958564,250.0,11.700012,0.0,0.0,0.0,1282.245,3.7563987e-05,8.682277,52.242035,249.9885,14.866337,30.000002,0.10327664,49.187126,252.80356,210.89693,15.165197,52.242035,0.113755286,0.0,49.470196,8.330017
35060,21543600.0,0.0,20.981415,19.73169,21.110687,21.112823,21.122467,21.095947,11.70047,15.263977,17.18216,11.71817,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,1282.5798,3.7569793e-05,7.828469,52.242027,249.98862,14.95639,30.000002,0.10308024,49.06105,252.80481,210.89697,15.536661,52.242027,0.11375525,0.0,49.470184,8.330017
35061,21543660.0,0.0,20.986023,19.766357,21.114594,21.118408,21.123108,21.101013,11.700592,14.936035,17.392334,11.7109375,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1283.1318,3.7577367e-05,6.986142,52.242016,249.98889,15.040703,30.000002,0.10289757,48.943016,252.806,210.8971,15.350978,52.242016,0.11375521,0.0,49.470173,8.330017
35062,21543720.0,0.0,20.990692,19.801697,21.118439,21.123932,21.12265,21.106476,11.700836,14.632721,17.450775,11.706757,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,1283.7804,3.7588186e-05,6.3712964,52.242012,249.98904,15.127327,30.000002,0.102711216,48.821743,252.8072,210.89714,14.839222,52.242012,0.11375516,0.0,49.470173,8.330017
35063,21543780.0,0.0,20.997192,19.837646,21.123932,21.13446,21.121246,21.111847,11.700989,14.378937,17.365662,13.242981,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1284.5831,3.760045e-05,5.9794645,52.242016,249.98936,15.208808,30.000002,0.10253727,48.70767,252.80836,210.8973,14.022748,52.242016,0.11375515,0.0,49.470173,8.330017
35064,21543840.0,0.0,21.00409,19.874146,21.129822,21.145966,21.11908,21.116669,11.701294,14.192474,17.156036,12.619019,0.0,0.032084767,0.032084767,0.049585544,250.0,11.700012,0.0,0.0,0.0,1285.5542,3.7616777e-05,5.8233595,52.242023,249.9895,15.293532,30.000002,0.102357805,48.589054,252.80951,210.89732,12.991728,52.242023,0.113755085,0.0,49.47018,8.330017
35065,21543900.0,0.0,21.009796,19.911072,21.134216,21.154968,21.116425,21.120667,11.7013855,14.0816345,16.852478,12.244446,0.0,0.03208475,0.03208475,0.049585514,250.0,11.700012,0.0,0.0,0.0,1286.4218,3.7633632e-05,5.888669,52.242043,249.98961,15.378735,30.000002,0.102178924,48.46977,252.81065,210.89734,11.853421,52.242043,0.11375501,0.0,49.4702,8.330017
35066,21543960.0,0.0,21.016632,19.948425,21.139587,21.167023,21.114166,21.123688,11.7013855,14.027771,16.479645,12.022766,0.0,0.032084737,0.032084737,0.049585488,250.0,11.700012,0.0,0.0,0.0,1287.3391,3.7649515e-05,5.9578495,52.242058,249.98979,15.46112,30.000002,0.10200758,48.35443,252.81177,210.8974,10.652091,52.242058,0.113754965,0.0,49.470222,8.330017
35067,21544020.0,0.0,21.02301,19.986053,21.144287,21.1781,21.111877,21.125427,11.701447,14.035278,16.075378,11.891724,0.0,0.032084726,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,1288.2534,3.766626e-05,6.245034,52.242096,249.98997,15.542711,30.000002,0.10183952,48.240204,252.81285,210.89748,9.5537405,52.242096,0.11375493,0.0,49.470253,8.330017
35068,21544080.0,0.0,21.028992,20.023895,21.148407,21.188568,21.10971,21.125824,11.701447,14.09903,15.676544,11.813812,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,1289.1224,3.7682596e-05,6.6379814,52.242123,249.99011,15.624833,30.000002,0.10167207,48.125233,252.81393,210.8975,8.621947,52.242123,0.11375485,0.0,49.470284,8.330017
35069,21544140.0,0.0,21.034729,20.06192,21.1521,21.1987,21.10785,21.125,11.7013855,14.207916,15.315674,11.7673645,0.0,0.032084696,0.032084696,0.04958542,250.0,11.700012,0.0,0.0,0.0,1289.9498,3.769811e-05,7.092896,52.242172,249.9903,15.7051935,30.000002,0.10150998,48.01273,252.815,210.89757,7.918865,52.242172,0.11375482,0.0,49.470333,8.330017
35070,21544200.0,0.0,21.040405,20.100006,21.155487,21.208588,21.106445,21.123108,11.701324,14.349396,15.017151,11.740295,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,1290.7561,3.771305e-05,7.567679,52.242218,249.9905,15.784496,30.000002,0.10135177,47.901707,252.81604,210.89764,7.4792256,52.242218,0.113754764,0.0,49.47038,8.330017
35071,21544260.0,0.0,21.047455,20.138092,21.160278,21.221497,21.106293,21.120697,11.701355,14.481812,14.790344,11.724365,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,1291.6829,3.7728452e-05,7.7901573,52.24227,249.9907,15.862031,30.000002,0.10119884,47.793156,252.81705,210.89772,7.225454,52.24227,0.11375471,0.0,49.470432,8.330017
35072,21544320.0,0.0,21.054535,20.176117,21.1651,21.234253,21.106567,21.117706,11.701447,14.599609,14.6502075,11.714813,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,1292.669,3.7745653e-05,8.01322,52.24234,249.99083,15.942311,30.000002,0.101042375,47.680767,252.81805,210.89775,7.2618165,52.24234,0.11375464,0.0,49.4705,8.330017
35073,21544380.0,0.0,21.061676,20.213959,21.169891,21.246918,21.107178,21.114502,11.701538,14.695038,14.599243,11.708984,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1293.6747,3.7763617e-05,8.150272,52.242416,249.99089,16.024313,30.000002,0.10088459,47.565964,252.81905,210.89772,7.524273,52.242416,0.11375456,0.0,49.470577,8.330017
35074,21544440.0,0.0,21.069244,20.251587,21.174805,21.259918,21.108124,21.111267,11.701599,14.761993,14.641968,12.332886,0.0,0.032084633,0.032084633,0.049585305,250.0,11.700012,0.0,0.0,0.0,1294.7252,3.778227e-05,8.188299,52.24248,249.99132,16.091923,30.000002,0.100756176,47.47131,252.81998,210.89795,7.999946,52.24248,0.11375458,30.113543,49.470642,8.330017
35075,21544500.0,0.0,21.07901,20.28894,21.182281,21.278503,21.109192,21.108276,11.701721,14.800232,14.754303,12.831299,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1295.9884,3.780247e-05,8.145834,52.242565,249.99149,16.16794,30.000002,0.1006135,47.364883,252.8209,210.898,8.599569,52.242565,0.1137545,4.332435,49.470726,8.330017
35076,21544560.0,0.0,21.09021,20.325867,21.191315,21.299622,21.110931,21.106232,11.701996,14.785309,14.910065,12.81073,0.0,0.032084595,0.032084595,0.04958524,250.0,11.700012,0.0,0.0,0.0,1297.4702,3.7826634e-05,7.836562,52.242653,249.99161,16.244408,30.000002,0.10047192,47.257828,252.82182,210.89803,9.121914,52.242653,0.113754444,4.367926,49.470818,8.330017
35077,21544620.0,0.0,21.101532,20.362366,21.2005,21.320557,21.112549,21.104797,11.70224,14.727966,15.096252,12.803497,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,1299.0442,3.7853893e-05,7.520616,52.242756,249.99176,16.319712,30.000002,0.10033447,47.152405,252.82272,210.89806,9.700981,52.242756,0.11375437,4.3957887,49.47092,8.330017
35078,21544680.0,0.0,21.112976,20.398315,21.209717,21.34137,21.113861,21.104004,11.702393,14.638062,15.296173,12.801147,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1300.6428,3.788227e-05,7.16678,52.242863,249.99194,16.393099,30.000002,0.10020244,47.04966,252.8236,210.89812,10.237379,52.242863,0.11375432,4.4048114,49.471024,8.330017
35079,21544740.0,0.0,21.12439,20.433655,21.218933,21.36206,21.114838,21.103851,11.702484,14.52713,15.491364,12.8003235,0.0,0.032084547,0.032084547,0.049585152,250.0,11.700012,0.0,0.0,0.0,1302.2438,3.7910944e-05,6.809682,52.242977,249.99207,16.468746,30.000002,0.10006836,46.943752,252.82448,210.89815,10.688255,52.242977,0.11375426,4.4078126,49.471138,8.330017
35080,21544800.0,0.0,21.135895,20.468323,21.22821,21.382599,21.115356,21.10434,11.702515,14.40564,15.663971,12.80014,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1303.8542,3.7939782e-05,6.483515,52.243095,249.99232,16.53725,30.000002,0.0999488,46.84785,252.8253,210.89827,11.010513,52.243095,0.11375424,4.408578,49.47126,8.330017
35081,21544860.0,0.0,21.148346,20.502228,21.238617,21.405396,21.115936,21.105743,11.702545,14.268188,15.786133,12.800049,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,1305.5553,3.7969334e-05,6.0481052,52.24322,249.99248,16.609526,30.000002,0.0998245,46.746666,252.82613,210.89832,11.063902,52.24322,0.11375418,4.408762,49.471386,8.330017
35082,21544920.0,0.0,21.160736,20.535278,21.248993,21.42804,21.116028,21.107452,11.702637,14.13504,15.852814,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1307.2867,3.800003e-05,5.747681,52.24336,249.99263,16.680838,30.000002,0.09970376,46.646824,252.82692,210.89836,11.013283,52.24336,0.11375413,4.4086394,49.47152,8.330017
35083,21544980.0,0.0,21.172974,20.567413,21.259247,21.450562,21.115723,21.109253,11.702667,14.016998,15.873169,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1309.0057,3.8030907e-05,5.525572,52.243496,249.99274,16.75172,30.000002,0.09958382,46.547592,252.82771,210.89839,10.849123,52.243496,0.11375408,4.408581,49.47166,8.330017
35084,21545040.0,0.0,21.184967,20.598572,21.269318,21.472961,21.115051,21.110992,11.702667,13.9218445,15.848602,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1310.6996,3.806153e-05,5.394049,52.243645,249.9928,16.82275,30.000002,0.099462815,46.44815,252.8285,210.89839,10.590677,52.243645,0.11375404,4.4086537,49.471806,8.330017
35085,21545100.0,0.0,21.196716,20.628662,21.279266,21.49527,21.114166,21.11258,11.702637,13.850952,15.7901,12.800018,0.0,0.032084484,0.032084484,0.049585033,250.0,11.700012,0.0,0.0,0.0,1312.3615,3.809171e-05,5.342283,52.243793,249.99275,16.895975,30.000002,0.09933721,46.345634,252.8293,210.89835,10.274107,52.243793,0.113754,4.408824,49.47196,8.330017
35086,21545160.0,0.0,21.209229,20.657593,21.29007,21.519592,21.113617,21.114136,11.702637,13.793884,15.684967,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1314.083,3.812195e-05,5.211611,52.243935,249.99289,16.959602,30.000002,0.09922744,46.256557,252.83008,210.89845,9.829653,52.243935,0.11375407,4.4089317,49.4721,8.330017
35087,21545220.0,0.0,21.221436,20.685303,21.30075,21.543793,21.112915,21.115204,11.702667,13.758606,15.554626,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1315.7993,3.8152662e-05,5.216693,52.24408,249.99292,17.027061,30.000002,0.09911028,46.162113,252.83084,210.89847,9.41387,52.24408,0.11375406,4.4089236,49.472244,8.330017
35088,21545280.0,0.0,21.233368,20.711731,21.311218,21.56784,21.112152,21.115906,11.705597,13.744934,15.417603,12.80014,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1319.0894,3.8231326e-05,5.2921085,52.24422,249.99295,17.09378,30.000002,0.09899369,46.068707,252.83162,210.89848,9.045097,52.24422,0.11375407,4.398936,49.472385,8.330017
35089,21545340.0,0.0,21.244965,20.736786,21.321533,21.591766,21.11142,21.11615,11.712158,13.755157,15.285095,12.8003845,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1324.6158,3.8422117e-05,5.3844204,52.244366,249.99297,17.159672,30.000002,0.098877825,45.97646,252.8324,210.8985,8.707208,52.244366,0.11375408,4.3719406,49.47253,8.330017
35090,21545400.0,0.0,21.256317,20.760406,21.331665,21.61557,21.110779,21.115936,11.716095,13.78064,15.163727,12.800354,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,1330.4697,3.8642815e-05,5.495908,52.244507,249.993,17.224686,30.000002,0.09876282,45.885437,252.83316,210.89853,8.442275,52.244507,0.11375409,4.3551106,49.472668,8.330017
35091,21545460.0,0.0,21.26828,20.78247,21.342743,21.641327,21.110779,21.115662,11.718414,13.792419,15.049469,12.800262,0.0,0.032084513,0.032084513,0.049585085,250.0,11.700012,0.0,0.0,0.0,1336.4384,3.8872233e-05,5.431991,52.244644,249.99303,17.288996,30.000002,0.09864838,45.795406,252.83392,210.89854,8.1774645,52.244644,0.11375411,4.3455935,49.47281,8.330017
35092,21545520.0,0.0,21.28003,20.802948,21.35376,21.666931,21.11084,21.115051,11.719574,13.799744,14.9552,12.800171,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1342.4037,3.9106166e-05,5.436016,52.24478,249.99304,17.352476,30.000002,0.098534755,45.706535,252.83469,210.89857,8.033406,52.24478,0.11375413,4.3409066,49.47295,8.330017
35093,21545580.0,0.0,21.291412,20.821747,21.364655,21.692383,21.1109,21.114197,11.720062,13.804108,14.8897705,12.80011,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,1348.2906,3.934044e-05,5.434199,52.24492,249.99307,17.41512,30.000002,0.098421976,45.61883,252.83545,210.89859,7.9862638,52.24492,0.113754146,4.3390656,49.473083,8.330017
35094,21545640.0,0.0,21.302551,20.838806,21.375458,21.717712,21.110992,21.11319,11.720215,13.806305,14.848358,12.800049,0.0,0.03208453,0.03208453,0.04958512,250.0,11.700012,0.0,0.0,0.0,1354.0769,3.9572864e-05,5.428411,52.245064,249.9931,17.477549,30.000002,0.09830897,45.53143,252.83621,210.89864,8.007618,52.245064,0.11375418,4.3385477,49.473225,8.330017
35095,21545700.0,0.0,21.313354,20.854034,21.386139,21.74292,21.111053,21.112152,11.720123,13.806,14.837982,12.800018,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,1359.753,3.9802624e-05,5.418341,52.245186,249.99315,17.538372,30.000002,0.098198235,45.44628,252.83696,210.89865,8.107917,52.245186,0.11375419,4.3390074,49.47335,8.330017
35096,21545760.0,0.0,21.324768,20.86734,21.397858,21.769958,21.111664,21.11145,11.71991,13.781982,14.8414,12.799988,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,1365.3839,4.00292e-05,5.22489,52.24532,249.99318,17.5988,30.000002,0.09808763,45.36168,252.8377,210.89868,8.158482,52.24532,0.113754205,4.3398757,49.473484,8.330017
35097,21545820.0,0.0,21.335907,20.878662,21.409515,21.796844,21.112152,21.110779,11.719635,13.74472,14.86203,12.799988,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1370.9032,4.0252016e-05,5.0883965,52.24545,249.99323,17.658375,30.000002,0.097978,45.278275,252.83846,210.89871,8.281155,52.24545,0.11375422,4.3409667,49.47361,8.330017
35098,21545880.0,0.0,21.34668,20.88794,21.421112,21.823608,21.112488,21.11023,11.71933,13.701721,14.893982,12.799988,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,1376.3049,4.0471325e-05,4.953558,52.245575,249.99326,17.717329,30.000002,0.09786896,45.19574,252.83919,210.89874,8.418831,52.245575,0.11375423,4.3422537,49.47374,8.330017
35099,21545940.0,0.0,21.357086,20.89508,21.432648,21.850159,21.11264,21.109833,11.718964,13.656891,14.936829,12.799988,0.0,0.03208455,0.03208455,0.04958515,250.0,11.700012,0.0,0.0,0.0,1381.5298,4.0684517e-05,4.8392153,52.2457,249.9933,17.775307,30.000002,0.09776116,45.11457,252.83992,210.89877,8.559873,52.2457,0.11375426,4.3437653,49.473866,8.330017
35100,21546000.0,0.0,21.367126,20.899994,21.444092,21.876587,21.11264,21.109589,11.718567,13.615295,14.982422,12.799988,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1386.6166,4.0893094e-05,4.748645,52.245827,249.99333,17.832577,30.000002,0.09765415,45.03439,252.84065,210.8988,8.689979,52.245827,0.113754265,4.3453593,49.473988,8.330017
35101,21546060.0,0.0,21.383148,20.90271,21.46289,21.911743,21.11972,21.116394,11.722168,13.305847,14.765381,12.800171,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1394.1761,4.1162715e-05,2.3609018,52.245945,249.99338,17.889366,30.000002,0.0975475,44.954887,252.84138,210.89883,6.560086,52.245945,0.11375428,4.33316,49.47411,8.330017
35102,21546120.0,0.0,21.39856,20.903229,21.481384,21.946686,21.125366,21.122131,11.730194,12.853485,14.397949,12.800476,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,1404.2927,4.156237e-05,0.68579245,52.24607,249.99335,17.947819,30.000002,0.097437166,44.873055,252.84212,210.8988,5.053006,52.24607,0.113754265,4.299962,49.47423,8.330017
35103,21546180.0,0.0,21.412903,20.901672,21.498993,21.981476,21.129425,21.126556,11.735535,12.371948,13.937012,12.800446,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1414.7747,4.200278e-05,0.0,52.24619,249.99341,18.00266,30.000002,0.09733318,44.796272,252.84283,210.89885,3.4867659,52.24619,0.1137543,4.2771077,49.474354,8.330017
35104,21546240.0,0.0,21.426117,20.898102,21.515686,22.016083,21.132172,21.129364,11.738159,12.083496,13.418091,12.800293,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,1425.1844,4.2456777e-05,0.0,52.246307,249.99348,18.056301,30.000002,0.097231016,44.721176,252.84355,210.89893,1.9951751,52.246307,0.11375434,4.266415,49.47447,8.330017
35105,21546300.0,0.0,21.438324,20.892609,21.531555,22.050476,21.134155,21.130371,11.739319,11.929382,12.891174,12.800171,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,1435.4293,4.2915173e-05,0.0,52.24642,249.9935,18.111464,30.000002,0.09712542,44.64395,252.84425,210.89893,0.702529,52.24642,0.11375433,4.2619414,49.474586,8.330017
35106,21546360.0,0.0,21.450195,20.885254,21.547394,22.085876,21.136108,21.129822,11.739777,11.843323,12.409241,12.800079,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1445.5361,4.337393e-05,0.0,52.246536,249.99356,18.1641,30.000002,0.09702423,44.57026,252.84496,210.89897,0.0,52.246536,0.11375437,4.2602983,49.474697,8.330017
35107,21546420.0,0.0,21.461365,20.87613,21.562775,22.121094,21.137848,21.128021,11.739899,11.796265,12.104797,12.800049,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1455.4786,4.3831762e-05,0.0,52.246647,249.99358,18.21801,30.000002,0.09692011,44.494785,252.84567,210.89897,0.0,52.246647,0.113754354,4.259983,49.47481,8.330017
35108,21546480.0,0.0,21.471954,20.865326,21.57779,22.156128,21.139465,21.125519,11.739807,11.770569,11.938629,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1465.254,4.4287295e-05,0.0,52.24676,249.99365,18.269096,30.000002,0.09682104,44.423264,252.84636,210.89903,0.0,52.24676,0.11375439,4.2604437,49.474922,8.330017
35109,21546540.0,0.0,21.482056,20.852875,21.59259,22.190979,21.141022,21.12262,11.739624,11.756378,11.8471985,12.799988,0.0,0.03208459,0.03208459,0.04958522,250.0,11.700012,0.0,0.0,0.0,1474.8689,4.4740238e-05,0.0,52.246876,249.99367,18.321762,30.000002,0.096718445,44.349533,252.84706,210.89903,0.0,52.246876,0.11375441,4.261226,49.475037,8.330017
35110,21546600.0,0.0,21.49179,20.838898,21.60727,22.225647,21.142517,21.119507,11.73941,11.748688,11.798096,12.799988,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1484.3418,4.5190474e-05,0.0,52.246983,249.99373,18.372063,30.000002,0.096620046,44.279114,252.84775,210.89908,0.0,52.246983,0.113754414,4.2621636,49.47514,8.330017
35111,21546660.0,0.0,21.502594,20.823456,21.623535,22.262573,21.145447,21.117554,11.739227,11.744385,11.77121,12.799988,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1493.8043,4.5638655e-05,0.0,52.24709,249.99374,18.422848,30.000002,0.09652028,44.20801,252.84842,210.8991,0.0,52.24709,0.113754414,4.262991,49.475246,8.330017
35112,21546720.0,0.0,21.513153,20.80664,21.639801,22.299286,21.148346,21.11557,11.739075,11.741913,11.755951,12.799988,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1503.1891,4.608551e-05,0.0,52.247196,249.99377,18.473576,30.000002,0.09642023,44.136993,252.8491,210.89911,0.0,52.247196,0.11375443,4.2636204,49.475353,8.330017
35113,21546780.0,0.0,21.523956,20.788513,21.656616,22.335815,21.153656,21.113525,11.738953,12.701996,11.748322,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1512.5256,4.6531204e-05,0.0,52.24729,249.99391,18.51896,30.000002,0.0963304,44.073456,252.84976,210.89922,0.0,52.24729,0.11375448,4.2641115,49.475452,8.330017
35114,21546840.0,0.0,21.534454,20.769165,21.6734,22.372162,21.158936,21.111511,11.738831,12.263947,11.744049,12.799988,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,1521.7657,4.6975492e-05,0.0,52.247395,249.99396,18.56692,30.000002,0.096235074,44.006313,252.85043,210.89925,0.0,52.247395,0.1137545,4.264632,49.475555,8.330017
35115,21546900.0,0.0,21.544373,20.748657,21.689758,22.408325,21.163116,21.109467,11.738647,12.025513,11.741638,12.799988,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1530.8573,4.7417445e-05,0.0,52.247494,249.994,18.614801,30.000002,0.09613954,43.939278,252.85109,210.89928,0.0,52.247494,0.1137545,4.265377,49.475655,8.330017
35116,21546960.0,0.0,21.554932,20.727081,21.707153,22.445404,21.167175,21.110046,11.738464,11.896149,12.785919,12.799988,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1539.9047,4.785711e-05,0.0,52.24759,249.99406,18.660767,30.000002,0.096047506,43.874928,252.85175,210.89932,0.0,52.24759,0.113754526,4.266188,49.47575,8.330017
35117,21547020.0,0.0,21.565277,20.704529,21.724548,22.4823,21.170898,21.110931,11.738373,11.825134,12.314148,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1549.4645,4.829598e-05,0.0,52.247692,249.99408,18.708246,30.000002,0.095952064,43.808456,252.85239,210.89932,0.0,52.247692,0.113754526,4.2666974,49.47585,8.330017
35118,21547080.0,0.0,21.575043,20.68103,21.741516,22.518982,21.174438,21.110748,11.738342,11.785431,12.050629,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1560.2576,4.8735397e-05,0.0,52.247787,249.99408,18.755135,30.000002,0.09585746,43.742813,252.85304,210.89932,0.0,52.247787,0.113754526,4.266727,49.47595,8.330017
35119,21547140.0,0.0,21.584412,20.656708,21.758179,22.555511,21.177856,21.109924,11.738983,11.76416,11.9088745,12.800049,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1571.5118,4.9185055e-05,0.0,52.247883,249.99417,18.798822,30.000002,0.09576903,43.68165,252.85368,210.8994,0.0,52.247883,0.11375456,4.2644296,49.47604,8.330017
35120,21547200.0,0.0,21.593384,20.631622,21.774628,22.591797,21.181213,21.108734,11.739471,11.752869,11.831818,12.800049,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1582.7595,4.9640665e-05,0.0,52.24797,249.99422,18.843748,30.000002,0.095677756,43.618755,252.85431,210.89941,0.0,52.24797,0.11375456,4.26218,49.47613,8.330017
35121,21547260.0,0.0,21.60263,20.605865,21.791626,22.629059,21.185028,21.107788,11.739532,11.746765,11.789642,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1593.9055,5.0094026e-05,0.0,52.248066,249.99422,18.888872,30.000002,0.095585756,43.55558,252.85495,210.89941,0.0,52.248066,0.11375456,4.261942,49.476223,8.330017
35122,21547320.0,0.0,21.611694,20.579498,21.808533,22.666077,21.188812,21.10672,11.739319,11.743408,11.766724,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1604.9026,5.0543527e-05,0.0,52.248158,249.9943,18.931522,30.000002,0.09549852,43.495865,252.85556,210.89946,0.0,52.248158,0.11375459,4.262778,49.47632,8.330017
35123,21547380.0,0.0,21.620483,20.552612,21.825348,22.702911,21.192566,21.105621,11.738922,11.741425,11.753967,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1615.7021,5.0987343e-05,0.0,52.248245,249.99434,18.974844,30.000002,0.095409624,43.43522,252.85619,210.89949,0.0,52.248245,0.1137546,4.264361,49.476406,8.330017
35124,21547440.0,0.0,21.629883,20.525269,21.842957,22.739563,21.199615,21.104492,11.738434,12.54126,11.74704,12.799957,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1626.3802,5.1424995e-05,0.0,52.248337,249.99443,19.01537,30.000002,0.0953262,43.378483,252.8568,210.89957,0.0,52.248337,0.11375463,4.2663617,49.47649,8.330017
35125,21547500.0,0.0,21.638763,20.497559,21.860138,22.776001,21.205353,21.103333,11.7378845,12.177338,11.743011,12.799957,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1636.8427,5.185607e-05,0.0,52.248417,249.99446,19.057714,30.000002,0.09523874,43.3192,252.8574,210.89958,0.0,52.248417,0.11375463,4.2685733,49.476578,8.330017
35126,21547560.0,0.0,21.647827,20.469543,21.877686,22.813446,21.210602,21.10257,11.737274,11.977356,11.74054,12.799957,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1647.121,5.2279607e-05,0.0,52.2485,249.9945,19.098845,30.000002,0.09515353,43.26162,252.858,210.89961,0.0,52.2485,0.11375464,4.271074,49.47666,8.330017
35127,21547620.0,0.0,21.657684,20.441315,21.89627,22.850647,21.215302,21.106445,11.736664,11.868256,13.175568,12.799957,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1657.2883,5.2696072e-05,0.0,52.248585,249.99457,19.139042,30.000002,0.09507,43.205338,252.8586,210.89964,0.0,52.248585,0.11375467,4.2735744,49.476746,8.330017
35128,21547680.0,0.0,21.667114,20.412964,21.914429,22.887695,21.219757,21.10904,11.736053,11.808472,12.522522,12.799957,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1667.263,5.310588e-05,0.0,52.24867,249.99461,19.178782,30.000002,0.09498718,43.149708,252.85919,210.89969,0.0,52.24867,0.113754675,4.2759647,49.476826,8.330017
35129,21547740.0,0.0,21.675964,20.384552,21.932007,22.9245,21.223999,21.110107,11.735382,11.775452,12.16571,12.799957,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1676.9789,5.3507647e-05,0.0,52.248753,249.99463,19.219395,30.000002,0.09490226,43.092846,252.85977,210.89969,0.0,52.248753,0.113754675,4.278639,49.47691,8.330017
35130,21547800.0,0.0,21.684448,20.35617,21.949219,22.961151,21.22818,21.110321,11.73468,11.757172,11.970947,12.799957,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1686.4564,5.3900974e-05,0.0,52.248837,249.99469,19.258152,30.000002,0.09482102,43.03859,252.86035,210.89973,0.0,52.248837,0.11375469,4.281511,49.47699,8.330017
35131,21547860.0,0.0,21.693176,20.32785,21.966766,22.998505,21.232697,21.110321,11.733978,11.746735,11.863037,12.799957,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1695.7556,5.4286185e-05,0.0,52.248913,249.99474,19.296898,30.000002,0.09473955,42.984344,252.86093,210.89975,0.0,52.248913,0.113754705,4.284373,49.477066,8.330017
35132,21547920.0,0.0,21.701752,20.299744,21.984161,23.035645,21.237213,21.110077,11.733276,11.740662,11.802887,12.799957,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1704.8545,5.4663516e-05,0.0,52.24899,249.99475,19.335762,30.000002,0.0946576,42.92993,252.86151,210.89977,0.0,52.24899,0.11375471,4.2871723,49.47715,8.330017
35133,21547980.0,0.0,21.710236,20.271881,22.001434,23.072601,21.241669,21.10971,11.732574,11.73703,11.77005,12.799957,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1713.754,5.5032866e-05,0.0,52.24907,249.99481,19.373386,30.000002,0.09457806,42.87726,252.86208,210.89981,0.0,52.24907,0.11375473,4.2899737,49.477226,8.330017
35134,21548040.0,0.0,21.718842,20.244324,22.018768,23.109344,21.247131,21.109222,11.731903,12.953827,11.7534485,12.799957,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1722.461,5.5393648e-05,0.0,52.249138,249.99493,19.408083,30.000002,0.09450451,42.828686,252.86263,210.89989,0.0,52.249138,0.11375475,4.2927613,49.4773,8.330017
35135,21548100.0,0.0,21.727905,20.217194,22.036743,23.145935,21.25467,21.108734,11.731232,12.420837,11.743561,12.799957,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1731.0474,5.5747518e-05,0.0,52.24921,249.99496,19.445015,30.000002,0.09442601,42.77698,252.86317,210.8999,0.0,52.24921,0.11375475,4.29545,49.477367,8.330017
35136,21548160.0,0.0,21.73703,20.190552,22.054718,23.183167,21.26117,21.10849,11.73056,12.107117,11.737793,12.799957,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1739.4603,5.609392e-05,0.0,52.24929,249.995,19.48138,30.000002,0.09434852,42.726067,252.86372,210.89992,0.0,52.24929,0.113754764,4.2981124,49.477444,8.330017
35137,21548220.0,0.0,21.745941,20.16449,22.072418,23.220215,21.266876,21.108246,11.729889,11.934845,11.734314,12.799957,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1747.6729,5.6432524e-05,0.0,52.24936,249.99501,19.517918,30.000002,0.09427044,42.674915,252.86427,210.89993,0.0,52.24936,0.11375475,4.3008237,49.477516,8.330017
35138,21548280.0,0.0,21.755188,20.139038,22.090332,23.25705,21.272156,21.109924,11.729187,11.837311,13.66983,12.799957,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,1755.7112,5.6762983e-05,0.0,52.24943,249.99512,19.551153,30.000002,0.09419929,42.628384,252.8648,210.90001,0.0,52.24943,0.11375482,4.303625,49.47759,8.330017
35139,21548340.0,0.0,21.765045,20.11435,22.108978,23.293701,21.27713,21.114227,11.728546,11.788483,12.805054,12.799957,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1763.6517,5.708614e-05,0.0,52.249496,249.99516,19.586077,30.000002,0.094124295,42.579494,252.86534,210.90002,0.0,52.249496,0.1137548,4.3062606,49.477654,8.330017
35140,21548400.0,0.0,21.774414,20.090424,22.126892,23.33017,21.281952,21.116516,11.727875,11.761108,12.316284,12.799957,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.005981077,1771.3633,5.7401667e-05,0.0,52.24957,249.9952,19.620485,30.000002,0.094050236,42.53132,252.86588,210.90005,0.0,52.24957,0.1137548,4.308945,49.477722,8.330017
35141,21548460.0,0.0,21.78534,20.067383,22.14679,23.367218,21.287079,21.117828,11.727722,11.745819,12.048981,12.799774,0.0,0.0320726,0.0320726,0.04978097,250.0,11.700012,0.0,0.0,0.53074574,1780.1069,5.7716665e-05,0.0,52.25129,249.78554,19.65192,30.000002,0.094106786,42.487312,252.88042,210.89131,0.0,52.25129,0.11392501,4.322909,49.557602,8.330017
35142,21548520.0,0.0,21.800476,20.045319,22.17215,23.403534,21.292175,21.11853,11.733612,11.738556,11.902252,12.799408,0.0,0.032051418,0.032051418,0.05048944,250.0,11.700012,0.0,0.0,1.4146873,1794.66,5.8133457e-05,0.0,52.266228,249.17152,19.667433,30.000002,0.09455915,42.465595,252.97713,210.96088,0.0,52.266228,0.11459089,4.3615503,49.842117,8.330017
35143,21548580.0,0.0,21.81842,20.024261,22.200989,23.43863,21.297241,21.118896,11.743774,11.738342,11.827454,12.799164,0.0,0.03203069,0.03203069,0.05157753,250.0,11.700012,0.0,0.0,2.6441712,1814.7748,5.8691934e-05,0.0,52.291656,248.3557,19.67777,30.000002,0.09529886,42.451122,253.16013,211.1436,0.0,52.291656,0.115636975,4.410442,50.278236,8.330017
35144,21548640.0,0.0,21.839294,20.004333,22.233795,23.472015,21.302338,21.11914,11.756531,11.743347,11.791107,12.798737,0.0,0.032010034,0.032010034,0.05309828,250.0,11.700012,0.0,0.0,4.1982183,1841.0289,5.9412607e-05,0.0,52.32688,247.35553,19.675444,30.000002,0.09637997,42.454376,253.45343,211.47633,0.0,52.32688,0.11711614,4.483745,50.891113,8.330017
35145,21548700.0,0.0,21.863922,19.985565,22.270447,23.503235,21.309479,21.119324,11.771179,12.80542,11.778229,12.798309,0.0,0.031991735,0.031991735,0.055035178,250.0,11.700012,0.0,0.0,6.054927,1873.6947,6.0311566e-05,0.0,52.371067,246.2272,19.644588,30.000002,0.097829014,42.497574,253.86928,211.97823,0.0,52.371067,0.11901631,4.579936,51.67763,8.330017
35146,21548760.0,0.0,21.891052,19.968079,22.310913,23.532806,21.317596,21.11972,11.786987,12.338043,11.77832,12.797821,0.0,0.031974304,0.031974304,0.057408843,250.0,11.700012,0.0,0.0,8.2001705,1912.9165,6.139787e-05,0.0,52.42318,244.979,19.613022,30.000002,0.09959613,42.54177,254.42345,212.66035,0.0,52.42318,0.12135486,4.701596,52.6317,8.330017
35147,21548820.0,0.0,21.919891,19.951965,22.35373,23.559204,21.324585,21.120148,11.8038025,12.09259,11.785736,12.797302,0.0,0.031957574,0.031957574,0.060246464,250.0,11.700012,0.0,0.0,10.593818,1959.0099,6.2683146e-05,0.0,52.483345,243.61246,19.572496,30.000002,0.1017186,42.598503,255.13602,213.53537,0.0,52.483345,0.12415885,4.849698,53.72401,8.330017
35148,21548880.0,0.0,21.950287,19.937225,22.397797,23.58191,21.330963,21.120636,11.820984,11.966278,11.797516,12.796814,0.0,0.03194402,0.03194402,0.06350438,250.0,11.700012,0.0,0.0,13.1966095,2011.6891,6.416773e-05,0.0,52.55035,242.19276,19.504324,30.000002,0.10421388,42.693947,256.00946,214.61183,0.0,52.55035,0.12738962,5.021447,54.914604,8.330017
35149,21548940.0,0.0,21.981842,19.924011,22.441742,23.600037,21.337006,21.121155,11.837189,11.907227,11.811584,12.796356,0.0,0.03193574,0.03193574,0.067143366,250.0,11.700012,0.0,0.0,15.975422,2070.6167,6.585224e-05,0.0,52.62198,240.80156,19.40263,30.000002,0.10707625,42.83632,257.05637,215.91096,0.0,52.62198,0.13101353,5.2185335,56.171,8.330017
35150,21549000.0,0.0,22.012451,19.912384,22.485443,23.613953,21.342926,21.12613,11.852051,11.879028,13.227264,12.795898,0.0,0.031930227,0.031930227,0.07106355,250.0,11.700012,0.0,0.0,18.85806,2133.9275,6.768437e-05,0.0,52.69576,239.45166,19.31304,30.000002,0.11011636,42.961742,258.25217,217.3768,0.0,52.69576,0.13492143,5.435728,57.44937,8.330017
35151,21549060.0,0.0,22.042511,19.902405,22.527527,23.625061,21.34903,21.130249,11.864929,11.869507,12.608795,12.795502,0.0,0.03192951,0.03192951,0.07520626,250.0,11.700012,0.0,0.0,21.834974,2200.99,6.965039e-05,0.0,52.770073,238.20375,19.206467,30.000002,0.11337358,43.110947,259.6037,219.01318,0.0,52.770073,0.13906294,5.671687,58.723312,8.330017
35152,21549120.0,0.0,22.069977,19.894165,22.565857,23.631134,21.355133,21.132904,11.875366,11.869568,12.274994,12.795105,0.0,0.031933606,0.031933606,0.079505526,250.0,11.700012,0.0,0.0,24.847898,2270.5884,7.172242e-05,0.0,52.842648,237.1019,19.099829,30.000002,0.11675839,43.26024,261.1076,220.80734,0.0,52.842648,0.14337073,5.9263854,59.969723,8.330017
35153,21549180.0,0.0,22.094727,19.887726,22.59967,23.632141,21.361206,21.134735,11.882965,11.873749,12.096283,12.794739,0.0,0.031943027,0.031943027,0.0838725,250.0,11.700012,0.0,0.0,27.8455,2341.3616,7.386515e-05,0.0,52.910954,236.19711,18.97787,30.000002,0.12025115,43.43098,262.7508,222.7405,0.0,52.910954,0.14775687,6.1981483,61.163467,8.330017
35154,21549240.0,0.0,22.115479,19.883179,22.628204,23.628052,21.367249,21.13617,11.887299,11.878784,12.000793,12.794434,0.0,0.031958476,0.031958476,0.088203266,250.0,11.700012,0.0,0.0,30.77685,2411.7478,7.603958e-05,0.0,52.972263,235.54626,18.86647,30.000002,0.12371,43.58694,264.51187,224.79109,0.0,52.972263,0.15211922,6.484951,62.286938,8.330017
35155,21549300.0,0.0,22.133728,19.880615,22.651184,23.61905,21.37326,21.13736,11.888214,11.882782,11.949554,12.794128,0.0,0.03197824,0.03197824,0.09242034,250.0,11.700012,0.0,0.0,33.59275,2480.4841,7.820461e-05,0.0,53.0239,235.16693,18.7286,30.000002,0.1271807,43.77996,266.3614,226.92853,0.0,53.0239,0.15637633,6.7858696,63.33158,8.330017
35156,21549360.0,0.0,22.15033,19.880096,22.671143,23.608704,21.38205,21.13852,11.886108,12.681702,11.921661,12.793884,0.0,0.031999912,0.031999912,0.096475355,250.0,11.700012,0.0,0.0,36.295982,2546.731,8.0327e-05,0.0,53.06464,235.04352,18.593199,30.000002,0.1305444,43.96952,268.27057,229.1193,0.0,53.06464,0.16047512,7.0984526,64.29262,8.330017
35157,21549420.0,0.0,22.162231,19.881683,22.685852,23.594025,21.390259,21.139587,11.881653,12.319244,11.904572,12.793701,0.0,0.032022443,0.032022443,0.100337766,250.0,11.700012,0.0,0.0,38.83266,2609.6204,8.238504e-05,0.0,53.09518,235.14136,18.484234,30.000002,0.13370533,44.122074,270.2111,231.3297,0.0,53.09518,0.16438307,7.417713,65.17071,8.330017
35158,21549480.0,0.0,22.171265,19.885498,22.694519,23.574799,21.39746,21.140564,11.87442,12.127869,11.892914,12.79361,0.0,0.032047566,0.032047566,0.10389739,250.0,11.700012,0.0,0.0,41.134514,2667.7156,8.4335894e-05,0.0,53.112816,235.52396,18.355574,30.000002,0.13672085,44.302197,272.1367,233.54126,0.0,53.112816,0.16799401,7.741148,65.94379,8.330017
35159,21549540.0,0.0,22.175568,19.891571,22.698273,23.552124,21.404175,21.14151,11.86499,12.01181,11.882568,12.793549,0.0,0.032072887,0.032072887,0.10715625,250.0,11.700012,0.0,0.0,43.20141,2720.6914,8.616914e-05,0.0,53.11907,236.12685,18.261438,30.000002,0.13942154,44.433987,274.01743,235.71735,0.0,53.11907,0.17130326,8.065489,66.621864,8.330017
35160,21549600.0,0.0,22.17746,19.899994,22.697235,23.526276,21.410553,21.142365,11.853455,11.94162,11.872223,12.793579,0.0,0.032099288,0.032099288,0.1100584,250.0,11.700012,0.0,0.0,45.001472,2767.99,8.78612e-05,0.0,53.11345,236.96175,18.156773,30.000002,0.14190489,44.580517,275.81525,237.83813,0.0,53.11345,0.17425874,8.387234,67.19765,8.330017
35161,21549660.0,0.0,22.179443,19.909698,22.69516,23.502808,21.4169,21.14383,11.840088,11.899384,12.812958,12.79364,0.0,0.03212271,0.03212271,0.112586014,250.0,11.700012,0.0,0.0,46.57231,2809.3792,8.9385125e-05,0.0,53.095573,237.977,18.051462,30.000002,0.14411888,44.727955,277.48853,239.85977,3.943742,53.095573,0.17683354,8.703028,67.67495,8.330017
35162,21549720.0,0.0,22.178375,19.919464,22.690033,23.47705,21.423065,21.147522,11.826019,11.869659,12.478882,12.793884,0.0,0.032143734,0.032143734,0.114763096,250.0,11.700012,0.0,0.0,47.88241,2845.0154,9.074949e-05,0.0,53.06863,239.11722,17.966919,30.000002,0.14601332,44.846313,279.0247,241.76381,0.0,53.06863,0.17905296,9.004754,68.06582,8.330017
