,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35163,21549780.0,0.0,22.174469,19.92929,22.681213,23.44931,21.429108,21.149872,11.811035,11.846832,12.178497,12.794189,0.0,0.032163456,0.032163456,0.116539985,250.0,11.700012,0.0,0.0,48.905033,2874.2349,9.1936665e-05,0.0,53.032516,240.39412,17.889837,30.000002,0.14759248,44.954227,280.38913,243.53033,0.0,53.032516,0.18086955,9.288881,68.3629,8.330017
35164,21549840.0,0.0,22.168,19.939209,22.66922,23.420166,21.435028,21.15149,11.795166,11.827393,12.007507,12.794556,0.0,0.032181665,0.032181665,0.11789921,250.0,11.700012,0.0,0.0,49.628483,2896.8384,9.29368e-05,0.0,52.98781,241.79099,17.823317,30.000002,0.14883141,45.04736,281.55783,245.13838,0.0,52.98781,0.18226537,9.552665,68.566536,8.330017
35165,21549900.0,0.0,22.159393,19.949188,22.654602,23.390106,21.440826,21.152649,11.778595,11.809418,11.905609,12.794983,0.0,0.032198153,0.032198153,0.11882865,250.0,11.700012,0.0,0.0,50.046074,2912.7234,9.37425e-05,0.0,52.935368,243.28636,17.767038,30.000002,0.14972034,45.126144,282.5106,246.56656,0.0,52.935368,0.18322796,9.792165,68.67776,8.330017
35166,21549960.0,0.0,22.152466,19.959259,22.641907,23.365723,21.446808,21.153687,11.76181,11.908539,11.844299,12.795502,0.0,0.032208882,0.032208882,0.11937724,250.0,11.700012,0.0,0.0,50.248432,2922.79,9.43543e-05,46.54737,52.876877,244.79135,17.719229,30.000002,0.15029348,45.19308,283.24207,247.78261,0.0,52.876877,0.18379791,10.005277,68.71231,8.330017
35167,21550020.0,0.0,22.144775,19.969421,22.628448,23.341217,21.455963,21.154541,11.745605,12.538696,11.803772,12.796112,0.0,0.03221543,0.03221543,0.11957695,250.0,11.700012,0.0,0.0,50.200314,2927.2874,9.478008e-05,0.0,52.815865,246.25659,17.682167,30.000002,0.15056886,45.24497,283.75693,248.77496,0.0,52.815865,0.1840107,10.185424,68.679924,8.330017
35168,21550080.0,0.0,22.135956,19.979645,22.613617,23.317017,21.463654,21.155304,11.729675,12.174896,11.774139,12.796722,0.0,0.03221974,0.03221974,0.11943398,250.0,11.700012,0.0,0.0,49.91585,2926.3335,9.50285e-05,0.0,52.753002,247.6961,17.653015,30.000002,0.15056229,45.285778,284.06372,249.5557,0.0,52.753002,0.18387628,10.333668,68.58154,8.330017
35169,21550140.0,0.0,22.126251,19.98993,22.597809,23.293457,21.470367,21.155945,11.714111,11.969788,11.750824,12.797363,0.0,0.03222206,0.03222206,0.118955605,250.0,11.700012,0.0,0.0,49.398933,2920.0693,9.510039e-05,0.0,52.689095,249.09703,17.634516,30.000002,0.15027058,45.311676,284.16397,250.11977,0.0,52.689095,0.18340243,10.448876,68.41923,8.330017
35170,21550200.0,0.0,22.116028,20.000305,22.58139,23.270935,21.476532,21.156525,11.699005,11.8498535,11.731079,12.798035,0.0,0.03222267,0.03222267,0.118158214,250.0,11.700012,0.0,0.0,48.662052,2908.8167,9.500204e-05,0.0,52.62494,250.44777,17.624475,30.000002,0.14971323,45.325737,284.06577,250.46829,0.0,52.62494,0.18260619,10.529993,68.196365,8.330017
35171,21550260.0,0.0,22.108765,20.010742,22.568726,23.255737,21.482544,21.157257,11.684814,11.778046,11.713593,12.798706,0.0,0.03221811,0.03221811,0.11711366,250.0,11.700012,0.0,0.0,47.809498,2893.7769,9.4745825e-05,0.0,52.562122,251.66936,17.622961,30.000002,0.14893794,45.327854,283.78732,250.59004,0.0,52.562122,0.18155213,10.578049,67.93018,8.330017
35172,21550320.0,0.0,22.101807,20.02127,22.556732,23.242004,21.488312,21.159607,11.672211,11.732697,12.836273,12.799377,0.0,0.03221031,0.03221031,0.115881875,250.0,11.700012,0.0,0.0,46.82712,2875.5627,9.4354546e-05,0.0,52.503567,252.73062,17.6323,30.000002,0.14798546,45.31478,283.3596,250.50287,0.0,52.503567,0.18030447,10.591757,67.633255,8.330017
35173,21550380.0,0.0,22.09555,20.03186,22.545319,23.22992,21.493958,21.162903,11.66095,11.702881,12.300568,12.800049,0.0,0.032201417,0.032201417,0.11447235,250.0,11.700012,0.0,0.0,45.731495,2854.4695,9.3841634e-05,0.0,52.449387,253.66014,17.64181,30.000002,0.14689945,45.301468,282.79977,250.23145,0.0,52.449387,0.17887689,10.573101,67.305145,8.330017
35174,21550440.0,0.0,22.0896,20.042511,22.534271,23.219635,21.499512,21.164948,11.65094,11.681702,12.006897,12.800629,0.0,0.032191757,0.032191757,0.11291589,250.0,11.700012,0.0,0.0,44.54233,2830.8892,9.322115e-05,0.0,52.399796,254.46121,17.655155,30.000002,0.14569204,45.282784,282.12903,249.79596,0.0,52.399796,0.17730087,10.5261965,66.95094,8.330017
35175,21550500.0,0.0,22.083984,20.053253,22.523804,23.211304,21.505005,21.16629,11.642242,11.665802,11.840454,12.801178,0.0,0.03218173,0.03218173,0.11124092,250.0,11.700012,0.0,0.0,43.280514,2805.3008,9.250891e-05,0.0,52.354958,255.13873,17.675789,30.000002,0.14437474,45.253895,281.36734,249.21642,0.0,52.354958,0.17560565,10.453322,66.575264,8.330017
35176,21550560.0,0.0,22.081451,20.064056,22.517365,23.20993,21.51062,21.167389,11.635132,11.653534,11.748566,12.801666,0.0,0.032168675,0.032168675,0.10951611,250.0,11.700012,0.0,0.0,42.038315,2778.821,9.1723305e-05,0.0,52.315624,255.6418,17.704006,30.000002,0.1429938,45.214394,280.53775,248.5002,0.0,52.315624,0.17385425,10.3581705,66.193756,8.330017
35177,21550620.0,0.0,22.079956,20.07492,22.51233,23.21045,21.517334,21.168274,11.630035,12.964874,11.69519,12.8020935,0.0,0.032154337,0.032154337,0.1078003,250.0,11.700012,0.0,0.0,40.81194,2752.1477,9.0891794e-05,0.0,52.283497,255.9629,17.735405,30.000002,0.14160939,45.170433,279.67337,247.68025,0.0,52.283497,0.17210945,10.243713,65.81858,8.330017
35178,21550680.0,0.0,22.079987,20.085846,22.508911,23.21289,21.526245,21.169037,11.62677,12.373993,11.664856,12.802429,0.0,0.032140236,0.032140236,0.106108174,250.0,11.700012,0.0,0.0,39.618504,2725.6765,9.0032525e-05,0.0,52.258194,256.1344,17.762686,30.000002,0.14025627,45.13224,278.79227,246.78658,0.0,52.258194,0.17038883,10.113341,65.45117,8.330017
35179,21550740.0,0.0,22.08075,20.096863,22.506409,23.217163,21.5336,21.169739,11.625092,12.033478,11.647095,12.802673,0.0,0.032126617,0.032126617,0.10446937,250.0,11.700012,0.0,0.0,38.4772,2699.7632,8.916312e-05,0.0,52.239323,256.1724,17.78956,30.000002,0.13894552,45.094616,277.91476,245.84682,0.0,52.239323,0.16872256,9.972984,65.09717,8.330017
35180,21550800.0,0.0,22.082458,20.10794,22.504974,23.223175,21.5401,21.17041,11.624908,11.8480835,11.636963,12.802856,0.0,0.032113772,0.032113772,0.10290792,250.0,11.700012,0.0,0.0,37.404762,2674.8438,8.830017e-05,0.0,52.22652,256.09164,17.812595,30.000002,0.13770522,45.062366,277.05695,244.88449,0.0,52.22652,0.1671352,9.826325,64.76135,8.330017
35181,21550860.0,0.0,22.086609,20.11908,22.507019,23.234406,21.546204,21.171265,11.626343,11.746704,11.631653,12.8029175,0.0,0.03209978,0.03209978,0.10147691,250.0,11.700012,0.0,0.0,36.47069,2651.7612,8.746289e-05,0.0,52.219856,255.86751,17.84495,30.000002,0.13653332,45.01707,276.2373,243.91455,0.0,52.219856,0.16567585,9.677935,64.45694,8.330017
35182,21550920.0,0.0,22.092133,20.13031,22.51059,23.246979,21.552094,21.17212,11.629608,11.692383,11.629791,12.802948,0.0,0.032085814,0.032085814,0.100217886,250.0,11.700012,0.0,0.0,35.669712,2631.0803,8.667399e-05,0.0,52.2201,255.50317,17.86862,30.000002,0.13551447,44.983932,275.4772,242.96495,0.0,52.2201,0.16438867,9.53085,64.19375,8.330017
35183,21550980.0,0.0,22.098999,20.141571,22.516052,23.260742,21.5578,21.175903,11.634399,11.664703,12.62323,12.802887,0.0,0.032072756,0.032072756,0.09914041,250.0,11.700012,0.0,0.0,35.012314,2613.0557,8.594836e-05,0.0,52.226566,255.03017,17.892965,30.000002,0.13462974,44.94985,274.78888,242.06047,0.0,52.226566,0.1632849,9.388906,63.97354,8.330017
35184,21551040.0,0.0,22.107056,20.152924,22.522827,23.275482,21.563477,21.179138,11.640472,11.6521,12.174927,12.802734,0.0,0.03206083,0.03206083,0.09826131,250.0,11.700012,0.0,0.0,34.507034,2597.981,8.5300126e-05,0.0,52.238678,254.46666,17.908146,30.000002,0.1339197,44.928596,274.1834,241.22144,0.0,52.238678,0.16238178,9.255589,63.80023,8.330017
35185,21551100.0,0.0,22.115906,20.164337,22.530792,23.290955,21.569092,21.181244,11.647705,11.648743,11.945251,12.802521,0.0,0.03205027,0.03205027,0.0976148,250.0,11.700012,0.0,0.0,34.176994,2586.3672,8.4750325e-05,0.0,52.25632,253.8237,17.921917,30.000002,0.13338758,44.909317,273.67947,240.47388,0.0,52.25632,0.16171402,9.135415,63.68203,8.330017
35186,21551160.0,0.0,22.127014,20.175812,22.54129,23.309204,21.57486,21.183014,11.655823,11.649841,11.810913,12.802277,0.0,0.032039635,0.032039635,0.09718334,250.0,11.700012,0.0,0.0,34.026985,2578.0452,8.429002e-05,0.0,52.27816,253.10732,17.92544,30.000002,0.13304304,44.904385,273.26614,239.80905,0.0,52.27816,0.16126108,9.028651,63.615463,8.330017
35187,21551220.0,0.0,22.138947,20.187347,22.55307,23.327576,21.580597,21.18451,11.664978,11.654266,11.740509,12.801971,0.0,0.03202951,0.03202951,0.09700844,250.0,11.700012,0.0,0.0,34.061615,2573.5574,8.394107e-05,0.0,52.304913,252.3163,17.926714,30.000002,0.13289498,44.902603,272.9635,239.25034,0.0,52.304913,0.16106583,8.937964,63.61066,8.330017
35188,21551280.0,0.0,22.15207,20.198944,22.566345,23.345825,21.588654,21.185822,11.674866,12.778778,11.708313,12.801636,0.0,0.03202067,0.03202067,0.09708536,250.0,11.700012,0.0,0.0,34.278427,2572.9622,8.370919e-05,0.0,52.335983,251.47601,17.921904,30.000002,0.13295183,44.909332,272.77545,238.80945,0.0,52.335983,0.16112499,8.86437,63.665737,8.330017
35189,21551340.0,0.0,22.166077,20.210602,22.58075,23.363678,21.597229,21.187103,11.685242,12.277832,11.695221,12.80127,0.0,0.032013144,0.032013144,0.0974129,250.0,11.700012,0.0,0.0,34.67167,2576.2837,8.359895e-05,0.0,52.37061,250.60509,17.909584,30.000002,0.1332168,44.926582,272.7059,238.49542,0.0,52.37061,0.16143744,8.809486,63.779575,8.330017
35190,21551400.0,0.0,22.18045,20.22232,22.595612,23.380798,21.604553,21.188324,11.69577,12.01062,11.69278,12.800903,0.0,0.032007057,0.032007057,0.097984046,250.0,11.700012,0.0,0.0,35.232845,2583.381,8.361099e-05,0.0,52.40813,249.7204,17.891739,30.000002,0.13367952,44.951565,272.75623,238.31306,0.0,52.40813,0.16199642,8.774202,63.94951,8.330017
35191,21551460.0,0.0,22.196045,20.2341,22.611938,23.39856,21.611267,21.189728,11.70639,11.869415,11.696228,12.800507,0.0,0.032001607,0.032001607,0.09880119,250.0,11.700012,0.0,0.0,35.974686,2594.3496,8.374509e-05,0.0,52.448048,248.82202,17.865736,30.000002,0.13434826,44.987972,272.9278,238.26195,0.0,52.448048,0.16280264,8.759171,64.17543,8.330017
35192,21551520.0,0.0,22.211823,20.245972,22.628632,23.41504,21.617615,21.191162,11.717041,11.795746,11.702881,12.80011,0.0,0.03199718,0.03199718,0.09985843,250.0,11.700012,0.0,0.0,36.874336,2609.0544,8.400128e-05,0.0,52.490173,247.9205,17.83484,30.000002,0.13521047,45.031223,273.2227,238.34431,0.0,52.490173,0.16385105,8.76377,64.454666,8.330017
35193,21551580.0,0.0,22.227997,20.257874,22.645447,23.429993,21.62378,21.192871,11.727417,11.7612,12.478241,12.799713,0.0,0.0319943,0.0319943,0.10113523,250.0,11.700012,0.0,0.0,37.91642,2627.258,8.437487e-05,0.0,52.533775,247.03792,17.790058,30.000002,0.13627785,45.093918,273.63882,238.5608,22.524115,52.533775,0.1651221,8.7876835,64.78044,8.330017
35194,21551640.0,0.0,22.244385,20.269836,22.662659,23.443207,21.629852,21.197662,11.737274,11.748169,12.515778,12.799347,0.0,0.03199296,0.03199296,0.10261523,250.0,11.700012,0.0,0.0,39.08603,2648.779,8.486191e-05,0.0,52.578087,246.1915,17.74588,30.000002,0.13749765,45.155766,274.17575,238.91144,0.0,52.578087,0.16659953,8.831091,65.14717,8.330017
35195,21551700.0,0.0,22.26007,20.28186,22.679138,23.454529,21.635864,21.20105,11.746521,11.745117,12.164886,12.798981,0.0,0.03199328,0.03199328,0.10426305,250.0,11.700012,0.0,0.0,40.356148,2672.9978,8.544855e-05,0.0,52.622295,245.39671,17.697477,30.000002,0.13885811,45.22353,274.82236,239.38483,0.0,52.622295,0.1682481,8.891888,65.5451,8.330017
35196,21551760.0,0.0,22.276062,20.293945,22.69577,23.465424,21.641968,21.203674,11.754974,11.747406,11.975983,12.7986145,0.0,0.03199439,0.03199439,0.10606861,250.0,11.700012,0.0,0.0,41.73313,2699.8054,8.612731e-05,0.0,52.665787,244.65318,17.642338,30.000002,0.14035836,45.300728,275.57547,239.97383,0.0,52.665787,0.170056,8.970343,65.97093,8.330017
35197,21551820.0,0.0,22.291565,20.306091,22.711334,23.473816,21.64804,21.205841,11.762573,11.752502,11.882111,12.798279,0.0,0.031997014,0.031997014,0.10802249,250.0,11.700012,0.0,0.0,43.190784,2729.042,8.689765e-05,0.0,52.70817,243.97871,17.572632,30.000002,0.14201663,45.39831,276.43884,240.68436,0.0,52.70817,0.17201544,9.066356,66.42066,8.330017
35198,21551880.0,0.0,22.305481,20.318298,22.725647,23.47998,21.654144,21.207825,11.769226,11.758392,11.829773,12.797974,0.0,0.032000925,0.032000925,0.11006658,250.0,11.700012,0.0,0.0,44.691692,2759.722,8.773281e-05,0.0,52.748764,243.38034,17.51627,30.000002,0.14370698,45.477222,277.3865,241.48747,0.0,52.748764,0.17406733,9.175948,66.88078,8.330017
35199,21551940.0,0.0,22.319366,20.330536,22.739044,23.483765,21.663208,21.209656,11.774841,12.627014,11.803497,12.797699,0.0,0.032006606,0.032006606,0.11217575,250.0,11.700012,0.0,0.0,46.217216,2791.6726,8.862364e-05,0.0,52.78688,242.87376,17.439413,30.000002,0.14551304,45.584824,278.411,242.37953,0.0,52.78688,0.17618805,9.298395,67.34458,8.330017
35200,21552000.0,0.0,22.331451,20.342865,22.75058,23.485077,21.671448,21.211395,11.779266,12.241058,11.791412,12.797455,0.0,0.032013945,0.032013945,0.11431625,250.0,11.700012,0.0,0.0,47.743248,2824.2354,8.9558074e-05,0.0,52.821583,242.47607,17.371716,30.000002,0.14732122,45.6796,279.50055,243.35214,0.0,52.821583,0.17834347,9.432775,67.80404,8.330017
35201,21552060.0,0.0,22.343292,20.355225,22.761658,23.486298,21.678741,21.213257,11.782501,12.031433,11.78653,12.797211,0.0,0.032021496,0.032021496,0.116473265,250.0,11.700012,0.0,0.0,49.280716,2857.231,9.052252e-05,0.0,52.85242,242.17206,17.300602,30.000002,0.14915599,45.779156,280.64148,244.38716,0.0,52.85242,0.18051572,9.578252,68.25669,8.330017
35202,21552120.0,0.0,22.353577,20.367645,22.770813,23.485046,21.685486,21.215057,11.784729,11.91626,11.785034,12.797028,0.0,0.032029703,0.032029703,0.11862493,250.0,11.700012,0.0,0.0,50.791687,2890.1958,9.1506416e-05,0.0,52.87961,241.96066,17.229734,30.000002,0.1509908,45.878372,281.82202,245.47311,0.0,52.87961,0.182684,9.732053,68.69824,8.330017
35203,21552180.0,0.0,22.362549,20.380127,22.777924,23.481354,21.691895,21.216858,11.785797,11.8567505,11.785126,12.796875,0.0,0.03203925,0.03203925,0.12073501,250.0,11.700012,0.0,0.0,52.255123,2922.6536,9.249657e-05,0.0,52.902435,241.8611,17.151278,30.000002,0.15282379,45.988213,283.02634,246.60275,0.0,52.902435,0.18481342,9.893277,69.12072,8.330017
35204,21552240.0,0.0,22.369995,20.39267,22.783081,23.475311,21.69812,21.219727,11.785675,11.824127,12.936249,12.796722,0.0,0.032049954,0.032049954,0.12276806,250.0,11.700012,0.0,0.0,53.64592,2954.0505,9.347791e-05,0.0,52.920265,241.8806,17.074364,30.000002,0.15460005,46.09589,284.2343,247.7614,0.0,52.920265,0.18686813,10.060046,69.5173,8.330017
35205,21552300.0,0.0,22.375763,20.405243,22.786407,23.467072,21.704224,21.224213,11.784271,11.80661,12.422607,12.796631,0.0,0.032061704,0.032061704,0.124691196,250.0,11.700012,0.0,0.0,54.942165,2983.9338,9.443647e-05,0.0,52.93243,242.02715,17.003794,30.000002,0.15627937,46.19469,285.42648,248.93625,0.0,52.93243,0.188815,10.230825,69.88185,8.330017
35206,21552360.0,0.0,22.381592,20.417877,22.78952,23.4599,21.710327,21.227478,11.781891,11.796265,12.139862,12.7966,0.0,0.03207229,0.03207229,0.12650022,250.0,11.700012,0.0,0.0,56.169724,3012.2493,9.536007e-05,0.0,52.939053,242.26434,16.931067,30.000002,0.15788125,46.29651,286.58487,250.10136,0.0,52.939053,0.19064534,10.403557,70.216064,8.330017
35207,21552420.0,0.0,22.38565,20.430573,22.790771,23.450867,21.71637,21.230103,11.778748,11.789215,11.97937,12.79657,0.0,0.032082275,0.032082275,0.1281889,250.0,11.700012,0.0,0.0,57.29615,3038.6775,9.624266e-05,0.0,52.94122,242.57657,16.868656,30.000002,0.15936214,46.38388,287.70004,251.24496,0.0,52.94122,0.19235411,10.575342,70.52034,8.330017
35208,21552480.0,0.0,22.388367,20.443329,22.790192,23.440216,21.722351,21.23236,11.77478,11.78363,11.885345,12.7966,0.0,0.032092586,0.032092586,0.12973486,250.0,11.700012,0.0,0.0,58.311176,3062.9688,9.707641e-05,0.0,52.938904,242.97353,16.803568,30.000002,0.16074714,46.475006,288.76038,252.36186,0.0,52.938904,0.19392085,10.7448845,70.79063,8.330017
35209,21552540.0,0.0,22.389862,20.456116,22.787842,23.42804,21.728607,21.234344,11.769928,12.544586,11.834137,12.796661,0.0,0.032103144,0.032103144,0.13111441,250.0,11.700012,0.0,0.0,59.198498,3084.7878,9.785077e-05,17.408484,52.931667,243.46036,16.73703,30.000002,0.16201419,46.568157,289.75684,253.44218,0.0,52.931667,0.19532175,10.911213,71.02295,8.330017
35210,21552600.0,0.0,22.390259,20.468964,22.784363,23.41455,21.737732,21.236176,11.764343,12.485352,11.803955,12.796753,0.0,0.03211374,0.03211374,0.13230678,250.0,11.700012,0.0,0.0,59.944546,3103.883,9.8556426e-05,0.0,52.919434,244.03413,16.679876,30.000002,0.16311198,46.64817,290.67276,254.47237,0.0,52.919434,0.19653547,11.071823,71.21441,8.330017
35211,21552660.0,0.0,22.391418,20.481842,22.781769,23.403809,21.745422,21.238007,11.758209,12.1562195,11.7847595,12.796875,0.0,0.03212168,0.03212168,0.13333066,250.0,11.700012,0.0,0.0,60.596638,3120.5476,9.9188335e-05,0.0,52.90286,244.64323,16.626335,30.000002,0.16406913,46.72313,291.49826,255.42815,0.0,52.90286,0.19757521,11.225428,71.3717,8.330017
35212,21552720.0,0.0,22.39154,20.494781,22.777954,23.39215,21.752228,21.239777,11.751923,11.972931,11.771454,12.797058,0.0,0.03212809,0.03212809,0.13419624,250.0,11.700012,0.0,0.0,61.12728,3134.708,9.97473e-05,0.0,52.88369,245.26756,16.57686,30.000002,0.16489497,46.792397,292.23242,256.30408,0.0,52.88369,0.19845368,11.368858,71.49826,8.330017
35213,21552780.0,0.0,22.390747,20.507782,22.77298,23.379822,21.758575,21.241486,11.7453,11.866547,11.761108,12.797241,0.0,0.032134026,0.032134026,0.13488533,250.0,11.700012,0.0,0.0,61.530178,3146.1406,0.0001002284,0.0,52.861862,245.92142,16.531082,30.000002,0.16557746,46.856483,292.86563,257.09952,0.0,52.861862,0.19915465,11.50161,71.590515,8.330017
35214,21552840.0,0.0,22.38913,20.520813,22.767029,23.367004,21.764618,21.243164,11.738434,11.804321,11.75238,12.797455,0.0,0.032139458,0.032139458,0.13539383,250.0,11.700012,0.0,0.0,61.802067,3154.8096,0.00010062885,0.0,52.837517,246.60126,16.489634,30.000002,0.16611066,46.914513,293.39166,257.8097,0.0,52.837517,0.19967408,11.622871,71.648254,8.330017
35215,21552900.0,0.0,22.387054,20.533905,22.760529,23.353851,21.770416,21.246796,11.731354,11.773041,12.758942,12.797699,0.0,0.032144472,0.032144472,0.13571906,250.0,11.700012,0.0,0.0,61.941887,3160.7358,0.000100947356,0.0,52.810753,247.30554,16.452986,30.000002,0.16649006,46.96582,293.80615,258.43176,0.0,52.810753,0.2000094,11.731771,71.6714,8.330017
35216,21552960.0,0.0,22.38678,20.547028,22.756226,23.344543,21.776184,21.250885,11.724335,11.752716,12.288483,12.797974,0.0,0.032146342,0.032146342,0.1358947,250.0,11.700012,0.0,0.0,62.00781,3164.5422,0.000101185775,0.0,52.782475,247.97885,16.420294,30.000002,0.16673881,47.011585,294.11044,258.94702,0.0,52.782475,0.20018865,11.827181,71.66902,8.330017
35217,21553020.0,0.0,22.386078,20.560211,22.751465,23.335266,21.78186,21.253845,11.717773,11.738556,12.031158,12.798248,0.0,0.032146547,0.032146547,0.13594417,250.0,11.700012,0.0,0.0,61.980717,3166.2773,0.00010135159,0.0,52.754593,248.60362,16.390995,30.000002,0.16687858,47.05261,294.31628,259.35938,0.0,52.754593,0.20023848,11.90713,71.646324,8.330017
35218,21553080.0,0.0,22.38507,20.573425,22.746338,23.32611,21.787476,21.256195,11.711456,11.727844,11.886505,12.798553,0.0,0.032146115,0.032146115,0.135863,250.0,11.700012,0.0,0.0,61.863033,3165.9182,0.000101446465,0.0,52.726982,249.19707,16.364689,30.000002,0.16690841,47.089436,294.4264,259.6777,0.0,52.726982,0.20015638,11.972762,71.60169,8.330017
35219,21553140.0,0.0,22.38382,20.5867,22.740967,23.317291,21.79303,21.258179,11.705414,11.719147,11.803894,12.798828,0.0,0.032145314,0.032145314,0.13565749,250.0,11.700012,0.0,0.0,61.65866,3163.6018,0.00010147377,0.0,52.69981,249.76053,16.34252,30.000002,0.16682911,47.120472,294.44556,259.90643,0.0,52.69981,0.1999492,12.02425,71.53619,8.330017
35220,21553200.0,0.0,22.382507,20.600006,22.735748,23.308868,21.80011,21.259949,11.6996765,12.872742,11.757446,12.799103,0.0,0.03214423,0.03214423,0.13533339,250.0,11.700012,0.0,0.0,61.372204,3159.4607,0.000101436795,0.0,52.67314,250.29439,16.326962,30.000002,0.16663617,47.142254,294.3782,260.04895,0.0,52.67314,0.19962287,12.061652,71.450775,8.330017
35221,21553260.0,0.0,22.383698,20.613495,22.733368,23.304688,21.808563,21.261688,11.694519,12.336609,11.730164,12.799377,0.0,0.032140467,0.032140467,0.13493243,250.0,11.700012,0.0,0.0,61.0646,3154.2922,0.00010134341,0.0,52.647663,250.75258,16.3106,30.000002,0.16638339,47.165157,294.2359,260.09772,0.0,52.647663,0.19921418,12.085482,71.35518,8.330017
35222,21553320.0,0.0,22.38498,20.627258,22.73108,23.301025,21.815643,21.263367,11.690155,12.044556,11.713104,12.799652,0.0,0.032135528,0.032135528,0.1344835,250.0,11.700012,0.0,0.0,60.72308,3148.2034,0.00010120487,0.0,52.624977,251.12508,16.295074,30.000002,0.16608937,47.186897,294.03763,260.0649,0.0,52.624977,0.19875523,12.09565,71.25505,8.330017
35223,21553380.0,0.0,22.386322,20.641296,22.728912,23.297943,21.82196,21.265015,11.686401,11.883484,11.701935,12.799896,0.0,0.032130323,0.032130323,0.13398889,250.0,11.700012,0.0,0.0,60.353725,3141.253,0.00010102679,0.0,52.604794,251.43243,16.283577,30.000002,0.16574587,47.20299,293.79233,259.96548,0.0,52.604794,0.19825009,12.094395,71.149734,8.330017
35224,21553440.0,0.0,22.387878,20.65561,22.72702,23.295502,21.82785,21.266602,11.683258,11.792877,11.694214,12.80014,0.0,0.03212522,0.03212522,0.13345952,250.0,11.700012,0.0,0.0,59.963154,3133.6655,0.000100816265,0.0,52.587086,251.68202,16.273323,30.000002,0.16537154,47.21735,293.50998,259.81067,0.0,52.587086,0.19771042,12.082883,71.04077,8.330017
35225,21553500.0,0.0,22.38977,20.670166,22.725433,23.293701,21.833527,21.268188,11.680634,11.741394,11.688629,12.8003235,0.0,0.03212034,0.03212034,0.13290475,250.0,11.700012,0.0,0.0,59.55819,3125.6206,0.0001005794,0.0,52.571667,251.88057,16.262903,30.000002,0.16497865,47.231934,293.199,259.61014,0.0,52.571667,0.19714579,12.062577,70.92947,8.330017
35226,21553560.0,0.0,22.39392,20.684967,22.726746,23.295563,21.83905,21.272919,11.6788025,11.71344,12.571442,12.800476,0.0,0.032113705,0.032113705,0.13236053,250.0,11.700012,0.0,0.0,59.18945,3117.7952,0.00010032496,0.0,52.558918,251.99461,16.25844,30.000002,0.1645698,47.238182,292.8712,259.36172,0.0,52.558918,0.19658807,12.034613,70.82399,8.330017
35227,21553620.0,0.0,22.39856,20.699982,22.728485,23.297974,21.844482,21.276733,11.677887,11.697449,12.165253,12.800629,0.0,0.032106638,0.032106638,0.13185248,250.0,11.700012,0.0,0.0,58.847767,3110.377,0.00010006573,0.0,52.549862,252.0236,16.24899,30.000002,0.16420536,47.251415,292.54422,259.08157,0.0,52.549862,0.19606574,11.999551,70.729065,8.330017
35228,21553680.0,0.0,22.403412,20.71524,22.7305,23.300903,21.849884,21.279541,11.677673,11.688477,11.944031,12.800751,0.0,0.03209983,0.03209983,0.1313835,250.0,11.700012,0.0,0.0,58.53796,3103.3933,9.980788e-05,0.0,52.544083,251.98816,16.24047,30.000002,0.16386767,47.26334,292.22647,258.7848,0.0,52.544083,0.19558305,11.960142,70.64428,8.330017
35229,21553740.0,0.0,22.40863,20.730682,22.73288,23.30429,21.855255,21.28183,11.67807,11.683655,11.82431,12.800812,0.0,0.03209356,0.03209356,0.13096131,250.0,11.700012,0.0,0.0,58.264362,3097.0205,9.955807e-05,0.0,52.54129,251.89949,16.230015,30.000002,0.16357318,47.27798,291.92584,258.483,0.0,52.54129,0.19514821,11.918046,70.57054,8.330017
35230,21553800.0,0.0,22.414032,20.746307,22.735596,23.308075,21.860565,21.283813,11.679016,11.681244,11.75769,12.800842,0.0,0.03208793,0.03208793,0.13059218,250.0,11.700012,0.0,0.0,58.030815,3091.382,9.932263e-05,0.0,52.541172,251.76761,16.22146,30.000002,0.16331333,47.289955,291.64905,258.18604,0.0,52.541172,0.19476774,11.874608,70.508575,8.330017
35231,21553860.0,0.0,22.421417,20.762115,22.740723,23.314545,21.868683,21.285736,11.680603,12.666718,11.722443,12.800873,0.0,0.032081418,0.032081418,0.13030297,250.0,11.700012,0.0,0.0,57.875698,3087.0264,9.9108714e-05,0.0,52.54379,251.57143,16.213148,30.000002,0.16311201,47.301594,291.4047,257.89468,0.0,52.54379,0.19446534,11.831546,70.46445,8.330017
35232,21553920.0,0.0,22.42923,20.778076,22.746246,23.321167,21.876526,21.287598,11.682922,12.218628,11.703857,12.800842,0.0,0.032075,0.032075,0.1301084,250.0,11.700012,0.0,0.0,57.787334,3084.0308,9.8925775e-05,0.0,52.549683,251.31517,16.200773,30.000002,0.1629974,47.318916,291.20395,257.62103,0.0,52.549683,0.19425784,11.789124,70.44074,8.330017
35233,21553980.0,0.0,22.437195,20.79422,22.751923,23.32788,21.88324,21.289398,11.68573,11.974915,11.694824,12.800812,0.0,0.03206922,0.03206922,0.13000722,250.0,11.700012,0.0,0.0,57.76646,3082.3523,9.8777855e-05,0.0,52.558357,251.0186,16.186607,30.000002,0.16296138,47.338753,291.0518,257.37698,0.0,52.558357,0.19414504,11.74975,70.436356,8.330017
35234,21554040.0,0.0,22.445251,20.810486,22.75772,23.334534,21.889313,21.291168,11.688904,11.840698,11.691132,12.800751,0.0,0.032064267,0.032064267,0.13000007,250.0,11.700012,0.0,0.0,57.812073,3082.0503,9.8668716e-05,0.0,52.56937,250.69453,16.170612,30.000002,0.16300501,47.361145,290.952,257.1707,0.0,52.56937,0.19412793,11.71476,70.45082,8.330017
35235,21554100.0,0.0,22.4534,20.826874,22.76361,23.341064,21.89505,21.292938,11.692322,11.768311,11.690552,12.800659,0.0,0.032060206,0.032060206,0.13008541,250.0,11.700012,0.0,0.0,57.92212,3083.1392,9.860083e-05,0.0,52.582287,250.35373,16.153156,30.000002,0.16312605,47.38558,290.9066,257.00784,0.0,52.582287,0.19420515,11.685002,70.48334,8.330017
35236,21554160.0,0.0,22.4628,20.843536,22.771057,23.349304,21.900604,21.295563,11.696136,11.734283,12.899994,12.800537,0.0,0.032055784,0.032055784,0.13028008,250.0,11.700012,0.0,0.0,58.124382,3085.9421,9.8577264e-05,0.0,52.59719,249.97804,16.135288,30.000002,0.16333176,47.4106,290.91956,256.8853,0.38190606,52.59719,0.19439088,11.661166,70.53791,8.330017
35237,21554220.0,0.0,22.472565,20.860016,22.77887,23.356995,21.905975,21.300568,11.700226,11.718048,12.434509,12.800415,0.0,0.03205183,0.03205183,0.13058598,250.0,11.700012,0.0,0.0,58.399876,3090.4822,9.860433e-05,0.0,52.61398,249.58232,16.113668,30.000002,0.16363715,47.440865,290.99734,256.81406,0.0,52.61398,0.19468884,11.643765,70.61413,8.330017
35238,21554280.0,0.0,22.482178,20.87674,22.786499,23.364227,21.911346,21.3042,11.704498,11.710754,12.101074,12.800293,0.0,0.0320487,0.0320487,0.13099489,250.0,11.700012,0.0,0.0,58.745872,3096.5554,9.868007e-05,0.0,52.632385,249.17722,16.0899,30.000002,0.16403103,47.474144,291.13867,256.79605,0.0,52.632385,0.19509149,11.633431,70.709885,8.330017
35239,21554340.0,0.0,22.491547,20.893524,22.793823,23.37088,21.916687,21.307068,11.70874,11.70871,11.920776,12.80014,0.0,0.03204654,0.03204654,0.13149953,250.0,11.700012,0.0,0.0,59.155083,3104.0837,9.880465e-05,0.0,52.651848,248.77701,16.064333,30.000002,0.16450703,47.509937,291.34372,256.8359,0.0,52.651848,0.19559184,11.63117,70.82301,8.330017
35240,21554400.0,0.0,22.500671,20.91037,22.800842,23.3768,21.921997,21.30951,11.712891,11.709442,11.822937,12.799957,0.0,0.032045405,0.032045405,0.13208997,250.0,11.700012,0.0,0.0,59.619534,3112.955,9.897623e-05,0.0,52.671837,248.39265,16.036686,30.000002,0.16505899,47.54864,291.60995,256.93454,0.0,52.671837,0.19618006,11.637152,70.951035,8.330017
35241,21554460.0,0.0,22.510498,20.927277,22.808655,23.383606,21.92743,21.311768,11.71698,11.931793,11.773529,12.799805,0.0,0.0320442,0.0320442,0.13277169,250.0,11.700012,0.0,0.0,60.15706,3123.3147,9.919392e-05,46.39325,52.6922,248.0122,16.006937,30.000002,0.16568975,47.59029,291.9371,257.0864,0.0,52.6922,0.19685933,11.651663,71.09538,8.330017
35242,21554520.0,0.0,22.520538,20.944244,22.81668,23.389465,21.93631,21.313904,11.721039,12.535614,11.748993,12.799652,0.0,0.032043412,0.032043412,0.13354445,250.0,11.700012,0.0,0.0,60.750103,3135.1533,9.945914e-05,0.0,52.71315,247.63849,15.974408,30.000002,0.16640294,47.63583,292.32755,257.29355,0.0,52.71315,0.19763055,11.673895,71.255745,8.330017
35243,21554580.0,0.0,22.529938,20.961243,22.823975,23.394379,21.943695,21.315979,11.7248535,12.16748,11.737091,12.799469,0.0,0.032043558,0.032043558,0.13438697,250.0,11.700012,0.0,0.0,61.38597,3148.0686,9.976625e-05,0.0,52.73408,247.28975,15.941647,30.000002,0.16717374,47.681694,292.7746,257.55563,0.0,52.73408,0.19847342,11.70395,71.42714,8.330017
35244,21554640.0,0.0,22.538757,20.978241,22.830505,23.398193,21.950104,21.317993,11.728363,11.96817,11.732269,12.799316,0.0,0.032044698,0.032044698,0.13528761,250.0,11.700012,0.0,0.0,62.05492,3161.9026,0.00010011156,0.0,52.75452,246.97586,15.906602,30.000002,0.1680014,47.730755,293.27457,257.8722,0.0,52.75452,0.19937643,11.742263,71.60681,8.330017
35245,21554700.0,0.0,22.546936,20.99527,22.836304,23.40091,21.956055,21.320038,11.731445,11.859253,11.731079,12.799164,0.0,0.03204683,0.03204683,0.1362304,250.0,11.700012,0.0,0.0,62.74525,3176.438,0.00010048961,0.0,52.773964,246.70572,15.871445,30.000002,0.16886558,47.779976,293.82065,258.23978,0.0,52.773964,0.20032357,11.788393,71.79127,8.330017
35246,21554760.0,0.0,22.555542,21.012268,22.84256,23.404297,21.96164,21.322144,11.734161,11.801544,11.731781,12.799011,0.0,0.03204873,0.03204873,0.1372164,250.0,11.700012,0.0,0.0,63.47281,3191.7625,0.00010089661,0.0,52.792263,246.4644,15.834013,30.000002,0.16977383,47.832382,294.40857,258.64844,0.0,52.792263,0.2013134,11.8419695,71.98134,8.330017
35247,21554820.0,0.0,22.563812,21.029266,22.848358,23.406494,21.967102,21.325989,11.736603,11.771149,12.824799,12.798889,0.0,0.0320509,0.0320509,0.13824002,250.0,11.700012,0.0,0.0,64.21614,3207.7117,0.00010133011,0.0,52.80975,246.25142,15.795032,30.000002,0.17072022,47.886955,295.03622,259.09543,0.0,52.80975,0.20234145,11.901556,72.175934,8.330017
35248,21554880.0,0.0,22.571442,21.046234,22.853485,23.40747,21.972443,21.330658,11.738617,11.75589,12.327881,12.798767,0.0,0.032053877,0.032053877,0.13928092,250.0,11.700012,0.0,0.0,64.96366,3224.005,0.00010178472,0.0,52.82592,246.08286,15.757124,30.000002,0.1716795,47.94003,295.69598,259.57993,0.0,52.82592,0.20338838,11.966889,72.37053,8.330017
35249,21554940.0,0.0,22.578186,21.06314,22.857513,23.407257,21.977753,21.334167,11.740143,11.748352,12.060364,12.798645,0.0,0.03205765,0.03205765,0.14032276,250.0,11.700012,0.0,0.0,65.70291,3240.3413,0.00010225381,0.0,52.840347,245.96582,15.719307,30.000002,0.17264308,47.992973,296.37875,260.09735,0.0,52.840347,0.20443788,12.037827,72.5618,8.330017
35250,21555000.0,0.0,22.584106,21.080017,22.860565,23.405884,21.983002,21.337006,11.741119,11.744751,11.912781,12.798553,0.0,0.032062218,0.032062218,0.14134829,250.0,11.700012,0.0,0.0,66.421875,3256.4885,0.00010273043,0.0,52.85262,245.90617,15.681031,30.000002,0.17359988,48.046555,297.0745,260.64185,0.0,52.85262,0.20547265,12.113657,72.74638,8.330017
35251,21555060.0,0.0,22.590271,21.096802,22.863922,23.405243,21.98825,21.33957,11.741608,11.743195,11.834442,12.798462,0.0,0.032066237,0.032066237,0.14235963,250.0,11.700012,0.0,0.0,67.138504,3272.5474,0.000103210135,0.0,52.862747,245.88437,15.6432,30.000002,0.17454569,48.09952,297.77728,261.20108,0.0,52.862747,0.20649208,12.193743,72.92568,8.330017
35252,21555120.0,0.0,22.595917,21.113525,22.866577,23.403473,21.994507,21.341888,11.741791,12.9530945,11.7916565,12.798401,0.0,0.03207014,0.03207014,0.14335245,250.0,11.700012,0.0,0.0,67.83146,3288.3425,0.00010368993,0.0,52.87122,245.89526,15.604037,30.000002,0.17548536,48.154346,298.48312,261.7701,0.0,52.87122,0.2074928,12.276194,73.09923,8.330017
35253,21555180.0,0.0,22.600983,21.130157,22.868683,23.400604,22.002838,21.344116,11.741516,12.420044,11.769012,12.79834,0.0,0.032074574,0.032074574,0.14430746,250.0,11.700012,0.0,0.0,68.49105,3303.6553,0.00010416448,0.0,52.877705,245.95285,15.567279,30.000002,0.176389,48.20581,299.18323,262.3477,0.0,52.877705,0.20845678,12.360554,73.263,8.330017
35254,21555240.0,0.0,22.605103,21.146667,22.86966,23.396759,22.009705,21.346283,11.740753,12.111481,11.756409,12.798309,0.0,0.03207946,0.03207946,0.14521095,250.0,11.700012,0.0,0.0,69.10682,3318.1897,0.00010462756,0.0,52.88191,246.06042,15.531363,30.000002,0.17725225,48.256092,299.868,262.92825,0.0,52.88191,0.20937012,12.446438,73.41452,8.330017
35255,21555300.0,0.0,22.608337,21.163086,22.86966,23.391968,22.015747,21.348389,11.739502,11.943237,11.749115,12.798279,0.0,0.032084767,0.032084767,0.14604971,250.0,11.700012,0.0,0.0,69.67001,3331.768,0.000105073246,0.0,52.883617,246.22002,15.497097,30.000002,0.17806105,48.30406,300.52777,263.50577,0.0,52.883617,0.21021962,12.533103,73.55149,8.330017
35256,21555360.0,0.0,22.612091,21.179352,22.87024,23.388428,22.021362,21.350555,11.737854,11.849823,11.744415,12.798279,0.0,0.032088973,0.032088973,0.14683053,250.0,11.700012,0.0,0.0,70.20418,3344.5835,0.000105497835,0.0,52.883034,246.40573,15.463394,30.000002,0.17882274,48.35125,301.15665,264.06613,0.0,52.883034,0.21100883,12.619668,73.67656,8.330017
35257,21555420.0,0.0,22.615204,21.195496,22.870148,23.384125,22.026703,21.352722,11.736053,11.798309,11.741119,12.798309,0.0,0.032092556,0.032092556,0.14755659,250.0,11.700012,0.0,0.0,70.691154,3356.523,0.00010590063,0.0,52.880974,246.6074,15.430911,30.000002,0.17953749,48.396725,301.75388,264.6054,0.0,52.880974,0.21174212,12.704224,73.79089,8.330017
35258,21555480.0,0.0,22.617981,21.211487,22.86969,23.37909,22.03189,21.357483,11.733948,11.769562,12.634949,12.79834,0.0,0.03209634,0.03209634,0.14821173,250.0,11.700012,0.0,0.0,71.124306,3367.4348,0.0001062776,0.0,52.877216,246.8393,15.399774,30.000002,0.18019319,48.440315,302.31207,265.1244,0.0,52.877216,0.21240489,12.786486,73.891106,8.330017
35259,21555540.0,0.0,22.620087,21.227325,22.8685,23.373444,22.036987,21.361725,11.731537,11.75293,12.22464,12.798401,0.0,0.03210021,0.03210021,0.14878923,250.0,11.700012,0.0,0.0,71.497856,3377.1716,0.000106625484,0.0,52.87166,247.10127,15.370582,30.000002,0.1807814,48.481186,302.82504,265.61908,0.0,52.87166,0.21299021,12.865874,73.97615,8.330017
35260,21555600.0,0.0,22.621521,21.242981,22.866577,23.36728,22.041992,21.36496,11.728821,11.742676,11.999207,12.798462,0.0,0.032104198,0.032104198,0.14928137,250.0,11.700012,0.0,0.0,71.80711,3385.6013,0.00010694044,0.0,52.864223,247.39395,15.343038,30.000002,0.18129714,48.51975,303.28622,266.08554,0.0,52.864223,0.21349037,12.942026,74.044785,8.330017
35261,21555660.0,0.0,22.62378,21.258423,22.865723,23.363068,22.046997,21.367706,11.725983,11.73584,11.8750305,12.798523,0.0,0.032106604,0.032106604,0.14970377,250.0,11.700012,0.0,0.0,72.08396,3393.0647,0.000107221735,0.0,52.8553,247.68628,15.317037,30.000002,0.18175006,48.55615,303.6945,266.511,0.0,52.8553,0.21391751,13.0143,74.10138,8.330017
35262,21555720.0,0.0,22.625671,21.273682,22.864471,23.35849,22.051971,21.370117,11.723206,11.730774,11.805176,12.7986145,0.0,0.03210807,0.03210807,0.15006673,250.0,11.700012,0.0,0.0,72.31291,3399.535,0.0001074716,0.0,52.84592,247.9666,15.292586,30.000002,0.18214901,48.59038,304.05453,266.89453,0.0,52.84592,0.21428344,13.081032,74.148384,8.330017
35263,21555780.0,0.0,22.62735,21.288727,22.863068,23.353607,22.05893,21.372375,11.720367,12.78244,11.767456,12.798737,0.0,0.032109518,0.032109518,0.15036036,250.0,11.700012,0.0,0.0,72.49174,3404.9385,0.00010768895,0.0,52.83597,248.2493,15.270427,30.000002,0.182484,48.621403,304.3639,267.24066,0.0,52.83597,0.21457994,13.142267,74.183395,8.330017
35264,21555840.0,0.0,22.628815,21.303558,22.86145,23.34851,22.066437,21.374542,11.717529,12.295746,11.745544,12.798828,0.0,0.032110922,0.032110922,0.15058307,250.0,11.700012,0.0,0.0,72.618484,3409.2659,0.00010787343,0.0,52.825363,248.53598,15.248961,30.000002,0.18276101,48.651455,304.62115,267.54944,0.0,52.825363,0.2148055,13.19789,74.206154,8.330017
35265,21555900.0,0.0,22.629852,21.318146,22.859375,23.343292,22.072723,21.376617,11.7146,12.03183,11.732239,12.79895,0.0,0.03211236,0.03211236,0.15073313,250.0,11.700012,0.0,0.0,72.69234,3412.4397,0.00010802406,0.0,52.81409,248.8276,15.228778,30.000002,0.18297589,48.679714,304.825,267.82043,0.0,52.81409,0.21495843,13.248044,74.21634,8.330017
35266,21555960.0,0.0,22.631927,21.332458,22.858673,23.340363,22.078339,21.378754,11.711792,11.8862,11.723633,12.799072,0.0,0.032112196,0.032112196,0.15083124,250.0,11.700012,0.0,0.0,72.74842,3414.883,0.00010814286,0.0,52.80254,249.09418,15.210382,30.000002,0.18313952,48.705463,304.97928,268.0444,0.0,52.80254,0.2150561,13.292572,74.219025,8.330017
35267,21556020.0,0.0,22.63388,21.346527,22.85785,23.337402,22.083527,21.38086,11.70929,11.804565,11.717682,12.799194,0.0,0.032111105,0.032111105,0.15089248,250.0,11.700012,0.0,0.0,72.77466,3416.645,0.00010823467,0.0,52.791733,249.32571,15.1932535,30.000002,0.18326728,48.729443,305.09357,268.22437,0.0,52.791733,0.21511512,13.330418,74.21729,8.330017
35268,21556080.0,0.0,22.63559,21.360321,22.856903,23.334442,22.088501,21.383148,11.70694,11.760071,12.375702,12.799316,0.0,0.032110058,0.032110058,0.15091078,250.0,11.700012,0.0,0.0,72.77133,3417.6736,0.000108300555,0.0,52.78154,249.53821,15.178829,30.000002,0.18334891,48.74964,305.16937,268.36804,25.753399,52.78154,0.21513131,13.362145,74.20932,8.330017
35269,21556140.0,0.0,22.637634,21.37384,22.856323,23.331543,22.093353,21.38852,11.704773,11.735718,12.48938,12.799438,0.0,0.03210904,0.03210904,0.15088794,250.0,11.700012,0.0,0.0,72.73859,3418.0984,0.0001083422,0.0,52.77183,249.73463,15.163445,30.000002,0.18340315,48.771175,305.2087,268.4783,0.0,52.77183,0.2151064,13.3878975,74.19525,8.330017
35270,21556200.0,0.0,22.639404,21.387054,22.85553,23.328735,22.098114,21.392395,11.702728,11.721283,12.132568,12.79953,0.0,0.032108173,0.032108173,0.15082683,250.0,11.700012,0.0,0.0,72.67873,3417.8784,0.00010836182,0.0,52.76254,249.9188,15.149015,30.000002,0.18342331,48.791378,305.21518,268.55927,0.0,52.76254,0.21504354,13.408563,74.17536,8.330017
35271,21556260.0,0.0,22.642181,21.399933,22.856018,23.328033,22.102844,21.395477,11.700958,11.712463,11.936096,12.799652,0.0,0.032106057,0.032106057,0.15074691,250.0,11.700012,0.0,0.0,72.62245,3417.3945,0.000108362336,0.0,52.753918,250.06674,15.136126,30.000002,0.18341942,48.809425,305.19434,268.60516,0.0,52.753918,0.21495928,13.424474,74.15417,8.330017
35272,21556320.0,0.0,22.644928,21.412506,22.856537,23.327454,22.107544,21.398102,11.699585,11.70694,11.828308,12.799744,0.0,0.0321034,0.0321034,0.15066239,250.0,11.700012,0.0,0.0,72.56075,3416.722,0.00010834943,0.0,52.74679,250.17317,15.123099,30.000002,0.18341182,48.827663,305.15665,268.62155,0.0,52.74679,0.21486937,13.435057,74.13435,8.330017
35273,21556380.0,0.0,22.647614,21.424744,22.857056,23.326965,22.112183,21.400482,11.698456,11.703308,11.768188,12.799835,0.0,0.032100912,0.032100912,0.15056995,250.0,11.700012,0.0,0.0,72.49482,3415.844,0.00010832525,0.0,52.74089,250.25378,15.111145,30.000002,0.18339321,48.8444,305.10544,268.6173,0.0,52.74089,0.21477193,13.441521,74.11453,8.330017
35274,21556440.0,0.0,22.650574,21.436646,22.858093,23.3266,22.119904,21.40268,11.697601,12.595825,11.736267,12.799927,0.0,0.03209862,0.03209862,0.15047273,250.0,11.700012,0.0,0.0,72.42569,3414.8972,0.00010829267,0.0,52.73609,250.31213,15.101248,30.000002,0.18336126,48.858253,305.0443,268.5965,0.0,52.73609,0.21467008,13.444138,74.09506,8.330017
35275,21556500.0,0.0,22.653534,21.448181,22.85907,23.326324,22.12677,21.404785,11.69696,12.187286,11.718567,12.799988,0.0,0.03209664,0.03209664,0.1503725,250.0,11.700012,0.0,0.0,72.35466,3413.8696,0.00010825403,0.0,52.732243,250.354,15.0894,30.000002,0.18333693,48.87484,304.97632,268.56387,0.0,52.732243,0.21456584,13.443679,74.075935,8.330017
35276,21556560.0,0.0,22.657227,21.45935,22.861023,23.327698,22.132568,21.406952,11.696594,11.963562,11.708618,12.800018,0.0,0.03209391,0.03209391,0.15028489,250.0,11.700012,0.0,0.0,72.30553,3413.0344,0.000108212436,0.0,52.729427,250.36333,15.078127,30.000002,0.18331848,48.890625,304.90707,268.51697,0.0,52.729427,0.21447268,13.441093,74.060616,8.330017
35277,21556620.0,0.0,22.66092,21.470123,22.863007,23.329132,22.137817,21.409088,11.696564,11.838593,11.702972,12.800079,0.0,0.032090966,0.032090966,0.15022048,250.0,11.700012,0.0,0.0,72.27112,3412.4531,0.00010817276,0.0,52.728157,250.3387,15.066385,30.000002,0.18332025,48.90706,304.8451,268.46152,0.0,52.728157,0.21440235,13.436299,74.05097,8.330017
35278,21556680.0,0.0,22.66449,21.4805,22.86502,23.330627,22.1427,21.411224,11.696777,11.773834,11.700073,12.80011,0.0,0.03208834,0.03208834,0.15017612,250.0,11.700012,0.0,0.0,72.251656,3412.1099,0.00010813689,0.0,52.728218,250.29231,15.055972,30.000002,0.18333186,48.92164,304.79248,268.40408,0.0,52.728218,0.2143527,13.429907,74.04585,8.330017
35279,21556740.0,0.0,22.668182,21.490448,22.867249,23.332123,22.1474,21.414673,11.697174,11.738464,12.899689,12.80014,0.0,0.032086052,0.032086052,0.15015332,250.0,11.700012,0.0,0.0,72.24719,3412.067,0.00010810677,0.0,52.729343,250.23038,15.045592,30.000002,0.18336079,48.93617,304.7522,268.34943,0.0,52.729343,0.21432531,13.42307,74.0452,8.330017
35280,21556800.0,0.0,22.672058,21.5,22.869751,23.333588,22.152008,21.419617,11.697784,11.719849,12.351959,12.80014,0.0,0.032084186,0.032084186,0.15015204,250.0,11.700012,0.0,0.0,72.25752,3412.3894,0.00010808472,0.0,52.73137,250.15807,15.033969,30.000002,0.1834134,48.952442,304.72583,268.30087,0.0,52.73137,0.21432027,13.4156275,74.04872,8.330017
35281,21556860.0,0.0,22.676147,21.508514,22.872711,23.335968,22.156555,21.423218,11.698547,11.710327,12.065033,12.80014,0.0,0.032082096,0.032082096,0.15018317,250.0,11.700012,0.0,0.0,72.29795,3413.1672,0.00010807306,0.0,52.73433,250.06644,15.022755,30.000002,0.18348917,48.968143,304.71805,268.2582,0.0,52.73433,0.21434717,13.4089365,74.05874,8.330017
35282,21556920.0,0.0,22.679962,21.51538,22.87558,23.338257,22.161072,21.426178,11.699463,11.705292,11.903351,12.80014,0.0,0.03208012,0.03208012,0.15024799,250.0,11.700012,0.0,0.0,72.3605,3414.347,0.000108072876,0.0,52.738297,249.95924,15.009676,30.000002,0.18360081,48.986454,304.73138,268.2249,0.0,52.738297,0.21440801,13.403352,74.07528,8.330017
35283,21556980.0,0.0,22.683472,21.52063,22.878387,23.340393,22.165558,21.428772,11.700439,11.702759,11.8089905,12.80011,0.0,0.032078497,0.032078497,0.15034112,250.0,11.700012,0.0,0.0,72.4424,3415.8577,0.000108083506,0.0,52.742992,249.84538,14.997239,30.000002,0.18373229,49.003864,304.76498,268.20386,0.0,52.742992,0.2144979,13.3994255,74.096954,8.330017
35284,21557040.0,0.0,22.686676,21.524384,22.881134,23.342407,22.170532,21.431152,11.701447,12.741211,11.759766,12.800079,0.0,0.032077264,0.032077264,0.15046296,250.0,11.700012,0.0,0.0,72.54345,3417.7231,0.000108105996,8.2913475,52.748287,249.72827,14.985678,30.000002,0.18388277,49.02005,304.82022,268.1974,0.0,52.748287,0.21461725,13.397357,74.123665,8.330017
35285,21557100.0,0.0,22.690033,21.526611,22.884247,23.344208,22.178436,21.43338,11.702515,12.46759,11.733795,12.800018,0.0,0.032076467,0.032076467,0.15061177,250.0,11.700012,0.0,0.0,72.6621,3420.0198,0.00010814106,0.0,52.753975,249.61302,14.972355,30.000002,0.18406403,49.038704,304.89734,268.20782,0.0,52.753975,0.21476449,13.397219,74.15484,8.330017
35286,21557160.0,0.0,22.693268,21.527374,22.887512,23.346466,22.184753,21.435577,11.703583,12.119965,11.719757,12.799988,0.0,0.0320756,0.0320756,0.15078965,250.0,11.700012,0.0,0.0,72.80523,3422.6917,0.000108188135,0.0,52.759956,249.49452,14.959023,30.000002,0.18426827,49.05737,304.99576,268.2325,0.0,52.759956,0.2149406,13.399442,74.19109,8.330017
35287,21557220.0,0.0,22.696106,21.526764,22.890503,23.34848,22.190216,21.437744,11.704681,11.929871,11.712555,12.799927,0.0,0.032074906,0.032074906,0.15099753,250.0,11.700012,0.0,0.0,72.967094,3425.7158,0.00010824785,0.0,52.766346,249.37413,14.945073,30.000002,0.1844997,49.076897,305.1171,268.27313,0.0,52.766346,0.21514711,13.4040165,74.232506,8.330017
35288,21557280.0,0.0,22.698547,21.52478,22.89328,23.35019,22.19519,21.43988,11.705719,11.822815,11.708954,12.799896,0.0,0.032074574,0.032074574,0.15122963,250.0,11.700012,0.0,0.0,73.144356,3429.0264,0.00010831919,0.0,52.772896,249.2594,14.930944,30.000002,0.18475196,49.096676,305.25958,268.33136,0.0,52.772896,0.21537854,13.411191,74.27769,8.330017
35289,21557340.0,0.0,22.700623,21.521484,22.895813,23.351624,22.19989,21.442017,11.706696,11.763702,11.707397,12.799835,0.0,0.032074604,0.032074604,0.15148221,250.0,11.700012,0.0,0.0,73.33395,3432.5818,0.000108401226,0.0,52.779423,249.15366,14.916425,30.000002,0.18502316,49.117004,305.42148,268.4072,0.0,52.779423,0.21563122,13.420974,74.325836,8.330017
35290,21557400.0,0.0,22.702576,21.516937,22.898499,23.352722,22.204376,21.446503,11.707611,11.738098,12.700012,12.799774,0.0,0.032075,0.032075,0.1517517,250.0,11.700012,0.0,0.0,73.53322,3436.39,0.00010849322,0.0,52.7858,249.05911,14.902764,30.000002,0.18530425,49.136127,305.60083,268.50003,0.0,52.7858,0.2159015,13.433112,74.37621,8.330017
35291,21557460.0,0.0,22.70459,21.511139,22.901367,23.354034,22.208801,21.45102,11.708435,11.724365,12.246918,12.799744,0.0,0.03207534,0.03207534,0.15203997,250.0,11.700012,0.0,0.0,73.74813,3440.483,0.00010859508,0.0,52.791965,248.97159,14.887998,30.000002,0.18560596,49.156803,305.79727,268.60782,0.0,52.791965,0.2161905,13.447616,74.429344,8.330017
35292,21557520.0,0.0,22.706024,21.50418,22.903809,23.35498,22.213135,21.454376,11.709198,11.71756,12.010956,12.799683,0.0,0.032075856,0.032075856,0.15234369,250.0,11.700012,0.0,0.0,73.97071,3444.7185,0.00010870552,0.0,52.79792,248.89337,14.87329,30.000002,0.18592016,49.177395,306.00937,268.73035,0.0,52.79792,0.21649526,13.4646015,74.484535,8.330017
35293,21557580.0,0.0,22.707092,21.496124,22.905945,23.35559,22.217468,21.457214,11.709839,11.713837,11.873169,12.799652,0.0,0.032076623,0.032076623,0.1526555,250.0,11.700012,0.0,0.0,74.19687,3449.0156,0.000108821834,0.0,52.80355,248.8275,14.858146,30.000002,0.18624371,49.198593,306.23254,268.86554,0.0,52.80355,0.2168086,13.483707,74.54038,8.330017
35294,21557640.0,0.0,22.707733,21.486969,22.907776,23.355835,22.22174,21.459717,11.710327,11.712067,11.797272,12.799591,0.0,0.032077666,0.032077666,0.1529715,250.0,11.700012,0.0,0.0,74.42346,3453.3223,0.000108942884,0.0,52.808697,248.77724,14.843266,30.000002,0.18657012,49.21943,306.46497,269.01328,0.0,52.808697,0.21712677,13.504987,74.59606,8.330017
35295,21557700.0,0.0,22.70816,21.476776,22.909515,23.355713,22.2276,21.462036,11.710663,12.867493,11.757324,12.799561,0.0,0.032078985,0.032078985,0.15328711,250.0,11.700012,0.0,0.0,74.647224,3457.6118,0.00010906707,0.0,52.813232,248.74435,14.828591,30.000002,0.18689595,49.23997,306.70355,269.1721,0.0,52.813232,0.21744503,13.528134,74.6507,8.330017
35296,21557760.0,0.0,22.70871,21.465576,22.91159,23.355804,22.234741,21.464264,11.710907,12.340149,11.736206,12.79953,0.0,0.032080136,0.032080136,0.1536025,250.0,11.700012,0.0,0.0,74.872826,3461.9436,0.000109193534,0.0,52.817135,248.72299,14.813827,30.000002,0.18722217,49.260643,306.94595,269.3379,0.0,52.817135,0.21776272,13.552575,74.70463,8.330017
35297,21557820.0,0.0,22.70877,21.45346,22.913208,23.35553,22.24054,21.46643,11.711029,12.055206,11.7247925,12.7994995,0.0,0.032081336,0.032081336,0.15391551,250.0,11.700012,0.0,0.0,75.09383,3466.1577,0.000109320776,0.0,52.820557,248.71268,14.7991295,30.000002,0.18754663,49.28122,307.19073,269.50943,0.0,52.820557,0.21807817,13.578299,74.757515,8.330017
35298,21557880.0,0.0,22.708344,21.44046,22.914429,23.354889,22.245605,21.468567,11.710999,11.89975,11.718567,12.799469,0.0,0.032082684,0.032082684,0.1542204,250.0,11.700012,0.0,0.0,75.306854,3470.1853,0.00010944677,0.0,52.823353,248.71718,14.784749,30.000002,0.18786368,49.301353,307.43466,269.686,0.0,52.823353,0.2183858,13.605287,74.80821,8.330017
35299,21557940.0,0.0,22.70755,21.426605,22.915344,23.353943,22.250244,21.470673,11.710815,11.813446,11.715088,12.799469,0.0,0.0320842,0.0320842,0.15451261,250.0,11.700012,0.0,0.0,75.50859,3473.9753,0.000109569715,0.0,52.825443,248.7378,14.770564,30.000002,0.18817028,49.32121,307.67453,269.86584,0.0,52.825443,0.21868107,13.633159,74.85587,8.330017
