,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35300,21558000.0,0.0,22.70639,21.411957,22.915955,23.352692,22.25467,21.472748,11.71048,11.765747,11.713043,12.799438,0.0,0.032085855,0.032085855,0.15478691,250.0,11.700012,0.0,0.0,75.69553,3477.462,0.00010968736,0.0,52.826756,248.77507,14.756854,30.000002,0.18846089,49.340405,307.90622,270.0464,0.0,52.826756,0.21895872,13.6615095,74.899635,8.330017
35301,21558060.0,0.0,22.705627,21.396515,22.917145,23.351715,22.258911,21.478119,11.7100525,11.74057,12.52948,12.799438,0.0,0.03208721,0.03208721,0.15504776,250.0,11.700012,0.0,0.0,75.87556,3480.8132,0.0001098002,0.0,52.82734,248.82184,14.743691,30.000002,0.18873776,49.35883,308.13028,270.22507,0.0,52.82734,0.21922228,13.690071,74.94058,8.330017
35302,21558120.0,0.0,22.704437,21.380371,22.917969,23.350494,22.263031,21.482178,11.709534,11.726593,12.156921,12.799438,0.0,0.032088477,0.032088477,0.15529162,250.0,11.700012,0.0,0.0,76.04128,3483.8508,0.00010990642,0.0,52.8274,248.87628,14.730626,30.000002,0.18900089,49.37712,308.34357,270.399,0.0,52.8274,0.21946868,13.71812,74.97827,8.330017
35303,21558180.0,0.0,22.70285,21.363586,22.918427,23.348999,22.26715,21.485321,11.708893,11.718689,11.952881,12.799438,0.0,0.032089774,0.032089774,0.15551506,250.0,11.700012,0.0,0.0,76.190956,3486.5156,0.000110004556,0.0,52.82687,248.9413,14.717849,30.000002,0.18924665,49.39501,308.54434,270.56818,0.0,52.82687,0.21969473,13.745987,75.01196,8.330017
35304,21558240.0,0.0,22.700958,21.34616,22.91858,23.34732,22.27121,21.488007,11.70813,11.71402,11.839569,12.799469,0.0,0.032091122,0.032091122,0.1557151,250.0,11.700012,0.0,0.0,76.32252,3488.7805,0.000110093315,0.0,52.825706,249.0173,14.705833,30.000002,0.18947025,49.411835,308.7303,270.73126,0.0,52.825706,0.2198975,13.773331,75.04116,8.330017
35305,21558300.0,0.0,22.698761,21.328186,22.918518,23.345428,22.275238,21.490387,11.707275,11.711182,11.779327,12.799469,0.0,0.032092508,0.032092508,0.15588938,250.0,11.700012,0.0,0.0,76.43449,3490.6235,0.000110171684,0.0,52.823895,249.10432,14.694281,30.000002,0.18967126,49.428005,308.89935,270.88693,0.0,52.823895,0.22007456,13.799819,75.06549,8.330017
35306,21558360.0,0.0,22.69696,21.309692,22.919037,23.343933,22.281921,21.492584,11.70636,12.666199,11.7464905,12.7994995,0.0,0.0320935,0.0320935,0.15604083,250.0,11.700012,0.0,0.0,76.5336,3492.177,0.00011023925,0.0,52.82152,249.19447,14.68378,30.000002,0.18984821,49.442707,309.05066,271.03128,0.0,52.82152,0.220228,13.825091,75.085846,8.330017
35307,21558420.0,0.0,22.694977,21.29071,22.919373,23.342316,22.2883,21.49472,11.705444,12.229187,11.728088,12.79953,0.0,0.032094326,0.032094326,0.15617046,250.0,11.700012,0.0,0.0,76.61583,3493.377,0.00011029645,0.0,52.818836,249.28587,14.673246,30.000002,0.19000793,49.457455,309.18466,271.16394,0.0,52.818836,0.22035928,13.848491,75.10251,8.330017
35308,21558480.0,0.0,22.692688,21.271301,22.919434,23.340607,22.293549,21.496796,11.704468,11.990143,11.71759,12.799561,0.0,0.0320951,0.0320951,0.15627596,250.0,11.700012,0.0,0.0,76.680275,3494.1472,0.00011034217,0.0,52.81579,249.38068,14.663175,30.000002,0.19014613,49.471554,309.3003,271.28513,0.0,52.81579,0.22046635,13.870518,75.11499,8.330017
35309,21558540.0,0.0,22.690186,21.251495,22.919281,23.338806,22.298218,21.49884,11.703461,11.856232,11.711273,12.799591,0.0,0.032095846,0.032095846,0.15635636,250.0,11.700012,0.0,0.0,76.726326,3494.4941,0.00011037586,0.0,52.812405,249.47896,14.653511,30.000002,0.19026235,49.485085,309.3968,271.3943,0.0,52.812405,0.22054827,13.890979,75.12313,8.330017
35310,21558600.0,0.0,22.687561,21.231384,22.919006,23.336975,22.30252,21.500854,11.702393,11.779541,11.707245,12.799622,0.0,0.032096565,0.032096565,0.1564111,250.0,11.700012,0.0,0.0,76.75375,3494.4238,0.00011039725,0.0,52.808685,249.5803,14.643966,30.000002,0.19035763,49.498447,309.4734,271.4909,0.0,52.808685,0.22060443,13.909629,75.12686,8.330017
35311,21558660.0,0.0,22.684875,21.210938,22.918823,23.335236,22.306519,21.503906,11.701355,11.744324,12.957336,12.799652,0.0,0.03209715,0.03209715,0.15644114,250.0,11.700012,0.0,0.0,76.7644,3493.9705,0.000110406545,0.0,52.80466,249.68246,14.6373005,30.000002,0.19041789,49.50778,309.5302,271.57394,0.0,52.80466,0.22063565,13.926246,75.126465,8.330017
35312,21558720.0,0.0,22.682434,21.190277,22.918945,23.333527,22.310425,21.508972,11.700317,11.724609,12.402222,12.799713,0.0,0.032097634,0.032097634,0.15644711,250.0,11.700012,0.0,0.0,76.757805,3493.2107,0.000110404166,0.0,52.800415,249.7845,14.629534,30.000002,0.19046478,49.518654,309.56726,271.64316,0.0,52.800415,0.2206426,13.940452,75.12211,8.330017
35313,21558780.0,0.0,22.679749,21.169403,22.918793,23.331818,22.31424,21.512604,11.69928,11.7135315,12.088043,12.799744,0.0,0.032098025,0.032098025,0.15642829,250.0,11.700012,0.0,0.0,76.733795,3492.026,0.00011038934,0.0,52.795982,249.8857,14.622881,30.000002,0.19048595,49.527966,309.58377,271.69772,0.0,52.795982,0.22062455,13.952482,75.11369,8.330017
35314,21558840.0,0.0,22.677002,21.148376,22.918518,23.3302,22.318024,21.515533,11.698242,11.706818,11.910095,12.799774,0.0,0.03209833,0.03209833,0.15638754,250.0,11.700012,0.0,0.0,76.694534,3490.4836,0.00011036315,0.0,52.791416,249.98541,14.615401,30.000002,0.19049399,49.538437,309.58182,271.73877,0.0,52.791416,0.22058439,13.962512,75.10174,8.330017
35315,21558900.0,0.0,22.674194,21.127258,22.918243,23.328674,22.321777,21.518036,11.697205,11.702515,11.806793,12.799835,0.0,0.03209852,0.03209852,0.15632528,250.0,11.700012,0.0,0.0,76.64053,3488.595,0.0001103254,0.0,52.786762,250.08208,14.608404,30.000002,0.19048223,49.548237,309.56125,271.7656,0.0,52.786762,0.2205225,13.970423,75.086395,8.330017
35316,21558960.0,0.0,22.671204,21.106049,22.917877,23.327179,22.325562,21.520233,11.696228,11.937653,11.758881,12.799866,0.0,0.032098632,0.032098632,0.15623985,250.0,11.700012,0.0,0.0,76.570206,3486.3252,0.00011027556,45.89692,52.78204,250.17523,14.605196,30.000002,0.19043173,49.552727,309.52094,271.77692,0.0,52.78204,0.22043732,13.975756,75.0674,8.330017
35317,21559020.0,0.0,22.668762,21.084839,22.91809,23.325806,22.332794,21.522308,11.6953125,12.521698,11.73053,12.799927,0.0,0.032098647,0.032098647,0.1561365,250.0,11.700012,0.0,0.0,76.487946,3483.88,0.00011021634,0.0,52.777313,250.26483,14.600028,30.000002,0.19037725,49.55996,309.46472,271.7757,0.0,52.777313,0.22033395,13.978776,75.04562,8.330017
35318,21559080.0,0.0,22.666199,21.06369,22.918121,23.324585,22.338531,21.524323,11.694458,12.1467285,11.714386,12.799957,0.0,0.032098528,0.032098528,0.15601607,250.0,11.700012,0.0,0.0,76.39448,3481.1526,0.00011014766,0.0,52.77263,250.34885,14.595203,30.000002,0.19030717,49.566715,309.39276,271.76102,0.0,52.77263,0.22021328,13.979552,75.021324,8.330017
35319,21559140.0,0.0,22.663574,21.042603,22.918121,23.323517,22.343292,21.526276,11.693634,11.942017,11.7052,12.800018,0.0,0.032098264,0.032098264,0.15588042,250.0,11.700012,0.0,0.0,76.29125,3478.1648,0.000110069814,0.0,52.768063,250.42583,14.591437,30.000002,0.1902191,49.571987,309.3062,271.73306,0.0,52.768063,0.22007708,13.978319,74.994865,8.330017
35320,21559200.0,0.0,22.66101,21.021637,22.918121,23.322662,22.347534,21.528198,11.692871,11.828308,11.699768,12.800049,0.0,0.03209786,0.03209786,0.15573214,250.0,11.700012,0.0,0.0,76.18021,3474.9739,0.0001099838,0.0,52.763687,250.49472,14.5874605,30.000002,0.19012186,49.577557,309.20682,271.6926,0.0,52.763687,0.219928,13.975017,74.96673,8.330017
35321,21559260.0,0.0,22.658386,21.000824,22.91803,23.321747,22.35138,21.530182,11.6922,11.766266,11.696503,12.800079,0.0,0.032097463,0.032097463,0.15557183,250.0,11.700012,0.0,0.0,76.06009,3471.581,0.00010989034,0.0,52.75953,250.55708,14.584409,30.000002,0.19001012,49.58183,309.0959,271.6411,0.0,52.75953,0.21976689,13.969744,74.93693,8.330017
35322,21559320.0,0.0,22.656036,20.980255,22.918335,23.321045,22.355042,21.53415,11.691589,11.732178,12.77121,12.80014,0.0,0.032097,0.032097,0.15540093,250.0,11.700012,0.0,0.0,75.93403,3468.0737,0.00010979029,0.0,52.755558,250.6128,14.582588,30.000002,0.18988328,49.584377,308.97452,271.57928,0.0,52.755558,0.21959504,13.962568,74.90571,8.330017
35323,21559380.0,0.0,22.653992,20.95993,22.918854,23.320557,22.358643,21.538605,11.691101,11.713654,12.278687,12.800171,0.0,0.032096416,0.032096416,0.15522285,250.0,11.700012,0.0,0.0,75.80409,3464.508,0.00010968526,0.0,52.75185,250.65977,14.579895,30.000002,0.18975511,49.588146,308.84457,271.5076,0.0,52.75185,0.21941574,13.953254,74.873726,8.330017
35324,21559440.0,0.0,22.651917,20.939941,22.919342,23.320282,22.362152,21.5419,11.690674,11.703308,12.011017,12.800201,0.0,0.032095697,0.032095697,0.15504041,250.0,11.700012,0.0,0.0,75.672485,3460.8555,0.00010957586,0.0,52.748478,250.69687,14.577288,30.000002,0.18962283,49.591797,308.7081,271.427,0.0,52.748478,0.21923186,13.942495,74.84153,8.330017
35325,21559500.0,0.0,22.649933,20.920288,22.91986,23.32022,22.365631,21.544586,11.690338,11.697418,11.863495,12.800232,0.0,0.03209486,0.03209486,0.15485667,250.0,11.700012,0.0,0.0,75.54135,3457.1702,0.00010946334,0.0,52.7455,250.72314,14.5755005,30.000002,0.1894849,49.5943,308.56732,271.33862,0.0,52.7455,0.21904641,13.930387,74.80966,8.330017
35326,21559560.0,0.0,22.647827,20.901062,22.920197,23.319977,22.36905,21.546875,11.6901245,11.694153,11.784271,12.800262,0.0,0.032094173,0.032094173,0.15467083,250.0,11.700012,0.0,0.0,75.406815,3453.4368,0.00010934855,0.0,52.742893,250.7432,14.573563,30.000002,0.18934634,49.59701,308.42346,271.24524,0.0,52.742893,0.21885921,13.916972,74.77774,8.330017
35327,21559620.0,0.0,22.645966,20.882263,22.920776,23.319946,22.373627,21.54895,11.689941,12.955811,11.740814,12.800293,0.0,0.032093536,0.032093536,0.15448335,250.0,11.700012,0.0,0.0,75.273094,3449.7148,0.00010923196,0.0,52.74055,250.7579,14.573026,30.000002,0.18919909,49.597763,308.27707,271.14755,0.0,52.74055,0.21867043,13.902656,74.74581,8.330017
35328,21559680.0,0.0,22.644592,20.863953,22.921844,23.32013,22.380188,21.550934,11.68988,12.396606,11.717926,12.800293,0.0,0.0320928,0.0320928,0.15429816,250.0,11.700012,0.0,0.0,75.14219,3446.13,0.00010911547,0.0,52.738537,250.7642,14.571628,30.000002,0.18905804,49.599724,308.12997,271.0457,0.0,52.738537,0.21848375,13.88695,74.714676,8.330017
35329,21559740.0,0.0,22.64325,20.846222,22.922821,23.320526,22.385315,21.552856,11.689911,12.075226,11.70517,12.8003235,0.0,0.03209197,0.03209197,0.1541178,250.0,11.700012,0.0,0.0,75.0161,3442.6077,0.00010899969,0.0,52.736897,250.76147,14.570234,30.000002,0.18892065,49.60167,307.98404,270.9407,0.0,52.736897,0.21830173,13.870609,74.684784,8.330017
35330,21559800.0,0.0,22.642029,20.82904,22.923828,23.321106,22.389618,21.554749,11.690002,11.900543,11.698273,12.8003235,0.0,0.03209104,0.03209104,0.153945,250.0,11.700012,0.0,0.0,74.89672,3439.2002,0.00010888561,0.0,52.7357,250.7489,14.56848,30.000002,0.18879102,49.60413,307.84116,270.83365,0.0,52.7357,0.21812706,13.8538475,74.656654,8.330017
35331,21559860.0,0.0,22.640625,20.81253,22.924622,23.321411,22.393372,21.55664,11.690186,11.804321,11.694519,12.800354,0.0,0.032090336,0.032090336,0.15377831,250.0,11.700012,0.0,0.0,74.77922,3435.8708,0.00010877399,0.0,52.734894,250.73169,14.567529,30.000002,0.18866232,49.605457,307.7024,270.72736,0.0,52.734894,0.21795896,13.836722,74.62977,8.330017
35332,21559920.0,0.0,22.639374,20.796661,22.925446,23.3219,22.396881,21.558533,11.690399,11.752197,11.692566,12.800354,0.0,0.032089736,0.032089736,0.15361723,250.0,11.700012,0.0,0.0,74.667564,3432.6628,0.000108665015,0.0,52.73432,250.71164,14.56659,30.000002,0.18853818,49.606773,307.56757,270.62256,0.0,52.73432,0.21779665,13.819578,74.60394,8.330017
35333,21559980.0,0.0,22.638672,20.781555,22.92685,23.32257,22.400238,21.563416,11.690704,11.724152,12.582672,12.800354,0.0,0.032089062,0.032089062,0.15346533,250.0,11.700012,0.0,0.0,74.563324,3429.6975,0.000108560016,0.0,52.734055,250.68524,14.566274,30.000002,0.18841793,49.607216,307.4382,270.51886,0.0,52.734055,0.2176434,13.802195,74.579956,8.330017
35334,21560040.0,0.0,22.638123,20.767212,22.928253,23.323364,22.403534,21.567383,11.691071,11.709045,12.177582,12.800354,0.0,0.032088336,0.032088336,0.15332444,250.0,11.700012,0.0,0.0,74.468025,3426.9365,0.00010845996,0.0,52.73412,250.65225,14.565017,30.000002,0.18831128,49.60898,307.31552,270.41714,0.0,52.73412,0.21750104,13.784699,74.558136,8.330017
35335,21560100.0,0.0,22.637665,20.753693,22.929626,23.32434,22.406769,21.570404,11.691528,11.700897,11.955292,12.800354,0.0,0.032087546,0.032087546,0.15319654,250.0,11.700012,0.0,0.0,74.38299,3424.3818,0.000108365304,0.0,52.734554,250.61212,14.563495,30.000002,0.18821627,49.611107,307.201,270.3182,0.0,52.734554,0.21737155,13.767622,74.53886,8.330017
35336,21560160.0,0.0,22.636963,20.741028,22.930603,23.32486,22.409912,21.572845,11.691986,11.696716,11.834808,12.800354,0.0,0.03208709,0.03208709,0.15307821,250.0,11.700012,0.0,0.0,74.30093,3421.9658,0.00010827626,0.0,52.735287,250.57181,14.562387,30.000002,0.18812723,49.612656,307.09464,270.225,0.0,52.735287,0.21725231,13.751,74.52117,8.330017
35337,21560220.0,0.0,22.636444,20.729279,22.93164,23.32547,22.413055,21.575043,11.692474,11.694611,11.768433,12.8003235,0.0,0.032086812,0.032086812,0.1529675,250.0,11.700012,0.0,0.0,74.22591,3419.7207,0.000108192486,0.0,52.7361,250.53358,14.561213,30.000002,0.18804489,49.614304,306.9953,270.1376,0.0,52.7361,0.21714105,13.73512,74.50465,8.330017
35338,21560280.0,0.0,22.636322,20.718506,22.933044,23.326233,22.418365,21.577026,11.692963,12.76416,11.7341,12.8003235,0.0,0.03208649,0.03208649,0.15286723,250.0,11.700012,0.0,0.0,74.15879,3417.7275,0.000108114626,0.0,52.737026,250.49353,14.560516,30.000002,0.18796824,49.61528,306.9037,270.05496,0.0,52.737026,0.21704012,13.719795,74.48995,8.330017
35339,21560340.0,0.0,22.636505,20.70874,22.934631,23.327057,22.424133,21.578949,11.6935425,12.275696,11.715546,12.8003235,0.0,0.03208613,0.03208613,0.15277843,250.0,11.700012,0.0,0.0,74.10056,3416.0046,0.00010804358,0.0,52.738125,250.45099,14.559062,30.000002,0.18790466,49.617313,306.8203,269.9772,0.0,52.738125,0.21695061,13.704744,74.4773,8.330017
35340,21560400.0,0.0,22.63675,20.700012,22.936096,23.328003,22.42868,21.58081,11.694092,12.011963,11.705658,12.800293,0.0,0.032085717,0.032085717,0.15270218,250.0,11.700012,0.0,0.0,74.051926,3414.4897,0.000107979205,0.0,52.73941,250.4052,14.557591,30.000002,0.18785103,49.619373,306.74573,269.90442,0.0,52.73941,0.21687353,13.690593,74.46692,8.330017
35341,21560460.0,0.0,22.633545,20.691956,22.933502,23.32483,22.42862,21.578888,11.687927,11.865967,11.699371,12.799408,0.0,0.032088153,0.032088153,0.152601,250.0,11.700012,0.0,0.0,73.9514,3406.7397,0.0001078155,0.0,52.74021,250.40903,14.5563545,30.000002,0.18778108,49.6211,306.67157,269.8524,0.0,52.74021,0.21677741,13.7364435,74.449814,8.330017
35342,21560520.0,0.0,22.630249,20.684143,22.930756,23.321869,22.428192,21.576904,11.677368,11.780823,11.69165,12.79834,0.0,0.032091882,0.032091882,0.15245073,250.0,11.700012,0.0,0.0,73.82213,3395.509,0.00010749253,0.0,52.73877,250.47449,14.555796,30.000002,0.18767045,49.621887,306.57986,269.81302,0.0,52.73877,0.21663466,13.850164,74.42127,8.330017
35343,21560580.0,0.0,22.627045,20.676575,22.928131,23.319122,22.42752,21.575531,11.669983,11.731293,12.839752,12.79837,0.0,0.032095313,0.032095313,0.15226378,250.0,11.700012,0.0,0.0,73.666534,3383.6135,0.00010710541,0.0,52.73549,250.57066,14.556919,30.000002,0.1875213,49.62031,306.46866,269.77194,3.4217737,52.73549,0.21645461,13.930252,74.38495,8.330017
35344,21560640.0,0.0,22.62436,20.66925,22.926056,23.31665,22.426727,21.576752,11.664917,11.7022705,12.4219055,12.798828,0.0,0.032098286,0.032098286,0.15204065,250.0,11.700012,0.0,0.0,73.48753,3371.3472,0.00010667289,0.0,52.73077,250.68683,14.557876,30.000002,0.18734351,49.618973,306.33484,269.72247,0.0,52.73077,0.21623747,13.977443,74.3415,8.330017
35345,21560700.0,0.0,22.621613,20.6622,22.92389,23.314514,22.425842,21.576477,11.6614685,11.68457,12.078278,12.799286,0.0,0.032100454,0.032100454,0.15178506,250.0,11.700012,0.0,0.0,73.28844,3358.7603,0.00010620979,0.0,52.724968,250.8101,14.5597515,30.000002,0.18713376,49.61635,306.17703,269.6581,0.0,52.724968,0.2159862,14.00129,74.29218,8.330017
35346,21560760.0,0.0,22.618958,20.655396,22.921783,23.312592,22.42508,21.575623,11.65918,11.673523,11.887207,12.799683,0.0,0.032101892,0.032101892,0.15150152,250.0,11.700012,0.0,0.0,73.071434,3346.0298,0.0001057285,0.0,52.71852,250.93309,14.56161,30.000002,0.18690069,49.613743,305.99667,269.57675,0.0,52.71852,0.21570554,14.006933,74.23814,8.330017
35347,21560820.0,0.0,22.616425,20.648834,22.9198,23.311035,22.424286,21.57434,11.657867,11.666687,11.782654,12.800018,0.0,0.03210259,0.03210259,0.15119389,250.0,11.700012,0.0,0.0,72.840645,3333.2874,0.00010523767,0.0,52.71172,251.04926,14.564885,30.000002,0.18663986,49.60916,305.79504,269.47647,0.0,52.71172,0.21539928,13.997849,74.18031,8.330017
35348,21560880.0,0.0,22.614075,20.642517,22.91803,23.309845,22.423492,21.572784,11.657288,11.662537,11.724518,12.800293,0.0,0.03210259,0.03210259,0.15086845,250.0,11.700012,0.0,0.0,72.60021,3320.675,0.00010474501,0.0,52.704937,251.15224,14.568545,30.000002,0.18636176,49.60404,305.57523,269.35684,0.0,52.704937,0.21507381,13.977319,74.12011,8.330017
35349,21560940.0,0.0,22.612335,20.636475,22.916962,23.309082,22.425964,21.571106,11.657349,12.571655,11.694,12.800507,0.0,0.032101993,0.032101993,0.15053013,250.0,11.700012,0.0,0.0,72.35367,3308.354,0.00010425606,0.0,52.69842,251.23857,14.573569,30.000002,0.18606539,49.597,305.34036,269.2186,0.0,52.69842,0.21473427,13.947386,74.05852,8.330017
35350,21561000.0,0.0,22.610779,20.630676,22.916046,23.308685,22.42743,21.569366,11.657867,12.156036,11.67749,12.800659,0.0,0.032100912,0.032100912,0.15018517,250.0,11.700012,0.0,0.0,72.10534,3296.3557,0.00010377596,0.0,52.69242,251.30542,14.577699,30.000002,0.1857677,49.59122,305.09448,269.06363,0.0,52.69242,0.2143871,13.91058,73.99672,8.330017
35351,21561060.0,0.0,22.608734,20.625153,22.91449,23.30774,22.427551,21.567413,11.658691,11.928467,11.668732,12.800781,0.0,0.032100108,0.032100108,0.14983043,250.0,11.700012,0.0,0.0,71.84465,3284.547,0.00010330686,0.0,52.686947,251.36322,14.581932,30.000002,0.18546222,49.585297,304.8397,268.89764,0.0,52.686947,0.21403076,13.869036,73.93367,8.330017
35352,21561120.0,0.0,22.606842,20.619904,22.913086,23.30719,22.427155,21.56549,11.659637,11.80014,11.664154,12.800873,0.0,0.032099348,0.032099348,0.14946607,250.0,11.700012,0.0,0.0,71.58131,3273.0122,0.00010284968,0.0,52.681774,251.414,14.586682,30.000002,0.18514654,49.578648,304.57648,268.72177,0.0,52.681774,0.21366486,13.824569,73.869255,8.330017
35353,21561180.0,0.0,22.605103,20.614868,22.911926,23.307098,22.426392,21.563538,11.660736,11.736176,11.6623535,12.800903,0.0,0.032098286,0.032098286,0.14909898,250.0,11.700012,0.0,0.0,71.31837,3261.8262,0.00010240605,0.0,52.677006,251.45065,14.592465,30.000002,0.18482292,49.57055,304.30746,268.53503,0.0,52.677006,0.21329561,13.777683,73.80501,8.330017
35354,21561240.0,0.0,22.603851,20.610138,22.911285,23.307404,22.425476,21.563446,11.662018,11.701874,12.819855,12.800964,0.0,0.032096982,0.032096982,0.14873502,250.0,11.700012,0.0,0.0,71.060524,3251.0945,0.00010197777,0.0,52.67287,251.47026,14.598933,30.000002,0.18449798,49.561493,304.03635,268.33902,0.0,52.67287,0.212929,13.729202,73.742065,8.330017
35355,21561300.0,0.0,22.603058,20.605652,22.911102,23.308075,22.424469,21.564209,11.663422,11.684113,12.290192,12.800995,0.0,0.032095406,0.032095406,0.14837953,250.0,11.700012,0.0,0.0,70.81156,3240.8809,0.000101566686,0.0,52.669453,251.47112,14.604317,30.000002,0.18418504,49.553955,303.76654,268.13568,0.0,52.669453,0.21257032,13.679534,73.68144,8.330017
35356,21561360.0,0.0,22.602081,20.60144,22.910675,23.308594,22.423553,21.563995,11.664917,11.675049,12.005493,12.800995,0.0,0.032094005,0.032094005,0.14803275,250.0,11.700012,0.0,0.0,70.566734,3231.0583,0.000101172904,0.0,52.66679,251.45918,14.60988,30.000002,0.18387851,49.546165,303.5007,267.92947,0.0,52.66679,0.21222071,13.629871,73.62286,8.330017
35357,21561420.0,0.0,22.601288,20.597504,22.91037,23.309479,22.422607,21.56311,11.666382,11.670654,11.848022,12.800995,0.0,0.032092605,0.032092605,0.14769673,250.0,11.700012,0.0,0.0,70.33281,3221.682,0.00010079629,0.0,52.664726,251.43556,14.615016,30.000002,0.1835828,49.53898,303.24026,267.72202,0.0,52.664726,0.21188186,13.580969,73.56664,8.330017
35358,21561480.0,0.0,22.600708,20.593811,22.910309,23.3107,22.421692,21.56189,11.667938,11.668823,11.758789,12.800964,0.0,0.032091055,0.032091055,0.14737816,250.0,11.700012,0.0,0.0,70.11357,3212.8208,0.000100437814,0.0,52.663376,251.39635,14.619713,30.000002,0.18330304,49.532402,302.98883,267.51453,0.0,52.663376,0.21156017,13.5330515,73.514114,8.330017
35359,21561540.0,0.0,22.600311,20.590424,22.910553,23.312256,22.421417,21.560425,11.669556,12.872467,11.717865,12.800964,0.0,0.032089382,0.032089382,0.1470795,250.0,11.700012,0.0,0.0,69.91081,3204.4934,0.000100098114,1.783103,52.662796,251.3409,14.626692,30.000002,0.18302733,49.522633,302.7481,267.30804,0.0,52.662796,0.21125813,13.486132,73.465744,8.330017
35360,21561600.0,0.0,22.600647,20.58728,22.911499,23.314117,22.42392,21.558838,11.671265,12.418915,11.69632,12.800934,0.0,0.032087598,0.032087598,0.146806,250.0,11.700012,0.0,0.0,69.72816,3196.8489,9.977854e-05,0.0,52.66305,251.26904,14.631631,30.000002,0.18278195,49.515717,302.5216,267.10547,0.0,52.66305,0.21098104,13.44044,73.42247,8.330017
35361,21561660.0,0.0,22.600586,20.584412,22.911926,23.31546,22.424957,21.557465,11.673004,12.079376,11.685303,12.800903,0.0,0.03208629,0.03208629,0.14655422,250.0,11.700012,0.0,0.0,69.556335,3189.6685,9.947886e-05,0.0,52.664047,251.1909,14.636334,30.000002,0.18255587,49.509132,302.31064,266.9119,0.0,52.664047,0.21072665,13.396507,73.383194,8.330017
35362,21561720.0,0.0,22.600586,20.581818,22.912415,23.317078,22.42514,21.55606,11.674652,11.893951,11.680023,12.800842,0.0,0.03208519,0.03208519,0.14632297,250.0,11.700012,0.0,0.0,69.40174,3182.9775,9.919789e-05,0.0,52.665474,251.1094,14.640625,30.000002,0.18234856,49.503128,302.1146,266.72818,0.0,52.665474,0.21049318,13.355104,73.34757,8.330017
35363,21561780.0,0.0,22.600739,20.579498,22.913025,23.318878,22.424866,21.554657,11.676331,11.791107,11.677795,12.800812,0.0,0.03208407,0.03208407,0.14611715,250.0,11.700012,0.0,0.0,69.26651,3176.8323,9.8936005e-05,0.0,52.667393,251.02013,14.644793,30.000002,0.18216212,49.49729,301.93536,266.55402,0.0,52.667393,0.21028511,13.316085,73.316696,8.330017
35364,21561840.0,0.0,22.601044,20.577484,22.913788,23.320862,22.424347,21.553223,11.678009,11.73645,11.677368,12.800751,0.0,0.032082938,0.032082938,0.14593875,250.0,11.700012,0.0,0.0,69.15219,3171.2502,9.8693425e-05,0.0,52.669846,250.92284,14.6486225,30.000002,0.18199918,49.49193,301.77423,266.39047,0.0,52.669846,0.21010444,13.279443,73.29091,8.330017
35365,21561900.0,0.0,22.601868,20.575714,22.9151,23.323029,22.423676,21.554657,11.679718,11.710327,12.619537,12.80072,0.0,0.032081775,0.032081775,0.14578962,250.0,11.700012,0.0,0.0,69.05995,3166.3088,9.8470664e-05,0.0,52.67284,250.81729,14.652613,30.000002,0.18185867,49.486343,301.63235,266.23834,0.0,52.67284,0.20995297,13.245098,73.27057,8.330017
35366,21561960.0,0.0,22.602234,20.57425,22.915863,23.32434,22.423004,21.555695,11.6813965,11.696777,12.192535,12.800659,0.0,0.03208126,0.03208126,0.145663,250.0,11.700012,0.0,0.0,68.97671,3161.8179,9.826721e-05,0.0,52.67623,250.71602,14.655581,30.000002,0.18174228,49.48219,301.50934,266.10248,0.0,52.67623,0.20982534,13.21306,73.25388,8.330017
35367,21562020.0,0.0,22.6026,20.573029,22.916534,23.325775,22.422302,21.555664,11.682953,11.69043,11.970215,12.800598,0.0,0.032081056,0.032081056,0.1455567,250.0,11.700012,0.0,0.0,68.90983,3157.7742,9.808233e-05,0.0,52.679604,250.62247,14.65844,30.000002,0.18164308,49.478184,301.40405,265.98334,0.0,52.679604,0.20971864,13.184515,73.2403,8.330017
35368,21562080.0,0.0,22.602997,20.572113,22.917236,23.32727,22.4216,21.555145,11.684418,11.687317,11.839203,12.800568,0.0,0.032080855,0.032080855,0.14546981,250.0,11.700012,0.0,0.0,68.85707,3154.133,9.7912394e-05,0.0,52.683044,250.53058,14.660745,30.000002,0.18156213,49.474957,301.31348,265.87628,0.0,52.683044,0.20963134,13.158494,73.22999,8.330017
35369,21562140.0,0.0,22.603485,20.571503,22.917969,23.328857,22.420868,21.554352,11.685852,11.686249,11.767487,12.800507,0.0,0.032080647,0.032080647,0.14540471,250.0,11.700012,0.0,0.0,68.820366,3150.933,9.7758566e-05,0.0,52.686573,250.43958,14.662901,30.000002,0.1814992,49.47194,301.2391,265.78214,0.0,52.686573,0.2095658,13.135091,73.22338,8.330017
35370,21562200.0,0.0,22.604279,20.571136,22.919006,23.330444,22.42212,21.553345,11.687256,12.813385,11.730225,12.800446,0.0,0.032080393,0.032080393,0.1453618,250.0,11.700012,0.0,0.0,68.79991,3148.2097,9.762056e-05,0.0,52.69021,250.34868,14.664698,30.000002,0.18145561,49.46942,301.1809,265.70062,0.0,52.69021,0.2095224,13.114188,73.22061,8.330017
35371,21562260.0,0.0,22.604706,20.571075,22.919556,23.331024,22.424255,21.55243,11.688599,12.298553,11.710999,12.800415,0.0,0.03208085,0.03208085,0.1453314,250.0,11.700012,0.0,0.0,68.779884,3145.7952,9.7497505e-05,0.0,52.693813,250.27107,14.666173,30.000002,0.1814248,49.467358,301.13678,265.63538,0.0,52.693813,0.20949297,13.09527,73.21933,8.330017
35372,21562320.0,0.0,22.60498,20.57132,22.919922,23.331604,22.42514,21.551483,11.689697,12.021271,11.70105,12.800354,0.0,0.032081578,0.032081578,0.14530765,250.0,11.700012,0.0,0.0,68.76584,3143.5857,9.7386066e-05,0.0,52.69693,250.20921,14.667535,30.000002,0.18140025,49.46545,301.1025,265.584,0.0,52.69693,0.20947069,13.079281,73.2184,8.330017
35373,21562380.0,0.0,22.605194,20.571838,22.920166,23.332214,22.425323,21.550507,11.690704,11.868561,11.696014,12.800293,0.0,0.032082286,0.032082286,0.14529264,250.0,11.700012,0.0,0.0,68.757835,3141.6094,9.7285294e-05,0.0,52.69969,250.15627,14.668729,30.000002,0.18138343,49.46378,301.07718,265.54318,0.0,52.69969,0.2094571,13.06564,73.21852,8.330017
35374,21562440.0,0.0,22.605438,20.572632,22.92041,23.332794,22.42514,21.54953,11.69162,11.787445,11.693787,12.800262,0.0,0.032082915,0.032082915,0.14528576,250.0,11.700012,0.0,0.0,68.75585,3139.852,9.719424e-05,0.0,52.70214,250.11028,14.669792,30.000002,0.18137363,49.46229,301.05966,265.51123,0.0,52.70214,0.20945151,13.05401,73.219696,8.330017
35375,21562500.0,0.0,22.605743,20.57373,22.920624,23.333405,22.424744,21.548828,11.692413,11.743134,12.501801,12.800232,0.0,0.032083422,0.032083422,0.14528692,250.0,11.700012,0.0,0.0,68.75978,3138.3057,9.711198e-05,0.0,52.704346,250.06902,14.670574,30.000002,0.1813714,49.461193,301.04922,265.48666,19.855434,52.704346,0.2094537,13.044135,73.22201,8.330017
35376,21562560.0,0.0,22.605865,20.575104,22.920624,23.332916,22.424225,21.551361,11.693115,11.72052,12.476837,12.800201,0.0,0.03208456,0.03208456,0.14528584,250.0,11.700012,0.0,0.0,68.75354,3136.8677,9.703738e-05,0.0,52.70617,250.04518,14.67146,30.000002,0.18136795,49.459953,301.04318,265.47244,0.0,52.70617,0.20945494,13.035493,73.22306,8.330017
35377,21562620.0,0.0,22.605835,20.576813,22.92035,23.332458,22.423676,21.552399,11.6936035,11.70816,12.120605,12.800171,0.0,0.032085862,0.032085862,0.14527696,250.0,11.700012,0.0,0.0,68.74285,3135.4082,9.6967146e-05,0.0,52.70726,250.03911,14.672412,30.000002,0.18135822,49.458622,301.03693,265.4651,0.0,52.70726,0.20944868,13.028457,73.22185,8.330017
35378,21562680.0,0.0,22.605682,20.578796,22.919952,23.332031,22.423096,21.552582,11.69397,11.70166,11.927124,12.80014,0.0,0.032087065,0.032087065,0.145262,250.0,11.700012,0.0,0.0,68.72786,3133.9417,9.6900105e-05,0.0,52.707756,250.04388,14.673482,30.000002,0.1813429,49.457127,301.02927,265.46097,0.0,52.707756,0.20943613,13.022691,73.21903,8.330017
35379,21562740.0,0.0,22.60553,20.581055,22.919495,23.331604,22.422485,21.552307,11.694214,11.698273,11.822357,12.80011,0.0,0.032088086,0.032088086,0.14524087,250.0,11.700012,0.0,0.0,68.70886,3132.4624,9.6835225e-05,0.0,52.707756,250.05612,14.674589,30.000002,0.18132222,49.455578,301.01904,265.45782,0.0,52.707756,0.20941706,13.017752,73.21476,8.330017
35380,21562800.0,0.0,22.605408,20.583649,22.919006,23.331238,22.421875,21.551819,11.694366,11.696472,11.763824,12.80011,0.0,0.032088883,0.032088883,0.14521396,250.0,11.700012,0.0,0.0,68.686226,3130.9675,9.677169e-05,0.0,52.707367,250.0727,14.675829,30.000002,0.18129593,49.45384,301.00558,265.45386,0.0,52.707367,0.20939176,13.013318,73.20926,8.330017
35381,21562860.0,0.0,22.605103,20.586517,22.918243,23.329865,22.424316,21.55127,11.6944275,12.61438,11.732391,12.80011,0.0,0.0320902,0.0320902,0.14517207,250.0,11.700012,0.0,0.0,68.645,3129.3572,9.670827e-05,0.0,52.706535,250.10478,14.67725,30.000002,0.18125771,49.45185,300.98657,265.4517,0.0,52.706535,0.20935254,13.008889,73.20039,8.330017
35382,21562920.0,0.0,22.604767,20.589691,22.91742,23.328583,22.426086,21.55066,11.694336,12.195648,11.715118,12.800079,0.0,0.03209157,0.03209157,0.14511058,250.0,11.700012,0.0,0.0,68.59132,3127.5635,9.664262e-05,0.0,52.704914,250.15239,14.678992,30.000002,0.18120238,49.44941,300.95795,265.44818,0.0,52.704914,0.20929383,13.004604,73.187325,8.330017
35383,21562980.0,0.0,22.60434,20.59317,22.916443,23.327393,22.426758,21.550018,11.694092,11.96698,11.705597,12.800079,0.0,0.032092746,0.032092746,0.14503229,250.0,11.700012,0.0,0.0,68.52627,3125.58,9.657368e-05,0.0,52.702713,250.20763,14.681027,30.000002,0.18113196,49.44656,300.9191,265.4397,0.0,52.702713,0.20921789,13.000282,73.17096,8.330017
35384,21563040.0,0.0,22.603912,20.596954,22.915436,23.326324,22.42691,21.549316,11.693787,11.839203,11.700195,12.80011,0.0,0.032093648,0.032093648,0.14493851,250.0,11.700012,0.0,0.0,68.4512,3123.4236,9.65008e-05,0.0,52.700077,250.26614,14.683308,30.000002,0.18104762,49.443367,300.86963,265.42413,0.0,52.700077,0.20912592,12.995516,73.15174,8.330017
35385,21563100.0,0.0,22.603546,20.601044,22.914429,23.325409,22.426727,21.548645,11.693451,11.766388,11.69696,12.80011,0.0,0.032094255,0.032094255,0.14483123,250.0,11.700012,0.0,0.0,68.367645,3121.116,9.6423806e-05,0.0,52.69718,250.3243,14.685745,30.000002,0.18095128,49.439957,300.80988,265.40033,0.0,52.69718,0.20901985,12.990014,73.13019,8.330017
35386,21563160.0,0.0,22.602783,20.605469,22.912964,23.323547,22.4263,21.54953,11.693054,11.733215,12.883484,12.80014,0.0,0.032095306,0.032095306,0.14470157,250.0,11.700012,0.0,0.0,68.26065,3118.5186,9.634175e-05,0.0,52.693916,250.394,14.689115,30.000002,0.18083331,49.43524,300.7381,265.37155,0.0,52.693916,0.20889235,12.983507,73.104164,8.330017
35387,21563220.0,0.0,22.602325,20.610168,22.911774,23.3219,22.425812,21.551819,11.692535,11.714905,12.3414,12.80014,0.0,0.032096352,0.032096352,0.14454663,250.0,11.700012,0.0,0.0,68.137985,3115.6904,9.62531e-05,0.0,52.69001,250.47432,14.6925335,30.000002,0.18069504,49.430454,300.6512,265.33505,0.0,52.69001,0.2087395,12.9759445,73.073204,8.330017
35388,21563280.0,0.0,22.601807,20.615173,22.910492,23.320435,22.425293,21.552765,11.691956,11.704681,12.047363,12.800171,0.0,0.032097135,0.032097135,0.14437096,250.0,11.700012,0.0,0.0,68.00188,3112.5957,9.61575e-05,0.0,52.685715,250.55663,14.696254,30.000002,0.18053842,49.425243,300.54968,265.28766,0.0,52.685715,0.20856538,12.967203,73.03852,8.330017
35389,21563340.0,0.0,22.601349,20.620514,22.90921,23.319214,22.424713,21.55307,11.691345,11.698761,11.884766,12.800201,0.0,0.032097578,0.032097578,0.14417742,250.0,11.700012,0.0,0.0,67.85481,3109.271,9.605494e-05,0.0,52.68119,250.63634,14.700418,30.000002,0.18036489,49.41941,300.4342,265.2281,0.0,52.68119,0.20837274,12.957111,73.000854,8.330017
35390,21563400.0,0.0,22.601013,20.62613,22.90805,23.318237,22.424133,21.552979,11.690796,11.695099,11.790527,12.800232,0.0,0.03209767,0.03209767,0.14397,250.0,11.700012,0.0,0.0,67.69979,3105.7717,9.5946016e-05,0.0,52.676647,250.70932,14.704515,30.000002,0.18018019,49.413677,300.3065,265.15598,0.0,52.676647,0.20816548,12.945503,72.96108,8.330017
35391,21563460.0,0.0,22.600159,20.63208,22.90625,23.316437,22.42395,21.552734,11.690186,12.572845,11.744965,12.800262,0.0,0.032098167,0.032098167,0.1437406,250.0,11.700012,0.0,0.0,67.52182,3101.9412,9.58302e-05,16.463182,52.672005,250.78748,14.710498,30.000002,0.17996943,49.4053,300.16547,265.07507,0.0,52.672005,0.20793709,12.932146,72.91719,8.330017
35392,21563520.0,0.0,22.599915,20.638367,22.90512,23.31491,22.42688,21.552399,11.689545,12.469696,11.720215,12.800293,0.0,0.032098677,0.032098677,0.14348684,250.0,11.700012,0.0,0.0,67.329926,3097.9146,9.570653e-05,0.0,52.66697,250.87126,14.715823,30.000002,0.17974271,49.397846,300.0089,264.98376,0.0,52.66697,0.20768435,12.917164,72.868744,8.330017
35393,21563580.0,0.0,22.59964,20.644958,22.9039,23.31372,22.428284,21.551971,11.688934,12.11496,11.706177,12.8003235,0.0,0.03209888,0.03209888,0.14321634,250.0,11.700012,0.0,0.0,67.127945,3093.6665,9.557595e-05,0.0,52.66182,250.95074,14.721608,30.000002,0.17949998,49.389748,299.8391,264.87988,0.0,52.66182,0.20741424,12.900456,72.81754,8.330017
35394,21563640.0,0.0,22.599457,20.651855,22.90274,23.312866,22.428772,21.551544,11.688324,11.919678,11.698181,12.800354,0.0,0.03209872,0.03209872,0.14293268,250.0,11.700012,0.0,0.0,66.91904,3089.2393,9.543886e-05,0.0,52.656723,251.02187,14.727825,30.000002,0.17924424,49.381046,299.65744,264.76282,0.0,52.656723,0.20713025,12.882116,72.76441,8.330017
35395,21563700.0,0.0,22.599457,20.659058,22.901733,23.312347,22.428772,21.551086,11.687836,11.813812,11.693573,12.8003845,0.0,0.032098204,0.032098204,0.14264038,250.0,11.700012,0.0,0.0,66.706505,3084.6978,9.529636e-05,0.0,52.651863,251.08116,14.734197,30.000002,0.1789804,49.372124,299.46622,264.63303,0.0,52.651863,0.2068369,12.862065,72.710304,8.330017
35396,21563760.0,0.0,22.598907,20.666595,22.900085,23.310944,22.428467,21.55075,11.687347,11.756134,11.690857,12.800415,0.0,0.032098126,0.032098126,0.1423333,250.0,11.700012,0.0,0.0,66.475746,3079.9133,9.514861e-05,0.0,52.6472,251.14062,14.741111,30.000002,0.17870302,49.362446,299.26578,264.4954,0.0,52.6472,0.20652966,12.84026,72.65354,8.330017
35397,21563820.0,0.0,22.598877,20.674469,22.898987,23.309937,22.42804,21.552917,11.686859,11.724609,12.679138,12.800446,0.0,0.032098163,0.032098163,0.14200856,250.0,11.700012,0.0,0.0,66.23671,3074.9836,9.499484e-05,0.0,52.6424,251.20267,14.748934,30.000002,0.1784075,49.351494,299.05438,264.3494,0.0,52.6424,0.206205,12.817122,72.59348,8.330017
35398,21563880.0,0.0,22.59909,20.682648,22.898132,23.309296,22.42752,21.554901,11.686432,11.707367,12.227112,12.800476,0.0,0.032097872,0.032097872,0.14167467,250.0,11.700012,0.0,0.0,65.99326,3069.9856,9.4836774e-05,0.0,52.637684,251.2566,14.756359,30.000002,0.1781063,49.3411,298.8344,264.19275,0.0,52.637684,0.20587051,12.792177,72.53215,8.330017
35399,21563940.0,0.0,22.599426,20.691162,22.897339,23.309052,22.426971,21.555847,11.686096,11.697784,11.981445,12.800507,0.0,0.032097246,0.032097246,0.14133611,250.0,11.700012,0.0,0.0,65.749344,3064.9211,9.467516e-05,0.0,52.633244,251.29881,14.764227,30.000002,0.17779884,49.330082,298.608,264.0257,0.0,52.633244,0.20553067,12.765898,72.4705,8.330017
35400,21564000.0,0.0,22.599945,20.700012,22.896729,23.309204,22.426392,21.556152,11.685852,11.692474,11.848511,12.800537,0.0,0.032096274,0.032096274,0.14099815,250.0,11.700012,0.0,0.0,65.50874,3059.87,9.451141e-05,0.0,52.62925,251.32605,14.77179,30.000002,0.17749293,49.319496,298.378,263.84927,0.0,52.62925,0.20519073,12.738381,72.40961,8.330017
35401,21564060.0,0.0,22.603546,20.710968,22.899384,23.312439,22.429657,21.56015,11.692413,11.690552,11.775574,12.801392,0.0,0.032093164,0.032093164,0.14069138,250.0,11.700012,0.0,0.0,65.31611,3060.748,9.445091e-05,0.0,52.626312,251.30202,14.779973,30.000002,0.17720534,49.308037,298.1527,263.65628,0.0,52.626312,0.20487759,12.654591,72.35668,8.330017
35402,21564120.0,0.0,22.608185,20.72583,22.902649,23.315979,22.43451,21.563965,11.703491,12.872406,11.7404175,12.802368,0.0,0.032088995,0.032088995,0.14043719,250.0,11.700012,0.0,0.0,65.16033,3065.4377,9.455885e-05,0.0,52.625675,251.21785,14.787351,30.000002,0.17696175,49.297707,297.94604,263.4548,0.0,52.625675,0.20461497,12.506108,72.31597,8.330017
35403,21564180.0,0.0,22.61377,20.744385,22.906403,23.319702,22.440735,21.567688,11.711243,12.350006,11.725647,12.802246,0.0,0.032084763,0.032084763,0.14023335,250.0,11.700012,0.0,0.0,65.04324,3071.2917,9.47354e-05,0.0,52.627148,251.09274,14.793508,30.000002,0.1767639,49.28909,297.76306,263.25656,0.0,52.627148,0.2044026,12.395463,72.28617,8.330017
35404,21564240.0,0.0,22.619843,20.76651,22.910156,23.323578,22.445648,21.57135,11.716949,12.060913,11.720428,12.801849,0.0,0.032080747,0.032080747,0.14008294,250.0,11.700012,0.0,0.0,64.96507,3078.077,9.496361e-05,0.0,52.63054,250.93544,14.798901,30.000002,0.17661244,49.28154,297.60852,263.0691,0.0,52.63054,0.2042441,12.312963,72.26742,8.330017
35405,21564300.0,0.0,22.626404,20.792084,22.91391,23.327515,22.449799,21.575043,11.721161,11.905975,11.719818,12.801422,0.0,0.032077152,0.032077152,0.13998815,250.0,11.700012,0.0,0.0,64.92673,3085.6672,9.523105e-05,0.0,52.63565,250.75381,14.8034115,30.000002,0.17650996,49.275227,297.48636,262.8987,0.0,52.63565,0.2041421,12.252974,72.25973,8.330017
35406,21564360.0,0.0,22.632507,20.820953,22.916626,23.329895,22.453339,21.578674,11.724182,11.822144,11.721069,12.801056,0.0,0.032075085,0.032075085,0.13993542,250.0,11.700012,0.0,0.0,64.90476,3093.6897,9.5525975e-05,0.0,52.64197,250.57422,14.807053,30.000002,0.17644742,49.270126,297.3961,262.75528,0.0,52.64197,0.20408528,12.210615,72.2594,8.330017
35407,21564420.0,0.0,22.639069,20.852997,22.919342,23.332306,22.456665,21.582306,11.726196,11.777832,11.818329,12.80072,0.0,0.03207411,0.03207411,0.13991424,250.0,11.700012,0.0,0.0,64.90687,3102.0312,9.583806e-05,0.0,52.648605,250.4086,14.810059,30.000002,0.17641464,49.26592,297.33307,262.63962,51.123665,52.648605,0.20406215,12.18301,72.26398,8.330017
35408,21564480.0,0.0,22.646484,20.888062,22.922577,23.334686,22.459839,21.589172,11.727539,11.754913,12.531372,12.800476,0.0,0.03207356,0.03207356,0.13992901,250.0,11.700012,0.0,0.0,64.93295,3110.7622,9.616229e-05,0.0,52.655434,250.24991,14.812179,30.000002,0.17641522,49.26295,297.29745,262.54913,0.0,52.655434,0.20407583,12.166688,72.27459,8.330017
35409,21564540.0,0.0,22.654114,20.925995,22.925598,23.336975,22.462982,21.594666,11.728455,11.742676,12.167236,12.800262,0.0,0.03207335,0.03207335,0.13997571,250.0,11.700012,0.0,0.0,64.98121,3119.704,9.649375e-05,0.0,52.662342,250.09923,14.813984,30.000002,0.1764431,49.26042,297.2866,262.48212,0.0,52.662342,0.20412211,12.158765,72.29046,8.330017
35410,21564600.0,0.0,22.661987,20.966675,22.928467,23.339172,22.466064,21.599304,11.728973,11.736237,11.966766,12.80011,0.0,0.032073345,0.032073345,0.14005335,250.0,11.700012,0.0,0.0,65.0508,3128.8066,9.682905e-05,0.0,52.66923,249.95651,14.815147,30.000002,0.17649889,49.258797,297.29968,262.43777,0.0,52.66923,0.20419978,12.157962,72.311424,8.330017
35411,21564660.0,0.0,22.669678,21.009949,22.930695,23.340302,22.46933,21.60379,11.729218,11.73291,11.858124,12.799988,0.0,0.03207408,0.03207408,0.14015189,250.0,11.700012,0.0,0.0,65.126724,3137.91,9.716519e-05,0.0,52.675896,249.83282,14.815639,30.000002,0.1765756,49.258106,297.33365,262.4179,0.0,52.675896,0.20429982,12.162722,72.33514,8.330017
35412,21564720.0,0.0,22.677612,21.055695,22.93277,23.34134,22.472565,21.608032,11.729126,11.73114,11.798096,12.799866,0.0,0.032075245,0.032075245,0.14026321,250.0,11.700012,0.0,0.0,65.212036,3146.959,9.749859e-05,0.0,52.681923,249.7317,14.815812,30.000002,0.17666465,49.257866,297.3835,262.41968,0.0,52.681923,0.20441352,12.172159,72.35997,8.330017
35413,21564780.0,0.0,22.686096,21.10373,22.93512,23.342194,22.478333,21.61206,11.728882,12.686035,11.766754,12.799774,0.0,0.032076467,0.032076467,0.1403878,250.0,11.700012,0.0,0.0,65.30539,3156.0142,9.7828044e-05,0.0,52.687325,249.6471,14.815172,30.000002,0.17676818,49.25876,297.44736,262.43927,0.0,52.687325,0.20454058,12.185216,72.38632,8.330017
35414,21564840.0,0.0,22.694794,21.153992,22.937378,23.342896,22.483948,21.616028,11.728516,12.250702,11.749451,12.799744,0.0,0.032077707,0.032077707,0.14052251,250.0,11.700012,0.0,0.0,65.404976,3165.004,9.815261e-05,0.0,52.692146,249.57724,14.814754,30.000002,0.17687869,49.259342,297.52255,262.4737,0.0,52.692146,0.2046778,12.200562,72.4137,8.330017
35415,21564900.0,0.0,22.703522,21.206268,22.939331,23.343445,22.488434,21.619934,11.727997,12.014496,11.739838,12.799683,0.0,0.03207891,0.03207891,0.14066495,250.0,11.700012,0.0,0.0,65.50912,3173.8516,9.8470715e-05,0.0,52.696396,249.52065,14.814241,30.000002,0.1769957,49.260063,297.60693,262.52066,0.0,52.696396,0.20482266,12.218132,72.44175,8.330017
35416,21564960.0,0.0,22.711426,21.260437,22.940063,23.342377,22.492096,21.62378,11.727325,11.883392,11.734253,12.799652,0.0,0.032080997,0.032080997,0.14079961,250.0,11.700012,0.0,0.0,65.594505,3182.3018,9.877993e-05,0.0,52.699863,249.49347,14.81359,30.000002,0.17710872,49.260975,297.69568,262.58252,0.0,52.699863,0.2049616,12.237229,72.46694,8.330017
35417,21565020.0,0.0,22.719421,21.316376,22.940582,23.341187,22.495453,21.627563,11.726349,11.810577,11.730835,12.799622,0.0,0.032083534,0.032083534,0.14091504,250.0,11.700012,0.0,0.0,65.667305,3190.3142,9.907646e-05,0.0,52.702003,249.49985,14.812964,30.000002,0.17720708,49.26185,297.78137,262.65475,0.0,52.702003,0.20508215,12.257815,72.48703,8.330017
35418,21565080.0,0.0,22.727661,21.373932,22.94107,23.339874,22.498566,21.632355,11.72525,11.771484,12.953064,12.799591,0.0,0.032085918,0.032085918,0.1410135,250.0,11.700012,0.0,0.0,65.72666,3197.9353,9.9359284e-05,0.0,52.702946,249.52832,14.812162,30.000002,0.17729264,49.26297,297.86142,262.73093,0.0,52.702946,0.20518541,12.279053,72.50298,8.330017
35419,21565140.0,0.0,22.736267,21.432953,22.941803,23.338501,22.501587,21.639069,11.72403,11.750244,12.407928,12.799591,0.0,0.032088127,0.032088127,0.14109261,250.0,11.700012,0.0,0.0,65.77188,3205.1895,9.9627825e-05,0.0,52.70284,249.57469,14.812118,30.000002,0.17735898,49.263035,297.93295,262.80704,0.0,52.70284,0.20526896,12.299814,72.5146,8.330017
35420,21565200.0,0.0,22.744781,21.493347,22.9422,23.337067,22.504517,21.644379,11.722717,11.73822,12.101685,12.799591,0.0,0.032090038,0.032090038,0.14115037,250.0,11.700012,0.0,0.0,65.80184,3211.94,9.988009e-05,0.0,52.701782,249.63469,14.812191,30.000002,0.17740741,49.262936,297.9931,262.87918,0.0,52.701782,0.20533057,12.319975,72.52177,8.330017
35421,21565260.0,0.0,22.752502,21.554901,22.941498,23.33432,22.507263,21.648926,11.721252,11.730835,11.928131,12.799622,0.0,0.0320925,0.0320925,0.14117622,250.0,11.700012,0.0,0.0,65.798096,3218.0056,0.00010011523,0.0,52.69978,249.71944,14.813074,30.000002,0.1774276,49.261696,298.03897,262.94928,0.0,52.69978,0.20536143,12.339235,72.52205,8.330017
35422,21565320.0,0.0,22.760254,21.617554,22.940643,23.331573,22.50998,21.653015,11.719543,11.726105,11.833221,12.799622,0.0,0.032095127,0.032095127,0.14116088,250.0,11.700012,0.0,0.0,65.76724,3223.354,0.00010032942,0.0,52.69641,249.83125,14.814252,30.000002,0.17741404,49.260048,298.06406,263.013,0.0,52.69641,0.20535137,12.357628,72.5137,8.330017
35423,21565380.0,0.0,22.768066,21.681122,22.939728,23.328949,22.512665,21.65686,11.717712,11.7724,11.779999,12.799652,0.0,0.032097343,0.032097343,0.14110905,250.0,11.700012,0.0,0.0,65.71036,3228.0427,0.00010052208,52.618717,52.691948,249.95636,14.816123,30.000002,0.17736764,49.257427,298.0669,263.0638,0.0,52.691948,0.205304,12.374278,72.49825,8.330017
35424,21565440.0,0.0,22.776459,21.745453,22.939331,23.326416,22.518768,21.660583,11.715881,12.521057,11.751373,12.799713,0.0,0.03209918,0.03209918,0.14102077,250.0,11.700012,0.0,0.0,65.62866,3232.1572,0.00010069318,0.0,52.686596,250.09047,14.81871,30.000002,0.17728835,49.253807,298.0464,263.0991,0.0,52.686596,0.2052194,12.388389,72.475914,8.330017
35425,21565500.0,0.0,22.78476,21.810425,22.938751,23.324036,22.523407,21.664215,11.713989,12.154572,11.734863,12.799744,0.0,0.032100536,0.032100536,0.14089827,250.0,11.700012,0.0,0.0,65.52403,3235.6191,0.00010084255,0.0,52.680595,250.22726,14.821884,30.000002,0.17717846,49.249363,298.00214,263.116,0.0,52.680595,0.20509961,12.399744,72.4474,8.330017
35426,21565560.0,0.0,22.792328,21.875885,22.937195,23.320618,22.526947,21.667755,11.712006,11.952728,11.724915,12.799805,0.0,0.032102242,0.032102242,0.14073282,250.0,11.700012,0.0,0.0,65.37972,3238.2385,0.00010096887,0.0,52.673958,250.37738,14.825645,30.000002,0.1770324,49.2441,297.9324,263.1172,0.0,52.673958,0.20493762,12.408289,72.41063,8.330017
35427,21565620.0,0.0,22.799896,21.941742,22.935638,23.317444,22.529968,21.671265,11.7099,11.837677,11.718414,12.799866,0.0,0.03210393,0.03210393,0.14052013,250.0,11.700012,0.0,0.0,65.2055,3240.0532,0.0001010701,0.0,52.666443,250.54048,14.830244,30.000002,0.17684497,49.23766,297.83362,263.09952,0.0,52.666443,0.20472834,12.414131,72.36485,8.330017
35428,21565680.0,0.0,22.807587,22.007782,22.934174,23.314575,22.532684,21.674744,11.707764,11.778839,11.714111,12.799927,0.0,0.03210511,0.03210511,0.14026663,250.0,11.700012,0.0,0.0,65.003784,3241.1443,0.00010114672,0.0,52.65825,250.70555,14.835975,30.000002,0.17661907,49.229633,297.7066,263.05914,0.0,52.65825,0.20447718,12.41684,72.31173,8.330017
35429,21565740.0,0.0,22.815674,22.073944,22.933136,23.312073,22.535217,21.680206,11.705688,11.74585,12.769348,12.799988,0.0,0.032105807,0.032105807,0.13997665,250.0,11.700012,0.0,0.0,64.7787,3241.616,0.00010119964,0.0,52.649734,250.86555,14.842937,30.000002,0.17635778,49.219887,297.55264,262.9943,0.0,52.649734,0.20418857,12.415748,72.25236,8.330017
35430,21565800.0,0.0,22.824005,22.140015,22.932404,23.309937,22.537659,21.686157,11.703705,11.727173,12.28363,12.800079,0.0,0.032105956,0.032105956,0.1396552,250.0,11.700012,0.0,0.0,64.534134,3241.5256,0.00010123043,0.0,52.641136,251.01529,14.849885,30.000002,0.17607093,49.21016,297.37375,262.90442,0.0,52.641136,0.2038674,12.410565,72.18787,8.330017
35431,21565860.0,0.0,22.831482,22.205872,22.930695,23.306763,22.539917,21.690887,11.701721,11.716064,12.018677,12.80014,0.0,0.032106537,0.032106537,0.13929495,250.0,11.700012,0.0,0.0,64.25276,3240.639,0.000101238766,0.0,52.63247,251.16776,14.85756,30.000002,0.17575084,49.199413,297.17026,262.79456,0.0,52.63247,0.20350835,12.401633,72.11628,8.330017
35432,21565920.0,0.0,22.83902,22.271423,22.929108,23.304077,22.542145,21.695007,11.6996765,11.709015,11.87088,12.800201,0.0,0.03210709,0.03210709,0.13889351,250.0,11.700012,0.0,0.0,63.94717,3239.029,0.00010122335,0.0,52.623398,251.32349,14.865996,30.000002,0.17539468,49.187603,296.94022,262.6631,0.0,52.623398,0.203108,12.389539,72.03712,8.330017
35433,21565980.0,0.0,22.84671,22.336487,22.927765,23.30191,22.544342,21.698792,11.697723,11.704193,11.787323,12.800293,0.0,0.032107126,0.032107126,0.1384619,250.0,11.700012,0.0,0.0,63.62311,3236.8462,0.00010118617,0.0,52.614265,251.4689,14.874892,30.000002,0.17501189,49.17515,296.68698,262.5073,0.0,52.614265,0.20267643,12.3738165,71.95297,8.330017
35434,21566040.0,0.0,22.854675,22.40091,22.92685,23.300262,22.547668,21.702301,11.695923,12.948456,11.746246,12.800354,0.0,0.032106668,0.032106668,0.1380042,250.0,11.700012,0.0,0.0,63.284134,3234.173,0.000101128695,0.0,52.60528,251.59998,14.886606,30.000002,0.17459467,49.158752,296.4126,262.32706,0.0,52.60528,0.20221779,12.354135,71.86474,8.330017
35435,21566100.0,0.0,22.863129,22.4646,22.926605,23.299194,22.552948,21.705719,11.694305,12.393463,11.723267,12.800446,0.0,0.032105662,0.032105662,0.1375289,250.0,11.700012,0.0,0.0,62.936836,3231.1685,0.00010105358,0.0,52.59677,251.71028,14.897277,30.000002,0.17416789,49.14381,296.12097,262.12323,0.0,52.59677,0.20174043,12.330394,71.77422,8.330017
35436,21566160.0,0.0,22.870636,22.527374,22.925385,23.297028,22.556702,21.709045,11.69278,12.075104,11.709778,12.800507,0.0,0.032105226,0.032105226,0.13702968,250.0,11.700012,0.0,0.0,62.563007,3227.576,0.00010096211,0.0,52.5887,251.81636,14.908387,30.000002,0.1737214,49.128258,295.81436,261.90372,0.0,52.5887,0.20124035,12.303211,71.67946,8.330017
