,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35437,21566220.0,0.0,22.878174,22.589111,22.924347,23.295502,22.5596,21.712341,11.691254,11.899963,11.701691,12.800568,0.0,0.0321048,0.0321048,0.13650487,250.0,11.700012,0.0,0.0,62.17695,3223.484,0.00010085321,0.0,52.580635,251.91925,14.919782,30.000002,0.17325372,49.112305,295.49136,261.6675,0.0,52.580635,0.20071468,12.27348,71.58005,8.330017
35438,21566280.0,0.0,22.885864,22.649658,22.923645,23.294586,22.562103,21.715607,11.689911,11.798126,11.696411,12.800629,0.0,0.032103926,0.032103926,0.13596795,250.0,11.700012,0.0,0.0,61.78606,3219.078,0.00010072982,0.0,52.57297,252.00505,14.930797,30.000002,0.17277782,49.096886,295.15662,261.4132,0.0,52.57297,0.20017596,12.240927,71.47907,8.330017
35439,21566340.0,0.0,22.893677,22.708893,22.92331,23.294281,22.564331,21.718842,11.688721,11.743561,11.693024,12.80069,0.0,0.032102603,0.032102603,0.13542503,250.0,11.700012,0.0,0.0,61.39536,3214.453,0.00010059427,0.0,52.56591,252.06984,14.944178,30.000002,0.17228593,49.07815,294.81342,261.14197,0.0,52.56591,0.19963033,12.205518,71.3778,8.330017
35440,21566400.0,0.0,22.902008,22.766663,22.923828,23.294586,22.566376,21.725067,11.687836,11.718506,12.582916,12.800751,0.0,0.032100815,0.032100815,0.1348823,250.0,11.700012,0.0,0.0,61.009373,3209.7717,0.00010044929,0.0,52.559628,252.11035,14.959471,30.000002,0.17178515,49.05674,294.46497,260.85535,0.0,52.559628,0.19908398,12.167098,71.27751,8.330017
35441,21566460.0,0.0,22.909363,22.822845,22.923431,23.293732,22.568237,21.730377,11.687073,11.704376,12.17569,12.800781,0.0,0.03209976,0.03209976,0.13433395,250.0,11.700012,0.0,0.0,60.60887,3204.7927,0.00010029668,0.0,52.5541,252.14442,14.972515,30.000002,0.17129186,49.03848,294.1139,260.56238,0.0,52.5541,0.19853355,12.126323,71.17627,8.330017
35442,21566520.0,0.0,22.916656,22.877289,22.923218,23.293488,22.570038,21.73471,11.68631,11.69635,11.953827,12.800812,0.0,0.03209883,0.03209883,0.13377783,250.0,11.700012,0.0,0.0,60.209187,3199.579,0.000100135454,0.0,52.54879,252.17473,14.986287,30.000002,0.17078973,49.019196,293.75885,260.2627,0.0,52.54879,0.19797553,12.084518,71.07353,8.330017
35443,21566580.0,0.0,22.924011,22.92984,22.92337,23.293884,22.571838,21.738525,11.68573,11.69165,11.83139,12.800842,0.0,0.032097567,0.032097567,0.1332264,250.0,11.700012,0.0,0.0,59.81672,3194.3132,9.996855e-05,0.0,52.54404,252.1883,14.999786,30.000002,0.17029242,49.000298,293.40375,259.95505,0.0,52.54404,0.19742154,12.0412855,70.97219,8.330017
35444,21566640.0,0.0,22.931427,22.980377,22.92389,23.294891,22.573608,21.742004,11.685364,11.688812,11.763519,12.800873,0.0,0.03209591,0.03209591,0.13268726,250.0,11.700012,0.0,0.0,59.437584,3189.098,9.9798526e-05,0.0,52.54005,252.18059,15.01392,30.000002,0.16980176,48.980515,293.0522,259.64096,0.0,52.54005,0.19687903,11.9969,70.87387,8.330017
35445,21566700.0,0.0,22.939209,23.028748,22.92514,23.296478,22.577576,21.74533,11.685242,12.756531,11.72757,12.800903,0.0,0.032093856,0.032093856,0.13216776,250.0,11.700012,0.0,0.0,59.076923,3184.0903,9.96284e-05,0.0,52.537006,252.1484,15.028948,30.000002,0.16932237,48.959473,292.70792,259.3227,0.0,52.537006,0.19635539,11.951504,70.78009,8.330017
35446,21566760.0,0.0,22.945892,23.07483,22.925537,23.29657,22.581879,21.748566,11.685272,12.267944,11.7083435,12.800934,0.0,0.032092787,0.032092787,0.1316571,250.0,11.700012,0.0,0.0,58.70977,3179.0476,9.945974e-05,0.0,52.53477,252.11433,15.042617,30.000002,0.16885808,48.94034,292.37183,259.00952,0.0,52.53477,0.19584262,11.905043,70.687775,8.330017
35447,21566820.0,0.0,22.952393,23.11847,22.926056,23.297241,22.58496,21.75174,11.685242,12.003784,11.697845,12.800934,0.0,0.032091968,0.032091968,0.13115142,250.0,11.700012,0.0,0.0,58.352226,3173.9673,9.929058e-05,0.0,52.532654,252.08205,15.056574,30.000002,0.16839719,48.9208,292.04138,258.70056,0.0,52.532654,0.19533528,11.85935,70.596054,8.330017
35448,21566880.0,0.0,22.958801,23.159515,22.92685,23.298492,22.587341,21.754852,11.685364,11.857697,11.692078,12.800903,0.0,0.032090914,0.032090914,0.13066234,250.0,11.700012,0.0,0.0,58.00992,3169.02,9.9123325e-05,0.0,52.531006,252.03824,15.070245,30.000002,0.16795065,48.90166,291.7196,258.39383,0.0,52.531006,0.19484405,11.813961,70.50772,8.330017
35449,21566940.0,0.0,22.965088,23.197876,22.927979,23.300232,22.589386,21.757965,11.685638,11.778931,11.689026,12.800903,0.0,0.03208955,0.03208955,0.13019562,250.0,11.700012,0.0,0.0,57.68759,3164.2915,9.8959994e-05,0.0,52.52997,251.97887,15.084071,30.000002,0.1675209,48.8823,291.40878,258.09006,0.0,52.52997,0.19437458,11.768881,70.424065,8.330017
35450,21567000.0,0.0,22.971375,23.233337,22.929504,23.30246,22.591187,21.761658,11.686066,11.735779,12.842712,12.800903,0.0,0.03208783,0.03208783,0.12975834,250.0,11.700012,0.0,0.0,57.390152,3159.8762,9.880285e-05,0.0,52.529728,251.90018,15.098392,30.000002,0.167112,48.86225,291.11212,257.79105,3.212369,52.529728,0.19393381,11.724534,70.34661,8.330017
35451,21567060.0,0.0,22.976715,23.265808,22.93039,23.302948,22.592743,21.767975,11.686615,11.713348,12.429321,12.800903,0.0,0.032087244,0.032087244,0.12933601,250.0,11.700012,0.0,0.0,57.088745,3155.5764,9.865272e-05,0.0,52.530098,251.8272,15.111479,30.000002,0.16672242,48.84393,290.82898,257.50543,0.0,52.530098,0.19351038,11.680434,70.271484,8.330017
35452,21567120.0,0.0,22.981598,23.295166,22.931305,23.303925,22.594238,21.772827,11.687073,11.701263,12.091736,12.800873,0.0,0.032086954,0.032086954,0.12892324,250.0,11.700012,0.0,0.0,56.79934,3151.317,9.8506855e-05,0.0,52.530323,251.7632,15.12458,30.000002,0.16634105,48.82559,290.55573,257.23105,0.0,52.530323,0.19309701,11.638234,70.197525,8.330017
35453,21567180.0,0.0,22.986206,23.321198,22.932373,23.305328,22.595703,21.776855,11.6875305,11.694916,11.908386,12.800842,0.0,0.03208649,0.03208649,0.1285293,250.0,11.700012,0.0,0.0,56.526165,3147.232,9.8366545e-05,0.0,52.530716,251.69536,15.137185,30.000002,0.16597669,48.80794,290.29395,256.96494,0.0,52.530716,0.19270214,11.597493,70.12712,8.330017
35454,21567240.0,0.0,22.99057,23.343842,22.933716,23.307129,22.597137,21.780457,11.68808,11.691681,11.809174,12.800812,0.0,0.032085724,0.032085724,0.12815903,250.0,11.700012,0.0,0.0,56.273144,3143.3843,9.823294e-05,0.0,52.531445,251.61874,15.15017,30.000002,0.16562907,48.789764,290.04495,256.70673,0.0,52.531445,0.1923303,11.558111,70.06142,8.330017
35455,21567300.0,0.0,22.99466,23.362915,22.935303,23.309326,22.598572,21.783783,11.688751,11.690155,11.753937,12.800781,0.0,0.03208463,0.03208463,0.12781785,250.0,11.700012,0.0,0.0,56.044025,3139.845,9.8107615e-05,0.0,52.53268,251.52951,15.162487,30.000002,0.16530694,48.77252,289.81082,256.45715,0.0,52.53268,0.1919869,11.520165,70.00165,8.330017
35456,21567360.0,0.0,22.99762,23.378296,22.936157,23.30957,22.60315,21.786987,11.689423,12.570435,11.724518,12.800751,0.0,0.032084726,0.032084726,0.1274891,250.0,11.700012,0.0,0.0,55.80756,3136.3755,9.799018e-05,0.0,52.53421,251.4533,15.175009,30.000002,0.16499592,48.754986,289.59012,256.224,0.0,52.53421,0.19165844,11.483318,69.94348,8.330017
35457,21567420.0,0.0,23.000061,23.389832,22.937012,23.31018,22.60669,21.79007,11.689911,12.170044,11.708649,12.80072,0.0,0.03208514,0.03208514,0.12716533,250.0,11.700012,0.0,0.0,55.5791,3132.9048,9.7877324e-05,0.0,52.535267,251.39346,15.186966,30.000002,0.16469194,48.738247,289.37787,256.0039,0.0,52.535267,0.1913355,11.448634,69.885345,8.330017
35458,21567480.0,0.0,23.002014,23.3974,22.937988,23.311127,22.609192,21.793152,11.690338,11.950653,11.700165,12.80069,0.0,0.032085378,0.032085378,0.12685455,250.0,11.700012,0.0,0.0,55.362057,3129.514,9.776924e-05,0.0,52.53616,251.33643,15.198649,30.000002,0.16439927,48.721893,289.1747,255.79277,0.0,52.53616,0.1910252,11.415739,69.82943,8.330017
35459,21567540.0,0.0,23.00354,23.400818,22.939087,23.312408,22.611176,21.796173,11.690796,11.826752,11.695557,12.800659,0.0,0.032085303,0.032085303,0.12656097,250.0,11.700012,0.0,0.0,55.15991,3126.2512,9.766634e-05,0.0,52.53708,251.27625,15.21025,30.000002,0.16412015,48.70565,288.9813,255.58919,0.0,52.53708,0.19073144,11.384402,69.7768,8.330017
35460,21567600.0,0.0,23.004639,23.399994,22.9404,23.313995,22.612854,21.799164,11.691284,11.757568,11.693176,12.800629,0.0,0.032084886,0.032084886,0.1262885,250.0,11.700012,0.0,0.0,54.97542,3123.1694,9.7569435e-05,0.0,52.538204,251.20906,15.221411,30.000002,0.16385911,48.690025,288.79886,255.39308,0.0,52.538204,0.19045812,11.354553,69.72843,8.330017
35461,21567660.0,0.0,23.004211,23.396912,22.940338,23.31311,22.614136,21.803925,11.691681,11.727631,12.821991,12.800598,0.0,0.032085914,0.032085914,0.12601408,250.0,11.700012,0.0,0.0,54.768867,3119.923,9.7476695e-05,0.0,52.53922,251.16617,15.233339,30.000002,0.16359593,48.673325,288.62408,255.2122,0.0,52.53922,0.19018586,11.325553,69.67845,8.330017
35462,21567720.0,0.0,23.003998,23.393585,22.940552,23.312561,22.615356,21.80954,11.691864,11.711334,12.304962,12.800568,0.0,0.032087326,0.032087326,0.12572779,250.0,11.700012,0.0,0.0,54.558414,3116.6067,9.738454e-05,0.0,52.53922,251.15036,15.244844,30.000002,0.16332603,48.65722,288.45035,255.0413,0.0,52.53922,0.18990244,11.297797,69.62483,8.330017
35463,21567780.0,0.0,23.003754,23.390045,22.940765,23.312347,22.616516,21.813934,11.691986,11.702515,12.026093,12.800568,0.0,0.0320885,0.0320885,0.12543817,250.0,11.700012,0.0,0.0,54.347412,3113.2627,9.7293116e-05,0.0,52.53861,251.14444,15.256427,30.000002,0.163053,48.641003,288.2774,254.87413,0.0,52.53861,0.18961516,11.270599,69.57,8.330017
35464,21567840.0,0.0,23.00354,23.386292,22.94107,23.312439,22.617645,21.817627,11.692047,11.697723,11.873383,12.800537,0.0,0.032089245,0.032089245,0.12514865,250.0,11.700012,0.0,0.0,54.139156,3109.9336,9.7202435e-05,0.0,52.53761,251.14085,15.268159,30.000002,0.16277903,48.624577,288.1051,254.70795,0.0,52.53761,0.18932714,11.243722,69.51499,8.330017
35465,21567900.0,0.0,23.003448,23.382355,22.941528,23.312866,22.618774,21.820984,11.692169,11.695099,11.789032,12.800537,0.0,0.032089498,0.032089498,0.12486364,250.0,11.700012,0.0,0.0,53.936935,3106.6726,9.7113065e-05,0.0,52.53648,251.13336,15.279963,30.000002,0.16250771,48.60805,287.93408,254.5414,0.0,52.53648,0.18904261,11.217042,69.46093,8.330017
35466,21567960.0,0.0,23.001984,23.378204,22.94043,23.310822,22.620514,21.824005,11.692139,12.890411,11.744995,12.800537,0.0,0.03209103,0.03209103,0.12456173,250.0,11.700012,0.0,0.0,53.701748,3103.0984,9.7023214e-05,0.7270337,52.535023,251.15056,15.292311,30.000002,0.16222331,48.590763,287.76147,254.38158,0.0,52.535023,0.18874387,11.189973,69.402374,8.330017
35467,21568020.0,0.0,23.001007,23.37384,22.93991,23.309174,22.624847,21.826935,11.691864,12.421722,11.720978,12.800537,0.0,0.03209288,0.03209288,0.12423157,250.0,11.700012,0.0,0.0,53.451874,3099.264,9.692816e-05,0.0,52.532356,251.19635,15.304856,30.000002,0.16191669,48.5732,287.58035,254.22307,0.0,52.532356,0.18841742,11.163279,69.33693,8.330017
35468,21568080.0,0.0,22.999939,23.369293,22.939362,23.307922,22.627655,21.829773,11.691437,12.089203,11.707642,12.800537,0.0,0.03209432,0.03209432,0.12388378,250.0,11.700012,0.0,0.0,53.191544,3095.1882,9.682778e-05,0.0,52.528946,251.25044,15.317884,30.000002,0.16159397,48.554962,287.3908,254.05898,0.0,52.528946,0.18807253,11.1362,69.267586,8.330017
35469,21568140.0,0.0,22.998932,23.364532,22.938904,23.307098,22.629608,21.83258,11.690979,11.90921,11.700226,12.800568,0.0,0.0320952,0.0320952,0.123522446,250.0,11.700012,0.0,0.0,52.924877,3090.9124,9.672172e-05,0.0,52.525085,251.3049,15.330974,30.000002,0.16125982,48.536636,287.19305,253.8867,0.0,52.525085,0.18771297,11.10852,69.195496,8.330017
35470,21568200.0,0.0,22.998077,23.359558,22.93863,23.306671,22.631134,21.835358,11.690521,11.809357,11.695923,12.800568,0.0,0.032095462,0.032095462,0.123153366,250.0,11.700012,0.0,0.0,52.65629,3086.5115,9.6610616e-05,0.0,52.521088,251.35208,15.344845,30.000002,0.16091579,48.51722,286.98846,253.70488,0.0,52.521088,0.18734439,11.079977,69.122116,8.330017
35471,21568260.0,0.0,22.99582,23.3544,22.936798,23.303955,22.632202,21.838104,11.690002,11.754944,11.693359,12.800598,0.0,0.032096755,0.032096755,0.12275814,250.0,11.700012,0.0,0.0,52.34891,3081.6294,9.649297e-05,0.0,52.516823,251.4177,15.359083,30.000002,0.16055192,48.497284,286.7751,253.52036,0.0,52.516823,0.18695183,11.049998,69.04266,8.330017
35472,21568320.0,0.0,22.99405,23.34906,22.935547,23.301727,22.633148,21.843597,11.689178,11.725189,12.624786,12.800598,0.0,0.0320984,0.0320984,0.12232523,250.0,11.700012,0.0,0.0,52.021767,3076.3154,9.6364325e-05,0.0,52.51152,251.50768,15.374829,30.000002,0.16015346,48.47524,286.54697,253.32915,0.0,52.51152,0.18652222,11.019276,68.95459,8.330017
35473,21568380.0,0.0,22.992462,23.343506,22.93454,23.300049,22.634033,21.84851,11.688324,11.708649,12.198975,12.800629,0.0,0.03209946,0.03209946,0.121868715,250.0,11.700012,0.0,0.0,51.680313,3070.683,9.6225565e-05,0.0,52.50563,251.59914,15.39032,30.000002,0.15973711,48.453552,286.30524,253.12459,0.0,52.50563,0.1860678,10.98697,68.86166,8.330017
35474,21568440.0,0.0,22.990967,23.337769,22.933655,23.29895,22.634827,21.852325,11.6874695,11.6996155,11.97644,12.800659,0.0,0.03209982,0.03209982,0.121392824,250.0,11.700012,0.0,0.0,51.329876,3064.7393,9.6076015e-05,0.0,52.499516,251.68295,15.407255,30.000002,0.15929927,48.429844,286.05002,252.9035,0.0,52.499516,0.18559262,10.952826,68.76509,8.330017
35475,21568500.0,0.0,22.989655,23.331848,22.933044,23.29837,22.63562,21.855652,11.686676,11.69397,11.8454895,12.80069,0.0,0.032099545,0.032099545,0.12090816,250.0,11.700012,0.0,0.0,50.977398,3058.6226,9.591862e-05,0.0,52.49354,251.75302,15.423007,30.000002,0.15885873,48.40779,285.78586,252.66837,0.0,52.49354,0.18510738,10.917107,68.66723,8.330017
35476,21568560.0,0.0,22.987183,23.325745,22.931091,23.295929,22.636292,21.85849,11.685913,11.690491,11.772736,12.800751,0.0,0.032100074,0.032100074,0.12039935,250.0,11.700012,0.0,0.0,50.591022,3052.047,9.575254e-05,0.0,52.487617,251.83147,15.440405,30.000002,0.15839475,48.383434,285.5117,252.42531,0.0,52.487617,0.18459968,10.879263,68.56399,8.330017
35477,21568620.0,0.0,22.985168,23.319427,22.929718,23.294098,22.638916,21.861145,11.684937,12.807831,11.732727,12.800781,0.0,0.032100815,0.032100815,0.11985849,250.0,11.700012,0.0,0.0,50.18946,3045.0664,9.557439e-05,0.0,52.481125,251.92238,15.459519,30.000002,0.15789996,48.35667,285.22333,252.17145,0.0,52.481125,0.18406029,10.839998,68.45358,8.330017
35478,21568680.0,0.0,22.983582,23.312958,22.928864,23.292908,22.642365,21.863678,11.6840515,12.29364,11.710846,12.800812,0.0,0.03210095,0.03210095,0.11930023,250.0,11.700012,0.0,0.0,49.77898,3037.8718,9.538636e-05,0.0,52.47447,252.00584,15.478084,30.000002,0.15739341,48.33068,284.92307,251.90237,0.0,52.47447,0.18350227,10.798584,68.339775,8.330017
35479,21568740.0,0.0,22.982117,23.306305,22.928192,23.292358,22.6445,21.86615,11.683228,12.016205,11.698486,12.800842,0.0,0.032100484,0.032100484,0.11873172,250.0,11.700012,0.0,0.0,49.36634,3030.4753,9.518952e-05,0.0,52.468006,252.0747,15.497335,30.000002,0.15687597,48.30373,284.61328,251.61798,0.0,52.468006,0.18293281,10.755281,68.22429,8.330017
35480,21568800.0,0.0,22.980865,23.299469,22.927795,23.29245,22.645966,21.86856,11.682587,11.861816,11.691315,12.800873,0.0,0.032099385,0.032099385,0.11816234,250.0,11.700012,0.0,0.0,48.95835,3023.0037,9.498616e-05,0.0,52.46207,252.12233,15.516297,30.000002,0.15635857,48.277184,284.29758,251.31967,0.0,52.46207,0.18236117,10.71031,68.10925,8.330017
35481,21568860.0,0.0,22.978333,23.29245,22.925934,23.290405,22.646881,21.870941,11.681976,11.779755,11.687195,12.800934,0.0,0.03209931,0.03209931,0.11757561,250.0,11.700012,0.0,0.0,48.51877,3015.1575,9.477634e-05,0.0,52.456497,252.17538,15.5365305,30.000002,0.15582523,48.248856,283.97574,251.01581,0.0,52.456497,0.18177435,10.663187,67.99015,8.330017
35482,21568920.0,0.0,22.976013,23.285248,22.924377,23.289062,22.647552,21.873535,11.681213,11.735046,12.447754,12.800964,0.0,0.032099627,0.032099627,0.11696256,250.0,11.700012,0.0,0.0,48.069088,3006.9521,9.455673e-05,0.0,52.45052,252.24078,15.558547,30.000002,0.15526603,48.218037,283.64374,250.70448,22.4828,52.45052,0.18116193,10.61502,67.86482,8.330017
35483,21568980.0,0.0,22.974548,23.277893,22.923798,23.288422,22.648132,21.879211,11.6805725,11.71048,12.463928,12.800995,0.0,0.03209938,0.03209938,0.1163402,250.0,11.700012,0.0,0.0,47.616425,2998.6926,9.432992e-05,0.0,52.444565,252.29637,15.57979,30.000002,0.15470243,48.188293,283.30438,250.38129,0.0,52.444565,0.18053906,10.565211,67.73764,8.330017
35484,21569040.0,0.0,22.973175,23.270325,22.9234,23.288483,22.648651,21.883392,11.680023,11.696777,12.107849,12.801025,0.0,0.032098576,0.032098576,0.115715854,250.0,11.700012,0.0,0.0,47.168053,2990.3577,9.409772e-05,0.0,52.43895,252.33562,15.601246,30.000002,0.15413639,48.158257,282.9601,250.04659,0.0,52.43895,0.17991306,10.513817,67.61035,8.330017
35485,21569100.0,0.0,22.972076,23.262634,22.92331,23.289246,22.649109,21.886688,11.679657,11.689026,11.91217,12.801056,0.0,0.03209716,0.03209716,0.115099244,250.0,11.700012,0.0,0.0,46.730957,2982.0754,9.386255e-05,0.0,52.43399,252.3519,15.622826,30.000002,0.15357575,48.128044,282.6147,249.70201,0.0,52.43399,0.17929357,10.46131,67.48524,8.330017
35486,21569160.0,0.0,22.969574,23.25476,22.921692,23.28772,22.649445,21.889435,11.679382,11.684692,11.805817,12.801086,0.0,0.032096863,0.032096863,0.11447373,250.0,11.700012,0.0,0.0,46.267067,2973.537,9.362467e-05,0.0,52.429535,252.37312,15.645231,30.000002,0.15300786,48.096676,282.26822,249.35655,0.0,52.429535,0.17866753,10.407327,67.35763,8.330017
35487,21569220.0,0.0,22.967346,23.246704,22.92035,23.286926,22.64978,21.891937,11.678955,11.682129,11.746887,12.801086,0.0,0.03209702,0.03209702,0.113830015,250.0,11.700012,0.0,0.0,45.799236,2964.759,9.338067e-05,0.0,52.42477,252.40651,15.668128,30.000002,0.15242556,48.06462,281.91656,249.00821,0.0,52.42477,0.1780241,10.35293,67.225266,8.330017
35488,21569280.0,0.0,22.965912,23.238495,22.919952,23.286865,22.653137,21.894287,11.678589,12.610718,11.716003,12.801117,0.0,0.032096628,0.032096628,0.11318409,250.0,11.700012,0.0,0.0,45.33386,2956.0215,9.313281e-05,0.0,52.420025,252.431,15.693,30.000002,0.15183453,48.0298,281.56216,248.6527,0.0,52.420025,0.17737737,10.29778,67.09234,8.330017
35489,21569340.0,0.0,22.964752,23.230133,22.919952,23.287506,22.655762,21.896545,11.678375,12.188019,11.698975,12.801117,0.0,0.032095715,0.032095715,0.11254443,250.0,11.700012,0.0,0.0,44.878735,2947.3645,9.2883594e-05,0.0,52.415703,252.43909,15.715983,30.000002,0.15125525,47.997623,281.2076,248.29051,0.0,52.415703,0.17673585,10.241587,66.96093,8.330017
35490,21569400.0,0.0,22.963776,23.221588,22.920197,23.28888,22.657349,21.898773,11.678345,11.9548645,11.689545,12.801117,0.0,0.032094203,0.032094203,0.111920714,250.0,11.700012,0.0,0.0,44.440964,2938.874,9.263511e-05,0.0,52.412086,252.42418,15.73952,30.000002,0.15068631,47.964676,280.85654,247.9233,0.0,52.412086,0.17610906,10.185143,66.83334,8.330017
35491,21569460.0,0.0,22.961365,23.21289,22.918762,23.28772,22.658203,21.90091,11.678375,11.828461,11.684418,12.801147,0.0,0.032093927,0.032093927,0.111294374,250.0,11.700012,0.0,0.0,43.978775,2930.2217,9.238762e-05,0.0,52.408974,252.41653,15.763103,30.000002,0.15011811,47.931656,280.50873,247.5603,0.0,52.408974,0.17548226,10.1279,66.704384,8.330017
35492,21569520.0,0.0,22.959137,23.20404,22.917603,23.287262,22.658691,21.903046,11.678223,11.758575,11.68158,12.801147,0.0,0.032094188,0.032094188,0.11065437,250.0,11.700012,0.0,0.0,43.516113,2921.3997,9.213693e-05,0.0,52.405495,252.42433,15.787546,30.000002,0.14953806,47.897434,280.1595,247.19902,0.0,52.405495,0.17484277,10.071018,66.57135,8.330017
35493,21569580.0,0.0,22.957458,23.195038,22.917114,23.287537,22.659027,21.906677,11.678101,11.721558,12.874359,12.801147,0.0,0.032093912,0.032093912,0.11001743,250.0,11.700012,0.0,0.0,43.059566,2912.6516,9.188489e-05,0.0,52.40199,252.42525,15.813679,30.000002,0.14895469,47.860847,279.81097,246.83482,0.0,52.40199,0.17420524,10.014312,66.43872,8.330017
35494,21569640.0,0.0,22.95639,23.185883,22.917358,23.288513,22.659271,21.91159,11.678131,11.701843,12.3289795,12.801147,0.0,0.032093145,0.032093145,0.10939091,250.0,11.700012,0.0,0.0,42.616127,2904.105,9.1634254e-05,0.0,52.398827,252.41231,15.83835,30.000002,0.14838463,47.82631,279.4653,246.46797,0.0,52.398827,0.17357716,9.956999,66.308365,8.330017
35495,21569700.0,0.0,22.955475,23.176575,22.917786,23.290192,22.659454,21.915222,11.678314,11.691132,12.03418,12.801147,0.0,0.03209178,0.03209178,0.10878416,250.0,11.700012,0.0,0.0,42.19276,2895.7788,9.1386675e-05,0.0,52.39628,252.3786,15.862671,30.000002,0.14783107,47.792263,279.12555,246.09969,0.0,52.39628,0.17296763,9.900031,66.18258,8.330017
35496,21569760.0,0.0,22.953033,23.167114,22.916473,23.289215,22.659515,21.91806,11.678558,11.685303,11.8715515,12.801147,0.0,0.03209167,0.03209167,0.108178265,250.0,11.700012,0.0,0.0,41.746445,2887.3416,9.1142174e-05,0.0,52.394188,252.35425,15.887444,30.000002,0.14727959,47.75758,278.79153,245.73883,0.0,52.394188,0.1723616,9.842882,66.056046,8.330017
35497,21569820.0,0.0,22.950775,23.157501,22.915405,23.28891,22.659515,21.920502,11.678528,11.68222,11.783295,12.801147,0.0,0.03209214,0.03209214,0.1075602,250.0,11.700012,0.0,0.0,41.30076,2878.76,9.089605e-05,0.0,52.391605,252.34886,15.913049,30.000002,0.14671779,47.721733,278.45795,245.38263,0.0,52.391605,0.17174447,9.786571,65.925545,8.330017
35498,21569880.0,0.0,22.948853,23.147736,22.914764,23.289337,22.659912,21.92273,11.678528,12.583099,11.73468,12.801117,0.0,0.03209203,0.03209203,0.10694834,250.0,11.700012,0.0,0.0,40.862904,2870.2598,9.0649875e-05,16.078594,52.388947,252.33739,15.940123,30.000002,0.14615603,47.68383,278.12683,245.02576,0.0,52.388947,0.17113237,9.730927,65.796104,8.330017
35499,21569940.0,0.0,22.947815,23.137848,22.915222,23.290405,22.663513,21.924835,11.67868,12.475525,11.709473,12.801117,0.0,0.032091457,0.032091457,0.106348194,250.0,11.700012,0.0,0.0,40.439217,2862.019,9.0406065e-05,0.0,52.38654,252.31473,15.965562,30.000002,0.14560895,47.648212,277.7998,244.66858,0.0,52.38654,0.17053105,9.675122,65.66913,8.330017
35500,21570000.0,0.0,22.946869,23.127808,22.915771,23.292145,22.665497,21.92685,11.678955,12.11319,11.695496,12.801117,0.0,0.032090288,0.032090288,0.10576865,250.0,11.700012,0.0,0.0,40.035942,2854.011,9.0166286e-05,0.0,52.38465,252.27365,15.991226,30.000002,0.1450771,47.61228,277.47955,244.31192,0.0,52.38465,0.16994911,9.619884,65.54689,8.330017
35501,21570060.0,0.0,22.944366,23.117615,22.91452,23.291199,22.666443,21.928802,11.67923,11.914734,11.687988,12.801117,0.0,0.032090355,0.032090355,0.10519045,250.0,11.700012,0.0,0.0,39.60953,2845.8909,8.9930065e-05,0.0,52.383118,252.24385,16.01648,30.000002,0.14455053,47.576927,277.16562,243.96405,0.0,52.383118,0.16937114,9.564793,65.42395,8.330017
35502,21570120.0,0.0,22.941956,23.1073,22.913452,23.290894,22.6669,21.930756,11.679291,11.802551,11.683807,12.801086,0.0,0.032090984,0.032090984,0.10460143,250.0,11.700012,0.0,0.0,39.184334,2837.6338,8.969257e-05,0.0,52.381092,252.23305,16.042263,30.000002,0.14401571,47.540833,276.85275,243.62152,0.0,52.381092,0.1687834,9.510664,65.2973,8.330017
35503,21570180.0,0.0,22.93988,23.096832,22.91272,23.29123,22.667053,21.932648,11.67926,11.746338,11.681732,12.801086,0.0,0.032091085,0.032091085,0.1040159,250.0,11.700012,0.0,0.0,38.765087,2829.4165,8.945473e-05,0.0,52.378784,252.2212,16.069794,30.000002,0.14347824,47.50229,276.54224,243.27975,0.0,52.378784,0.16819803,9.457517,65.170944,8.330017
35504,21570240.0,0.0,22.938477,23.086243,22.912872,23.292236,22.667053,21.937164,11.679352,11.71579,12.664246,12.801056,0.0,0.03209072,0.03209072,0.10344152,250.0,11.700012,0.0,0.0,38.359123,2821.399,8.9218476e-05,0.0,52.376675,252.19931,16.097187,30.000002,0.14295012,47.463936,276.23563,242.93808,0.0,52.376675,0.1676229,9.404511,65.04695,8.330017
35505,21570300.0,0.0,22.937408,23.075531,22.913422,23.293884,22.666992,21.941376,11.679596,11.69928,12.216003,12.801056,0.0,0.032089755,0.032089755,0.10288643,250.0,11.700012,0.0,0.0,37.9726,2813.6372,8.898601e-05,0.0,52.374996,252.16086,16.123598,30.000002,0.14243993,47.426964,275.9353,242.59726,0.0,52.374996,0.16706584,9.351875,64.927414,8.330017
35506,21570360.0,0.0,22.934662,23.064667,22.912048,23.292694,22.666748,21.944458,11.67984,11.690338,11.971436,12.801056,0.0,0.03209007,0.03209007,0.102330156,250.0,11.700012,0.0,0.0,37.560406,2805.7217,8.875635e-05,0.0,52.373577,252.13608,16.150036,30.000002,0.1419318,47.38995,275.64053,242.26518,0.0,52.373577,0.1665103,9.2993555,64.806526,8.330017
35507,21570420.0,0.0,22.932037,23.05368,22.910858,23.292175,22.666473,21.94693,11.679779,11.685394,11.83493,12.801056,0.0,0.032090873,0.032090873,0.1017601,250.0,11.700012,0.0,0.0,37.146767,2797.6104,8.852398e-05,0.0,52.371513,252.1322,16.176718,30.000002,0.14141402,47.352596,275.3457,241.93765,0.0,52.371513,0.16594185,9.247865,64.681175,8.330017
35508,21570480.0,0.0,22.929657,23.042572,22.909973,23.292297,22.666199,21.949127,11.679657,11.682556,11.757141,12.801025,0.0,0.032091174,0.032091174,0.10119261,250.0,11.700012,0.0,0.0,36.73863,2789.5034,8.8290086e-05,0.0,52.36922,252.12654,16.202976,30.000002,0.14089964,47.315834,275.05237,241.60999,0.0,52.36922,0.16537495,9.197121,64.55595,8.330017
35509,21570540.0,0.0,22.927826,23.031342,22.909698,23.29306,22.66745,21.95108,11.679596,12.887146,11.721985,12.801025,0.0,0.032091,0.032091,0.10063097,250.0,11.700012,0.0,0.0,36.339462,2781.4946,8.8055924e-05,0.0,52.366913,252.11497,16.233393,30.000002,0.14037767,47.27325,274.76132,241.28172,0.0,52.366913,0.16481292,9.146544,64.43178,8.330017
35510,21570600.0,0.0,22.926544,23.019989,22.910156,23.294434,22.670166,21.952942,11.679718,12.337585,11.702759,12.801025,0.0,0.03209024,0.03209024,0.10008478,250.0,11.700012,0.0,0.0,35.9571,2773.7163,8.7823704e-05,0.0,52.364952,252.08842,16.260939,30.000002,0.13987625,47.234688,274.47473,240.95312,0.0,52.364952,0.1642652,9.096091,64.311226,8.330017
35511,21570660.0,0.0,22.923615,23.008514,22.908691,23.29306,22.671295,21.954712,11.679749,12.048553,11.692657,12.801025,0.0,0.032090735,0.032090735,0.099532396,250.0,11.700012,0.0,0.0,35.546223,2765.7039,8.7592096e-05,0.0,52.36311,252.07784,16.28946,30.000002,0.13937026,47.19476,274.19165,240.63155,0.0,52.36311,0.16371387,9.04551,64.18807,8.330017
35512,21570720.0,0.0,22.920715,22.996918,22.907288,23.292267,22.671783,21.95642,11.679535,11.879913,11.686707,12.800995,0.0,0.032091584,0.032091584,0.09896507,250.0,11.700012,0.0,0.0,35.13174,2757.456,8.7356246e-05,0.0,52.360653,252.08542,16.316715,30.000002,0.13885798,47.1566,273.90714,240.31209,0.0,52.360653,0.16314827,8.995601,64.06025,8.330017
35513,21570780.0,0.0,22.91806,22.985199,22.906189,23.292145,22.671844,21.95813,11.67923,11.782288,11.6831665,12.800995,0.0,0.032091975,0.032091975,0.09839636,250.0,11.700012,0.0,0.0,34.72047,2749.138,8.711665e-05,0.0,52.35794,252.09195,16.344208,30.000002,0.13834424,47.11811,273.62234,239.99068,0.0,52.35794,0.16258033,8.946148,63.93161,8.330017
35514,21570840.0,0.0,22.91568,22.973358,22.905457,23.292664,22.671661,21.9599,11.679016,11.730774,11.933685,12.800995,0.0,0.032091852,0.032091852,0.09783199,250.0,11.700012,0.0,0.0,34.317417,2740.8372,8.687471e-05,0.0,52.355247,252.09099,16.37437,30.000002,0.1378265,47.075882,273.33853,239.66689,46.198715,52.355247,0.16201568,8.896749,63.80375,8.330017
35515,21570900.0,0.0,22.914124,22.961395,22.905731,23.293793,22.671326,21.964996,11.678925,11.707489,12.516846,12.800995,0.0,0.032091152,0.032091152,0.09727836,250.0,11.700012,0.0,0.0,33.927757,2732.727,8.663257e-05,0.0,52.352818,252.07672,16.40529,30.000002,0.13731517,47.032593,273.05725,239.34103,0.0,52.352818,0.16146061,8.847057,63.67839,8.330017
35516,21570960.0,0.0,22.91095,22.94934,22.904083,23.292175,22.670807,21.968597,11.678833,11.694489,12.135803,12.800995,0.0,0.032091662,0.032091662,0.09671673,250.0,11.700012,0.0,0.0,33.507816,2724.3562,8.6389584e-05,0.0,52.35055,252.07654,16.434677,30.000002,0.13680504,46.99145,272.77798,239.02002,0.0,52.35055,0.1609001,8.796801,63.55004,8.330017
35517,21571020.0,0.0,22.907776,22.937164,22.902527,23.291199,22.670227,21.971283,11.678406,11.687256,11.927399,12.800995,0.0,0.032092556,0.032092556,0.09613508,250.0,11.700012,0.0,0.0,33.081627,2715.66,8.613986e-05,0.0,52.347565,252.09677,16.464273,30.000002,0.13628067,46.950016,272.49557,238.69942,0.0,52.347565,0.16032022,8.747048,63.415634,8.330017
35518,21571080.0,0.0,22.904846,22.924896,22.901215,23.290894,22.669647,21.97345,11.677948,11.683105,11.813477,12.800995,0.0,0.03209293,0.03209293,0.09554916,250.0,11.700012,0.0,0.0,32.655823,2706.8433,8.588451e-05,0.0,52.344303,252.11531,16.495295,30.000002,0.13574949,46.906586,272.21136,238.37476,0.0,52.344303,0.15973505,8.697393,63.279716,8.330017
35519,21571140.0,0.0,22.90216,22.912506,22.900238,23.29126,22.669037,21.975372,11.677551,11.680634,11.750336,12.800995,0.0,0.03209279,0.03209279,0.09496504,250.0,11.700012,0.0,0.0,32.23728,2697.987,8.562492e-05,0.0,52.34109,252.12535,16.526459,30.000002,0.13521971,46.862957,271.92654,238.0457,0.0,52.34109,0.15915063,8.647354,63.143982,8.330017
35520,21571200.0,0.0,22.900238,22.899994,22.900177,23.292267,22.671112,21.977112,11.677307,12.679474,11.716949,12.800995,0.0,0.032092027,0.032092027,0.0943909,250.0,11.700012,0.0,0.0,31.831757,2689.2566,8.536316e-05,0.0,52.3382,252.11986,16.559092,30.000002,0.1346939,46.817272,271.64334,237.71289,0.0,52.3382,0.15857492,8.597074,63.01064,8.330017
35521,21571260.0,0.0,22.896881,22.88736,22.898468,23.290588,22.672882,21.978668,11.6770935,12.223022,11.698883,12.801025,0.0,0.032092426,0.032092426,0.09380768,250.0,11.700012,0.0,0.0,31.395563,2680.298,8.5099644e-05,0.0,52.335518,252.12666,16.590466,30.000002,0.13416758,46.77335,271.3612,237.38315,0.0,52.335518,0.15799259,8.545632,62.87403,8.330017
35522,21571320.0,0.0,22.893524,22.874573,22.89679,23.289581,22.673492,21.980194,11.676605,11.974976,11.688904,12.801025,0.0,0.032093152,0.032093152,0.09320407,250.0,11.700012,0.0,0.0,30.952656,2671.014,8.482896e-05,0.0,52.332188,252.15178,16.623083,30.000002,0.13362418,46.727684,271.0754,237.05228,0.0,52.332188,0.15739043,8.494239,62.73119,8.330017
35523,21571380.0,0.0,22.89035,22.861603,22.895386,23.289246,22.673462,21.98172,11.676147,11.840637,11.683258,12.801025,0.0,0.032093443,0.032093443,0.092594884,250.0,11.700012,0.0,0.0,30.509922,2661.609,8.455274e-05,0.0,52.32863,252.1749,16.655224,30.000002,0.13307835,46.682686,270.7873,236.71655,0.0,52.32863,0.15678181,8.442426,62.586426,8.330017
35524,21571440.0,0.0,22.88742,22.84848,22.894287,23.289612,22.673126,21.983185,11.675781,11.76535,11.679932,12.801056,0.0,0.03209319,0.03209319,0.09198754,250.0,11.700012,0.0,0.0,30.074553,2652.1978,8.4273015e-05,0.0,52.325176,252.1878,16.688988,30.000002,0.13253002,46.635418,270.49826,236.37547,0.0,52.325176,0.15617393,8.38983,62.44185,8.330017
35525,21571500.0,0.0,22.88498,22.835236,22.893768,23.29065,22.672607,21.985779,11.675598,11.723999,12.951599,12.801056,0.0,0.032092307,0.032092307,0.09139103,250.0,11.700012,0.0,0.0,29.65312,2642.9067,8.399211e-05,0.0,52.322113,252.18358,16.724024,30.000002,0.13198625,46.586365,270.21085,236.03026,0.0,52.322113,0.15557562,8.336877,62.299896,8.330017
35526,21571560.0,0.0,22.8815,22.821808,22.89209,23.289001,22.671814,21.990234,11.675507,11.702026,12.381744,12.801086,0.0,0.032092605,0.032092605,0.090785526,250.0,11.700012,0.0,0.0,29.201265,2633.4824,8.3711006e-05,0.0,52.319313,252.19073,16.757748,30.000002,0.13144124,46.539154,269.92453,235.68764,0.0,52.319313,0.15497078,8.282464,62.1546,8.330017
35527,21571620.0,0.0,22.87799,22.808289,22.89038,23.288055,22.67096,21.993317,11.67514,11.689911,12.060516,12.801086,0.0,0.032093175,0.032093175,0.09016129,250.0,11.700012,0.0,0.0,28.743559,2623.7693,8.342418e-05,0.0,52.31592,252.21391,16.792063,30.000002,0.13088126,46.49111,269.63492,235.34343,0.0,52.31592,0.15434769,8.2280855,62.00335,8.330017
35528,21571680.0,0.0,22.874634,22.794617,22.888916,23.287811,22.670074,21.995605,11.674774,11.683136,11.885712,12.801086,0.0,0.032093357,0.032093357,0.089532204,250.0,11.700012,0.0,0.0,28.287086,2613.9575,8.313294e-05,0.0,52.312374,252.2345,16.826048,30.000002,0.13031828,46.443535,269.34338,234.99449,0.0,52.312374,0.15371895,8.17345,61.85025,8.330017
35529,21571740.0,0.0,22.871521,22.780823,22.887726,23.2883,22.66919,21.997467,11.6744995,11.679291,11.7907715,12.801117,0.0,0.03209299,0.03209299,0.08890602,250.0,11.700012,0.0,0.0,27.838835,2604.1548,8.2839026e-05,0.0,52.308952,252.24431,16.861742,30.000002,0.12975281,46.393566,269.05142,234.64055,0.0,52.308952,0.15309198,8.118337,61.697525,8.330017
35530,21571800.0,0.0,22.868713,22.766937,22.886963,23.28946,22.668304,21.999115,11.674408,11.771576,11.73764,12.801117,0.0,0.032092024,0.032092024,0.088292204,250.0,11.700012,0.0,0.0,27.405973,2594.4949,8.254523e-05,53.172787,52.305977,252.23619,16.897255,30.000002,0.12919672,46.34384,268.7616,234.28302,0.0,52.305977,0.1524762,8.062923,61.5478,8.330017
35531,21571860.0,0.0,22.865204,22.75296,22.885345,23.287994,22.670898,22.000519,11.674408,12.523224,11.7092285,12.801117,0.0,0.032092176,0.032092176,0.087671585,250.0,11.700012,0.0,0.0,26.944706,2584.7559,8.2252074e-05,0.0,52.303303,252.23793,16.934118,30.000002,0.12863435,46.292236,268.4736,233.92838,0.0,52.303303,0.15185596,8.006427,61.395187,8.330017
35532,21571920.0,0.0,22.861633,22.738861,22.883728,23.287231,22.671997,22.001862,11.674194,12.138336,11.69339,12.801147,0.0,0.032092605,0.032092605,0.087035336,250.0,11.700012,0.0,0.0,26.479656,2574.7952,8.1954895e-05,0.0,52.300144,252.25383,16.969755,30.000002,0.12806399,46.24234,268.18347,233.57285,0.0,52.300144,0.15122057,7.9499254,61.237263,8.330017
35533,21571980.0,0.0,22.858215,22.7247,22.882294,23.2872,22.67212,22.003174,11.67395,11.926086,11.68457,12.801147,0.0,0.03209266,0.03209266,0.08639694,250.0,11.700012,0.0,0.0,26.018057,2564.776,8.1654725e-05,0.0,52.296883,252.26611,17.00601,30.000002,0.12749036,46.191586,267.89258,233.21361,0.0,52.296883,0.15058227,7.8933806,61.078083,8.330017
35534,21572040.0,0.0,22.855042,22.71045,22.881165,23.287872,22.671753,22.004456,11.673798,11.805939,11.679474,12.801147,0.0,0.032092173,0.032092173,0.08576587,250.0,11.700012,0.0,0.0,25.567743,2554.8262,8.135372e-05,0.0,52.29385,252.26599,17.04219,30.000002,0.12692209,46.140934,267.60287,232.85103,0.0,52.29385,0.14995019,7.8367205,60.920216,8.330017
35535,21572100.0,0.0,22.852142,22.696106,22.880402,23.289246,22.671112,22.005707,11.673859,11.738861,11.676605,12.801147,0.0,0.032091137,0.032091137,0.085150845,250.0,11.700012,0.0,0.0,25.135374,2545.073,8.105458e-05,0.0,52.29131,252.24768,17.077784,30.000002,0.12636703,46.091103,267.31693,232.48701,0.0,52.29131,0.14933304,7.780195,60.76605,8.330017
35536,21572160.0,0.0,22.848267,22.681732,22.87851,23.287964,22.670044,22.009094,11.67395,11.709412,12.7482605,12.801147,0.0,0.032091197,0.032091197,0.08453009,250.0,11.700012,0.0,0.0,24.675066,2535.2373,8.075703e-05,0.0,52.28907,252.23958,17.118206,30.000002,0.12579803,46.03451,267.03345,232.12665,0.0,52.28907,0.1487125,7.7227354,60.60891,8.330017
35537,21572220.0,0.0,22.844727,22.667297,22.877014,23.287415,22.668945,22.012817,11.673859,11.693298,12.258301,12.801147,0.0,0.032091547,0.032091547,0.0838964,250.0,11.700012,0.0,0.0,24.212887,2525.272,8.0457066e-05,0.0,52.28635,252.2455,17.155413,30.000002,0.12522797,45.98242,266.7491,231.76683,0.0,52.28635,0.1480795,7.665421,60.446705,8.330017
35538,21572280.0,0.0,22.841278,22.652802,22.87564,23.287567,22.667786,22.01538,11.673767,11.684448,11.993042,12.801147,0.0,0.03209155,0.03209155,0.08326307,250.0,11.700012,0.0,0.0,23.755928,2515.287,8.0155645e-05,0.0,52.28356,252.24806,17.19339,30.000002,0.12465629,45.929256,266.46524,231.40494,0.0,52.28356,0.14744617,7.6083145,60.283543,8.330017
35539,21572340.0,0.0,22.838043,22.638245,22.874542,23.288452,22.666626,22.017334,11.673737,11.679565,11.847076,12.801147,0.0,0.032091063,0.032091063,0.08263827,250.0,11.700012,0.0,0.0,23.3114,2505.3977,7.985458e-05,0.0,52.280975,252.23944,17.230719,30.000002,0.12409234,45.876995,266.18338,231.0412,0.0,52.280975,0.14682037,7.551308,60.121864,8.330017
35540,21572400.0,0.0,22.835083,22.623688,22.87378,23.290009,22.665436,22.01892,11.67392,11.67688,11.766449,12.801147,0.0,0.032090027,0.032090027,0.08203094,250.0,11.700012,0.0,0.0,22.886196,2495.7268,7.955641e-05,0.0,52.278866,252.21336,17.268705,30.000002,0.12353962,45.823814,265.90598,230.67732,0.0,52.278866,0.14621092,7.494697,59.964325,8.330017
35541,21572460.0,0.0,22.830994,22.6091,22.871704,23.28894,22.665283,22.020203,11.674133,12.960388,11.724487,12.801147,0.0,0.03209002,0.03209002,0.08142302,250.0,11.700012,0.0,0.0,22.436852,2486.0215,7.926156e-05,0.0,52.277107,252.19539,17.308275,30.000002,0.12298474,45.768414,265.6326,230.31877,0.0,52.277107,0.14560305,7.4376454,59.80514,8.330017
35542,21572520.0,0.0,22.827576,22.594482,22.870453,23.288605,22.667267,22.021393,11.674164,12.39032,11.70166,12.801147,0.0,0.03209035,0.03209035,0.080804504,250.0,11.700012,0.0,0.0,21.987415,2476.273,7.8965844e-05,0.0,52.274914,252.19173,17.346706,30.000002,0.122425586,45.714615,265.35962,229.9623,0.0,52.274914,0.1449852,7.380844,59.641342,8.330017
35543,21572580.0,0.0,22.824188,22.579865,22.869202,23.28894,22.667755,22.022522,11.674194,12.065033,11.689178,12.801147,0.0,0.032090347,0.032090347,0.08018909,250.0,11.700012,0.0,0.0,21.544935,2466.5461,7.86703e-05,0.0,52.27265,252.18486,17.384836,30.000002,0.121869445,45.66123,265.08823,229.60545,0.0,52.27265,0.14436975,7.3244348,59.477287,8.330017
35544,21572640.0,0.0,22.820953,22.565216,22.868164,23.289948,22.66745,22.02359,11.674316,11.883392,11.68222,12.801117,0.0,0.03208987,0.03208987,0.07958463,250.0,11.700012,0.0,0.0,21.11661,2456.9478,7.837649e-05,0.0,52.270596,252.16736,17.42326,30.000002,0.12132063,45.607437,264.81998,229.24854,0.0,52.270596,0.14376432,7.2684803,59.315407,8.330017
35545,21572700.0,0.0,22.817963,22.550598,22.867432,23.291656,22.666687,22.024689,11.674591,11.787842,11.67865,12.801117,0.0,0.03208889,0.03208889,0.07899843,250.0,11.700012,0.0,0.0,20.708109,2447.5876,7.8086654e-05,0.0,52.268974,252.1341,17.462234,30.000002,0.12078396,45.55287,264.55673,228.89297,0.0,52.268974,0.14317612,7.213118,59.157974,8.330017
35546,21572760.0,0.0,22.81372,22.53598,22.865234,23.290741,22.665497,22.025696,11.674927,11.736145,11.67688,12.801117,0.0,0.032088824,0.032088824,0.078415,250.0,11.700012,0.0,0.0,20.277382,2438.221,7.7801255e-05,0.0,52.26769,252.10773,17.501013,30.000002,0.12025175,45.49858,264.29843,228.54387,0.0,52.26769,0.14259262,7.15773,58.999844,8.330017
35547,21572820.0,0.0,22.810242,22.521393,22.863922,23.290466,22.664154,22.029846,11.675049,11.708374,12.561401,12.801117,0.0,0.032089252,0.032089252,0.07782137,250.0,11.700012,0.0,0.0,19.847363,2428.826,7.751592e-05,0.0,52.26599,252.0978,17.541307,30.000002,0.11970942,45.44217,264.0413,228.19835,0.0,52.26599,0.14199984,7.102688,58.837025,8.330017
35548,21572880.0,0.0,22.806854,22.506836,22.862762,23.290894,22.66278,22.032928,11.675171,11.693237,12.158508,12.801086,0.0,0.032089293,0.032089293,0.07723268,250.0,11.700012,0.0,0.0,19.424925,2419.5073,7.7231845e-05,0.0,52.264183,252.0849,17.5802,30.000002,0.11917404,45.387722,263.7864,227.8536,0.0,52.264183,0.14141123,7.0481844,58.67449,8.330017
35549,21572940.0,0.0,22.80362,22.49228,22.861725,23.291962,22.661377,22.035065,11.675354,11.685059,11.939301,12.801086,0.0,0.032088906,0.032088906,0.076654926,250.0,11.700012,0.0,0.0,19.016453,2410.3196,7.695014e-05,0.0,52.26253,252.06319,17.619486,30.000002,0.11864576,45.332718,263.53494,227.50989,0.0,52.26253,0.14083268,6.994267,58.51418,8.330017
35550,21573000.0,0.0,22.800598,22.477814,22.860992,23.29367,22.659943,22.036652,11.675659,11.680756,11.820709,12.801086,0.0,0.03208803,0.03208803,0.07609602,250.0,11.700012,0.0,0.0,18.628132,2401.3752,7.6672935e-05,0.0,52.26127,252.0269,17.657976,30.000002,0.11813323,45.278835,263.28873,227.16856,0.0,52.26127,0.140272,6.941166,58.358616,8.330017
35551,21573060.0,0.0,22.796295,22.463348,22.858734,23.292694,22.658386,22.037872,11.676056,11.678497,11.754486,12.801056,0.0,0.032088064,0.032088064,0.07554013,250.0,11.700012,0.0,0.0,18.216875,2392.4373,7.640068e-05,0.0,52.260292,251.99841,17.69723,30.000002,0.117623016,45.22388,263.0476,226.8343,0.0,52.260292,0.13971624,6.8881497,58.202446,8.330017
35552,21573120.0,0.0,22.792542,22.448975,22.857117,23.292358,22.659058,22.03891,11.676178,12.764984,11.718567,12.801056,0.0,0.03208862,0.03208862,0.07497347,250.0,11.700012,0.0,0.0,17.805504,2383.4355,7.612847e-05,0.0,52.258873,251.98761,17.737835,30.000002,0.11710269,45.16703,262.80762,226.50395,0.0,52.258873,0.1391507,6.8355427,58.041306,8.330017
35553,21573180.0,0.0,22.789215,22.434662,22.856018,23.292664,22.660217,22.039886,11.6763,12.268341,11.699341,12.801056,0.0,0.032088805,0.032088805,0.07441019,250.0,11.700012,0.0,0.0,17.400206,2374.5312,7.585743e-05,0.0,52.25726,251.976,17.777168,30.000002,0.11658782,45.111965,262.5696,226.17465,0.0,52.25726,0.13858777,6.783464,57.87996,8.330017
35554,21573240.0,0.0,22.78592,22.42041,22.85495,23.29361,22.660156,22.040771,11.676453,11.998383,11.688873,12.801056,0.0,0.03208858,0.03208858,0.07385614,250.0,11.700012,0.0,0.0,17.007448,2365.7314,7.5588534e-05,0.0,52.255726,251.95732,17.816593,30.000002,0.11607944,45.05677,262.33453,225.84639,0.0,52.255726,0.13803326,6.731902,57.720394,8.330017
35555,21573300.0,0.0,22.782806,22.40625,22.854095,23.295135,22.659424,22.041656,11.676758,11.848785,11.683136,12.801025,0.0,0.03208789,0.03208789,0.07331915,250.0,11.700012,0.0,0.0,16.633438,2357.1448,7.532362e-05,0.0,52.254517,251.92558,17.855682,30.000002,0.115584336,45.002045,262.10413,225.5204,0.0,52.254517,0.13749485,6.681171,57.565205,8.330017
35556,21573360.0,0.0,22.778442,22.39215,22.851746,23.294037,22.658142,22.04245,11.677063,11.770203,11.680298,12.801025,0.0,0.032088038,0.032088038,0.07278283,250.0,11.700012,0.0,0.0,16.234957,2348.5298,7.506268e-05,0.0,52.2535,251.90256,17.895311,30.000002,0.115090206,44.946568,261.87778,225.20049,0.0,52.2535,0.1369589,6.630464,57.408714,8.330017
35557,21573420.0,0.0,22.774323,22.378296,22.84967,23.293549,22.656677,22.043945,11.677124,11.728149,12.899994,12.801025,0.0,0.032088675,0.032088675,0.07223872,250.0,11.700012,0.0,0.0,15.838124,2339.8618,7.4803145e-05,0.0,52.252018,251.89755,17.935997,30.000002,0.11458888,44.889606,261.65378,224.88626,0.0,52.252018,0.13641606,6.580461,57.247997,8.330017
35558,21573480.0,0.0,22.770966,22.364288,22.84851,23.293701,22.65509,22.047943,11.677155,11.7048645,12.410828,12.801025,0.0,0.032088954,0.032088954,0.071686454,250.0,11.700012,0.0,0.0,15.438867,2331.1414,7.453905e-05,0.0,52.25029,251.89212,17.976227,30.000002,0.11408241,44.833282,261.427,224.56671,0.0,52.25029,0.13586435,6.530013,57.08366,8.330017
35559,21573540.0,0.0,22.767609,22.350494,22.84732,23.294464,22.653442,22.050446,11.677216,11.69223,12.076599,12.800995,0.0,0.032088827,0.032088827,0.07114564,250.0,11.700012,0.0,0.0,15.053765,2322.5652,7.427847e-05,0.0,52.248604,251.88054,18.016273,30.000002,0.11358472,44.777214,261.20413,224.24995,0.0,52.248604,0.13532326,6.4802303,56.921787,8.330017
35560,21573600.0,0.0,22.764374,22.336853,22.846283,23.295807,22.651794,22.052155,11.677429,11.685425,11.8940735,12.800995,0.0,0.03208823,0.03208823,0.07061889,250.0,11.700012,0.0,0.0,14.685227,2314.1536,7.402067e-05,0.0,52.247185,251.85696,18.055777,30.000002,0.1130985,44.721912,260.9848,223.93434,0.0,52.247185,0.1347953,6.4310937,56.76349,8.330017
35561,21573660.0,0.0,22.759796,22.323303,22.843628,23.294281,22.649994,22.053223,11.677612,11.681793,11.795074,12.800995,0.0,0.03208853,0.03208853,0.0700891,250.0,11.700012,0.0,0.0,14.286826,2305.653,7.3765485e-05,0.0,52.245922,251.84375,18.09598,30.000002,0.11261019,44.66563,260.76834,223.62361,0.0,52.245922,0.13426617,6.3817687,56.602646,8.330017
35562,21573720.0,0.0,22.75528,22.309906,22.841064,23.293335,22.648224,22.054047,11.677551,11.67984,11.7404175,12.800995,0.0,0.032089382,0.032089382,0.06954164,250.0,11.700012,0.0,0.0,13.882619,2296.9414,7.350749e-05,0.0,52.244083,251.85062,18.136484,30.000002,0.11210921,44.608925,260.5507,223.31398,0.0,52.244083,0.13372043,6.3323336,56.434296,8.330017
35563,21573780.0,0.0,22.751648,22.296661,22.839478,23.29306,22.649658,22.054718,11.677368,12.575714,11.711884,12.800995,0.0,0.03208987,0.03208987,0.068989046,250.0,11.700012,0.0,0.0,13.478088,2288.2192,7.324677e-05,0.0,52.241886,251.86032,18.178635,30.000002,0.11160044,44.54991,260.33228,223.00244,0.0,52.241886,0.1331688,6.283112,56.262924,8.330017
35564,21573840.0,0.0,22.748108,22.283539,22.838013,23.293396,22.650116,22.055328,11.677246,12.16748,11.696167,12.800995,0.0,0.03208996,0.03208996,0.06843752,250.0,11.700012,0.0,0.0,13.080051,2279.512,7.298505e-05,0.0,52.23963,251.8653,18.219564,30.000002,0.11109513,44.492607,260.11383,222.68852,0.0,52.23963,0.13261744,6.233564,56.090736,8.330017
35565,21573900.0,0.0,22.74466,22.2706,22.83664,23.294312,22.649536,22.055878,11.677185,11.943573,11.6875,12.800995,0.0,0.03208955,0.03208955,0.067894265,250.0,11.700012,0.0,0.0,12.694645,2270.8716,7.2723415e-05,0.0,52.237545,251.85939,18.260433,30.000002,0.11059579,44.435394,259.8968,222.37302,0.0,52.237545,0.13207334,6.184247,55.920254,8.330017
35566,21573960.0,0.0,22.740051,22.257782,22.833832,23.292847,22.648254,22.056305,11.677185,11.821808,11.6828,12.800995,0.0,0.0320898,0.0320898,0.06734589,250.0,11.700012,0.0,0.0,12.282135,2262.1052,7.246203e-05,0.0,52.235596,251.86047,18.30163,30.000002,0.11009334,44.377716,259.68076,222.05902,0.0,52.235596,0.13152552,6.1344457,55.746502,8.330017
35567,21574020.0,0.0,22.735504,22.245178,22.831116,23.291992,22.646667,22.056732,11.676971,11.754456,11.680145,12.800995,0.0,0.032090433,0.032090433,0.06678088,250.0,11.700012,0.0,0.0,11.864597,2253.1218,7.219656e-05,0.0,52.23321,251.87619,18.343473,30.000002,0.109578006,44.319138,259.4627,221.7436,0.0,52.23321,0.13096179,6.0842094,55.5654,8.330017
35568,21574080.0,0.0,22.731567,22.232727,22.829071,23.291779,22.644897,22.059082,11.676666,11.71875,12.796112,12.800995,0.0,0.03209068,0.03209068,0.06621129,250.0,11.700012,0.0,0.0,11.44794,2244.0852,7.19273e-05,0.0,52.2306,251.89116,18.38707,30.000002,0.10905509,44.258102,259.24338,221.42464,0.0,52.2306,0.13039267,6.033967,55.381332,8.330017
35569,21574140.0,0.0,22.728088,22.220459,22.827576,23.292206,22.643066,22.062134,11.676483,11.6996155,12.285431,12.801025,0.0,0.032090526,0.032090526,0.065643385,250.0,11.700012,0.0,0.0,11.038622,2235.1064,7.165664e-05,0.0,52.22804,251.89897,18.429253,30.000002,0.10853653,44.199047,259.02377,221.1024,0.0,52.22804,0.12982444,5.983199,55.196564,8.330017
35570,21574200.0,0.0,22.72467,22.208405,22.82611,23.293274,22.641174,22.063965,11.676422,11.689056,12.00824,12.801025,0.0,0.032089893,0.032089893,0.06508483,250.0,11.700012,0.0,0.0,10.643201,2226.2058,7.138611e-05,0.0,52.225758,251.89383,18.471281,30.000002,0.108024955,44.14021,258.8055,220.77812,0.0,52.225758,0.12926458,5.9325323,55.013847,8.330017
35571,21574260.0,0.0,22.720184,22.196533,22.823303,23.292084,22.63913,22.065033,11.676453,11.683289,11.856567,12.801025,0.0,0.03208984,0.03208984,0.06452435,250.0,11.700012,0.0,0.0,10.224934,2217.2246,7.1116316e-05,0.0,52.223732,251.89186,18.513807,30.000002,0.10751218,44.08067,258.58868,220.45511,0.0,52.223732,0.12870406,5.8814654,54.82881,8.330017
35572,21574320.0,0.0,22.71576,22.184875,22.820587,23.291565,22.637085,22.065704,11.67627,11.680145,11.7742,12.801025,0.0,0.03209016,0.03209016,0.0639513,250.0,11.700012,0.0,0.0,9.804646,2208.0823,7.084361e-05,0.0,52.221428,251.90118,18.55697,30.000002,0.1069896,44.02024,258.3707,220.13116,0.0,52.221428,0.12813163,5.8300333,54.637497,8.330017
35573,21574380.0,0.0,22.7117,22.173431,22.818268,23.291687,22.635712,22.066223,11.676117,12.865326,11.728821,12.801025,0.0,0.032090098,0.032090098,0.06337865,250.0,11.700012,0.0,0.0,9.389071,2198.928,7.0568625e-05,2.1063597,52.21907,251.90636,18.601528,30.000002,0.106464,43.957863,258.15268,219.8048,0.0,52.21907,0.12755884,5.778795,54.44481,8.330017
