,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35574,21574440.0,0.0,22.708527,22.1622,22.816986,23.29245,22.637085,22.06659,11.676056,12.4216,11.704895,12.801025,0.0,0.032089707,0.032089707,0.06281144,250.0,11.700012,0.0,0.0,8.983951,2189.9277,7.0293805e-05,0.0,52.216866,251.90324,18.644737,30.000002,0.105945475,43.89737,257.93564,219.47682,0.0,52.216866,0.12699084,5.7273164,54.252605,8.330017
35575,21574500.0,0.0,22.705353,22.151215,22.815613,23.293854,22.636902,22.066925,11.676178,12.082642,11.691803,12.801025,0.0,0.032088887,0.032088887,0.062257703,250.0,11.700012,0.0,0.0,8.595953,2181.0774,7.0021386e-05,0.0,52.215034,251.88628,18.687872,30.000002,0.105436854,43.836983,257.72134,219.14883,0.0,52.215034,0.12643543,5.676134,54.06391,8.330017
35576,21574560.0,0.0,22.701141,22.140472,22.813019,23.293121,22.635742,22.067139,11.676392,11.896881,11.684692,12.801025,0.0,0.032088615,0.032088615,0.061707497,250.0,11.700012,0.0,0.0,8.1902075,2172.2314,6.975199e-05,0.0,52.21354,251.87047,18.730618,30.000002,0.10493301,43.777134,257.51,218.82417,0.0,52.21354,0.12588471,5.6249895,53.874718,8.330017
35577,21574620.0,0.0,22.697021,22.129974,22.810455,23.29303,22.634125,22.067352,11.676453,11.793182,11.680786,12.801025,0.0,0.032088693,0.032088693,0.061151605,250.0,11.700012,0.0,0.0,7.787142,2163.3264,6.948247e-05,0.0,52.211906,251.86302,18.773811,30.000002,0.10442488,43.716667,257.29953,218.50096,0.0,52.211906,0.12532897,5.5739007,53.68152,8.330017
35578,21574680.0,0.0,22.693115,22.11972,22.808136,23.293549,22.632202,22.067535,11.676514,11.739838,11.678833,12.801025,0.0,0.0320885,0.0320885,0.060600135,250.0,11.700012,0.0,0.0,7.391946,2154.4722,6.921326e-05,0.0,52.210255,251.85237,18.818008,30.000002,0.10391775,43.65479,257.09103,218.17828,0.0,52.210255,0.12477711,5.5234084,53.488266,8.330017
35579,21574740.0,0.0,22.690063,22.109741,22.806793,23.294678,22.630188,22.070648,11.676666,11.71106,12.598938,12.801025,0.0,0.032087997,0.032087997,0.06005978,250.0,11.700012,0.0,0.0,7.0110917,2145.838,6.8946705e-05,0.0,52.208836,251.83269,18.86266,30.000002,0.10341775,43.592278,256.8858,217.85696,0.0,52.208836,0.12423571,5.4732833,53.297615,8.330017
35580,21574800.0,0.0,22.687195,22.100006,22.805634,23.296417,22.628113,22.072998,11.677032,11.695526,12.1805725,12.800995,0.0,0.03208713,0.03208713,0.059537288,250.0,11.700012,0.0,0.0,6.6504755,2137.467,6.868543e-05,0.0,52.2078,251.79994,18.905636,30.000002,0.10293456,43.53211,256.68536,217.53871,0.0,52.2078,0.12371147,5.4238005,53.11224,8.330017
35581,21574860.0,0.0,22.68283,22.090668,22.802612,23.29544,22.625214,22.073608,11.67746,11.687195,11.95105,12.800995,0.0,0.032087028,0.032087028,0.05901923,250.0,11.700012,0.0,0.0,6.2666698,2129.105,6.84295e-05,0.0,52.207077,251.77257,18.948704,30.000002,0.10245601,43.471813,256.4895,217.22673,0.0,52.207077,0.12319326,5.374645,52.926617,8.330017
35582,21574920.0,0.0,22.678528,22.081757,22.799591,23.295074,22.622284,22.07367,11.677643,11.682648,11.823029,12.800995,0.0,0.03208741,0.03208741,0.058492754,250.0,11.700012,0.0,0.0,5.8825526,2120.661,6.8174115e-05,0.0,52.20603,251.7596,18.991678,30.000002,0.101972565,43.411648,256.29514,216.91794,0.0,52.20603,0.122667566,5.3257456,52.73568,8.330017
35583,21574980.0,0.0,22.674469,22.073303,22.796722,23.295288,22.619385,22.073456,11.677765,11.680145,11.750244,12.800964,0.0,0.03208757,0.03208757,0.057969194,250.0,11.700012,0.0,0.0,5.5045176,2112.267,6.7919595e-05,0.0,52.204834,251.74696,19.034172,30.000002,0.10149238,43.35216,256.10287,216.6107,0.0,52.204834,0.12214431,5.277487,52.544094,8.330017
35584,21575040.0,0.0,22.67096,22.065247,22.794556,23.296082,22.618439,22.07306,11.677887,12.814758,11.717407,12.800964,0.0,0.032087464,0.032087464,0.057451405,250.0,11.700012,0.0,0.0,5.1358056,2104.0032,6.7666966e-05,0.0,52.203625,251.73148,19.080145,30.000002,0.10100866,43.287796,255.91312,216.30501,0.0,52.203625,0.121626295,5.2296567,52.35306,8.330017
35585,21575100.0,0.0,22.66806,22.057648,22.792969,23.297455,22.618347,22.07254,11.678223,12.294586,11.699524,12.800964,0.0,0.032087002,0.032087002,0.056946896,250.0,11.700012,0.0,0.0,4.783712,2095.9968,6.741888e-05,0.0,52.202625,251.7067,19.123398,30.000002,0.10054064,43.22724,255.727,216.00174,0.0,52.202625,0.12112084,5.1822176,52.16569,8.330017
35586,21575160.0,0.0,22.664368,22.050415,22.790375,23.297333,22.616913,22.07196,11.678589,12.014404,11.689911,12.800964,0.0,0.03208683,0.03208683,0.056449823,250.0,11.700012,0.0,0.0,4.423219,2088.078,6.7175904e-05,0.0,52.201855,251.68178,19.166664,30.000002,0.10007887,43.16667,255.54482,215.70305,0.0,52.201855,0.12062344,5.1351843,51.9795,8.330017
35587,21575220.0,0.0,22.660736,22.04361,22.78775,23.29779,22.614746,22.07135,11.678894,11.860962,11.684814,12.800934,0.0,0.032086805,0.032086805,0.055954404,250.0,11.700012,0.0,0.0,4.0702014,2080.2034,6.693559e-05,0.0,52.201015,251.66124,19.20962,30.000002,0.09961958,43.106533,255.36526,215.40773,0.0,52.201015,0.12012796,5.0887203,51.79236,8.330017
35588,21575280.0,0.0,22.657288,22.03714,22.785278,23.298798,22.612213,22.07074,11.679199,11.776306,11.682098,12.800934,0.0,0.032086547,0.032086547,0.05546903,250.0,11.700012,0.0,0.0,3.7302632,2072.4788,6.6698754e-05,0.0,52.200245,251.63623,19.252853,30.000002,0.09916706,43.046005,255.1892,215.11563,0.0,52.200245,0.119642064,5.043162,51.608402,8.330017
35589,21575340.0,0.0,22.654144,22.031067,22.783142,23.300354,22.609497,22.070587,11.679596,11.731506,12.720947,12.800903,0.0,0.032086022,0.032086022,0.05499855,250.0,11.700012,0.0,0.0,3.4082782,2064.984,6.646711e-05,0.0,52.199703,251.60323,19.296793,30.000002,0.098723836,42.984493,255.0175,214.8277,9.389767,52.199703,0.11917052,4.9985056,51.430122,8.330017
35590,21575400.0,0.0,22.651947,22.0253,22.782074,23.302399,22.606659,22.073273,11.680176,11.708282,12.456451,12.800873,0.0,0.032085184,0.032085184,0.054549553,250.0,11.700012,0.0,0.0,3.1095977,2057.8901,6.624324e-05,0.0,52.199547,251.5583,19.339085,30.000002,0.098299876,42.92528,254.85153,214.54565,0.0,52.199547,0.118719816,4.9549747,51.26058,8.330017
35591,21575460.0,0.0,22.648071,22.019897,22.7789,23.301727,22.60263,22.073364,11.680847,11.695648,12.103638,12.800873,0.0,0.0320851,0.0320851,0.054108225,250.0,11.700012,0.0,0.0,2.7902079,2050.8713,6.60275e-05,0.0,52.199673,251.51932,19.381306,30.000002,0.09788316,42.86617,254.69087,214.272,0.0,52.199673,0.11827837,4.9120097,51.093983,8.330017
35592,21575520.0,0.0,22.644073,22.014832,22.775543,23.301575,22.598633,22.072662,11.681213,11.689026,11.912079,12.800873,0.0,0.032085527,0.032085527,0.05366134,250.0,11.700012,0.0,0.0,2.4716823,2043.8022,6.5814274e-05,0.0,52.19945,251.49579,19.423273,30.000002,0.09746398,42.80742,254.53261,214.00366,0.0,52.19945,0.11783234,4.8697343,50.925087,8.330017
35593,21575580.0,0.0,22.640228,22.01007,22.772278,23.30191,22.594604,22.071472,11.6814575,11.685516,11.80661,12.800842,0.0,0.03208577,0.03208577,0.053218726,250.0,11.700012,0.0,0.0,2.1591625,2036.7966,6.560309e-05,0.0,52.199036,251.47464,19.465832,30.000002,0.09704666,42.747833,254.377,213.73878,0.0,52.199036,0.11739022,4.8284717,50.758343,8.330017
35594,21575640.0,0.0,22.636566,22.005585,22.769196,23.302734,22.590576,22.070068,11.681732,11.683655,11.748413,12.800812,0.0,0.032085806,0.032085806,0.05278389,250.0,11.700012,0.0,0.0,1.857656,2029.9175,6.539507e-05,0.0,52.19859,251.45169,19.50808,30.000002,0.0966357,42.68869,254.22433,213.47723,0.0,52.19859,0.116955444,4.78781,50.595356,8.330017
35595,21575700.0,0.0,22.633728,22.001404,22.76709,23.304047,22.58957,22.068512,11.682068,12.616669,11.718109,12.800812,0.0,0.032085508,0.032085508,0.052362032,250.0,11.700012,0.0,0.0,1.5713408,2023.2886,6.519147e-05,0.0,52.19825,251.4224,19.55072,30.000002,0.096233174,42.62899,254.07535,213.21953,0.0,52.19825,0.11653298,4.747975,50.438297,8.330017
35596,21575760.0,0.0,22.63028,21.997498,22.76416,23.303864,22.587738,22.066742,11.682526,12.191772,11.701813,12.800812,0.0,0.03208553,0.03208553,0.051946964,250.0,11.700012,0.0,0.0,1.2755277,2016.7863,6.499366e-05,0.0,52.19804,251.39539,19.592308,30.000002,0.0958387,42.57077,253.93005,212.96729,0.0,52.19804,0.116117984,4.7084684,50.284462,8.330017
35597,21575820.0,0.0,22.62674,21.993835,22.761047,23.304138,22.584808,22.064972,11.6828,11.960846,11.693146,12.800781,0.0,0.032085694,0.032085694,0.05153235,250.0,11.700012,0.0,0.0,0.984784,2010.2949,6.479837e-05,0.0,52.19766,251.37486,19.634087,30.000002,0.09544461,42.51228,253.78702,212.71878,0.0,52.19766,0.115703695,4.6695685,50.13133,8.330017
35598,21575880.0,0.0,22.62326,21.990448,22.757996,23.30487,22.58133,22.063171,11.683075,11.8359375,11.688538,12.800781,0.0,0.032085642,0.032085642,0.051125925,250.0,11.700012,0.0,0.0,0.70367587,2003.9088,6.460583e-05,0.0,52.197258,251.35213,19.675465,30.000002,0.09505734,42.45435,253.64682,212.4736,0.0,52.197258,0.11529715,4.631605,49.982117,8.330017
35599,21575940.0,0.0,22.619965,21.987274,22.755066,23.30606,22.577576,22.06137,11.683411,11.766144,11.686127,12.800751,0.0,0.032085333,0.032085333,0.050732348,250.0,11.700012,0.0,0.0,0.43681204,1997.7059,6.441756e-05,0.0,52.197002,251.32326,19.716928,30.000002,0.09467912,42.396297,253.51016,212.2324,0.0,52.197002,0.11490294,4.5944734,49.838657,8.330017
35600,21576000.0,0.0,22.617157,21.984314,22.752747,23.307648,22.573639,22.061157,11.683868,11.7282715,12.860901,12.800751,0.0,0.032084726,0.032084726,0.050356947,250.0,11.700012,0.0,0.0,0.18824512,1991.7874,6.42353e-05,0.0,52.197014,251.28499,19.75821,30.000002,0.09431436,42.33851,253.37808,211.99657,0.0,52.197014,0.11452631,4.5584755,49.70295,8.330017
35601,21576060.0,0.0,22.614075,21.981567,22.75003,23.307648,22.569458,22.062042,11.684296,11.708252,12.324097,12.800751,0.0,0.032084726,0.032084726,0.049978334,250.0,11.700012,0.0,0.0,0.0,1985.9313,6.4058426e-05,0.0,52.19693,251.25836,19.799128,30.000002,0.093949094,42.281223,253.24818,211.76541,0.0,52.19693,0.11414751,4.5218177,49.56622,8.330017
35602,21576120.0,0.0,22.611572,21.979034,22.748077,23.307922,22.565247,22.061676,11.686035,11.697601,12.033447,12.800568,0.0,0.032076176,0.032076176,0.049808923,250.0,11.700012,0.0,0.0,0.0,1981.9686,6.3905594e-05,0.0,52.200043,251.04124,19.835953,30.000002,0.09373257,42.229668,253.14406,211.54816,0.0,52.200043,0.11396081,4.4993024,49.514034,8.330017
35603,21576180.0,0.0,22.609283,21.976685,22.746307,23.30835,22.561035,22.060638,11.689484,11.693085,11.87677,12.800507,0.0,0.032072347,0.032072347,0.049709167,250.0,11.700012,0.0,0.0,0.0,1979.7325,6.380446e-05,0.0,52.206688,250.8208,19.87058,30.000002,0.09357855,42.181187,253.06555,211.37485,0.0,52.206688,0.11385346,4.4759836,49.48738,8.330017
35604,21576240.0,0.0,22.607086,21.974487,22.74466,23.308899,22.556824,22.059235,11.692657,11.6922,11.793304,12.800415,0.0,0.03207057,0.03207057,0.049649365,250.0,11.700012,0.0,0.0,0.0,1978.4045,6.373835e-05,0.0,52.213764,250.62561,19.90269,30.000002,0.093462,42.13623,253.00658,211.23965,0.0,52.213764,0.113790154,4.457349,49.47417,8.330017
35605,21576300.0,0.0,22.605072,21.972443,22.743164,23.309448,22.552979,22.057617,11.6953125,12.53717,11.748047,12.8003235,0.0,0.03207065,0.03207065,0.049614962,250.0,11.700012,0.0,0.0,0.0,1977.7336,6.3700114e-05,18.242537,52.22075,250.4632,19.932247,30.000002,0.093372144,42.094852,252.96367,211.1378,0.0,52.22075,0.11375598,4.443304,49.46877,8.330017
35606,21576360.0,0.0,22.60321,21.97055,22.741821,23.308228,22.552216,22.055786,11.697449,12.476318,11.7248535,12.800262,0.0,0.032071833,0.032071833,0.04959603,250.0,11.700012,0.0,0.0,0.0,1977.5356,6.3683816e-05,0.0,52.227055,250.33499,19.962523,30.000002,0.093293406,42.052467,252.93335,211.06339,0.0,52.227055,0.113739476,4.432819,49.46751,8.330017
35607,21576420.0,0.0,22.600983,21.96878,22.740082,23.307007,22.549896,22.053894,11.699036,12.122955,11.712769,12.800201,0.0,0.03207354,0.03207354,0.049586076,250.0,11.700012,0.0,0.0,0.0,1977.5819,6.368247e-05,0.0,52.232487,250.23607,19.9923,30.000002,0.09322292,42.010777,252.91211,211.00957,0.0,52.232487,0.113732986,4.4252734,49.46824,8.330017
35608,21576480.0,0.0,22.598633,21.967133,22.738068,23.305786,22.546692,22.051971,11.700195,11.929504,11.706757,12.80014,0.0,0.032075413,0.032075413,0.04958145,250.0,11.700012,0.0,0.0,0.0,1977.7806,6.369155e-05,0.0,52.23696,250.16222,20.021566,30.000002,0.09315757,41.969807,252.89769,210.97168,0.0,52.23696,0.11373215,4.420103,49.469822,8.330017
35609,21576540.0,0.0,22.596191,21.965607,22.735962,23.304596,22.54306,22.050049,11.700989,11.820435,11.703766,12.80011,0.0,0.032077223,0.032077223,0.04957968,250.0,11.700012,0.0,0.0,0.0,1978.0638,6.370726e-05,0.0,52.240562,250.10793,20.050694,30.000002,0.09309436,41.92903,252.88803,210.94525,0.0,52.240562,0.11373404,4.4166365,49.471596,8.330017
35610,21576600.0,0.0,22.59372,21.964172,22.733795,23.303406,22.539154,22.048126,11.701538,11.76004,11.702393,12.800049,0.0,0.03207885,0.03207885,0.049579475,250.0,11.700012,0.0,0.0,0.0,1978.3925,6.372722e-05,0.0,52.24339,250.06891,20.07983,30.000002,0.09303185,41.888237,252.88177,210.92726,0.0,52.24339,0.11373712,4.4144163,49.473274,8.330017
35611,21576660.0,0.0,22.591278,21.9628,22.731598,23.300781,22.534912,22.048706,11.701843,11.733612,12.655945,12.800049,0.0,0.03208027,0.03208027,0.049580302,250.0,11.700012,0.0,0.0,0.0,1978.7474,6.37501e-05,0.0,52.245502,250.04294,20.103914,30.000002,0.09298093,41.85452,252.87822,210.91621,0.0,52.245502,0.113740794,4.4132495,49.47475,8.330017
35612,21576720.0,0.0,22.588776,21.961487,22.72934,23.298157,22.53064,22.04892,11.701996,11.719208,12.221588,12.800018,0.0,0.03208141,0.03208141,0.049581286,250.0,11.700012,0.0,0.0,0.0,1979.0967,6.377409e-05,0.0,52.24708,250.02522,20.131544,30.000002,0.09292172,41.81584,252.87622,210.90912,0.0,52.24708,0.11374407,4.412637,49.475933,8.330017
35613,21576780.0,0.0,22.58606,21.960266,22.726776,23.295563,22.526306,22.048126,11.702057,11.711395,11.985077,12.800018,0.0,0.032082308,0.032082308,0.049582243,250.0,11.700012,0.0,0.0,0.0,1979.3999,6.379806e-05,0.0,52.248245,250.01353,20.158213,30.000002,0.09286417,41.778503,252.87524,210.90477,0.0,52.248245,0.113746844,4.4124765,49.476845,8.330017
35614,21576840.0,0.0,22.58319,21.959045,22.72403,23.292938,22.522003,22.046753,11.702026,11.707123,11.855713,12.800018,0.0,0.032082997,0.032082997,0.049583063,250.0,11.700012,0.0,0.0,0.0,1979.658,6.3821266e-05,0.0,52.249084,250.00597,20.185413,30.000002,0.092804916,41.74042,252.8749,210.9022,0.0,52.249084,0.11374905,4.4126368,49.477524,8.330017
35615,21576900.0,0.0,22.580292,21.957886,22.721222,23.290375,22.51767,22.045105,11.701965,11.704742,11.78421,12.799988,0.0,0.03208352,0.03208352,0.04958374,250.0,11.700012,0.0,0.0,0.0,1979.8773,6.3843414e-05,0.0,52.249695,250.00122,20.211565,30.000002,0.09274758,41.703808,252.87494,210.90079,0.0,52.249695,0.11375078,4.412964,49.47803,8.330017
35616,21576960.0,0.0,22.57724,21.956726,22.71817,23.28659,22.514801,22.043152,11.701874,12.8811035,11.746887,12.799988,0.0,0.032083906,0.032083906,0.04958427,250.0,11.700012,0.0,0.0,0.0,1980.0413,6.386418e-05,0.0,52.25012,249.99849,20.23576,30.000002,0.092694215,41.669933,252.87521,210.90015,0.0,52.25012,0.11375208,4.413427,49.47839,8.330017
35617,21577020.0,0.0,22.574524,21.955566,22.715607,23.282837,22.513367,22.041107,11.701782,12.34433,11.72644,12.799988,0.0,0.03208418,0.03208418,0.049584657,250.0,11.700012,0.0,0.0,0.0,1980.2166,6.388381e-05,0.0,52.25042,249.9969,20.26146,30.000002,0.09263712,41.633957,252.87563,210.89989,0.0,52.25042,0.11375301,4.413868,49.47865,8.330017
35618,21577080.0,0.0,22.571472,21.954376,22.712616,23.279083,22.51056,22.039032,11.70166,12.053314,11.7152405,12.799988,0.0,0.032084372,0.032084372,0.049584933,250.0,11.700012,0.0,0.0,0.0,1980.3326,6.390224e-05,0.0,52.250637,249.99605,20.28719,30.000002,0.09257967,41.59793,252.87608,210.89984,0.0,52.250637,0.11375367,4.414302,49.478836,8.330017
35619,21577140.0,0.0,22.568298,21.953186,22.709412,23.27539,22.50708,22.036926,11.701538,11.894409,11.709076,12.799988,0.0,0.032084506,0.032084506,0.049585138,250.0,11.700012,0.0,0.0,0.0,1980.3954,6.391913e-05,0.0,52.25079,249.9957,20.311752,30.000002,0.092524625,41.563545,252.87657,210.89993,0.0,52.25079,0.11375415,4.414819,49.478973,8.330017
35620,21577200.0,0.0,22.565033,21.951965,22.706116,23.271667,22.503174,22.03482,11.701416,11.806213,11.705597,12.799988,0.0,0.032084595,0.032084595,0.04958527,250.0,11.700012,0.0,0.0,0.0,1980.4154,6.39345e-05,0.0,52.250904,249.99559,20.336496,30.000002,0.09246896,41.528904,252.87704,210.90005,0.0,52.250904,0.113754466,4.415353,49.47908,8.330017
35621,21577260.0,0.0,22.56131,21.950684,22.702301,23.266937,22.498962,22.032806,11.701263,11.758362,12.059937,12.799988,0.0,0.032084662,0.032084662,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.3638,6.394832e-05,0.0,52.25099,249.99567,20.360125,30.000002,0.09241569,41.495827,252.87752,210.90022,40.415577,52.25099,0.11375469,4.415896,49.479156,8.330017
35622,21577320.0,0.0,22.55832,21.94934,22.699371,23.262238,22.494629,22.034027,11.701141,11.732452,12.495422,12.799988,0.0,0.032084703,0.032084703,0.049585436,250.0,11.700012,0.0,0.0,0.0,1980.3423,6.396075e-05,0.0,52.25106,249.9958,20.383158,30.000002,0.09236361,41.46358,252.87798,210.90038,0.0,52.25106,0.11375484,4.416407,49.479218,8.330017
35623,21577380.0,0.0,22.555023,21.947937,22.696045,23.257538,22.490265,22.033783,11.70105,11.718201,12.134399,12.799988,0.0,0.03208473,0.03208473,0.049585473,250.0,11.700012,0.0,0.0,0.0,1980.281,6.3972315e-05,0.0,52.251118,249.99593,20.406887,30.000002,0.09230985,41.43036,252.87842,210.9005,0.0,52.251118,0.113754936,4.4167843,49.479275,8.330017
35624,21577440.0,0.0,22.551483,21.946442,22.692474,23.252869,22.48587,22.032684,11.700958,11.710419,11.937958,12.799988,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1980.1677,6.398255e-05,0.0,52.251167,249.99603,20.430906,30.000002,0.0922553,41.396732,252.87885,210.90057,0.0,52.251167,0.11375497,4.417218,49.479324,8.330017
35625,21577500.0,0.0,22.547821,21.944824,22.688751,23.24823,22.481476,22.031128,11.700836,11.706116,11.83136,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1980.014,6.399145e-05,0.0,52.251213,249.99619,20.453432,30.000002,0.09220409,41.365196,252.87926,210.90068,0.0,52.251213,0.11375504,4.417678,49.47937,8.330017
35626,21577560.0,0.0,22.543823,21.943115,22.6846,23.242706,22.47702,22.029266,11.700714,11.703674,11.7716675,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1979.7972,6.399896e-05,0.0,52.251255,249.9963,20.475883,30.000002,0.092152946,41.333763,252.87965,210.90074,0.0,52.251255,0.11375505,4.4181547,49.47941,8.330017
35627,21577620.0,0.0,22.540314,21.941284,22.681091,23.237213,22.47522,22.027313,11.700592,12.677551,11.739227,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1979.5894,6.40051e-05,0.0,52.251297,249.99644,20.496933,30.000002,0.09210494,41.304295,252.88004,210.90083,0.0,52.251297,0.11375508,4.4186378,49.47945,8.330017
35628,21577680.0,0.0,22.536774,21.9393,22.677612,23.23175,22.473236,22.025269,11.700531,12.232544,11.721649,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1979.3823,6.401066e-05,0.0,52.25134,249.9965,20.5192,30.000002,0.09205408,41.273125,252.88042,210.90088,0.0,52.25134,0.11375508,4.418937,49.479492,8.330017
35629,21577740.0,0.0,22.532959,21.937164,22.673798,23.226318,22.470123,22.023193,11.700439,11.989929,11.712006,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1979.1229,6.401519e-05,0.0,52.251373,249.99658,20.540953,30.000002,0.09200431,41.242664,252.8808,210.90091,0.0,52.251373,0.113755085,4.4192734,49.47953,8.330017
35630,21577800.0,0.0,22.528992,21.934875,22.66983,23.220917,22.466461,22.021088,11.700348,11.854431,11.7065735,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1978.8193,6.4018495e-05,0.0,52.251415,249.99661,20.562878,30.000002,0.09195409,41.21197,252.88116,210.90092,0.0,52.251415,0.113755085,4.419669,49.479572,8.330017
35631,21577860.0,0.0,22.524658,21.932404,22.665405,23.214752,22.462341,22.019012,11.700226,11.783966,11.703705,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1978.4548,6.4020525e-05,0.0,52.251453,249.99669,20.583551,30.000002,0.09190667,41.18303,252.88153,210.90097,0.0,52.251453,0.113755085,4.420103,49.479607,8.330017
35632,21577920.0,0.0,22.520477,21.929718,22.661255,23.208588,22.458069,22.01825,11.700134,11.745941,12.909576,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1978.0671,6.4021166e-05,0.0,52.251495,249.99678,20.603079,30.000002,0.09186184,41.15569,252.88188,210.90103,0.0,52.251495,0.113755114,4.4205737,49.479645,8.330017
35633,21577980.0,0.0,22.516693,21.92685,22.657593,23.202484,22.453735,22.019043,11.700043,11.725128,12.360748,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1977.7141,6.402116e-05,0.0,52.25153,249.99681,20.623703,30.000002,0.091814406,41.126816,252.88222,210.90105,0.0,52.25153,0.113755114,4.4208856,49.479683,8.330017
35634,21578040.0,0.0,22.512543,21.923767,22.653595,23.196411,22.44934,22.018524,11.699982,11.713715,12.0607605,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1977.3126,6.402038e-05,0.0,52.251564,249.99684,20.643993,30.000002,0.09176769,41.09841,252.88257,210.90106,0.0,52.251564,0.113755114,4.421165,49.47972,8.330017
35635,21578100.0,0.0,22.50821,21.920471,22.649384,23.190369,22.444946,22.017303,11.69989,11.707428,11.895813,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1976.8638,6.401846e-05,0.0,52.251606,249.99686,20.664444,30.000002,0.09172055,41.06978,252.88292,210.90106,0.0,52.251606,0.1137551,4.421526,49.47976,8.330017
35636,21578160.0,0.0,22.50354,21.9169,22.644775,23.183624,22.44049,22.015717,11.699768,11.703949,11.806244,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1976.3552,6.4015316e-05,0.0,52.251644,249.9969,20.683952,30.000002,0.09167553,41.04247,252.88326,210.9011,0.0,52.251644,0.113755114,4.421932,49.479794,8.330017
35637,21578220.0,0.0,22.498749,21.913086,22.640106,23.17694,22.436096,22.013916,11.6996765,11.815094,11.756714,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1975.8053,6.4010856e-05,51.146145,52.25168,249.99695,20.703259,30.000002,0.091630936,41.01544,252.88359,210.90112,0.0,52.25168,0.11375512,4.422375,49.47983,8.330017
35638,21578280.0,0.0,22.49466,21.909027,22.636353,23.170288,22.435211,22.011963,11.699585,12.529633,11.731049,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1975.3035,6.400551e-05,0.0,52.251713,249.99701,20.721434,30.000002,0.09158889,40.98999,252.88391,210.90115,0.0,52.251713,0.11375514,4.422731,49.479866,8.330017
35639,21578340.0,0.0,22.490265,21.904663,22.632294,23.163666,22.432892,22.01001,11.699524,12.153351,11.716766,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1974.7682,6.3999665e-05,0.0,52.25175,249.99702,20.740702,30.000002,0.09154427,40.963017,252.88423,210.90117,0.0,52.25175,0.11375512,4.422967,49.4799,8.330017
35640,21578400.0,0.0,22.485565,21.899994,22.62793,23.157104,22.429596,22.007996,11.699432,11.94809,11.708954,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1974.1805,6.399276e-05,0.0,52.25178,249.99707,20.759098,30.000002,0.09150163,40.937263,252.88455,210.90118,0.0,52.25178,0.11375514,4.423294,49.479935,8.330017
35641,21578460.0,0.0,22.475708,21.894897,22.617218,23.143616,22.419464,21.999573,11.696564,11.834198,11.704102,12.799866,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1970.6952,6.394166e-05,0.0,52.251816,249.9971,20.777466,30.000002,0.091459,40.911545,252.88487,210.9012,0.0,52.251816,0.11375514,4.432803,49.47997,8.330017
35642,21578520.0,0.0,22.465363,21.889221,22.60608,23.130188,22.409088,21.99121,11.688263,11.768188,11.698578,12.79953,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1964.0247,6.375734e-05,0.0,52.25185,249.99712,20.795912,30.000002,0.09141614,40.885723,252.8852,210.90121,0.0,52.25185,0.11375515,4.4663515,49.480003,8.330017
35643,21578580.0,0.0,22.455322,21.882904,22.595459,23.11673,22.398468,21.985107,11.681732,11.729736,12.700012,12.7994995,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1956.5259,6.3505395e-05,0.0,52.25188,249.9972,20.812832,30.000002,0.091376804,40.862038,252.8855,210.90126,0.0,52.25188,0.11375516,4.4945707,49.480038,8.330017
35644,21578640.0,0.0,22.445435,21.87613,22.585114,23.103577,22.38797,21.979187,11.678131,11.707123,12.238068,12.799622,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1949.0944,6.3234744e-05,0.0,52.25192,249.99721,20.830515,30.000002,0.09133563,40.83728,252.8858,210.90128,0.0,52.25192,0.11375516,4.50921,49.48007,8.330017
35645,21578700.0,0.0,22.43512,21.868805,22.574371,23.090363,22.37735,21.972076,11.676086,11.693817,11.992035,12.799774,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1941.5123,6.294619e-05,0.0,52.251945,249.99727,20.84713,30.000002,0.09129692,40.81402,252.8861,210.9013,0.0,52.251945,0.113755174,4.5173726,49.4801,8.330017
35646,21578760.0,0.0,22.42456,21.860931,22.563446,23.076843,22.367035,21.96463,11.674927,11.685425,11.847321,12.799866,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1933.9303,6.265148e-05,0.0,52.251976,249.99725,20.865395,30.000002,0.091254294,40.78845,252.8864,210.90129,0.0,52.251976,0.11375515,4.522041,49.480133,8.330017
35647,21578820.0,0.0,22.41391,21.8526,22.55249,23.063354,22.35675,21.956879,11.674408,11.680481,11.768372,12.799927,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1926.4113,6.235484e-05,0.0,52.252014,249.99728,20.882025,30.000002,0.09121546,40.765163,252.88669,210.90132,0.0,52.252014,0.11375516,4.5240493,49.480164,8.330017
35648,21578880.0,0.0,22.40332,21.84375,22.541779,23.049957,22.347595,21.948944,11.674316,12.960999,11.725006,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1919.0138,6.2060084e-05,0.0,52.25204,249.99736,20.897743,30.000002,0.091178745,40.74316,252.88698,210.90137,0.0,52.25204,0.11375519,4.524307,49.480194,8.330017
35649,21578940.0,0.0,22.39325,21.834473,22.531769,23.036652,22.340607,21.940948,11.674591,12.392578,11.702087,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1911.8226,6.177e-05,0.0,52.25207,249.99739,20.914211,30.000002,0.09114021,40.720104,252.88727,210.90138,0.0,52.25207,0.11375519,4.5232534,49.480225,8.330017
35650,21579000.0,0.0,22.382751,21.824768,22.521362,23.023376,22.332184,21.932922,11.675018,12.066254,11.689697,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1904.7599,6.14862e-05,0.0,52.2521,249.9974,20.930563,30.000002,0.091101915,40.697212,252.88756,210.90138,0.0,52.2521,0.11375519,4.521436,49.480255,8.330017
35651,21579060.0,0.0,22.371246,21.814636,22.509827,23.008606,22.322449,21.924286,11.675537,11.887543,11.683105,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1897.7589,6.1208775e-05,0.0,52.252132,249.99742,20.94694,30.000002,0.09106353,40.674286,252.88783,210.9014,0.0,52.252132,0.11375519,4.519338,49.48028,8.330017
35652,21579120.0,0.0,22.359528,21.804108,22.498138,22.993896,22.312347,21.91565,11.676086,11.784454,11.679535,12.800049,0.0,0.0320848,0.0320848,0.049585577,250.0,11.700012,0.0,0.0,0.0,1890.877,6.0937797e-05,0.0,52.252163,249.9974,20.963846,30.000002,0.091023855,40.650616,252.88812,210.90138,0.0,52.252163,0.113755174,4.517143,49.480312,8.330017
35653,21579180.0,0.0,22.347778,21.793182,22.48639,22.979279,22.301971,21.907043,11.676666,11.735168,11.678101,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1884.1381,6.067355e-05,0.0,52.252186,249.9975,20.97784,30.000002,0.090991,40.631023,252.8884,210.90144,0.0,52.252186,0.1137552,4.514826,49.48034,8.330017
35654,21579240.0,0.0,22.33664,21.781921,22.475586,22.964752,22.291504,21.901764,11.677277,11.708801,12.527405,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1877.6221,6.0416733e-05,0.0,52.252216,249.99756,20.99254,30.000002,0.09095646,40.610443,252.88866,210.90147,0.0,52.252216,0.11375521,4.512314,49.480366,8.330017
35655,21579300.0,0.0,22.325226,21.770294,22.464478,22.950287,22.281006,21.895203,11.677948,11.694702,12.142426,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1871.2584,6.0167764e-05,0.0,52.252243,249.99756,21.008017,30.000002,0.090920046,40.588776,252.88893,210.90147,0.0,52.252243,0.1137552,4.5096383,49.480392,8.330017
35656,21579360.0,0.0,22.313354,21.758362,22.452911,22.93509,22.27069,21.887848,11.678589,11.687195,11.930267,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1864.9984,5.992578e-05,0.0,52.25227,249.99757,21.023138,30.000002,0.09088444,40.567608,252.88919,210.90149,0.0,52.25227,0.1137552,4.507105,49.480423,8.330017
35657,21579420.0,0.0,22.30133,21.746094,22.441193,22.919952,22.260406,21.880005,11.679169,11.683197,11.810516,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1858.8586,5.969035e-05,0.0,52.2523,249.99759,21.038189,30.000002,0.090848975,40.54653,252.88945,210.90149,0.0,52.2523,0.11375521,4.5047154,49.48045,8.330017
35658,21579480.0,0.0,22.289246,21.733582,22.429474,22.904907,22.250183,21.871918,11.679749,11.681244,11.743835,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1852.8475,5.946137e-05,0.0,52.252327,249.9976,21.053371,30.000002,0.09081317,40.52528,252.88972,210.9015,0.0,52.252327,0.11375521,4.5024056,49.48048,8.330017
35659,21579540.0,0.0,22.277557,21.720764,22.418304,22.889954,22.242157,21.863647,11.680298,12.767883,11.714935,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1847.002,5.9238726e-05,0.0,52.252354,249.99771,21.06566,30.000002,0.09078417,40.50807,252.88997,210.90157,0.0,52.252354,0.11375523,4.500172,49.4805,8.330017
35660,21579600.0,0.0,22.266022,21.707733,22.40738,22.875061,22.23468,21.855347,11.680878,12.271973,11.699341,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1841.3287,5.902289e-05,0.0,52.252377,249.99773,21.07994,30.000002,0.09075044,40.488083,252.89021,210.90158,0.0,52.252377,0.11375523,4.4978337,49.480526,8.330017
35661,21579660.0,0.0,22.253845,21.694458,22.395752,22.859161,22.226135,21.847015,11.681427,12.002563,11.691071,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1835.7231,5.881308e-05,0.0,52.2524,249.99774,21.09398,30.000002,0.09071725,40.468426,252.89046,210.90158,0.0,52.2524,0.113755226,4.495632,49.480553,8.330017
35662,21579720.0,0.0,22.241486,21.68097,22.383911,22.843353,22.21698,21.838715,11.681915,11.855896,11.686768,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1830.2028,5.8608483e-05,0.0,52.252422,249.99776,21.107866,30.000002,0.0906844,40.448986,252.8907,210.9016,0.0,52.252422,0.113755226,4.493678,49.480576,8.330017
35663,21579780.0,0.0,22.229034,21.667297,22.37204,22.827606,22.207489,21.830414,11.682373,11.775055,11.684601,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1824.7838,5.840904e-05,0.0,52.25245,249.99779,21.121376,30.000002,0.090652406,40.430073,252.89095,210.90161,0.0,52.25245,0.11375523,4.491819,49.480602,8.330017
35664,21579840.0,0.0,22.216766,21.653442,22.360382,22.811981,22.197815,21.82315,11.682831,11.732391,12.960846,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1819.4805,5.821465e-05,0.0,52.252472,249.99785,21.133846,30.000002,0.09062288,40.412617,252.89119,210.90164,0.0,52.252472,0.11375525,4.490019,49.480625,8.330017
35665,21579900.0,0.0,22.204987,21.639465,22.349426,22.796417,22.18805,21.817993,11.683289,11.710022,12.399506,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1814.3483,5.802562e-05,0.0,52.252495,249.99786,21.147099,30.000002,0.09059145,40.39406,252.89142,210.90166,0.0,52.252495,0.11375525,4.4881673,49.480648,8.330017
35666,21579960.0,0.0,22.192291,21.625336,22.337341,22.779846,22.178406,21.81018,11.683716,11.697968,12.073975,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1809.2416,5.784156e-05,0.0,52.252518,249.99788,21.160112,30.000002,0.09056058,40.375843,252.89165,210.90167,0.0,52.252518,0.11375525,4.4863777,49.48067,8.330017
35667,21580020.0,0.0,22.179382,21.611084,22.325043,22.763367,22.168732,21.801605,11.684082,11.69162,11.897186,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1804.1866,5.7661386e-05,0.0,52.252544,249.9979,21.173367,30.000002,0.0905291,40.357285,252.89188,210.90166,0.0,52.252544,0.11375525,4.484874,49.480694,8.330017
35668,21580080.0,0.0,22.166412,21.59674,22.312653,22.746979,22.159088,21.792664,11.684448,11.688263,11.799866,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1799.2107,5.748518e-05,0.0,52.252567,249.99792,21.185755,30.000002,0.09049966,40.339943,252.8921,210.90169,0.0,52.252567,0.11375525,4.4834433,49.480717,8.330017
35669,21580140.0,0.0,22.153412,21.582306,22.300262,22.730682,22.149475,21.783508,11.684814,11.686554,11.746246,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1794.3182,5.7312947e-05,0.0,52.25259,249.99794,21.19818,30.000002,0.09047012,40.322548,252.89233,210.9017,0.0,52.25259,0.11375526,4.482034,49.480743,8.330017
35670,21580200.0,0.0,22.141113,21.56781,22.288727,22.714478,22.143066,21.774231,11.68515,12.580078,11.718414,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1789.5735,5.7144836e-05,0.0,52.25261,249.998,21.209654,30.000002,0.09044282,40.306484,252.89255,210.90173,0.0,52.25261,0.11375527,4.480604,49.48076,8.330017
35671,21580260.0,0.0,22.128632,21.553314,22.276978,22.698303,22.135803,21.764832,11.685547,12.17337,11.7034,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1784.9222,5.6981255e-05,0.0,52.252632,249.99802,21.221933,30.000002,0.09041358,40.28929,252.89278,210.90173,0.0,52.252632,0.11375526,4.479066,49.480785,8.330017
35672,21580320.0,0.0,22.115936,21.538757,22.264984,22.68219,22.127563,21.755432,11.685883,11.952179,11.695374,12.800049,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1780.3278,5.682143e-05,0.0,52.252655,249.99803,21.23384,30.000002,0.09038521,40.272625,252.89299,210.90175,0.0,52.252655,0.11375527,4.477669,49.480804,8.330017
35673,21580380.0,0.0,22.10315,21.524231,22.2529,22.666199,22.118774,21.746033,11.686188,11.832581,11.691193,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1775.797,5.6665078e-05,0.0,52.252674,249.99805,21.24595,30.000002,0.090356335,40.25567,252.8932,210.90176,0.0,52.252674,0.11375527,4.476393,49.480827,8.330017
35674,21580440.0,0.0,22.090332,21.509705,22.240753,22.650269,22.10971,21.736664,11.686493,11.765747,11.688995,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1771.3365,5.6512086e-05,0.0,52.252697,249.99808,21.257383,30.000002,0.09032906,40.239666,252.8934,210.90178,0.0,52.252697,0.11375527,4.4751773,49.480846,8.330017
35675,21580500.0,0.0,22.077972,21.495209,22.229126,22.6344,22.100525,21.72934,11.686798,11.729492,12.773865,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1766.9819,5.6362464e-05,0.0,52.252716,249.99812,21.268114,30.000002,0.09030346,40.22464,252.89362,210.90181,0.0,52.252716,0.113755286,4.4739866,49.480865,8.330017
35676,21580560.0,0.0,22.065857,21.480774,22.217865,22.618744,22.091309,21.722748,11.687134,11.710205,12.278259,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1762.7504,5.6216784e-05,0.0,52.252735,249.99814,21.279535,30.000002,0.09027617,40.20865,252.89381,210.90181,0.0,52.252735,0.113755286,4.472668,49.480885,8.330017
35677,21580620.0,0.0,22.053528,21.4664,22.206299,22.60318,22.082062,21.714966,11.687439,11.699768,12.008789,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1758.572,5.60746e-05,0.0,52.252758,249.99815,21.290768,30.000002,0.09024932,40.192924,252.89401,210.90182,0.0,52.252758,0.113755286,4.4714046,49.480907,8.330017
35678,21580680.0,0.0,22.041138,21.452148,22.19458,22.587677,22.072815,21.706604,11.687714,11.694092,11.859467,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1754.4474,5.5935427e-05,0.0,52.252777,249.99817,21.301945,30.000002,0.09022259,40.177277,252.89423,210.90182,0.0,52.252777,0.113755286,4.4702725,49.480927,8.330017
35679,21580740.0,0.0,22.028687,21.437988,22.18283,22.572296,22.063599,21.697937,11.687988,11.691132,11.77829,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1750.3829,5.579917e-05,0.0,52.252792,249.99818,21.312967,30.000002,0.090196215,40.161846,252.89442,210.90184,0.0,52.252792,0.113755286,4.4692135,49.48095,8.330017
35680,21580800.0,0.0,22.016388,21.42395,22.171173,22.556946,22.055054,21.689056,11.688232,12.849182,11.737274,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1746.3881,5.566576e-05,2.8733332,52.25281,249.99825,21.322594,30.000002,0.09017318,40.14837,252.8946,210.90189,0.0,52.25281,0.1137553,4.468199,49.480965,8.330017
35681,21580860.0,0.0,22.004883,21.410065,22.160461,22.54181,22.049347,21.680206,11.688507,12.429047,11.715118,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1742.5409,5.5535646e-05,0.0,52.25283,249.99826,21.3332,30.000002,0.090147756,40.13352,252.8948,210.90189,0.0,52.25283,0.1137553,4.4670916,49.480984,8.330017
35682,21580920.0,0.0,21.993073,21.396362,22.149384,22.526764,22.042114,21.671326,11.688812,12.093994,11.7031555,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1738.7482,5.540899e-05,0.0,52.252853,249.99828,21.34355,30.000002,0.09012295,40.11903,252.89499,210.9019,0.0,52.252853,0.1137553,4.4659233,49.481003,8.330017
35683,21580980.0,0.0,21.98114,21.382843,22.138092,22.51178,22.034088,21.662445,11.689056,11.908844,11.696655,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1734.9976,5.528498e-05,0.0,52.252872,249.99829,21.354177,30.000002,0.09009746,40.10415,252.89517,210.90189,0.0,52.252872,0.1137553,4.4648986,49.481018,8.330017
35684,21581040.0,0.0,21.969208,21.369537,22.126709,22.496857,22.025635,21.653564,11.689301,11.80423,11.693085,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1731.2993,5.5163528e-05,0.0,52.252888,249.9983,21.364426,30.000002,0.09007286,40.089806,252.89537,210.9019,0.0,52.252888,0.1137553,4.4639544,49.481037,8.330017
35685,21581100.0,0.0,21.957275,21.356445,22.115295,22.482025,22.016937,21.644714,11.689514,11.746216,11.691193,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1727.6582,5.5044613e-05,0.0,52.252907,249.9983,21.37478,30.000002,0.09004801,40.07531,252.89555,210.9019,0.0,52.252907,0.1137553,4.463045,49.481056,8.330017
35686,21581160.0,0.0,21.946136,21.343597,22.104767,22.467407,22.008148,21.639008,11.689758,11.720581,12.584564,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1724.1412,5.49284e-05,0.0,52.25292,249.99838,21.383255,30.000002,0.09002765,40.063442,252.89572,210.90196,0.0,52.25292,0.11375531,4.46212,49.48107,8.330017
35687,21581220.0,0.0,21.934906,21.331024,22.094116,22.45285,21.999298,21.632477,11.690002,11.7066345,12.178192,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1720.7009,5.481546e-05,0.0,52.252937,249.9984,21.393044,30.000002,0.09000413,40.04974,252.8959,210.90196,0.0,52.252937,0.11375531,4.4610457,49.481087,8.330017
35688,21581280.0,0.0,21.923553,21.318726,22.083221,22.438385,21.990448,21.62497,11.690247,11.699127,11.955414,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1717.3008,5.470509e-05,0.0,52.252953,249.99841,21.40269,30.000002,0.08998092,40.036232,252.89607,210.90196,0.0,52.252953,0.11375531,4.4600782,49.481106,8.330017
35689,21581340.0,0.0,21.91217,21.306732,22.072205,22.424011,21.981598,21.616974,11.69046,11.695129,11.834259,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1713.9473,5.459705e-05,0.0,52.25297,249.99841,21.412195,30.000002,0.08995806,40.022926,252.89624,210.90198,0.0,52.25297,0.11375531,4.4592133,49.48112,8.330017
35690,21581400.0,0.0,21.900818,21.295044,22.061127,22.409668,21.972778,21.608734,11.690674,11.692993,11.767426,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1710.6478,5.4491327e-05,0.0,52.25299,249.99844,21.421444,30.000002,0.0899358,40.00998,252.89642,210.90198,0.0,52.25299,0.11375531,4.4583807,49.48114,8.330017
35691,21581460.0,0.0,21.890015,21.283691,22.050629,22.395538,21.965973,21.600403,11.690887,12.820709,11.732666,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1707.4413,5.4388e-05,0.0,52.253002,249.99847,21.429983,30.000002,0.089915246,39.998024,252.89659,210.90201,0.0,52.253002,0.11375532,4.4575496,49.481155,8.330017
35692,21581520.0,0.0,21.879547,21.272736,22.040527,22.3815,21.960114,21.59201,11.691132,12.304016,11.713776,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1704.3497,5.428777e-05,0.0,52.25302,249.99849,21.43908,30.000002,0.08989332,39.98529,252.89674,210.90202,0.0,52.25302,0.11375532,4.456547,49.48117,8.330017
35693,21581580.0,0.0,21.868927,21.262115,22.03006,22.367523,21.952972,21.583618,11.691376,12.025269,11.703522,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1701.2974,5.4190234e-05,0.0,52.253036,249.9985,21.448141,30.000002,0.08987147,39.972603,252.89691,210.90202,0.0,52.253036,0.11375532,4.4555774,49.481186,8.330017
35694,21581640.0,0.0,21.858246,21.251892,22.01944,22.353607,21.94519,21.575195,11.691589,11.871216,11.697968,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1698.2869,5.4094908e-05,0.0,52.253048,249.99852,21.456879,30.000002,0.089850396,39.96037,252.89708,210.90204,0.0,52.253048,0.11375532,4.4547334,49.4812,8.330017
35695,21581700.0,0.0,21.847595,21.242096,22.008759,22.339783,21.937012,21.566833,11.691772,11.789154,11.695099,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1695.326,5.4001765e-05,0.0,52.253067,249.99854,21.465536,30.000002,0.08982951,39.94825,252.89723,210.90204,0.0,52.253067,0.11375532,4.453946,49.481216,8.330017
35696,21581760.0,0.0,21.837158,21.232758,21.99823,22.326141,21.92871,21.559143,11.691986,11.744904,12.835266,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1692.4327,5.3910866e-05,0.0,52.25308,249.99858,21.473473,30.000002,0.08981036,39.937138,252.89738,210.90207,3.5601597,52.25308,0.11375534,4.4531593,49.48123,8.330017
35697,21581820.0,0.0,21.827515,21.223846,21.988556,22.312561,21.920319,21.554138,11.6922,11.720947,12.43219,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1689.6727,5.3822718e-05,0.0,52.253098,249.9986,21.481947,30.000002,0.08978989,39.925274,252.89754,210.90207,0.0,52.253098,0.11375534,4.4522557,49.481247,8.330017
35698,21581880.0,0.0,21.817657,21.215393,21.978485,22.299072,21.911865,21.547668,11.692444,11.707947,12.095825,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1686.961,5.373741e-05,0.0,52.25311,249.9986,21.490288,30.000002,0.089769736,39.913597,252.8977,210.90208,0.0,52.25311,0.11375534,4.4512873,49.481262,8.330017
35699,21581940.0,0.0,21.80774,21.207458,21.9682,22.285645,21.903442,21.540436,11.692657,11.700958,11.913055,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1684.2902,5.365434e-05,0.0,52.253128,249.99861,21.498755,30.000002,0.08974928,39.901745,252.89786,210.90208,0.0,52.253128,0.11375534,4.4504404,49.481277,8.330017
35700,21582000.0,0.0,21.797852,21.200012,21.957855,22.272278,21.89502,21.532776,11.692841,11.697266,11.813995,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1681.6697,5.3573425e-05,0.0,52.25314,249.99863,21.506666,30.000002,0.08973014,39.890667,252.898,210.9021,0.0,52.25314,0.11375534,4.449656,49.48129,8.330017
35701,21582060.0,0.0,21.785736,21.195068,21.94403,22.255402,21.882874,21.52121,11.690216,11.694824,11.758301,12.799896,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1676.5974,5.3451113e-05,0.0,52.25315,249.99866,21.514414,30.000002,0.0897114,39.879818,252.89815,210.90211,0.0,52.25315,0.11375534,4.458124,49.481304,8.330017
35702,21582120.0,0.0,21.774994,21.194458,21.930786,22.238647,21.873718,21.509521,11.681519,12.618011,11.725159,12.7994995,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1668.5038,5.318905e-05,0.0,52.253162,249.99869,21.521881,30.000002,0.08969333,39.86937,252.89828,210.90213,0.0,52.253162,0.113755345,4.493881,49.481316,8.330017
35703,21582180.0,0.0,21.765076,21.19806,21.91748,22.221954,21.863953,21.497803,11.67572,12.190491,11.703796,12.79953,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1659.8698,5.2874817e-05,0.0,52.25318,249.9987,21.529728,30.000002,0.08967433,39.85838,252.89844,210.90213,0.0,52.25318,0.113755345,4.518578,49.48133,8.330017
35704,21582240.0,0.0,21.755829,21.205719,21.9039,22.205383,21.85315,21.486053,11.672302,11.9548645,11.690094,12.799652,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1651.0676,5.2536765e-05,0.0,52.253193,249.9987,21.5374,30.000002,0.08965575,39.84764,252.89857,210.90215,0.0,52.253193,0.113755345,4.5324287,49.481342,8.330017
35705,21582300.0,0.0,21.747345,21.217285,21.890198,22.188873,21.841797,21.474335,11.670349,11.822235,11.681366,12.799774,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1642.2358,5.2186206e-05,0.0,52.253204,249.99872,21.545109,30.000002,0.08963707,39.83685,252.89871,210.90215,0.0,52.253204,0.113755345,4.540272,49.481358,8.330017
35706,21582360.0,0.0,21.739899,21.232544,21.876831,22.172974,21.830383,21.462982,11.669403,11.752563,11.676086,12.799896,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1633.4812,5.1829593e-05,0.0,52.253216,249.99873,21.552362,30.000002,0.089619495,39.826694,252.89885,210.90216,0.0,52.253216,0.113755345,4.544028,49.48137,8.330017
35707,21582420.0,0.0,21.733582,21.251434,21.863922,22.157166,21.818817,21.45346,11.669067,11.714752,12.824127,12.799957,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1624.8856,5.147271e-05,0.0,52.253227,249.99876,21.559202,30.000002,0.0896029,39.817116,252.89899,210.90218,0.0,52.253227,0.11375536,4.5453014,49.48138,8.330017
35708,21582480.0,0.0,21.728333,21.273712,21.85141,22.141418,21.80719,21.444885,11.669128,11.694031,12.295685,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1616.4984,5.1119176e-05,0.0,52.25324,249.99878,21.566463,30.000002,0.08958529,39.80695,252.89912,210.90218,0.0,52.25324,0.11375536,4.5449557,49.48139,8.330017
35709,21582540.0,0.0,21.72351,21.299255,21.838562,22.125793,21.795563,21.43509,11.669434,11.68277,12.010742,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1608.266,5.0770308e-05,0.0,52.253258,249.9988,21.573696,30.000002,0.08956774,39.796825,252.89926,210.90219,0.0,52.253258,0.11375536,4.5437493,49.481407,8.330017
35710,21582600.0,0.0,21.719269,21.327942,21.825562,22.11023,21.783966,21.424652,11.66983,11.676758,11.854828,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1600.1969,5.0426617e-05,0.0,52.25327,249.9988,21.58072,30.000002,0.08955068,39.786987,252.89938,210.90219,0.0,52.25327,0.11375536,4.542137,49.48142,8.330017
35711,21582660.0,0.0,21.715576,21.359558,21.812439,22.094727,21.772247,21.413788,11.670288,11.673706,11.770386,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1592.2958,5.0088565e-05,0.0,52.25328,249.99883,21.587559,30.000002,0.089534074,39.777416,252.8995,210.9022,0.0,52.25328,0.11375536,4.5402775,49.48143,8.330017
