,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35712,21582720.0,0.0,21.712524,21.394012,21.799377,22.079315,21.760925,21.40274,11.670776,12.516876,11.72403,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1584.5696,4.9756367e-05,19.24673,52.253296,249.99886,21.593948,30.000002,0.08951857,39.76847,252.89964,210.90222,0.0,52.253296,0.113755375,4.5382857,49.48144,8.330017
35713,21582780.0,0.0,21.710846,21.431091,21.787292,22.063965,21.752869,21.391632,11.671295,12.46814,11.700226,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1577.0945,4.9430633e-05,0.0,52.2533,249.99886,21.600725,30.000002,0.08950209,39.758984,252.89977,210.90222,0.0,52.2533,0.11375536,4.536132,49.481453,8.330017
35714,21582840.0,0.0,21.709381,21.470673,21.77481,22.048737,21.743256,21.380524,11.671875,12.106262,11.687225,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1569.8907,4.9111422e-05,0.0,52.25331,249.99887,21.607409,30.000002,0.08948585,39.74963,252.89989,210.90224,0.0,52.25331,0.11375536,4.5338583,49.481464,8.330017
35715,21582900.0,0.0,21.708282,21.512573,21.762115,22.033539,21.732788,21.369385,11.672485,11.90744,11.680359,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1564.137,4.8799826e-05,0.0,52.253323,249.99889,21.613941,30.000002,0.08946996,39.740486,252.90001,210.90224,0.0,52.253323,0.113755375,4.5313163,49.481476,8.330017
35716,21582960.0,0.0,21.707855,21.556671,21.749664,22.01892,21.722076,21.358643,11.673431,11.800262,11.676971,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1558.7869,4.8500267e-05,0.0,52.253334,249.9989,21.620422,30.000002,0.08945419,39.73141,252.90013,210.90224,0.0,52.253334,0.11375536,4.5277247,49.481487,8.330017
35717,21583020.0,0.0,21.707886,21.602783,21.737213,22.004364,21.71112,21.3479,11.674591,11.741547,11.675598,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1553.7406,4.8215767e-05,0.0,52.25335,249.99892,21.626741,30.000002,0.08943882,39.72256,252.90025,210.90225,0.0,52.25335,0.113755375,4.522917,49.4815,8.330017
35718,21583080.0,0.0,21.708893,21.650787,21.725494,21.989868,21.700073,21.340027,11.675415,11.711243,12.622467,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1548.8684,4.793898e-05,0.0,52.25336,249.99895,21.632566,30.000002,0.08942464,39.71441,252.90036,210.90227,0.0,52.25336,0.113755375,4.5194435,49.481506,8.330017
35719,21583140.0,0.0,21.710266,21.7005,21.713715,21.975464,21.688965,21.331604,11.676056,11.695099,12.191925,12.800079,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1544.1105,4.7668185e-05,0.0,52.253372,249.99895,21.638836,30.000002,0.089409366,39.705627,252.90048,210.90228,0.0,52.253372,0.113755375,4.516869,49.48152,8.330017
35720,21583200.0,0.0,21.711761,21.75177,21.70169,21.961151,21.677856,21.322144,11.676514,11.686951,11.967346,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1539.4148,4.740205e-05,0.0,52.253376,249.99898,21.644636,30.000002,0.08939525,39.69751,252.90059,210.90228,0.0,52.253376,0.113755375,4.515015,49.48153,8.330017
35721,21583260.0,0.0,21.713776,21.804443,21.68988,21.947296,21.667023,21.31253,11.676849,11.682251,11.834503,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1534.7852,4.713894e-05,0.0,52.253387,249.99896,21.651018,30.000002,0.08937969,39.688576,252.90071,210.90228,0.0,52.253387,0.113755375,4.513547,49.48154,8.330017
35722,21583320.0,0.0,21.716003,21.858398,21.67804,21.933533,21.65622,21.302612,11.677155,11.679871,11.762512,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1530.2148,4.6878846e-05,0.0,52.253403,249.99898,21.656843,30.000002,0.0893655,39.68042,252.90082,210.9023,0.0,52.253403,0.113755375,4.5123324,49.48155,8.330017
35723,21583380.0,0.0,21.718811,21.913422,21.666565,21.91983,21.647003,21.292542,11.677399,12.879974,11.723358,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1525.7139,4.6621382e-05,0.0,52.253407,249.99901,21.66232,30.000002,0.08935215,39.672752,252.90092,210.90231,0.0,52.253407,0.11375538,4.511295,49.48156,8.330017
35724,21583440.0,0.0,21.72226,21.96939,21.65561,21.90622,21.639252,21.28244,11.677673,12.332092,11.702576,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1521.3188,4.636699e-05,0.0,52.253418,249.99902,21.668104,30.000002,0.08933804,39.664654,252.90103,210.90231,0.0,52.253418,0.11375538,4.5102167,49.48157,8.330017
35725,21583500.0,0.0,21.725586,22.026123,21.644287,21.89267,21.630127,21.272308,11.6779175,12.044525,11.691711,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1516.9478,4.6115416e-05,0.0,52.25343,249.99904,21.673574,30.000002,0.0893247,39.656998,252.90114,210.90233,0.0,52.25343,0.11375538,4.5092235,49.48158,8.330017
35726,21583560.0,0.0,21.729156,22.083496,21.633118,21.879578,21.620544,21.262482,11.678131,11.877014,11.685455,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1512.61,4.5865785e-05,0.0,52.253437,249.99904,21.679518,30.000002,0.08931019,39.648674,252.90125,210.90233,0.0,52.253437,0.11375538,4.5083694,49.48159,8.330017
35727,21583620.0,0.0,21.732819,22.141357,21.621857,21.866547,21.610626,21.252655,11.678314,11.780212,11.681915,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1508.3022,4.561827e-05,0.0,52.25345,249.99902,21.68541,30.000002,0.08929581,39.640427,252.90135,210.90231,0.0,52.25345,0.113755375,4.5075645,49.4816,8.330017
35728,21583680.0,0.0,21.736572,22.199524,21.610626,21.853607,21.600433,21.243164,11.678497,11.733826,12.46051,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1504.0205,4.5372828e-05,0.0,52.25346,249.99907,21.690094,30.000002,0.08928438,39.633865,252.90146,210.90234,21.891445,52.25346,0.1137554,4.506801,49.48161,8.330017
35729,21583740.0,0.0,21.741089,22.257874,21.600311,21.840729,21.59018,21.236755,11.678711,11.708801,12.46286,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1499.8362,4.5129837e-05,0.0,52.253468,249.99908,21.69544,30.000002,0.08927132,39.626385,252.90155,210.90236,0.0,52.253468,0.11375538,4.5059566,49.481617,8.330017
35730,21583800.0,0.0,21.74533,22.316223,21.5896,21.827911,21.579895,21.228882,11.678925,11.69519,12.106689,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1495.6713,4.4889635e-05,0.0,52.25348,249.9991,21.70078,30.000002,0.089258276,39.618908,252.90166,210.90236,0.0,52.25348,0.11375538,4.505003,49.48163,8.330017
35731,21583860.0,0.0,21.749603,22.37442,21.57898,21.81549,21.569794,21.220428,11.679138,11.687805,11.911224,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1491.5269,4.4651635e-05,0.0,52.253487,249.9991,21.706066,30.000002,0.089245364,39.61151,252.90175,210.90236,0.0,52.253487,0.11375538,4.504151,49.481636,8.330017
35732,21583920.0,0.0,21.753754,22.432312,21.568268,21.803162,21.559723,21.211578,11.679321,11.683716,11.80072,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1487.4004,4.4415916e-05,0.0,52.253498,249.9991,21.71132,30.000002,0.08923251,39.604153,252.90186,210.90236,0.0,52.253498,0.11375538,4.503315,49.481644,8.330017
35733,21583980.0,0.0,21.757812,22.489746,21.557526,21.790894,21.549713,21.202484,11.679535,11.681519,11.739349,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1483.2905,4.418252e-05,0.0,52.2535,249.99911,21.71659,30.000002,0.08921963,39.59677,252.90195,210.90237,0.0,52.2535,0.11375538,4.5024753,49.481655,8.330017
35734,21584040.0,0.0,21.762299,22.54657,21.547455,21.778687,21.542389,21.193237,11.679749,12.672424,11.712311,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1479.2427,4.395164e-05,0.0,52.25351,249.99915,21.720903,30.000002,0.08920909,39.590733,252.90204,210.90239,0.0,52.25351,0.1137554,4.501595,49.48166,8.330017
35735,21584100.0,0.0,21.766663,22.60263,21.537476,21.76654,21.534882,21.18396,11.680023,12.221344,11.697601,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1475.2496,4.3724187e-05,0.0,52.25352,249.99916,21.725836,30.000002,0.08919703,39.58383,252.90213,210.90239,0.0,52.25352,0.1137554,4.500481,49.48167,8.330017
35736,21584160.0,0.0,21.770813,22.657745,21.527405,21.75476,21.526459,21.174957,11.680298,11.974579,11.689667,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1471.2731,4.34997e-05,0.0,52.253525,249.99916,21.730747,30.000002,0.089185014,39.576954,252.90222,210.9024,0.0,52.253525,0.1137554,4.499396,49.481678,8.330017
35737,21584220.0,0.0,21.774628,22.711823,21.517242,21.743073,21.517456,21.165955,11.680542,11.840118,11.685425,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1467.3082,4.327811e-05,0.0,52.25354,249.99918,21.735586,30.000002,0.08917317,39.57018,252.90231,210.9024,0.0,52.25354,0.1137554,4.4983406,49.481686,8.330017
35738,21584280.0,0.0,21.778168,22.764618,21.506989,21.731445,21.508118,21.156952,11.680786,11.76593,11.683228,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1463.3577,4.3059474e-05,0.0,52.253544,249.99918,21.74029,30.000002,0.08916166,39.563595,252.9024,210.9024,0.0,52.253544,0.1137554,4.49728,49.481693,8.330017
35739,21584340.0,0.0,21.781647,22.81607,21.497131,21.71988,21.498657,21.149506,11.681061,11.726807,12.873505,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1459.4453,4.284399e-05,0.0,52.25355,249.9992,21.744623,30.000002,0.089151055,39.55753,252.90248,210.90242,0.0,52.25355,0.11375541,4.4961777,49.4817,8.330017
35740,21584400.0,0.0,21.785217,22.865936,21.487701,21.708344,21.489105,21.143372,11.6813965,11.706146,12.329987,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1455.6146,4.263258e-05,0.0,52.253563,249.9992,21.749235,30.000002,0.08913975,39.55107,252.90257,210.90242,0.0,52.253563,0.1137554,4.494842,49.48171,8.330017
35741,21584460.0,0.0,21.7883,22.914124,21.47815,21.697174,21.479706,21.13617,11.681732,11.695374,12.044952,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1451.8134,4.2425538e-05,0.0,52.253567,249.99922,21.753595,30.000002,0.089129075,39.544968,252.90266,210.90244,0.0,52.253567,0.11375541,4.493427,49.481716,8.330017
35742,21584520.0,0.0,21.790894,22.96045,21.468475,21.686096,21.470306,21.128326,11.682068,11.689423,11.884125,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1448.0288,4.2222237e-05,0.0,52.253574,249.99922,21.758312,30.000002,0.08911751,39.538364,252.90274,210.90244,0.0,52.253574,0.1137554,4.4920573,49.481728,8.330017
35743,21584580.0,0.0,21.79303,23.00476,21.45871,21.675018,21.460968,21.120148,11.682404,11.686157,11.79184,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1444.2612,4.2022624e-05,0.0,52.25358,249.99924,21.762678,30.000002,0.08910682,39.53225,252.90283,210.90244,0.0,52.25358,0.1137554,4.490663,49.48173,8.330017
35744,21584640.0,0.0,21.794647,23.046936,21.448944,21.664032,21.45166,21.111816,11.68277,11.844788,11.741058,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1440.5248,4.1827327e-05,50.04747,52.253593,249.99925,21.76694,30.000002,0.089096375,39.526283,252.90291,210.90245,0.0,52.253593,0.11375541,4.489178,49.48174,8.330017
35745,21584700.0,0.0,21.79657,23.086761,21.440125,21.653107,21.445984,21.103363,11.683197,12.519348,11.714752,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1436.8937,4.1636897e-05,0.0,52.253597,249.99927,21.77099,30.000002,0.08908644,39.520615,252.90298,210.90245,0.0,52.253597,0.11375541,4.4875293,49.481747,8.330017
35746,21584760.0,0.0,21.797852,23.124115,21.431213,21.642517,21.438934,21.095093,11.683655,12.140625,11.700562,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1433.321,4.1452127e-05,0.0,52.253605,249.99927,21.775246,30.000002,0.08907601,39.514656,252.90308,210.90247,0.0,52.253605,0.11375541,4.485643,49.481754,8.330017
35747,21584820.0,0.0,21.79837,23.158813,21.422028,21.631958,21.43097,21.086792,11.684113,11.934723,11.693054,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1429.7761,4.127261e-05,0.0,52.25361,249.99928,21.77929,30.000002,0.089066096,39.50899,252.90315,210.90247,0.0,52.25361,0.11375541,4.483784,49.481762,8.330017
35748,21584880.0,0.0,21.798218,23.190765,21.41275,21.62146,21.422516,21.078552,11.68457,11.821228,11.689117,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1426.2627,4.109819e-05,0.0,52.253616,249.99928,21.783443,30.000002,0.089055896,39.503178,252.90323,210.90247,0.0,52.253616,0.11375541,4.4819484,49.481766,8.330017
35749,21584940.0,0.0,21.799805,23.219757,21.406494,21.611053,21.413818,21.08194,11.685089,11.7595215,15.725708,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1422.9979,4.093006e-05,0.0,52.25362,249.9993,21.787325,30.000002,0.08904638,39.497746,252.9033,210.90248,9.785565,52.25362,0.11375541,4.479866,49.481773,8.330017
35750,21585000.0,0.0,21.801208,23.245636,21.400879,21.600647,21.404999,21.086914,11.685791,11.725983,15.825775,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1419.9384,4.0771163e-05,0.0,52.253635,249.99931,21.79131,30.000002,0.0890366,39.49217,252.90338,210.90248,11.865963,52.253635,0.11375541,4.4770036,49.48178,8.330017
35751,21585060.0,0.0,21.802185,23.26828,21.3956,21.590576,21.39627,21.09256,11.686493,11.707947,16.084106,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1416.9922,4.062021e-05,0.0,52.25364,249.99931,21.795256,30.000002,0.08902691,39.48664,252.90346,210.90248,12.50698,52.25364,0.11375541,4.474177,49.48179,8.330017
35752,21585120.0,0.0,21.802612,23.287506,21.390564,21.580566,21.387543,21.098938,11.687164,11.698364,16.27243,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1414.1437,4.0476763e-05,0.0,52.253647,249.99933,21.799095,30.000002,0.08901749,39.481266,252.90352,210.9025,12.432571,52.253647,0.11375541,4.4714675,49.481792,8.330017
35753,21585180.0,0.0,21.802399,23.303192,21.38565,21.570587,21.378784,21.105682,11.687805,11.693451,16.316406,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1411.382,4.0340718e-05,0.0,52.25365,249.99934,21.802895,30.000002,0.08900816,39.47595,252.9036,210.9025,11.830576,52.25365,0.11375541,4.468825,49.4818,8.330017
35754,21585240.0,0.0,21.80133,23.315125,21.380707,21.560669,21.370087,21.112244,11.688446,11.691071,16.200653,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1408.6958,4.021202e-05,0.0,52.25366,249.99934,21.806763,30.000002,0.08899866,39.47053,252.90367,210.9025,10.833989,52.25366,0.11375541,4.466216,49.481808,8.330017
35755,21585300.0,0.0,21.7995,23.323212,21.375885,21.550812,21.362518,21.118134,11.689087,12.956848,15.9392395,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1406.0837,4.0090657e-05,0.0,52.253662,249.99936,21.810198,30.000002,0.08899023,39.465725,252.90373,210.90251,9.575485,52.253662,0.11375542,4.4636245,49.481815,8.330017
35756,21585360.0,0.0,21.79715,23.32724,21.37149,21.54123,21.35727,21.122406,11.689758,12.392853,15.5833435,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1403.5923,3.9977218e-05,0.0,52.25367,249.99937,21.81386,30.000002,0.08898123,39.460598,252.90381,210.90251,8.35695,52.25367,0.11375542,4.460903,49.48182,8.330017
35757,21585420.0,0.0,21.793274,23.327087,21.366333,21.531708,21.350555,21.125366,11.69046,12.07373,15.165619,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1401.132,3.9871593e-05,0.0,52.253677,249.99937,21.817547,30.000002,0.088972166,39.455433,252.90388,210.90251,7.0819855,52.253677,0.11375542,4.458157,49.481827,8.330017
35758,21585480.0,0.0,21.787994,23.322601,21.360535,21.522247,21.343048,21.126923,11.691101,11.898682,14.724426,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1398.6895,3.9773102e-05,0.0,52.25368,249.99937,21.821127,30.000002,0.08896336,39.45042,252.90395,210.90251,5.9219203,52.25368,0.11375542,4.4555674,49.481834,8.330017
35759,21585540.0,0.0,21.781342,23.31363,21.354279,21.512817,21.335144,21.127045,11.691711,11.803986,14.296997,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1396.2725,3.968177e-05,0.0,52.25369,249.99939,21.824589,30.000002,0.08895486,39.445576,252.904,210.90253,4.9585166,52.25369,0.11375542,4.453028,49.48184,8.330017
35760,21585600.0,0.0,21.773346,23.300018,21.347595,21.503448,21.327026,21.125885,11.692352,11.752106,13.917999,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1393.8921,3.9597846e-05,0.0,52.253693,249.99939,21.82803,30.000002,0.0889464,39.44076,252.90408,210.90253,4.2551413,52.253693,0.11375542,4.4504504,49.481846,8.330017
35761,21585660.0,0.0,21.76419,23.282776,21.340454,21.49405,21.31894,21.123108,11.69342,11.725098,13.630157,12.800079,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1391.8195,3.9527422e-05,0.0,52.2537,249.9994,21.831345,30.000002,0.08893824,39.436115,252.90414,210.90254,4.0017247,52.2537,0.11375542,4.4465985,49.48185,8.330017
35762,21585720.0,0.0,21.754333,23.263092,21.3331,21.48471,21.310791,21.119629,11.695923,11.710876,13.447876,12.800171,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1390.5167,3.949589e-05,0.0,52.253704,249.9994,21.834787,30.000002,0.08892978,39.431297,252.9042,210.90254,4.007762,52.253704,0.11375542,4.436572,49.481853,8.330017
35763,21585780.0,0.0,21.743927,23.241089,21.325684,21.475433,21.302643,21.115814,11.697388,11.703491,13.371674,12.800171,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1389.1787,3.947244e-05,0.0,52.25371,249.9994,21.838316,30.000002,0.0889211,39.426357,252.90427,210.90254,4.2742176,52.25371,0.11375542,4.430032,49.48186,8.330017
35764,21585840.0,0.0,21.732971,23.216858,21.318268,21.466187,21.294495,21.111877,11.697754,11.700836,13.3992,12.800079,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1387.7344,3.944946e-05,0.0,52.253716,249.99944,21.841272,30.000002,0.08891383,39.42222,252.90433,210.90254,4.79124,52.253716,0.11375542,4.4283137,49.481865,8.330017
35765,21585900.0,0.0,21.72165,23.1904,21.310944,21.457,21.286377,21.108246,11.697754,11.69931,13.517151,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1386.1917,3.9423354e-05,0.0,52.253723,249.99944,21.844734,30.000002,0.088905305,39.41737,252.9044,210.90254,5.476453,52.253723,0.11375542,4.4284754,49.481873,8.330017
35766,21585960.0,0.0,21.710388,23.161865,21.30429,21.447784,21.28064,21.10495,11.697693,12.759949,13.721436,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1384.6196,3.9396116e-05,0.0,52.25373,249.99945,21.847443,30.000002,0.08889865,39.41358,252.90445,210.90256,6.3351846,52.25373,0.113755435,4.4289474,49.481876,8.330017
35767,21586020.0,0.0,21.699036,23.131317,21.298096,21.438599,21.27539,21.102448,11.697662,12.275574,13.983673,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1383.0612,3.9369243e-05,0.0,52.253735,249.99947,21.850605,30.000002,0.088890865,39.409153,252.90451,210.90257,7.20969,52.253735,0.11375542,4.4290195,49.48188,8.330017
35768,21586080.0,0.0,21.687195,23.098816,21.29187,21.429443,21.268951,21.10086,11.697632,12.013641,14.277191,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1381.4502,3.934198e-05,0.0,52.253735,249.99947,21.853693,30.000002,0.08888326,39.40483,252.90457,210.90257,8.04503,52.253735,0.11375542,4.42913,49.481888,8.330017
35769,21586140.0,0.0,21.675049,23.064453,21.285706,21.42035,21.261871,21.10025,11.697571,11.869446,14.5746155,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1379.7891,3.9313803e-05,0.0,52.253742,249.99947,21.856777,30.000002,0.088875666,39.400513,252.90463,210.90257,8.775093,52.253742,0.11375542,4.429384,49.48189,8.330017
35770,21586200.0,0.0,21.662628,23.02829,21.279755,21.411316,21.254456,21.100586,11.69751,11.790863,14.851776,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1378.0896,3.9284856e-05,0.0,52.253746,249.99948,21.85975,30.000002,0.08886834,39.396347,252.9047,210.90257,9.350464,52.253746,0.11375542,4.4296575,49.4819,8.330017
35771,21586260.0,0.0,21.649963,22.990448,21.273956,21.402222,21.246948,21.101562,11.697449,11.748169,15.09433,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1376.3544,3.925527e-05,0.0,52.253754,249.99948,21.86268,30.000002,0.08886113,39.392246,252.90474,210.90257,9.795007,52.253754,0.113755435,4.429907,49.481903,8.330017
35772,21586320.0,0.0,21.637054,22.950958,21.268341,21.393188,21.23935,21.103241,11.697388,11.724579,15.283569,12.799988,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1374.5881,3.9225084e-05,0.0,52.253757,249.99948,21.865597,30.000002,0.08885395,39.388165,252.9048,210.90259,10.018749,52.253757,0.113755435,4.4301395,49.481907,8.330017
35773,21586380.0,0.0,21.623962,22.909943,21.262878,21.384186,21.23175,21.105408,11.697357,11.712128,15.409454,12.799988,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1372.7915,3.9194347e-05,0.0,52.253765,249.9995,21.868423,30.000002,0.08884698,39.38421,252.90486,210.90259,10.043049,52.253765,0.113755435,4.430356,49.481915,8.330017
35774,21586440.0,0.0,21.610596,22.867462,21.257507,21.375244,21.224121,21.107819,11.698212,11.7052,15.467712,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1371.4807,3.918038e-05,0.0,52.253765,249.9995,21.871471,30.000002,0.088839464,39.37994,252.9049,210.90259,9.892309,52.253765,0.113755435,4.427294,49.48192,8.330017
35775,21586500.0,0.0,21.596954,22.823578,21.252167,21.366333,21.216522,21.11029,11.699646,11.701935,15.460846,12.800079,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1370.5647,3.9186612e-05,0.0,52.25377,249.9995,21.874262,30.000002,0.088832594,39.376034,252.90497,210.90259,9.587419,52.25377,0.113755435,4.421502,49.481922,8.330017
35776,21586560.0,0.0,21.582886,22.778412,21.246735,21.357391,21.209076,21.112244,11.700928,11.701355,15.398682,12.80011,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1369.8485,3.9207265e-05,0.0,52.253777,249.99953,21.876556,30.000002,0.08882694,39.372818,252.90501,210.9026,9.260388,52.253777,0.113755435,4.4160647,49.481926,8.330017
35777,21586620.0,0.0,21.569214,22.731995,21.242096,21.34845,21.204834,21.113953,11.701782,12.576447,15.3012085,12.800079,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1369.2472,3.9232862e-05,0.0,52.253784,249.99953,21.879288,30.000002,0.08882021,39.369,252.90508,210.9026,8.840064,52.253784,0.113755435,4.412608,49.48193,8.330017
35778,21586680.0,0.0,21.555054,22.684448,21.237152,21.3396,21.199615,21.115295,11.702454,12.179138,15.173218,12.800079,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1368.7354,3.926491e-05,0.0,52.253784,249.99954,21.88199,30.000002,0.08881354,39.365215,252.90512,210.9026,8.3972225,52.253784,0.113755435,4.409901,49.481934,8.330017
35779,21586740.0,0.0,21.540344,22.635803,21.231812,21.33078,21.19342,21.11618,11.702972,11.961731,15.027191,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1368.2612,3.9301744e-05,0.0,52.253788,249.99954,21.884697,30.000002,0.088806875,39.361427,252.90517,210.9026,7.9684124,52.253788,0.113755435,4.407872,49.48194,8.330017
35780,21586800.0,0.0,21.525208,22.586182,21.226227,21.321991,21.186737,21.116577,11.703369,11.83902,14.87796,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1367.8182,3.9342347e-05,0.0,52.253796,249.99954,21.887356,30.000002,0.08880031,39.3577,252.90523,210.9026,7.590058,52.253796,0.113755435,4.406291,49.481945,8.330017
35781,21586860.0,0.0,21.509583,22.535675,21.220306,21.31314,21.17978,21.11612,11.703674,11.777252,14.748627,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1367.3969,3.938635e-05,0.0,52.2538,249.99956,21.889784,30.000002,0.08879433,39.354305,252.90527,210.90262,7.399725,52.2538,0.113755435,4.4050107,49.48195,8.330017
35782,21586920.0,0.0,21.493652,22.484314,21.214264,21.304321,21.17273,21.115295,11.703949,11.743683,14.6466675,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1367.0043,3.9433304e-05,0.0,52.2538,249.99956,21.892334,30.000002,0.08878803,39.35073,252.90532,210.90262,7.273525,52.2538,0.113755435,4.4039016,49.481953,8.330017
35783,21586980.0,0.0,21.47754,22.43219,21.20813,21.295563,21.165619,21.114197,11.704224,11.72525,14.577545,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1366.6458,3.9483082e-05,0.0,52.253807,249.99956,21.89482,30.000002,0.0887819,39.34725,252.90536,210.90262,7.247276,52.253807,0.113755435,4.402877,49.481956,8.330017
35784,21587040.0,0.0,21.461212,22.379395,21.201965,21.286865,21.158478,21.112946,11.704468,11.715607,14.543518,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1366.3228,3.9535586e-05,0.0,52.25381,249.99957,21.897291,30.000002,0.088775806,39.343792,252.90541,210.90262,7.3178835,52.25381,0.113755435,4.401911,49.48196,8.330017
35785,21587100.0,0.0,21.444763,22.32602,21.1958,21.278198,21.151306,21.111664,11.704681,11.710571,14.544678,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1366.036,3.959064e-05,0.0,52.25381,249.99957,21.899647,30.000002,0.088769995,39.340496,252.90546,210.90263,7.4720263,52.25381,0.113755435,4.401,49.481964,8.330017
35786,21587160.0,0.0,21.428131,22.272125,21.189606,21.26944,21.144318,21.110168,11.704895,11.707947,14.586731,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1365.7808,3.9648065e-05,0.0,52.25382,249.99959,21.902012,30.000002,0.08876416,39.33718,252.9055,210.90263,7.767549,52.25382,0.113755435,4.400151,49.48197,8.330017
35787,21587220.0,0.0,21.41159,22.217804,21.183594,21.260742,21.13797,21.108917,11.705109,12.873413,14.659393,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.566,3.970766e-05,1.5482303,52.253826,249.99959,21.904205,30.000002,0.08875875,39.334114,252.90555,210.90265,8.075453,52.253826,0.11375545,4.399363,49.48197,8.330017
35788,21587280.0,0.0,21.39569,22.163116,21.178528,21.252106,21.134338,21.10794,11.705322,12.429901,14.756592,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1365.4589,3.9769853e-05,0.0,52.253826,249.9996,21.906555,30.000002,0.08875295,39.330822,252.9056,210.90265,8.406317,52.253826,0.11375545,4.398513,49.481976,8.330017
35789,21587340.0,0.0,21.379456,22.108154,21.173157,21.2435,21.12918,21.1073,11.705536,12.1006775,14.866791,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1365.3793,3.983461e-05,0.0,52.25383,249.9996,21.908852,30.000002,0.088747285,39.32761,252.90564,210.90265,8.725161,52.25383,0.11375545,4.397636,49.481983,8.330017
35790,21587400.0,0.0,21.363098,22.053009,21.167664,21.234924,21.12323,21.106995,11.705719,11.921661,14.97995,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1365.3118,3.990098e-05,0.0,52.253838,249.9996,21.911184,30.000002,0.08874152,39.32434,252.90569,210.90265,9.007494,52.253838,0.113755435,4.3969736,49.481983,8.330017
35791,21587460.0,0.0,21.34665,21.997742,21.162079,21.226288,21.116913,21.106873,11.705841,11.822998,15.093842,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1365.253,3.996858e-05,0.0,52.253838,249.9996,21.913372,30.000002,0.08873612,39.32128,252.90573,210.90265,9.300397,52.253838,0.11375545,4.396472,49.481987,8.330017
35792,21587520.0,0.0,21.3302,21.942413,21.156555,21.217682,21.110352,21.107117,11.705933,11.768524,15.197449,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1365.2106,4.0037223e-05,0.0,52.25384,249.99962,21.91556,30.000002,0.088730715,39.318214,252.90576,210.90265,9.502764,52.25384,0.11375545,4.3960676,49.48199,8.330017
35793,21587580.0,0.0,21.313812,21.887146,21.151093,21.209137,21.103699,21.107635,11.706024,11.740143,15.28363,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.1868,4.0106825e-05,0.0,52.25385,249.99962,21.917597,30.000002,0.088725686,39.315365,252.9058,210.90266,9.630591,52.25385,0.11375545,4.3957233,49.481995,8.330017
35794,21587640.0,0.0,21.297516,21.832,21.14569,21.200623,21.096985,21.108429,11.706116,11.724701,15.346191,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.1814,4.0177238e-05,0.0,52.25385,249.99963,21.919739,30.000002,0.088720396,39.312366,252.90585,210.90266,9.67823,52.25385,0.11375545,4.3954277,49.482,8.330017
35795,21587700.0,0.0,21.28128,21.777039,21.14038,21.192139,21.090271,21.109344,11.706177,11.716309,15.381989,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.191,4.02483e-05,0.0,52.253853,249.99963,21.921783,30.000002,0.088715345,39.309505,252.90588,210.90266,9.648661,52.253853,0.11375545,4.3951864,49.482002,8.330017
35796,21587760.0,0.0,21.265076,21.722382,21.13498,21.183594,21.083649,21.110077,11.706207,11.711731,15.400391,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.2043,4.0319752e-05,0.0,52.253853,249.99963,21.923878,30.000002,0.088710174,39.306572,252.90593,210.90266,9.638977,52.253853,0.11375545,4.395023,49.482006,8.330017
35797,21587820.0,0.0,21.250336,21.66806,21.131409,21.17508,21.084198,21.11081,11.706238,15.837036,15.399231,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.3225,4.039149e-05,5.236335,52.25386,249.99965,21.925842,30.000002,0.088705316,39.30382,252.90596,210.90266,9.549851,52.25386,0.11375545,4.394921,49.48201,8.330017
35798,21587880.0,0.0,21.237244,21.614166,21.129822,21.166595,21.090942,21.111511,11.706451,15.517548,15.379913,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.6798,4.0466293e-05,9.821616,52.25386,249.99965,21.927856,30.000002,0.08870034,39.301,252.906,210.90266,9.424926,52.25386,0.11375545,4.394183,49.48201,8.330017
35799,21587940.0,0.0,21.224213,21.560822,21.128174,21.158173,21.097473,21.112122,11.7066345,15.54834,15.345428,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1366.0848,4.0543364e-05,10.209398,52.25387,249.99965,21.929861,30.000002,0.088695385,39.298195,252.90604,210.90268,9.276465,52.25387,0.11375545,4.3934097,49.482014,8.330017
35800,21588000.0,0.0,21.211304,21.508057,21.126526,21.14981,21.104126,21.11261,11.706726,15.564697,15.299896,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1366.5015,4.0620947e-05,9.862435,52.253872,249.99965,21.9318,30.000002,0.088690594,39.295475,252.90608,210.90268,9.119661,52.253872,0.11375545,4.393034,49.48202,8.330017
35801,21588060.0,0.0,21.198303,21.455963,21.124573,21.141327,21.110199,21.11261,11.706726,15.483032,15.258728,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1366.8976,4.069828e-05,9.153841,52.253872,249.99966,21.933723,30.000002,0.08868584,39.292786,252.90611,210.90268,9.062402,52.253872,0.11375545,4.3929734,49.482025,8.330017
35802,21588120.0,0.0,21.185333,21.404602,21.122437,21.132904,21.115753,21.112488,11.706696,15.280884,15.222626,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1367.2678,4.0774714e-05,8.109833,52.25388,249.99966,21.935682,30.000002,0.088681005,39.290047,252.90616,210.90268,8.99672,52.25388,0.11375545,4.3931713,49.482025,8.330017
35803,21588180.0,0.0,21.172333,21.354126,21.120056,21.124512,21.120361,21.112274,11.706604,14.973724,15.193634,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1367.6042,4.0849915e-05,6.9125204,52.25388,249.99966,21.937534,30.000002,0.08867642,39.287453,252.90619,210.90268,8.957653,52.25388,0.11375545,4.39353,49.48203,8.330017
35804,21588240.0,0.0,21.15924,21.304535,21.11731,21.11618,21.123749,21.112,11.706482,14.598297,15.173431,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1367.8962,4.0923514e-05,5.6999083,52.253883,249.99966,21.939423,30.000002,0.08867175,39.28481,252.90623,210.90268,8.946935,52.253883,0.11375545,4.394019,49.482033,8.330017
35805,21588300.0,0.0,21.146088,21.25592,21.114166,21.10788,21.125763,21.111664,11.706329,14.188324,15.16275,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.1371,4.099524e-05,4.568464,52.253883,249.99968,21.941242,30.000002,0.08866726,39.28226,252.90627,210.9027,8.962921,52.253883,0.11375545,4.3946257,49.482037,8.330017
35806,21588360.0,0.0,21.13263,21.208405,21.110382,21.099487,21.125763,21.111053,11.706146,13.794373,15.170502,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.3037,4.1064737e-05,3.7702794,52.25389,249.99968,21.942934,30.000002,0.08866307,39.279892,252.9063,210.9027,9.078841,52.25389,0.11375545,4.395369,49.48204,8.330017
35807,21588420.0,0.0,21.119171,21.162018,21.106262,21.091125,21.124512,21.110504,11.705933,13.450684,15.192596,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.4071,4.113158e-05,3.1685348,52.25389,249.9997,21.944654,30.000002,0.08865882,39.277485,252.90633,210.9027,9.194433,52.25389,0.11375545,4.3962445,49.48204,8.330017
35808,21588480.0,0.0,21.105774,21.116882,21.101898,21.082825,21.122253,21.110077,11.705719,13.181671,15.225433,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.4603,4.119582e-05,2.8447776,52.253895,249.9997,21.946497,30.000002,0.088654265,39.274902,252.90637,210.9027,9.320312,52.253895,0.11375545,4.397154,49.482044,8.330017
35809,21588540.0,0.0,21.093414,21.07306,21.09848,21.077759,21.119202,21.109741,11.705505,13.001526,15.26593,14.741394,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.5289,4.1257525e-05,2.807763,52.253895,249.9997,21.948067,30.000002,0.08865038,39.27271,252.9064,210.9027,9.449317,52.253895,0.11375545,17.674145,49.482048,8.330017
35810,21588600.0,0.0,21.084595,21.03061,21.099182,21.082,21.115723,21.109558,11.705475,12.91983,15.309937,15.431274,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.9281,4.1319625e-05,3.0368607,52.253902,249.99971,21.949764,30.000002,0.08864618,39.27033,252.90643,210.90271,9.570237,52.253902,0.11375545,19.783289,49.48205,8.330017
35811,21588660.0,0.0,21.076965,20.989624,21.101074,21.08905,21.111908,21.109283,11.705566,12.943329,15.361237,15.939301,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1369.505,4.1384064e-05,3.5613227,52.253902,249.99971,21.951454,30.000002,0.088642,39.267967,252.90646,210.90271,9.739278,52.253902,0.11375545,19.932869,49.48205,8.330017
35812,21588720.0,0.0,21.070435,20.950195,21.103882,21.097961,21.108398,21.109192,11.705658,13.057953,15.413147,16.19049,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1370.192,4.1449286e-05,4.22495,52.253906,249.99971,21.953144,30.000002,0.088637814,39.2656,252.9065,210.90271,9.864841,52.253906,0.11375545,18.825727,49.482056,8.330017
35813,21588780.0,0.0,21.064606,20.912415,21.107147,21.10733,21.105438,21.109283,11.705658,13.24411,15.460846,16.18393,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1370.933,4.151423e-05,4.9789557,52.253906,249.99971,21.954767,30.000002,0.088633806,39.263325,252.90652,210.90271,9.961273,52.253906,0.11375545,16.85818,49.482056,8.330017
35814,21588840.0,0.0,21.059082,20.876312,21.110382,21.115967,21.103241,21.109497,11.705597,13.480499,15.501007,15.953278,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1371.6748,4.1577907e-05,5.7560406,52.253914,249.99971,21.956358,30.000002,0.08862987,39.2611,252.90656,210.90271,10.024675,52.253914,0.11375545,14.384882,49.48206,8.330017
35815,21588900.0,0.0,21.05362,20.84201,21.113129,21.122833,21.101898,21.109833,11.705444,13.742737,15.531036,15.555725,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1372.367,4.163921e-05,6.488148,52.253914,249.99973,21.957918,30.000002,0.088626005,39.258915,252.90659,210.90271,10.052585,52.253914,0.11375545,11.790255,49.482063,8.330017
35816,21588960.0,0.0,21.047516,20.80954,21.114563,21.12616,21.10138,21.110016,11.70517,14.00885,15.557434,15.101776,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1372.931,4.1696927e-05,7.142622,52.253914,249.99973,21.959425,30.000002,0.08862227,39.256805,252.90662,210.90271,10.117247,52.253914,0.11375546,10.015655,49.482067,8.330017
35817,21589020.0,0.0,21.04123,20.779053,21.115173,21.127075,21.101746,21.11026,11.704803,14.25412,15.576569,14.656677,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1373.3695,4.174992e-05,7.6383195,52.25392,249.99973,21.96093,30.000002,0.088618554,39.2547,252.90665,210.90273,10.131681,52.25392,0.11375546,8.523223,49.482067,8.330017
35818,21589080.0,0.0,21.03479,20.75058,21.115082,21.125793,21.102905,21.110565,11.704407,14.459564,15.587097,14.2717285,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1373.6942,4.1798015e-05,7.956294,52.25392,249.99973,21.962494,30.000002,0.08861468,39.252506,252.90668,210.90273,10.12087,52.25392,0.11375546,7.670592,49.48207,8.330017
35819,21589140.0,0.0,21.028381,20.724213,21.11435,21.122742,21.104645,21.11087,11.7039795,14.611237,15.588898,13.98877,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1373.917,4.184117e-05,8.085166,52.253925,249.99974,21.963907,30.000002,0.088611186,39.25053,252.90671,210.90273,10.088684,52.253925,0.11375546,7.4843774,49.482075,8.330017
35820,21589200.0,0.0,21.022125,20.700012,21.113281,21.118683,21.106781,21.111176,11.703552,14.700592,15.582764,13.8315735,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.0585,4.187947e-05,8.033775,52.253925,249.99974,21.965488,30.000002,0.08860727,39.248314,252.90674,210.90273,10.040411,52.253925,0.11375546,7.881864,49.482075,8.330017
35821,21589260.0,0.0,21.015228,20.677185,21.110931,21.112732,21.108063,21.110504,11.703125,14.764008,15.604858,13.848602,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.0553,4.1912805e-05,8.15044,52.253925,249.99974,21.966835,30.000002,0.08860394,39.24643,252.90677,210.90273,10.289667,52.253925,0.11375546,9.472219,49.48208,8.330017
35822,21589320.0,0.0,21.008636,20.654816,21.108826,21.107422,21.109467,21.109894,11.702789,14.789917,15.643402,14.008087,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.0095,4.1942567e-05,8.045847,52.253933,249.99974,21.968311,30.000002,0.088600285,39.244366,252.90678,210.90273,10.448307,52.253933,0.11375546,11.046869,49.48208,8.330017
35823,21589380.0,0.0,21.002533,20.632904,21.10727,21.103302,21.1109,21.109467,11.702576,14.7777405,15.691956,14.265228,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1373.994,4.1971023e-05,7.8520327,52.253933,249.99976,21.969706,30.000002,0.08859683,39.24241,252.90681,210.90273,10.60787,52.253933,0.11375546,12.66219,49.482082,8.330017
35824,21589440.0,0.0,20.9971,20.61145,21.106384,21.100739,21.112244,21.109192,11.702515,14.731476,15.746002,14.576813,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.0387,4.1999283e-05,7.595825,52.253937,249.99976,21.971079,30.000002,0.08859343,39.24049,252.90685,210.90273,10.759697,52.253937,0.11375546,14.11158,49.482086,8.330017
35825,21589500.0,0.0,20.99231,20.590393,21.106262,21.099854,21.113342,21.1091,11.702515,14.658661,15.800171,14.890961,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.1589,4.2028103e-05,7.3068433,52.253937,249.99976,21.97245,30.000002,0.08859003,39.238567,252.90688,210.90274,10.890591,52.253937,0.11375546,15.214384,49.482086,8.330017
35826,21589560.0,0.0,20.987946,20.569763,21.106567,21.100311,21.11383,21.10904,11.702576,14.578857,15.855835,15.178406,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.3384,4.2057673e-05,7.1115055,52.253937,249.99976,21.973763,30.000002,0.088586785,39.236732,252.90689,210.90274,11.038603,52.253937,0.11375546,16.007885,49.48209,8.330017
35827,21589620.0,0.0,20.9841,20.54953,21.107422,21.102142,21.114044,21.109161,11.702637,14.497284,15.90686,15.402313,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.5784,4.208797e-05,6.9100084,52.253944,249.99977,21.975063,30.000002,0.088583566,39.234913,252.90692,210.90274,11.140074,52.253944,0.11375546,16.276827,49.482094,8.330017
35828,21589680.0,0.0,20.980621,20.529633,21.108643,21.104858,21.113983,21.109406,11.702698,14.421173,15.948944,15.540161,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.8673,4.2119016e-05,6.749716,52.253944,249.99977,21.97644,30.000002,0.08858015,39.232983,252.90695,210.90274,11.203285,52.253944,0.11375546,16.111568,49.482094,8.330017
35829,21589740.0,0.0,20.977386,20.510132,21.110046,21.108032,21.113708,21.109772,11.702728,14.35553,15.979858,15.586945,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1375.189,4.215065e-05,6.6408954,52.25395,249.99977,21.977638,30.000002,0.08857719,39.231308,252.90697,210.90274,11.227631,52.25395,0.11375546,15.578853,49.482094,8.330017
35830,21589800.0,0.0,20.974182,20.490967,21.11142,21.111206,21.11319,21.11023,11.702759,14.305634,15.997742,15.548157,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1375.519,4.2182517e-05,6.589484,52.25395,249.99977,21.978966,30.000002,0.088573895,39.22945,252.907,210.90274,11.214369,52.25395,0.11375546,14.804842,49.482098,8.330017
35831,21589860.0,0.0,20.969666,20.472107,21.111023,21.111969,21.111115,21.109375,11.702728,14.330902,16.052856,15.50592,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1375.7251,4.2213633e-05,7.072491,52.25395,249.99979,21.980125,30.000002,0.08857102,39.22782,252.90701,210.90274,11.606883,52.25395,0.11375546,14.969234,49.4821,8.330017
35832,21589920.0,0.0,20.96518,20.453552,21.110535,21.112427,21.109283,21.108765,11.702637,14.412964,16.126251,15.460968,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1375.8767,4.2242886e-05,7.4660993,52.253956,249.99979,21.981352,30.000002,0.08856799,39.226105,252.90704,210.90274,11.840559,52.253956,0.11375546,14.732729,49.4821,8.330017
35833,21589980.0,0.0,20.960785,20.435303,21.110107,21.112732,21.107758,21.108368,11.702545,14.52124,16.204254,15.413452,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.0227,4.2271447e-05,7.8844748,52.253956,249.99979,21.982656,30.000002,0.08856475,39.22428,252.90707,210.90274,12.061164,52.253956,0.11375546,14.53356,49.482105,8.330017
35834,21590040.0,0.0,20.956512,20.417328,21.109772,21.112762,21.106628,21.108215,11.702484,14.651428,16.28189,15.368774,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.172,4.2299504e-05,8.299801,52.253956,249.99979,21.98395,30.000002,0.08856155,39.22247,252.90709,210.90274,12.251022,52.253956,0.11375546,14.393577,49.48211,8.330017
35835,21590100.0,0.0,20.952362,20.399597,21.109558,21.11261,21.106018,21.108307,11.702454,14.791748,16.35376,15.331299,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.3292,4.232726e-05,8.6820755,52.25396,249.99979,21.98514,30.000002,0.08855861,39.220806,252.90712,210.90276,12.400002,52.25396,0.11375546,14.318832,49.48211,8.330017
35836,21590160.0,0.0,20.94806,20.38211,21.109009,21.111664,21.10553,21.108337,11.702423,14.946136,16.4263,15.32428,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.4677,4.235466e-05,9.11549,52.25396,249.99979,21.986181,30.000002,0.088556014,39.219345,252.90714,210.90276,12.586932,52.25396,0.11375546,14.641738,49.48211,8.330017
35837,21590220.0,0.0,20.94397,20.364838,21.108704,21.110748,21.10556,21.108612,11.702393,15.093567,16.489594,15.344025,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.6122,4.2381653e-05,9.437078,52.25396,249.9998,21.987305,30.000002,0.08855324,39.217777,252.90717,210.90276,12.698759,52.25396,0.11375546,14.880547,49.482113,8.330017
35838,21590280.0,0.0,20.940125,20.347809,21.108643,21.110046,21.10608,21.10907,11.702362,15.22113,16.538757,15.381226,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.7786,4.240861e-05,9.657153,52.253967,249.9998,21.988506,30.000002,0.088550255,39.216087,252.90718,210.90276,12.755813,52.253967,0.11375546,15.141909,49.482113,8.330017
35839,21590340.0,0.0,20.936493,20.330933,21.108826,21.109528,21.106995,21.10962,11.702362,15.320831,16.57129,15.42981,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.9702,4.2435688e-05,9.770091,52.253967,249.9998,21.989542,30.000002,0.08854769,39.21464,252.90721,210.90276,12.760486,52.253967,0.11375546,15.387392,49.482117,8.330017
35840,21590400.0,0.0,20.933075,20.31424,21.109222,21.109314,21.108154,21.11026,11.702393,15.385529,16.585724,15.480591,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.1852,4.2462987e-05,9.775802,52.253967,249.9998,21.990734,30.000002,0.08854474,39.21297,252.90723,210.90276,12.717528,52.253967,0.11375546,15.582907,49.48212,8.330017
35841,21590460.0,0.0,20.929565,20.29773,21.109436,21.108887,21.1091,21.110657,11.702393,15.423431,16.591614,15.544922,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.3938,4.249035e-05,9.795104,52.253967,249.99982,21.991705,30.000002,0.08854233,39.211613,252.90724,210.90276,12.723457,52.253967,0.11375546,15.977864,49.48212,8.330017
35842,21590520.0,0.0,20.926147,20.281342,21.109772,21.108765,21.110107,21.111023,11.702393,15.4375305,16.589508,15.609894,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.6066,4.251755e-05,9.706075,52.253975,249.9998,21.99285,30.000002,0.088539496,39.210014,252.90727,210.90276,12.674867,52.253975,0.11375546,16.186243,49.48212,8.330017
35843,21590580.0,0.0,20.922882,20.265076,21.11023,21.108948,21.111115,21.111359,11.702393,15.425415,16.578796,15.66452,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.83,4.2544718e-05,9.562706,52.253975,249.9998,21.993986,30.000002,0.08853667,39.20842,252.90729,210.90276,12.610853,52.253975,0.11375546,16.306665,49.48212,8.330017
35844,21590640.0,0.0,20.919678,20.248932,21.110748,21.109375,21.11203,21.111664,11.702362,15.390747,16.561005,15.70459,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.0599,4.2571868e-05,9.380863,52.253975,249.99982,21.995033,30.000002,0.08853408,39.206955,252.9073,210.90276,12.537171,52.253975,0.11375546,16.334492,49.482124,8.330017
35845,21590700.0,0.0,20.916534,20.23288,21.111298,21.109985,21.112793,21.111877,11.702362,15.336609,16.537476,15.727875,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.2928,4.259895e-05,9.17251,52.25398,249.99982,21.99596,30.000002,0.088531785,39.205654,252.90733,210.90277,12.458115,52.25398,0.11375546,16.274906,49.48213,8.330017
35846,21590760.0,0.0,20.913025,20.216888,21.11139,21.110168,21.112915,21.111725,11.702362,15.285675,16.522064,15.748413,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1378.4908,4.2625677e-05,9.099356,52.25398,249.99982,21.996908,30.000002,0.08852944,39.20433,252.90735,210.90277,12.476917,52.25398,0.11375546,16.419373,49.48213,8.330017
35847,21590820.0,0.0,20.909515,20.200958,21.11142,21.110413,21.112854,21.111572,11.702301,15.239532,16.512695,15.763062,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.6714,4.265187e-05,9.003089,52.25398,249.99982,21.99794,30.000002,0.088526875,39.202885,252.90736,210.90277,12.476807,52.25398,0.11375546,16.402311,49.482132,8.330017
