,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35848,21590880.0,0.0,20.905975,20.185059,21.11145,21.110718,21.11267,21.111359,11.7022705,15.199432,16.508148,15.769745,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.8436,4.267769e-05,8.935578,52.253986,249.99982,21.998947,30.000002,0.08852437,39.201473,252.90738,210.90277,12.489911,52.253986,0.11375546,16.3584,49.482132,8.330017
35849,21590940.0,0.0,20.902435,20.16922,21.11145,21.111053,21.112396,21.111176,11.70224,15.16861,16.509064,15.767792,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.0076,4.2703166e-05,8.902694,52.253986,249.99983,21.999868,30.000002,0.08852209,39.200184,252.90741,210.90277,12.515645,52.253986,0.11375546,16.287317,49.482136,8.330017
35850,21591000.0,0.0,20.898865,20.15335,21.11142,21.111328,21.112,21.110962,11.702209,15.149017,16.51477,15.758911,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.1632,4.2728327e-05,8.903682,52.253986,249.99983,22.000902,30.000002,0.08851953,39.19874,252.90742,210.90277,12.550335,52.253986,0.11375546,16.203796,49.482136,8.330017
35851,21591060.0,0.0,20.894989,20.137512,21.110992,21.111023,21.111267,21.110565,11.702179,15.155792,16.534576,15.762817,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.2836,4.2752992e-05,9.050078,52.253986,249.99983,22.001743,30.000002,0.08851744,39.19756,252.90744,210.90277,12.672706,52.253986,0.11375546,16.395502,49.482136,8.330017
35852,21591120.0,0.0,20.891144,20.121613,21.110626,21.11081,21.110596,21.11026,11.702148,15.182343,16.562683,15.7751465,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.3917,4.2777072e-05,9.186166,52.25399,249.99983,22.002665,30.000002,0.08851516,39.19627,252.90746,210.90277,12.770228,52.25399,0.11375546,16.473536,49.482136,8.330017
35853,21591180.0,0.0,20.88736,20.105713,21.110321,21.110657,21.110016,21.110046,11.702118,15.218994,16.59375,15.789551,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.5002,4.2800923e-05,9.332718,52.25399,249.99983,22.00368,30.000002,0.08851264,39.19485,252.90747,210.90277,12.864812,52.25399,0.11375546,16.54862,49.48214,8.330017
35854,21591240.0,0.0,20.883636,20.089722,21.110107,21.110565,21.109589,21.109924,11.702087,15.264618,16.626678,15.805237,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.6111,4.2824595e-05,9.483461,52.25399,249.99983,22.00454,30.000002,0.08851051,39.193645,252.9075,210.90277,12.952288,52.25399,0.11375546,16.612377,49.48214,8.330017
35855,21591300.0,0.0,20.879974,20.07367,21.110046,21.110565,21.109344,21.109924,11.702057,15.314301,16.658295,15.819733,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.727,4.2848176e-05,9.62331,52.25399,249.99983,22.005507,30.000002,0.088508114,39.19229,252.90752,210.90277,13.02463,52.25399,0.11375546,16.656013,49.482143,8.330017
35856,21591360.0,0.0,20.87616,20.057526,21.109741,21.110199,21.108978,21.109772,11.702057,15.375488,16.695251,15.848022,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.8259,4.2871547e-05,9.83286,52.253998,249.99985,22.006248,30.000002,0.08850627,39.191254,252.90753,210.90279,13.150719,52.253998,0.11375547,16.924086,49.482143,8.330017
35857,21591420.0,0.0,20.872406,20.04129,21.109589,21.109985,21.108826,21.109741,11.702026,15.43808,16.731812,15.881592,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.9233,4.289467e-05,9.987617,52.253998,249.99985,22.007141,30.000002,0.08850406,39.190002,252.90755,210.90279,13.234448,52.253998,0.11375546,17.063326,49.482147,8.330017
35858,21591480.0,0.0,20.868774,20.024902,21.109589,21.109924,21.108887,21.109833,11.702026,15.495941,16.764313,15.913544,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.0282,4.2917713e-05,10.108454,52.253998,249.99985,22.008062,30.000002,0.08850177,39.188713,252.90756,210.90279,13.296783,52.253998,0.11375546,17.165695,49.482147,8.330017
35859,21591540.0,0.0,20.865204,20.008392,21.109772,21.110046,21.10913,21.110016,11.702026,15.545868,16.791199,15.941101,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.1416,4.294074e-05,10.189791,52.253998,249.99985,22.008823,30.000002,0.08849989,39.18765,252.90758,210.90279,13.335074,52.253998,0.11375547,17.221731,49.482147,8.330017
35860,21591600.0,0.0,20.861694,19.99173,21.110046,21.11029,21.109528,21.11026,11.702026,15.583588,16.810364,15.960754,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.2612,4.2963802e-05,10.226952,52.254,249.99985,22.00969,30.000002,0.088497736,39.186436,252.9076,210.90279,13.347685,52.254,0.11375546,17.228973,49.482147,8.330017
35861,21591660.0,0.0,20.857971,19.974884,21.110107,21.110168,21.109741,21.110352,11.701996,15.615997,16.828766,15.985626,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3605,4.2986725e-05,10.308463,52.254,249.99986,22.010448,30.000002,0.08849585,39.18537,252.90761,210.90279,13.408431,52.254,0.11375547,17.427921,49.48215,8.330017
35862,21591720.0,0.0,20.854279,19.957855,21.11026,21.11023,21.110077,21.110504,11.701996,15.63559,16.841553,16.007782,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.4524,4.3009306e-05,10.313232,52.254,249.99986,22.011242,30.000002,0.08849388,39.18426,252.90762,210.90279,13.420086,52.254,0.11375547,17.476168,49.48215,8.330017
35863,21591780.0,0.0,20.850586,19.940613,21.110443,21.110352,21.110413,21.110657,11.701965,15.649994,16.851868,16.027191,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5419,4.3031792e-05,10.304091,52.254,249.99986,22.012104,30.000002,0.088491745,39.183052,252.90764,210.90279,13.424662,52.254,0.11375546,17.509077,49.482155,8.330017
35864,21591840.0,0.0,20.846863,19.923157,21.110657,21.110535,21.110779,21.11084,11.701965,15.654114,16.857117,16.040192,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.6262,4.305411e-05,10.269913,52.254,249.99986,22.012941,30.000002,0.08848967,39.18188,252.90765,210.90279,13.415509,52.254,0.11375546,17.50765,49.482155,8.330017
35865,21591900.0,0.0,20.843079,19.905457,21.1109,21.110748,21.111115,21.110992,11.701935,15.649963,16.85785,16.046844,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.7019,4.3076227e-05,10.220343,52.25401,249.99986,22.013771,30.000002,0.0884876,39.18072,252.90767,210.90279,13.396692,52.25401,0.11375546,17.48285,49.48216,8.330017
35866,21591960.0,0.0,20.83905,19.887482,21.11087,21.110596,21.111176,21.110962,11.701904,15.646057,16.86148,16.060791,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.7482,4.3097974e-05,10.239534,52.25401,249.99986,22.014355,30.000002,0.08848616,39.179905,252.90768,210.9028,13.435991,52.25401,0.11375547,17.651789,49.48216,8.330017
35867,21592020.0,0.0,20.83496,19.869263,21.11087,21.110565,21.111237,21.110962,11.701874,15.641724,16.865845,16.076447,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.777,4.3119195e-05,10.224519,52.25401,249.99986,22.015099,30.000002,0.08848432,39.178864,252.9077,210.9028,13.447186,52.25401,0.11375547,17.702106,49.48216,8.330017
35868,21592080.0,0.0,20.830841,19.850739,21.11087,21.110596,21.111267,21.110962,11.701843,15.636993,16.869843,16.08908,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.7946,4.3140062e-05,10.211384,52.25401,249.99986,22.015831,30.000002,0.0884825,39.177834,252.90771,210.9028,13.456136,52.25401,0.11375547,17.730995,49.482162,8.330017
35869,21592140.0,0.0,20.82669,19.83194,21.110931,21.110657,21.111267,21.110962,11.701843,15.632233,16.873688,16.100372,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.8069,4.3160813e-05,10.198948,52.25401,249.99988,22.016573,30.000002,0.08848066,39.176796,252.90773,210.9028,13.464026,52.25401,0.11375547,17.750238,49.482162,8.330017
35870,21592200.0,0.0,20.822449,19.812775,21.110962,21.110779,21.111267,21.110962,11.701813,15.627655,16.876892,16.107971,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.8069,4.3181277e-05,10.188834,52.254017,249.99986,22.017353,30.000002,0.088478714,39.175705,252.90775,210.9028,13.469222,52.254017,0.11375547,17.74888,49.482162,8.330017
35871,21592260.0,0.0,20.817932,19.793304,21.110748,21.110535,21.111023,21.11081,11.701782,15.63324,16.886932,16.125092,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.7747,4.3201286e-05,10.262245,52.254017,249.99988,22.017986,30.000002,0.08847715,39.17482,252.90776,210.9028,13.536465,52.254017,0.11375547,17.941593,49.482162,8.330017
35872,21592320.0,0.0,20.813385,19.773468,21.110596,21.110382,21.11081,21.110687,11.701721,15.644257,16.900024,16.146149,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.7268,4.322086e-05,10.312775,52.254017,249.99988,22.018734,30.000002,0.088475294,39.173775,252.90778,210.9028,13.580927,52.254017,0.11375547,18.028849,49.482162,8.330017
35873,21592380.0,0.0,20.808777,19.753265,21.110504,21.110352,21.110626,21.110596,11.701691,15.65918,16.914581,16.166199,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.6699,4.3240096e-05,10.366307,52.254017,249.99988,22.019476,30.000002,0.08847345,39.172733,252.90779,210.9028,13.623385,52.254017,0.11375547,18.095,49.482166,8.330017
35874,21592440.0,0.0,20.804169,19.732666,21.110474,21.110413,21.110504,21.110565,11.70166,15.676483,16.929504,16.18332,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.6052,4.3259064e-05,10.418459,52.254017,249.99988,22.020159,30.000002,0.088471755,39.171776,252.9078,210.9028,13.66096,52.254017,0.11375547,18.132212,49.482166,8.330017
35875,21592500.0,0.0,20.79953,19.71167,21.110535,21.110565,21.110443,21.110565,11.70166,15.695099,16.94394,16.19632,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5328,4.327778e-05,10.466452,52.25402,249.99988,22.020765,30.000002,0.08847025,39.17093,252.9078,210.9028,13.691947,52.25402,0.11375547,18.139853,49.48217,8.330017
35876,21592560.0,0.0,20.794617,19.690247,21.110382,21.110413,21.11023,21.110443,11.70163,15.720947,16.963226,16.216125,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.4327,4.329614e-05,10.574189,52.25402,249.99988,22.021383,30.000002,0.088468716,39.170063,252.90782,210.9028,13.772492,52.25402,0.11375547,18.320332,49.48217,8.330017
35877,21592620.0,0.0,20.789703,19.668365,21.110321,21.110382,21.110138,21.110382,11.701599,15.748077,16.982971,16.23639,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3198,4.331406e-05,10.643246,52.25402,249.9999,22.022026,30.000002,0.08846712,39.169163,252.90784,210.9028,13.820916,52.25402,0.11375547,18.38172,49.48217,8.330017
35878,21592680.0,0.0,20.784698,19.646057,21.110321,21.110413,21.110138,21.110382,11.701569,15.774597,17.002045,16.254883,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.1979,4.3331784e-05,10.704649,52.25402,249.99988,22.022715,30.000002,0.088465415,39.1682,252.90785,210.9028,13.86362,52.25402,0.11375547,18.428349,49.482174,8.330017
35879,21592740.0,0.0,20.779694,19.623291,21.110413,21.110535,21.110199,21.110443,11.701538,15.798523,17.018951,16.269135,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.0665,4.3349235e-05,10.750081,52.25402,249.9999,22.023314,30.000002,0.088463925,39.16736,252.90787,210.9028,13.894655,52.25402,0.11375547,18.444439,49.482174,8.330017
35880,21592800.0,0.0,20.774597,19.600006,21.110535,21.110718,21.110321,21.110565,11.701508,15.817841,17.03241,16.277771,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.9247,4.3366443e-05,10.777011,52.25403,249.9999,22.023987,30.000002,0.08846225,39.166416,252.90787,210.9028,13.912461,52.25403,0.11375547,18.43272,49.482174,8.330017
35881,21592860.0,0.0,20.766449,19.575684,21.107025,21.106049,21.107544,21.106873,14.761261,14.749329,15.38913,15.088745,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,345.14017,9.54197e-21,10.26818,52.25403,249.9999,22.024546,30.000002,0.08846086,39.165638,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35882,21592920.0,0.0,20.760162,19.549744,21.106384,21.106018,21.109497,21.104858,17.55545,17.58908,17.60315,17.5578,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,185.59698,9.54197e-21,9.389743,52.25403,249.9999,22.025152,30.000002,0.088459365,39.164787,252.9079,210.9028,9.1502905,52.25403,0.11375547,17.454502,49.482174,8.330017
35883,21592980.0,0.0,20.761047,19.522278,21.115356,21.118164,21.119019,21.109863,19.172699,19.238647,19.242432,19.275208,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,92.19864,9.54197e-21,4.966866,52.25403,249.9999,22.02576,30.000002,0.088457845,39.163937,252.90791,210.90282,4.938842,52.25403,0.11375547,9.068408,49.482174,8.330017
35884,21593040.0,0.0,20.765503,19.493347,21.129364,21.136444,21.132446,21.118591,20.011383,20.066315,20.067505,20.10614,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,43.808136,9.54197e-21,2.4213116,52.25403,249.9999,22.026348,30.000002,0.08845639,39.163113,252.90793,210.90282,2.4186535,52.25403,0.11375547,4.3413596,49.482178,8.330017
35885,21593100.0,0.0,20.77121,19.463043,21.145416,21.157043,21.14743,21.128754,19.378357,20.132019,20.132507,20.188965,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,323.95236,7.717666e-06,0.0,52.25403,249.9999,22.026915,30.000002,0.088454984,39.16232,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
35886,21593160.0,0.0,20.774963,19.431335,21.159332,21.174591,21.160461,21.137268,18.710938,19.572693,19.572968,19.665619,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.07822,7.256953e-06,0.0,52.254032,249.9999,22.027489,30.000002,0.08845355,39.161514,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
35887,21593220.0,0.0,20.776672,19.398376,21.17096,21.189392,21.17163,21.144073,18.4292,19.101044,19.101196,19.20459,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,339.5495,6.8614795e-06,0.0,52.254032,249.9999,22.02806,30.000002,0.08845214,39.160713,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35888,21593280.0,0.0,20.776764,19.364197,21.180878,21.202026,21.181458,21.149567,18.345123,18.772675,18.772736,18.867188,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,343.58246,6.8644777e-06,0.0,52.254032,249.9999,22.028624,30.000002,0.088450745,39.159927,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35889,21593340.0,0.0,20.775635,19.328827,21.189606,21.213135,21.190338,21.154205,18.313293,18.569244,18.569275,18.645569,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,342.8942,6.7967508e-06,0.0,52.254032,249.99991,22.029158,30.000002,0.08844942,39.159176,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35890,21593400.0,0.0,20.773712,19.292358,21.19757,21.223297,21.198639,21.158325,18.303589,18.449707,18.449707,18.506775,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,342.63474,6.777365e-06,0.0,52.254032,249.99991,22.029724,30.000002,0.088448,39.158386,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35891,21593460.0,0.0,20.770447,19.254852,21.204132,21.231384,21.20581,21.16159,18.300537,18.38208,18.38208,18.422546,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,342.13007,6.7638875e-06,0.0,52.254032,249.99991,22.030254,30.000002,0.08844669,39.157642,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35892,21593520.0,0.0,20.766693,19.21637,21.210327,21.239105,21.2128,21.164673,18.299622,18.343964,18.343964,18.371582,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,341.64197,6.754547e-06,0.0,52.254032,249.99991,22.030787,30.000002,0.08844537,39.156902,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35893,21593580.0,0.0,20.762573,19.176971,21.21637,21.246582,21.219635,21.167694,18.299316,18.323608,18.323608,18.341919,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,341.093,6.744961e-06,0.0,52.25404,249.99991,22.0313,30.000002,0.0884441,39.15618,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
35894,21593640.0,0.0,20.75821,19.136688,21.22232,21.253876,21.22641,21.170624,18.299225,18.312042,18.312042,18.323853,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,340.51712,6.7354035e-06,0.0,52.25404,249.99991,22.031828,30.000002,0.08844279,39.15544,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35895,21593700.0,0.0,20.753601,19.095612,21.22818,21.261078,21.233124,21.173523,18.299133,18.305511,18.305511,18.312897,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,339.90668,6.725267e-06,0.0,52.25404,249.99991,22.032358,30.000002,0.08844147,39.1547,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35896,21593760.0,0.0,20.7482,19.053772,21.233215,21.26709,21.239166,21.175995,18.299072,18.302582,18.302582,18.30722,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,339.22647,6.7142682e-06,0.0,52.25404,249.99991,22.03281,30.000002,0.088440344,39.154064,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35897,21593820.0,0.0,20.742584,19.011292,21.23819,21.27301,21.245178,21.178436,18.29898,18.300873,18.300873,18.30371,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,338.48865,6.7020947e-06,0.0,52.25404,249.99991,22.033342,30.000002,0.088439025,39.153324,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35898,21593880.0,0.0,20.736786,18.96817,21.243134,21.27893,21.25116,21.180847,18.29892,18.299896,18.299896,18.301575,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,337.71384,6.6891703e-06,0.0,52.25404,249.99991,22.033827,30.000002,0.088437825,39.15264,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35899,21593940.0,0.0,20.730865,18.924469,21.248047,21.28476,21.25711,21.183258,18.298859,18.299469,18.299469,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,336.90927,6.6756947e-06,0.0,52.25404,249.99992,22.034225,30.000002,0.08843683,39.152084,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35900,21594000.0,0.0,20.724792,18.88031,21.25293,21.290558,21.263031,21.185669,18.298828,18.299225,18.299225,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,336.0841,6.6618804e-06,0.0,52.254044,249.99992,22.034689,30.000002,0.08843567,39.151432,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
35901,21594060.0,0.0,20.71814,18.835693,21.257202,21.29544,21.268433,21.187744,18.298798,18.299042,18.299042,18.2995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.2179,6.6476346e-06,0.0,52.254044,249.99992,22.035187,30.000002,0.08843444,39.150738,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35902,21594120.0,0.0,20.711365,18.79068,21.261383,21.300262,21.273773,21.189789,18.298706,18.29892,18.29892,18.299194,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.30295,6.632325e-06,0.0,52.254044,249.99992,22.035606,30.000002,0.0884334,39.15015,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35903,21594180.0,0.0,20.704468,18.745392,21.265564,21.305054,21.279114,21.191833,18.298676,18.298828,18.298828,18.299011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.3666,6.616599e-06,0.0,52.254044,249.99992,22.036053,30.000002,0.0884323,39.14953,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35904,21594240.0,0.0,20.69748,18.69983,21.269684,21.309784,21.284424,21.193848,18.298645,18.298767,18.298767,18.29892,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.41095,6.6005346e-06,0.0,52.254044,249.99992,22.036484,30.000002,0.08843122,39.148922,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35905,21594300.0,0.0,20.69049,18.654053,21.273834,21.314545,21.289734,21.195862,18.298615,18.298706,18.298706,18.298798,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.4594,6.584515e-06,0.0,52.254044,249.99992,22.036919,30.000002,0.08843014,39.14831,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35906,21594360.0,0.0,20.683044,18.608154,21.277435,21.318481,21.294586,21.197601,18.298584,18.298676,18.298676,18.298737,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.47006,6.568065e-06,0.0,52.254044,249.99992,22.03738,30.000002,0.088429,39.147667,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35907,21594420.0,0.0,20.675537,18.562195,21.280975,21.322388,21.299408,21.19931,18.298523,18.298615,18.298615,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.45145,6.550945e-06,0.0,52.254044,249.99992,22.03784,30.000002,0.08842785,39.147026,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35908,21594480.0,0.0,20.668,18.516205,21.284515,21.326263,21.3042,21.20102,18.298492,18.298584,18.298584,18.298615,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.4168,6.5334307e-06,0.0,52.25405,249.99992,22.038193,30.000002,0.08842698,39.14653,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
35909,21594540.0,0.0,20.660461,18.470245,21.288025,21.33014,21.30899,21.202728,18.298492,18.298553,18.298553,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.37976,6.515881e-06,0.0,52.25405,249.99992,22.0386,30.000002,0.08842596,39.145958,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
35910,21594600.0,0.0,20.652954,18.424438,21.291504,21.333954,21.313751,21.204407,18.298492,18.298523,18.298523,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.3427,6.4983255e-06,0.0,52.25405,249.99992,22.039,30.000002,0.08842497,39.1454,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35911,21594660.0,0.0,20.64505,18.378754,21.294525,21.337036,21.318115,21.205841,18.298462,18.298492,18.298492,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.2802,6.480454e-06,0.0,52.25405,249.99992,22.039398,30.000002,0.088423975,39.14484,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35912,21594720.0,0.0,20.637207,18.333313,21.297485,21.340118,21.322449,21.207245,18.298431,18.298462,18.298462,18.298492,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,324.20364,6.462212e-06,0.0,52.25405,249.99992,22.039791,30.000002,0.088423006,39.14429,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35913,21594780.0,0.0,20.629456,18.288177,21.300446,21.34317,21.326752,21.20868,18.298431,18.298462,18.298462,18.298462,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,323.1311,6.4439996e-06,0.0,52.25405,249.99992,22.040173,30.000002,0.08842206,39.14376,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35914,21594840.0,0.0,20.621674,18.243378,21.303375,21.346222,21.331085,21.210083,18.298431,18.298431,18.298431,18.298462,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,322.05954,6.425755e-06,0.0,52.25405,249.99994,22.040556,30.000002,0.08842111,39.143223,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35915,21594900.0,0.0,20.614044,18.199005,21.306305,21.349274,21.335358,21.211487,18.298431,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,320.99948,6.4076835e-06,0.0,52.25405,249.99994,22.040932,30.000002,0.088420175,39.142696,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35916,21594960.0,0.0,20.60614,18.15509,21.308807,21.351624,21.339294,21.212616,18.298431,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,319.9261,6.389509e-06,0.0,52.25405,249.99994,22.041332,30.000002,0.08841917,39.142136,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35917,21595020.0,0.0,20.598358,18.111694,21.311249,21.354004,21.343231,21.213776,18.2984,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,318.84897,6.3711263e-06,0.0,52.25405,249.99994,22.041672,30.000002,0.08841833,39.14166,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35918,21595080.0,0.0,20.590698,18.068909,21.31372,21.356323,21.347107,21.214905,18.2984,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,317.78476,6.352933e-06,0.0,52.25406,249.99994,22.042032,30.000002,0.08841743,39.141155,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
35919,21595140.0,0.0,20.583221,18.026764,21.316132,21.358643,21.350983,21.216064,18.298431,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,316.74585,6.3351586e-06,0.0,52.25406,249.99994,22.042383,30.000002,0.08841656,39.140663,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35920,21595200.0,0.0,20.575745,17.985352,21.318542,21.360962,21.354858,21.217194,18.298431,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,315.70508,6.317295e-06,0.0,52.25406,249.99994,22.042734,30.000002,0.08841569,39.14017,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35921,21595260.0,0.0,20.568237,17.944702,21.320587,21.362701,21.358398,21.218079,18.298462,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,314.66888,6.2996e-06,0.0,52.25406,249.99994,22.04311,30.000002,0.088414766,39.139645,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35922,21595320.0,0.0,20.560883,17.904877,21.32257,21.36438,21.361938,21.218994,18.298462,18.298462,18.298462,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,313.6437,6.282002e-06,0.0,52.25406,249.99994,22.04348,30.000002,0.08841384,39.13913,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35923,21595380.0,0.0,20.55371,17.865967,21.324554,21.366089,21.365448,21.21988,18.298492,18.298462,18.298462,18.298462,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,312.6398,6.2647046e-06,0.0,52.25406,249.99994,22.043766,30.000002,0.088413134,39.13873,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35924,21595440.0,0.0,20.546753,17.827972,21.326538,21.367767,21.368958,21.220795,18.298523,18.298492,18.298492,18.298462,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.66516,6.2479166e-06,0.0,52.25406,249.99994,22.044096,30.000002,0.08841231,39.138264,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35925,21595500.0,0.0,20.54013,17.791046,21.328491,21.369446,21.372437,21.22168,18.298553,18.298492,18.298492,18.298492,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,310.7345,6.2318763e-06,0.0,52.25406,249.99994,22.044418,30.000002,0.08841151,39.137814,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35926,21595560.0,0.0,20.533203,17.755157,21.330109,21.370544,21.37564,21.222351,18.298553,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.77856,6.2154572e-06,0.0,52.25406,249.99994,22.044743,30.000002,0.088410705,39.13736,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35927,21595620.0,0.0,20.526672,17.720428,21.331665,21.371674,21.378815,21.223022,18.298584,18.298553,18.298553,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.85748,6.1995243e-06,0.0,52.25406,249.99994,22.04506,30.000002,0.088409916,39.136917,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35928,21595680.0,0.0,20.520508,17.68689,21.333252,21.372772,21.381989,21.223724,18.298615,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.98917,6.1844976e-06,0.0,52.254063,249.99994,22.045368,30.000002,0.08840915,39.136486,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
35929,21595740.0,0.0,20.514343,17.654633,21.334808,21.37387,21.385132,21.224396,18.298645,18.298615,18.298615,18.298615,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.1145,6.169298e-06,0.0,52.254063,249.99994,22.045677,30.000002,0.08840838,39.13605,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
35930,21595800.0,0.0,20.508636,17.623657,21.336365,21.37497,21.388306,21.225067,18.298706,18.298645,18.298645,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.29742,6.155068e-06,0.0,52.254063,249.99994,22.045982,30.000002,0.08840762,39.135628,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35931,21595860.0,0.0,20.50296,17.594086,21.337585,21.37558,21.391174,21.225525,18.298767,18.298676,18.298676,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.49197,6.1410938e-06,0.0,52.254063,249.99994,22.046307,30.000002,0.088406816,39.13517,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35932,21595920.0,0.0,20.49759,17.565948,21.338776,21.37616,21.394073,21.226013,18.298798,18.298737,18.298737,18.298737,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.72235,6.127664e-06,0.0,52.254063,249.99994,22.046602,30.000002,0.088406086,39.134754,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35933,21595980.0,0.0,20.492554,17.539307,21.339996,21.37674,21.396912,21.226501,18.298859,18.298798,18.298798,18.298767,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.99567,6.1149594e-06,0.0,52.254063,249.99994,22.04692,30.000002,0.08840529,39.134308,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35934,21596040.0,0.0,20.487854,17.514252,21.341187,21.37732,21.39978,21.22696,18.29892,18.298828,18.298828,18.298828,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.31558,6.103044e-06,0.0,52.254063,249.99994,22.047235,30.000002,0.08840451,39.13387,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35935,21596100.0,0.0,20.48352,17.490784,21.342377,21.3779,21.402618,21.227448,18.299011,18.29889,18.29889,18.29889,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,302.68137,6.0918996e-06,0.0,52.254063,249.99995,22.047472,30.000002,0.08840392,39.13354,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35936,21596160.0,0.0,20.47931,17.469025,21.343262,21.378021,21.405243,21.227722,18.299072,18.29895,18.29895,18.29895,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,302.0826,6.0814805e-06,0.0,52.254063,249.99995,22.047754,30.000002,0.08840322,39.133144,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35937,21596220.0,0.0,20.475494,17.449005,21.344116,21.378113,21.407837,21.228027,18.299133,18.299011,18.299011,18.299011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,301.52353,6.0716525e-06,0.0,52.254063,249.99995,22.048056,30.000002,0.08840247,39.13272,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35938,21596280.0,0.0,20.472076,17.430786,21.34497,21.378235,21.4104,21.228333,18.299194,18.299072,18.299072,18.299072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,301.0119,6.062575e-06,0.0,52.254063,249.99995,22.048306,30.000002,0.08840185,39.13237,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35939,21596340.0,0.0,20.469055,17.414429,21.345825,21.378326,21.412994,21.228607,18.299255,18.299133,18.299133,18.299133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,300.55603,6.0544708e-06,0.0,52.254063,249.99995,22.0486,30.000002,0.08840112,39.13196,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35940,21596400.0,0.0,20.466492,17.399994,21.34668,21.378448,21.415558,21.228912,18.299347,18.299225,18.299225,18.299194,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,300.15897,6.0473753e-06,0.0,52.25407,249.99995,22.04889,30.000002,0.08840039,39.131554,252.90836,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35941,21596460.0,0.0,20.464264,17.387634,21.347382,21.378387,21.417908,21.229095,18.299438,18.299286,18.299286,18.299286,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.81223,6.0411926e-06,0.0,52.25407,249.99995,22.049105,30.000002,0.088399865,39.131252,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35942,21596520.0,0.0,20.462463,17.37738,21.348083,21.378326,21.420227,21.22931,18.2995,18.299377,18.299377,18.299347,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.52368,6.035968e-06,0.0,52.25407,249.99995,22.049389,30.000002,0.088399164,39.13086,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35943,21596580.0,0.0,20.461151,17.369202,21.348755,21.378265,21.422546,21.229523,18.299591,18.299469,18.299469,18.299438,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.2972,6.03181e-06,0.0,52.25407,249.99995,22.049664,30.000002,0.08839847,39.13047,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35944,21596640.0,0.0,20.460297,17.363068,21.349457,21.378204,21.424866,21.229736,18.299683,18.29953,18.29953,18.29953,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.13284,6.028714e-06,0.0,52.25407,249.99995,22.049871,30.000002,0.08839796,39.13018,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35945,21596700.0,0.0,20.4599,17.358917,21.350128,21.378143,21.427185,21.22995,18.299774,18.299622,18.299622,18.299622,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.03064,6.026717e-06,0.0,52.25407,249.99995,22.050142,30.000002,0.08839729,39.1298,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35946,21596760.0,0.0,20.459839,17.35675,21.350708,21.37796,21.42929,21.230072,18.299866,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,298.98898,6.0258426e-06,0.0,52.25407,249.99995,22.050348,30.000002,0.08839677,39.129513,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35947,21596820.0,0.0,20.460175,17.356445,21.351257,21.377808,21.431396,21.230225,18.299957,18.299805,18.299805,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,298.99277,6.0256834e-06,0.0,52.25407,249.99995,22.050606,30.000002,0.08839613,39.12915,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35948,21596880.0,0.0,20.460938,17.358063,21.351807,21.377625,21.433472,21.230377,18.300049,18.299896,18.299896,18.299866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.05585,6.0265543e-06,0.0,52.25407,249.99995,22.050861,30.000002,0.08839549,39.12879,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35949,21596940.0,0.0,20.462097,17.36148,21.352356,21.377441,21.435577,21.23053,18.30011,18.299988,18.299988,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.17584,6.028422e-06,0.0,52.25407,249.99995,22.051115,30.000002,0.088394865,39.128437,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35950,21597000.0,0.0,20.463684,17.3667,21.352905,21.377258,21.437653,21.230652,18.300201,18.30008,18.30008,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.35406,6.0313096e-06,0.0,52.25407,249.99995,22.051308,30.000002,0.08839439,39.12817,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35951,21597060.0,0.0,20.465546,17.373657,21.353363,21.376984,21.439545,21.230743,18.300293,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.58072,6.035085e-06,0.0,52.25407,249.99995,22.051535,30.000002,0.08839382,39.12785,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35952,21597120.0,0.0,20.467804,17.382324,21.35379,21.376709,21.441437,21.230835,18.300385,18.300232,18.300232,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,299.85602,6.039673e-06,0.0,52.25407,249.99995,22.051779,30.000002,0.08839321,39.12751,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35953,21597180.0,0.0,20.470428,17.39267,21.354218,21.376404,21.443298,21.230927,18.300446,18.300323,18.300323,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,300.1867,6.0452285e-06,0.0,52.25407,249.99995,22.051964,30.000002,0.08839276,39.127247,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35954,21597240.0,0.0,20.47342,17.404633,21.354645,21.37613,21.44516,21.230988,18.300507,18.300385,18.300385,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,300.5721,6.05176e-06,0.0,52.25407,249.99995,22.052181,30.000002,0.08839221,39.12695,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35955,21597300.0,0.0,20.476929,17.418182,21.355072,21.375854,21.447021,21.23108,18.300568,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,301.03067,6.059563e-06,0.0,52.25407,249.99997,22.052391,30.000002,0.08839169,39.12665,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35956,21597360.0,0.0,20.480347,17.433258,21.355408,21.375488,21.44873,21.23111,18.300629,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,301.47403,6.067078e-06,0.0,52.254074,249.99997,22.052603,30.000002,0.08839117,39.126358,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
35957,21597420.0,0.0,20.484314,17.44986,21.355743,21.375122,21.45044,21.23114,18.30069,18.300598,18.300598,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,301.9861,6.0757493e-06,0.0,52.254074,249.99997,22.052809,30.000002,0.088390656,39.126064,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
35958,21597480.0,0.0,20.488739,17.467896,21.356049,21.374756,21.452118,21.231201,18.30075,18.30066,18.30066,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,302.57056,6.0857183e-06,0.0,52.254074,249.99997,22.05301,30.000002,0.08839015,39.125786,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35959,21597540.0,0.0,20.493134,17.487396,21.356384,21.37439,21.453796,21.231232,18.300812,18.30072,18.30072,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.14612,6.0954767e-06,0.0,52.254074,249.99997,22.053213,30.000002,0.08838965,39.125504,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35960,21597600.0,0.0,20.498047,17.50824,21.35672,21.374023,21.455475,21.231262,18.300873,18.300781,18.300781,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.78995,6.1064156e-06,0.0,52.254074,249.99997,22.053411,30.000002,0.08838916,39.125225,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35961,21597660.0,0.0,20.503143,17.530426,21.356964,21.373566,21.457,21.231262,18.300964,18.300842,18.300842,18.300842,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.45892,6.117765e-06,0.0,52.254074,249.99997,22.053623,30.000002,0.08838863,39.124928,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35962,21597720.0,0.0,20.508545,17.553894,21.357178,21.373138,21.458557,21.231232,18.301025,18.300903,18.300903,18.300903,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.17505,6.129959e-06,0.0,52.254074,249.99997,22.053818,30.000002,0.088388145,39.124657,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35963,21597780.0,0.0,20.514221,17.578644,21.357422,21.37268,21.460052,21.231232,18.301086,18.300995,18.300995,18.300964,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.93213,6.142866e-06,0.0,52.254074,249.99997,22.054026,30.000002,0.08838763,39.124363,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35964,21597840.0,0.0,20.520172,17.604584,21.357666,21.372253,21.461578,21.231232,18.301147,18.301056,18.301056,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.72742,6.1564265e-06,0.0,52.254074,249.99997,22.05423,30.000002,0.088387124,39.124077,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35965,21597900.0,0.0,20.526398,17.631714,21.35788,21.371796,21.463104,21.231232,18.301208,18.301117,18.301117,18.301086,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,307.5623,6.170663e-06,0.0,52.254074,249.99997,22.054384,30.000002,0.08838674,39.123863,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35966,21597960.0,0.0,20.532837,17.659973,21.358063,21.371307,21.464478,21.23117,18.30127,18.301178,18.301178,18.301147,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,308.42862,6.185468e-06,0.0,52.254074,249.99997,22.05457,30.000002,0.088386275,39.123604,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35967,21598020.0,0.0,20.53949,17.6893,21.358215,21.37082,21.46585,21.23114,18.30133,18.301239,18.301239,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.32608,6.2007775e-06,0.0,52.254074,249.99997,22.054766,30.000002,0.08838579,39.123325,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35968,21598080.0,0.0,20.546387,17.719696,21.358368,21.3703,21.467224,21.23108,18.301361,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,310.25882,6.216689e-06,0.0,52.254074,249.99997,22.054916,30.000002,0.08838542,39.123116,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35969,21598140.0,0.0,20.553497,17.751099,21.35852,21.369812,21.468567,21.231049,18.301392,18.30133,18.30133,18.3013,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,311.22577,6.233196e-06,0.0,52.254074,249.99997,22.055092,30.000002,0.08838498,39.12287,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35970,21598200.0,0.0,20.560822,17.782928,21.358673,21.369324,21.46991,21.230988,18.301453,18.301361,18.301361,18.301361,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,312.21982,6.2501704e-06,0.0,52.254074,249.99997,22.055258,30.000002,0.08838456,39.12264,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35971,21598260.0,0.0,20.568329,17.816772,21.358765,21.368774,21.47116,21.230927,18.301483,18.301422,18.301422,18.301392,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,313.2398,6.2675404e-06,0.0,52.254074,249.99997,22.055431,30.000002,0.08838414,39.122395,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35972,21598320.0,0.0,20.575989,17.850952,21.358856,21.368256,21.472382,21.230835,18.301514,18.301453,18.301453,18.301453,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,314.28326,6.285295e-06,0.0,52.254074,249.99997,22.0556,30.000002,0.08838372,39.12216,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35973,21598380.0,0.0,20.583954,17.885956,21.358948,21.367706,21.473602,21.230774,18.301544,18.301483,18.301483,18.301483,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,315.3677,6.3037764e-06,0.0,52.254074,249.99997,22.055763,30.000002,0.08838331,39.121933,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35974,21598440.0,0.0,20.591919,17.921783,21.35904,21.367188,21.474854,21.230713,18.301575,18.301514,18.301514,18.301514,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,316.44925,6.322141e-06,0.0,52.254074,249.99997,22.055925,30.000002,0.08838291,39.121704,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35975,21598500.0,0.0,20.600159,17.958374,21.35913,21.366638,21.476044,21.230621,18.301636,18.301575,18.301575,18.301544,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,317.56833,6.3411476e-06,0.0,52.25408,249.99997,22.056086,30.000002,0.08838251,39.12148,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35976,21598560.0,0.0,20.60849,17.995667,21.359161,21.366058,21.477173,21.23053,18.301666,18.301605,18.301605,18.301575,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,318.70108,6.360364e-06,0.0,52.25408,249.99997,22.056257,30.000002,0.08838208,39.12124,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35977,21598620.0,0.0,20.616974,18.03366,21.359192,21.365479,21.478271,21.230408,18.301697,18.301636,18.301636,18.301636,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,319.8586,6.380009e-06,0.0,52.25408,249.99997,22.056414,30.000002,0.08838169,39.12102,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35978,21598680.0,0.0,20.62561,18.072266,21.359222,21.36493,21.47937,21.230316,18.301727,18.301666,18.301666,18.301666,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,321.0374,6.400005e-06,0.0,52.25408,249.99997,22.056583,30.000002,0.088381276,39.120785,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35979,21598740.0,0.0,20.634369,18.111511,21.359253,21.36435,21.480469,21.230225,18.301758,18.301697,18.301697,18.301697,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,322.23517,6.4203086e-06,0.0,52.25408,249.99997,22.056747,30.000002,0.088380866,39.120552,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35980,21598800.0,0.0,20.64325,18.151276,21.359283,21.36377,21.481567,21.230103,18.301788,18.301727,18.301727,18.301727,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,323.45303,6.4409373e-06,0.0,52.25408,249.99997,22.056873,30.000002,0.08838055,39.12038,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35981,21598860.0,0.0,20.652222,18.191559,21.359283,21.36319,21.482544,21.22998,18.301819,18.301758,18.301758,18.301758,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.6845,6.461806e-06,0.0,52.25408,249.99997,22.057022,30.000002,0.08838018,39.12017,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35982,21598920.0,0.0,20.661316,18.23233,21.359253,21.36258,21.48352,21.229858,18.30185,18.301788,18.301788,18.301788,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.92914,6.482863e-06,0.0,52.25408,249.99997,22.057182,30.000002,0.088379785,39.119946,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35983,21598980.0,0.0,20.670471,18.273499,21.359253,21.361969,21.484497,21.229736,18.30185,18.301819,18.301819,18.301819,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,327.1885,6.5041518e-06,0.0,52.25408,249.99997,22.057304,30.000002,0.08837948,39.119778,252.90852,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35984,21599040.0,0.0,20.679749,18.315094,21.359222,21.36139,21.485504,21.229614,18.30188,18.30185,18.30185,18.301819,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,328.46152,6.525662e-06,0.0,52.25408,249.99997,22.057444,30.000002,0.08837913,39.119576,252.90852,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35985,21599100.0,0.0,20.689117,18.357025,21.359192,21.36081,21.48645,21.229462,18.30188,18.30185,18.30185,18.30185,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.7494,6.5474196e-06,0.0,52.25408,249.99997,22.05758,30.000002,0.08837879,39.119385,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35986,21599160.0,0.0,20.698425,18.399261,21.35913,21.360168,21.487335,21.22934,18.30188,18.30188,18.30188,18.30185,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.03622,6.5691074e-06,0.0,52.25408,249.99997,22.05772,30.000002,0.08837845,39.119194,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
