,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35987,21599220.0,0.0,20.707886,18.441772,21.35907,21.359558,21.48822,21.229187,18.30191,18.30188,18.30188,18.30188,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,332.33398,6.5909685e-06,0.0,52.25408,249.99997,22.057856,30.000002,0.08837811,39.119003,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35988,21599280.0,0.0,20.717377,18.484497,21.359009,21.358948,21.489075,21.229034,18.30191,18.30188,18.30188,18.30188,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,333.6417,6.6130015e-06,0.0,52.25408,249.99997,22.057987,30.000002,0.08837778,39.118816,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35989,21599340.0,0.0,20.726868,18.527435,21.358948,21.358337,21.48996,21.228882,18.30191,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,334.95175,6.6350094e-06,0.0,52.25408,249.99997,22.058119,30.000002,0.08837745,39.118633,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35990,21599400.0,0.0,20.73645,18.570496,21.358887,21.357758,21.490814,21.22876,18.30194,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,336.2688,6.657139e-06,0.0,52.25408,249.99997,22.058249,30.000002,0.08837713,39.11845,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35991,21599460.0,0.0,20.745972,18.613647,21.358795,21.357117,21.491608,21.228577,18.30194,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,337.5874,6.6792804e-06,0.0,52.25408,249.99997,22.058388,30.000002,0.08837678,39.118256,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35992,21599520.0,0.0,20.755554,18.65689,21.358704,21.356476,21.49237,21.228424,18.30194,18.30194,18.30194,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,338.90808,6.7014403e-06,0.0,52.25408,249.99998,22.058504,30.000002,0.08837649,39.11809,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35993,21599580.0,0.0,20.765137,18.700134,21.358612,21.355865,21.493164,21.228271,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,340.23004,6.723601e-06,0.0,52.25408,249.99998,22.058628,30.000002,0.08837618,39.11792,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35994,21599640.0,0.0,20.774689,18.743378,21.35852,21.355255,21.493927,21.228088,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,341.5497,6.7457186e-06,0.0,52.25408,249.99998,22.05875,30.000002,0.08837588,39.117752,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35995,21599700.0,0.0,20.78424,18.78653,21.358398,21.354645,21.49469,21.227936,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,342.8734,6.7678466e-06,0.0,52.25408,249.99998,22.058872,30.000002,0.08837558,39.11758,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35996,21599760.0,0.0,20.793762,18.82959,21.358276,21.354004,21.495392,21.227753,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,344.1915,6.7898986e-06,0.0,52.25408,249.99998,22.059,30.000002,0.08837526,39.117397,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35997,21599820.0,0.0,20.803223,18.872528,21.358154,21.353363,21.496063,21.22757,18.30191,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,345.50418,6.8118347e-06,0.0,52.25408,249.99998,22.059128,30.000002,0.08837494,39.11722,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35998,21599880.0,0.0,20.812653,18.915253,21.358032,21.352753,21.496765,21.227417,18.30191,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,346.81094,6.8336444e-06,0.0,52.25408,249.99998,22.059227,30.000002,0.0883747,39.117085,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35999,21599940.0,0.0,20.822021,18.957764,21.35788,21.352112,21.497437,21.227234,18.30191,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,348.11078,6.855318e-06,0.0,52.25408,249.99998,22.059341,30.000002,0.08837441,39.11692,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
36000,21600000.0,0.0,20.83133,18.999298,21.357758,21.351501,21.498108,21.22705,18.30191,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,349.39084,6.8766285e-06,0.0,52.25408,249.99998,22.05945,30.000002,0.08837414,39.11677,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
36001,21600060.0,0.0,21.072754,19.043182,21.30484,21.365082,21.508026,21.234955,18.30899,18.220673,18.220673,18.227356,0.0,0.0009846035,0.0009846035,0.0013677288,250.0,18.300018,0.0,0.0,0.0,8.990246,9.54197e-21,0.0,23.489704,80.51341,5.6810325e-07,30.000002,0.003328881,70.0,27.531836,79.999054,0.0,23.489704,0.0034120511,0.0,20.877844,8.330017
36002,21600120.0,0.0,21.248993,19.08841,21.348663,21.380127,21.518982,21.243774,18.281677,18.221832,18.221832,18.22342,0.0,0.0037635714,0.0037635714,0.0045078,250.0,18.300018,0.0,0.0,0.0,12.586843,9.54197e-21,0.0,34.037777,113.993965,-3.6604286e-11,30.000002,0.012028414,70.0,138.69212,97.59432,0.0,34.037777,0.012090018,0.0,29.841732,8.330017
36003,21600180.0,0.0,21.380798,19.135681,21.387695,21.393158,21.528076,21.250977,18.617584,18.262299,18.262299,18.248901,0.0,0.011557647,0.011557647,0.0135377925,250.0,18.300018,0.0,0.0,0.0,38.44288,9.54197e-21,0.0,44.518345,133.764,2.1719178e-10,30.000002,0.036707245,70.0,240.0428,116.592316,0.0,44.518345,0.03667582,0.0,39.931335,8.330017
36004,21600240.0,9.0,21.396057,19.184845,21.39737,21.402588,21.534393,21.255798,19.430298,18.483246,18.483246,18.407593,0.0,0.019858796,0.019858796,0.025955599,250.0,18.300018,0.0,0.0,0.0,56.429638,9.54197e-21,0.0,50.20806,144.02957,-1.7166035e-15,30.000002,0.065647386,70.0,238.64009,134.0945,0.0,50.20806,0.065692954,0.0,46.461082,8.330017
36005,21600300.0,9.0,21.401978,19.23584,21.403046,21.40918,21.539246,21.25946,20.168457,18.969666,18.969666,18.818329,0.0,0.025384083,0.025384083,0.036165852,250.0,18.300018,0.0,0.0,0.0,50.26289,9.54197e-21,0.0,52.905178,155.45882,3.6301724e-17,30.000002,0.08691045,70.0,238.49603,149.30978,0.0,52.905178,0.0869602,0.0,49.771996,8.330017
36006,21600360.0,9.0,21.407196,19.288635,21.408112,21.414978,21.543976,21.263306,19.88028,19.510956,19.510956,19.33664,0.0,0.028753292,0.028753292,0.042870477,250.0,18.300018,0.0,0.0,0.0,412.77463,1.0486868e-05,0.0,54.122578,169.87065,1.2060686e-21,30.000002,0.10035998,70.0,239.5462,162.92516,0.0,54.122578,0.100407444,0.0,51.222534,8.330017
36007,21600420.0,0.0,21.41217,19.343079,21.412933,21.420288,21.548492,21.266998,18.859161,19.332825,19.332825,19.252533,0.0,0.030741617,0.030741617,0.04685763,250.0,18.300018,0.0,0.0,0.0,392.30872,8.296685e-06,0.0,54.529793,185.37698,2.6739473e-26,30.000002,0.10833002,70.0,241.50801,174.82051,0.0,54.529793,0.10837129,0.0,51.69272,8.330017
36008,21600480.0,0.0,21.41565,19.399109,21.41623,21.42389,21.551727,21.2695,18.49353,19.02884,19.02884,19.015808,0.0,0.031875987,0.031875987,0.049061976,250.0,18.300018,0.0,0.0,0.0,420.46793,8.196358e-06,0.0,54.48801,200.00446,1.4827743e-30,30.000002,0.11280778,70.0,243.90843,184.69374,0.0,54.48801,0.11284123,0.0,51.667236,8.330017
36009,21600540.0,0.0,21.417633,19.456665,21.41806,21.42575,21.55368,21.270844,18.380188,18.760315,18.760315,18.781158,0.0,0.032464165,0.032464165,0.05017568,250.0,18.300018,0.0,0.0,0.0,436.17615,8.415902e-06,0.0,54.22038,212.67294,2.5302802e-33,30.000002,0.115100995,70.0,246.30513,192.48364,0.0,54.22038,0.11512685,0.0,51.41199,8.330017
36010,21600600.0,0.0,21.418488,19.515686,21.418793,21.42627,21.554749,21.271362,18.329681,18.575562,18.575562,18.606873,0.0,0.032708045,0.032708045,0.050642565,250.0,18.300018,0.0,0.0,0.0,440.15585,8.41545e-06,0.0,53.87053,222.99663,1.622201e-36,30.000002,0.11605756,70.0,248.358,198.35355,0.0,53.87053,0.116076775,0.0,51.072754,8.330017
36011,21600660.0,0.0,21.418457,19.57602,21.418701,21.425873,21.554962,21.27124,18.310425,18.46054,18.46054,18.490631,0.0,0.03275655,0.03275655,0.050748482,250.0,18.300018,0.0,0.0,0.0,441.3243,8.410151e-06,0.0,53.521645,231.01056,-7.157272e-39,30.000002,0.11626151,70.0,249.88472,202.60678,0.0,53.521645,0.11627532,0.0,50.730984,8.330017
36012,21600720.0,0.0,21.41803,19.637634,21.418182,21.424957,21.554901,21.270813,18.302643,18.392029,18.392029,18.416656,0.0,0.032705598,0.032705598,0.050669964,250.0,18.300018,0.0,0.0,0.0,440.76846,8.388865e-06,0.0,53.21229,236.99442,-4.6663e-41,30.000002,0.11608158,70.0,250.95848,205.58633,0.0,53.21229,0.11609124,0.0,50.42604,8.330017
36013,21600780.0,0.0,21.417328,19.70047,21.41745,21.423767,21.554657,21.270233,18.299255,18.351837,18.351837,18.370453,0.0,0.032613453,0.032613453,0.050513133,250.0,18.300018,0.0,0.0,0.0,439.42834,8.358502e-06,0.0,52.956123,241.32756,-1.4e-43,30.000002,0.11574064,70.0,251.68431,207.61642,0.0,52.956123,0.115747236,0.0,50.17269,8.330017
36014,21600840.0,0.0,21.416534,19.764374,21.416595,21.422485,21.554352,21.269592,18.297974,18.328735,18.328735,18.342072,0.0,0.0325112,0.0325112,0.05033507,250.0,18.300018,0.0,0.0,0.0,437.8572,8.326855e-06,0.0,52.75329,244.3726,0.0,30.000002,0.11535806,70.0,252.15436,208.95613,0.0,52.75329,0.11536245,0.0,49.971848,8.330017
36015,21600900.0,0.0,21.41568,19.829346,21.415741,21.421112,21.554047,21.26892,18.297668,18.315582,18.315582,18.32483,0.0,0.03241542,0.03241542,0.05016669,250.0,18.300018,0.0,0.0,0.0,436.3276,8.297355e-06,0.0,52.598286,246.45444,0.0,30.000002,0.11499805,70.0,252.44612,209.81265,0.0,52.598286,0.11500092,0.0,49.81846,8.330017
36016,21600960.0,0.0,21.414948,19.895233,21.414978,21.419983,21.55368,21.26831,18.29776,18.307983,18.307983,18.31427,0.0,0.032333612,0.032333612,0.050022334,250.0,18.300018,0.0,0.0,0.0,434.9908,8.272074e-06,0.0,52.48287,247.85309,0.0,30.000002,0.11468996,70.0,252.62146,210.34843,0.0,52.48287,0.11469179,0.0,49.704464,8.330017
36017,21601020.0,0.0,21.414185,19.962006,21.414215,21.418884,21.553314,21.26773,18.298035,18.30362,18.30362,18.30774,0.0,0.03226698,0.03226698,0.049904607,250.0,18.300018,0.0,0.0,0.0,433.8759,8.251315e-06,0.0,52.39817,248.78072,0.0,30.000002,0.11443888,70.0,252.72284,210.67613,0.0,52.39817,0.11444003,0.0,49.621048,8.330017
36018,21601080.0,0.0,21.413452,20.029541,21.413483,21.417816,21.552979,21.26712,18.29837,18.301147,18.301147,18.303772,0.0,0.032214515,0.032214515,0.04981197,250.0,18.300018,0.0,0.0,0.0,432.9727,8.234726e-06,0.0,52.337147,249.38121,0.0,30.000002,0.1142412,70.0,252.77715,210.86766,0.0,52.337147,0.11424189,0.0,49.561153,8.330017
36019,21601140.0,0.0,21.41275,20.097809,21.41275,21.416718,21.552643,21.26654,18.298706,18.30011,18.30011,18.301788,0.0,0.03217524,0.03217524,0.0497428,250.0,18.300018,0.0,0.0,0.0,432.26804,8.221983e-06,0.0,52.296394,249.71637,0.0,30.000002,0.11409338,70.0,252.7953,210.9529,0.0,52.296394,0.11409377,0.0,49.521374,8.330017
36020,21601200.0,0.0,21.412018,20.166687,21.412018,21.41568,21.552307,21.265991,18.299011,18.299591,18.299591,18.300629,0.0,0.032146033,0.032146033,0.049691487,250.0,18.300018,0.0,0.0,0.0,431.7185,8.212147e-06,0.0,52.268124,249.91837,0.0,30.000002,0.113983594,70.0,252.79955,210.99234,0.0,52.268124,0.11398382,0.0,49.4939,8.330017
36021,21601260.0,0.0,21.411499,20.236084,21.411499,21.414948,21.552002,21.265503,18.299255,18.299438,18.299438,18.300049,0.0,0.032125536,0.032125536,0.049655635,250.0,18.300018,0.0,0.0,0.0,431.31464,8.20491e-06,0.0,52.250088,250.018,0.0,30.000002,0.1139067,70.0,252.79427,210.99873,0.0,52.250088,0.11390683,0.0,49.4765,8.330017
36022,21601320.0,0.0,21.41098,20.30597,21.41098,21.414246,21.551727,21.265076,18.299438,18.299408,18.299408,18.299805,0.0,0.032111216,0.032111216,0.049630713,250.0,18.300018,0.0,0.0,0.0,431.01697,8.199677e-06,0.0,52.238495,250.06416,0.0,30.000002,0.1138531,70.0,252.786,210.99138,0.0,52.238495,0.1138532,0.0,49.465405,8.330017
36023,21601380.0,0.0,21.410461,20.37622,21.410461,21.413544,21.551453,21.264618,18.299591,18.299469,18.299469,18.299683,0.0,0.032101195,0.032101195,0.049613345,250.0,18.300018,0.0,0.0,0.0,430.78873,8.195727e-06,0.0,52.231003,250.08199,0.0,30.000002,0.11381566,70.0,252.77737,210.97894,0.0,52.231003,0.11381575,0.0,49.458294,8.330017
36024,21601440.0,0.0,21.409943,20.446777,21.409943,21.412872,21.551147,21.26416,18.299713,18.29953,18.29953,18.299622,0.0,0.03209389,0.03209389,0.04960073,250.0,18.300018,0.0,0.0,0.0,430.60397,8.192566e-06,0.0,52.225883,250.08699,0.0,30.000002,0.11378842,70.0,252.76953,210.96587,0.0,52.225883,0.11378849,0.0,49.45347,8.330017
36025,21601500.0,0.0,21.409454,20.517548,21.409454,21.41217,21.550873,21.263733,18.299774,18.299622,18.299622,18.299683,0.0,0.032089893,0.032089893,0.049593925,250.0,18.300018,0.0,0.0,0.0,430.47208,8.1903745e-06,0.0,52.223747,250.07426,0.0,30.000002,0.1137736,70.0,252.76222,210.95093,0.0,52.223747,0.11377369,0.0,49.45153,8.330017
36026,21601560.0,0.0,21.409119,20.58844,21.409119,21.411804,21.550629,21.263367,18.299835,18.299713,18.299713,18.299713,0.0,0.032087397,0.032087397,0.049589712,250.0,18.300018,0.0,0.0,0.0,430.37482,8.188694e-06,0.0,52.22268,250.06007,0.0,30.000002,0.11376439,70.0,252.75645,210.93846,0.0,52.22268,0.11376447,0.0,49.4506,8.330017
36027,21601620.0,0.0,21.408783,20.659424,21.408783,21.411438,21.550354,21.263031,18.299866,18.299774,18.299774,18.299774,0.0,0.032085832,0.032085832,0.0495871,250.0,18.300018,0.0,0.0,0.0,430.30084,8.187464e-06,0.0,52.2222,250.04689,0.0,30.000002,0.11375864,70.0,252.75198,210.9285,0.0,52.2222,0.113758735,0.0,49.450214,8.330017
36028,21601680.0,0.0,21.408478,20.730347,21.408478,21.411102,21.55011,21.262695,18.299896,18.299835,18.299835,18.299805,0.0,0.03208499,0.03208499,0.049585726,250.0,18.300018,0.0,0.0,0.0,430.24255,8.186543e-06,0.0,52.222137,250.03526,0.0,30.000002,0.113755584,70.0,252.7487,210.92085,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
36029,21601740.0,0.0,21.408142,20.801178,21.408142,21.410736,21.549835,21.26236,18.299927,18.299866,18.299866,18.299866,0.0,0.03208452,0.03208452,0.04958498,250.0,18.300018,0.0,0.0,0.0,430.19025,8.185721e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375389,70.0,252.74629,210.9151,0.0,52.22223,0.113754004,0.0,49.450348,8.330017
36030,21601800.0,0.0,21.407837,20.871796,21.407837,21.4104,21.549591,21.262024,18.299927,18.299896,18.299896,18.299896,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,430.14133,8.184953e-06,0.0,52.22237,250.01817,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.11375303,0.0,49.45052,8.330017
36031,21601860.0,0.0,21.407654,20.94217,21.407654,21.41034,21.549347,21.26178,18.299957,18.299927,18.299927,18.299896,0.0,0.03208422,0.03208422,0.04958454,250.0,18.300018,0.0,0.0,0.0,430.10693,8.184341e-06,0.0,52.2226,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
36032,21601920.0,0.0,21.407501,21.012177,21.407501,21.410278,21.549103,21.261566,18.299957,18.299927,18.299927,18.299927,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,430.08136,8.18392e-06,0.0,52.222794,250.00845,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
36033,21601980.0,0.0,21.407349,21.081757,21.407349,21.410217,21.54889,21.261322,18.299957,18.299957,18.299957,18.299927,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,430.0582,8.183554e-06,0.0,52.222954,250.00534,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.1137533,0.0,49.451134,8.330017
36034,21602040.0,0.0,21.407166,21.150818,21.407166,21.410156,21.548645,21.261078,18.299988,18.299957,18.299957,18.299957,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,430.03864,8.183272e-06,0.0,52.22309,250.00339,0.0,30.000002,0.113753475,70.0,252.74174,210.9035,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
36035,21602100.0,0.0,21.407013,21.2193,21.407013,21.410095,21.5484,21.260834,18.299988,18.299957,18.299957,18.299957,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,430.01822,8.18296e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
36036,21602160.0,0.0,21.407013,21.287079,21.407013,21.41034,21.548187,21.260681,18.299988,18.299988,18.299988,18.299957,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,430.0069,8.182715e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
36037,21602220.0,0.0,21.406982,21.354126,21.406982,21.410553,21.547974,21.260529,18.299988,18.299988,18.299988,18.299988,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,430.00375,8.182654e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
36038,21602280.0,0.0,21.406982,21.420319,21.406982,21.410767,21.54776,21.260376,18.299988,18.299988,18.299988,18.299988,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,430.00217,8.18263e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
36039,21602340.0,0.0,21.406982,21.485596,21.406982,21.41098,21.547516,21.260254,18.299988,18.299988,18.299988,18.299988,0.0,0.03208459,0.03208459,0.04958526,250.0,18.300018,0.0,0.0,0.0,430.00122,8.182618e-06,0.0,52.223377,250.00021,0.0,30.000002,0.11375432,70.0,252.74138,210.90237,0.0,52.223377,0.113754444,0.0,49.45155,8.330017
36040,21602400.0,0.0,21.406982,21.549866,21.406982,21.411194,21.547302,21.260101,18.300018,18.299988,18.299988,18.299988,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,430.00034,8.182607e-06,0.0,52.223396,250.00008,0.0,30.000002,0.11375439,70.0,252.74138,210.90236,0.0,52.223396,0.11375452,0.0,49.451572,8.330017
36041,21602460.0,0.0,21.407104,21.613068,21.407104,21.411682,21.547089,21.26004,18.300018,18.299988,18.299988,18.299988,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,430.00836,8.182667e-06,0.0,52.223408,250.0,0.0,30.000002,0.113754444,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
36042,21602520.0,0.0,21.407227,21.67508,21.407227,21.41214,21.546906,21.25998,18.300018,18.300018,18.300018,18.300018,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,430.02322,8.18288e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375448,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
36043,21602580.0,0.0,21.407349,21.73587,21.407349,21.412628,21.546692,21.259888,18.300018,18.300018,18.300018,18.300018,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,430.0413,8.183172e-06,0.0,52.22342,249.99995,0.0,30.000002,0.1137545,70.0,252.7414,210.90236,0.0,52.22342,0.11375464,0.0,49.451595,8.330017
36044,21602640.0,0.0,21.40747,21.795319,21.40747,21.413086,21.546478,21.259827,18.300018,18.300018,18.300018,18.300018,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,430.05917,8.183455e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
36045,21602700.0,0.0,21.407593,21.853363,21.407593,21.413544,21.546295,21.259766,18.300018,18.300018,18.300018,18.300018,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,430.0768,8.183733e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
36046,21602760.0,0.0,21.407867,21.909943,21.407867,21.414246,21.546112,21.259796,18.300049,18.300018,18.300018,18.300018,0.0,0.03208465,0.03208465,0.04958537,250.0,18.300018,0.0,0.0,0.0,430.10315,8.1840835e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
36047,21602820.0,0.0,21.408112,21.964935,21.408112,21.414978,21.545898,21.259796,18.300049,18.300018,18.300018,18.300018,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.136,8.184577e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36048,21602880.0,0.0,21.408386,22.01825,21.408386,21.41568,21.545715,21.259827,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.17038,8.18511e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36049,21602940.0,0.0,21.40863,22.069885,21.40863,21.416382,21.545532,21.259827,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.20715,8.185703e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36050,21603000.0,0.0,21.408905,22.11966,21.408905,21.417084,21.54535,21.259857,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.24298,8.18627e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36051,21603060.0,0.0,21.409271,22.167572,21.409271,21.418,21.545166,21.259949,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,430.28647,8.186891e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36052,21603120.0,0.0,21.409637,22.213501,21.409637,21.418915,21.544983,21.26004,18.30008,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,430.3368,8.187668e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36053,21603180.0,0.0,21.410034,22.257355,21.410034,21.41983,21.54483,21.260132,18.30008,18.30008,18.30008,18.300049,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,430.38837,8.1884755e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36054,21603240.0,0.0,21.4104,22.299072,21.4104,21.420746,21.544647,21.260223,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.44,8.189287e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36055,21603300.0,0.0,21.410767,22.338593,21.410767,21.421661,21.544464,21.260315,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.4918,8.190101e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36056,21603360.0,0.0,21.411255,22.375793,21.411255,21.42279,21.544312,21.260468,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.55133,8.190975e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36057,21603420.0,0.0,21.411743,22.410614,21.411743,21.42392,21.544159,21.26062,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.6168,8.191981e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36058,21603480.0,0.0,21.412231,22.442993,21.412231,21.425049,21.543976,21.260803,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.68484,8.193056e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36059,21603540.0,0.0,21.41272,22.472809,21.41272,21.426178,21.543823,21.260956,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.75244,8.194117e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36060,21603600.0,0.0,21.413208,22.5,21.413208,21.427277,21.54367,21.261108,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.8193,8.195166e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36061,21603660.0,0.0,21.413666,22.525116,21.413666,21.428284,21.543518,21.261261,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.8839,8.196198e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36062,21603720.0,0.0,21.414093,22.548737,21.414093,21.42929,21.543365,21.261383,18.30008,18.30011,18.30011,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.94623,8.197181e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36063,21603780.0,0.0,21.41452,22.570892,21.41452,21.430328,21.543213,21.261536,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.00775,8.198147e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36064,21603840.0,0.0,21.414978,22.591614,21.414978,21.431335,21.54309,21.261688,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.06815,8.199088e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36065,21603900.0,0.0,21.415405,22.6109,21.415405,21.432312,21.542938,21.26181,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.1283,8.200031e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36066,21603960.0,0.0,21.415802,22.628784,21.415802,21.433197,21.542816,21.261932,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.18503,8.200943e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36067,21604020.0,0.0,21.416168,22.645294,21.416168,21.434082,21.542664,21.262054,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.23862,8.201787e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36068,21604080.0,0.0,21.416534,22.6604,21.416534,21.434967,21.542542,21.262177,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.2913,8.202612e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36069,21604140.0,0.0,21.416931,22.674164,21.4169,21.435822,21.542389,21.262268,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.34296,8.203421e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36070,21604200.0,0.0,21.417297,22.686584,21.417297,21.436707,21.542267,21.26239,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.39478,8.204232e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36071,21604260.0,0.0,21.417603,22.697693,21.417603,21.43747,21.542145,21.262482,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.44308,8.205012e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36072,21604320.0,0.0,21.417938,22.707489,21.417938,21.438202,21.542023,21.262573,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.48865,8.205734e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36073,21604380.0,0.0,21.418243,22.716003,21.418243,21.438965,21.5419,21.262665,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.53275,8.206421e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36074,21604440.0,0.0,21.41858,22.723267,21.41858,21.439728,21.541779,21.262726,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.5765,8.207105e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36075,21604500.0,0.0,21.418884,22.729248,21.418884,21.44046,21.541656,21.262817,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.61978,8.207782e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36076,21604560.0,0.0,21.419128,22.73404,21.419128,21.441101,21.541534,21.262878,18.300049,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.65997,8.208435e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36077,21604620.0,0.0,21.419403,22.73761,21.419403,21.441742,21.541412,21.26294,18.300049,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.69745,8.20903e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36078,21604680.0,0.0,21.419678,22.73996,21.419647,21.442352,21.54129,21.263,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.7341,8.209606e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36079,21604740.0,0.0,21.419922,22.74115,21.419922,21.442993,21.541168,21.263062,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.7696,8.210157e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36080,21604800.0,0.0,21.420166,22.74121,21.420166,21.443604,21.541046,21.263123,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.80505,8.210711e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36081,21604860.0,0.0,21.42038,22.740082,21.42038,21.444153,21.540924,21.263153,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.83737,8.211238e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36082,21604920.0,0.0,21.420593,22.737885,21.420593,21.444672,21.540802,21.263214,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.86685,8.211704e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36083,21604980.0,0.0,21.420807,22.734528,21.420807,21.44519,21.54071,21.263245,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.89557,8.212154e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36084,21605040.0,0.0,21.42099,22.730133,21.42099,21.44571,21.540588,21.263275,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.92365,8.2125935e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36085,21605100.0,0.0,21.421204,22.72464,21.421204,21.446228,21.540466,21.263306,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.95178,8.213034e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36086,21605160.0,0.0,21.421356,22.71811,21.421356,21.446625,21.540344,21.263336,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.97656,8.213444e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36087,21605220.0,0.0,21.421509,22.71054,21.421509,21.447052,21.540222,21.263336,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.99875,8.213799e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36088,21605280.0,0.0,21.421661,22.701965,21.421661,21.44748,21.5401,21.263336,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.01962,8.214123e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36089,21605340.0,0.0,21.421814,22.692413,21.421814,21.447876,21.540009,21.263367,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.04028,8.214446e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36090,21605400.0,0.0,21.421967,22.681854,21.421967,21.448273,21.539886,21.263367,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.06073,8.214765e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36091,21605460.0,0.0,21.422058,22.67035,21.422058,21.448608,21.539764,21.263367,18.300018,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.07812,8.215061e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36092,21605520.0,0.0,21.42215,22.657898,21.42215,21.448914,21.539642,21.263336,18.300018,18.300018,18.300018,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.09302,8.215301e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36093,21605580.0,0.0,21.422241,22.644531,21.422241,21.449219,21.53952,21.263336,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.10718,8.215526e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36094,21605640.0,0.0,21.422363,22.630249,21.422363,21.449524,21.539398,21.263336,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.12036,8.215727e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36095,21605700.0,0.0,21.422455,22.615082,21.422455,21.44983,21.539276,21.263306,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.1337,8.215934e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36096,21605760.0,0.0,21.422485,22.59903,21.422485,21.450043,21.539154,21.263275,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.14398,8.216117e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36097,21605820.0,0.0,21.422546,22.582153,21.422546,21.450256,21.539032,21.263245,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.15164,8.2162405e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36098,21605880.0,0.0,21.422607,22.564423,21.422607,21.45047,21.53891,21.263214,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.1587,8.2163515e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36099,21605940.0,0.0,21.422638,22.545898,21.422638,21.450684,21.538788,21.263184,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.16534,8.216455e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36100,21606000.0,0.0,21.422699,22.52655,21.422699,21.450897,21.538635,21.263123,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.172,8.216559e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36101,21606060.0,0.0,21.422699,22.50644,21.422699,21.45105,21.538513,21.263092,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.17572,8.216638e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36102,21606120.0,0.0,21.422699,22.485565,21.422699,21.451172,21.538391,21.263031,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.17715,8.216667e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36103,21606180.0,0.0,21.422699,22.463928,21.422699,21.451294,21.538239,21.26297,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.1775,8.21667e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36104,21606240.0,0.0,21.422699,22.44159,21.422699,21.451416,21.538116,21.262909,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.1778,8.216673e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36105,21606300.0,0.0,21.422699,22.418518,21.422699,21.451538,21.537994,21.262848,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.17807,8.216678e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36106,21606360.0,0.0,21.422668,22.394775,21.422668,21.4516,21.537842,21.262787,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.17545,8.216658e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36107,21606420.0,0.0,21.422638,22.370361,21.422607,21.45163,21.53772,21.262695,18.299988,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.17056,8.216589e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36108,21606480.0,0.0,21.422577,22.345306,21.422577,21.45166,21.537567,21.262634,18.299988,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.16513,8.216506e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36109,21606540.0,0.0,21.422546,22.31958,21.422546,21.451721,21.537445,21.262543,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.15884,8.2164015e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36110,21606600.0,0.0,21.422485,22.293274,21.422485,21.451752,21.537292,21.262451,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.1528,8.216306e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36111,21606660.0,0.0,21.422424,22.266327,21.422424,21.451721,21.53714,21.26236,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.14407,8.2161905e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36112,21606720.0,0.0,21.422333,22.23883,21.422333,21.45166,21.537018,21.262268,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.13297,8.21602e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36113,21606780.0,0.0,21.422241,22.210754,21.422241,21.45163,21.536865,21.262177,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.12137,8.215839e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36114,21606840.0,0.0,21.42215,22.18216,21.42215,21.4516,21.536713,21.262085,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.10962,8.215655e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36115,21606900.0,0.0,21.422058,22.153015,21.422058,21.451569,21.53656,21.261993,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.09787,8.215469e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36116,21606960.0,0.0,21.421936,22.123352,21.421936,21.451447,21.536407,21.261871,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.08344,8.215264e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36117,21607020.0,0.0,21.421814,22.0932,21.421814,21.451324,21.536255,21.26175,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.06696,8.215014e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36118,21607080.0,0.0,21.421692,22.062592,21.421692,21.451233,21.536102,21.261627,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.04956,8.214738e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36119,21607140.0,0.0,21.42157,22.031525,21.42157,21.45111,21.53595,21.261536,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.03226,8.214467e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36120,21607200.0,0.0,21.421448,22.0,21.421448,21.450989,21.535797,21.261414,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.0151,8.214198e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36121,21607260.0,0.0,21.421173,21.96756,21.421173,21.450623,21.535614,21.26123,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.9887,8.213852e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36122,21607320.0,0.0,21.420929,21.933655,21.420929,21.450226,21.535461,21.261047,18.299957,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.9553,8.213352e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36123,21607380.0,0.0,21.420654,21.898407,21.420654,21.44986,21.535278,21.260834,18.299957,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.92017,8.212809e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36124,21607440.0,0.0,21.42038,21.861847,21.42038,21.449493,21.535126,21.26065,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.88242,8.212201e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36125,21607500.0,0.0,21.420135,21.824036,21.420135,21.449097,21.534943,21.260468,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.84564,8.211619e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36126,21607560.0,0.0,21.419739,21.785004,21.419739,21.448456,21.53476,21.260223,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.7997,8.210973e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36127,21607620.0,0.0,21.419312,21.744873,21.419312,21.447784,21.534607,21.259949,18.299927,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.7456,8.21014e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36128,21607680.0,0.0,21.418915,21.703644,21.418915,21.447144,21.534424,21.259674,18.299927,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.69,8.209269e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36129,21607740.0,0.0,21.418518,21.661377,21.418518,21.446503,21.53424,21.25943,18.299927,18.299927,18.299927,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.63412,8.2083925e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36130,21607800.0,0.0,21.418121,21.618164,21.41809,21.445862,21.534058,21.259155,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.5781,8.207513e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36131,21607860.0,0.0,21.417572,21.574036,21.417572,21.444946,21.533875,21.25882,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.5129,8.206561e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
