,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36132,21607920.0,0.0,21.417023,21.529053,21.417023,21.44403,21.53366,21.258484,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.44073,8.205454e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36133,21607980.0,0.0,21.416473,21.483276,21.416473,21.443146,21.533478,21.258148,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.36545,8.204266e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36134,21608040.0,0.0,21.415955,21.436768,21.415955,21.44226,21.533295,21.257812,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.29065,8.203091e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36135,21608100.0,0.0,21.415405,21.389587,21.415405,21.441345,21.533112,21.257477,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.21652,8.20193e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36136,21608160.0,0.0,21.414734,21.341797,21.414734,21.440216,21.532898,21.25708,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.133,8.200688e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36137,21608220.0,0.0,21.414062,21.293427,21.414062,21.439056,21.532684,21.256683,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.04266,8.199296e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36138,21608280.0,0.0,21.413391,21.244568,21.413391,21.437897,21.53247,21.256256,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.95096,8.197865e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36139,21608340.0,0.0,21.41272,21.195251,21.41272,21.436768,21.532257,21.25586,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.85687,8.1963735e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36140,21608400.0,0.0,21.412048,21.145538,21.412048,21.435638,21.532043,21.255463,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.76404,8.194915e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36141,21608460.0,0.0,21.411255,21.09552,21.411255,21.434265,21.53183,21.254974,18.299866,18.299866,18.299866,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.663,8.193399e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36142,21608520.0,0.0,21.410461,21.045197,21.410461,21.432892,21.531586,21.254517,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.5547,8.191713e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36143,21608580.0,0.0,21.409668,20.99466,21.409668,21.431519,21.531372,21.254028,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.44525,8.189999e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36144,21608640.0,0.0,21.408875,20.944,21.408875,21.430176,21.531128,21.25357,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.33624,8.188289e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36145,21608700.0,0.0,21.408081,20.893188,21.408081,21.428802,21.530914,21.253113,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.227,8.186575e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36146,21608760.0,0.0,21.407166,20.842377,21.407166,21.427216,21.53064,21.252563,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.10922,8.184795e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36147,21608820.0,0.0,21.40625,20.791565,21.40625,21.425598,21.530396,21.252014,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.98508,8.18287e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36148,21608880.0,0.0,21.405334,20.740814,21.405334,21.424011,21.530151,21.251495,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.85828,8.180874e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36149,21608940.0,0.0,21.40445,20.690216,21.40445,21.422455,21.529907,21.250946,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.73227,8.178896e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36150,21609000.0,0.0,21.403534,20.63977,21.403534,21.420898,21.529663,21.250427,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.60745,8.176937e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36151,21609060.0,0.0,21.402496,20.5896,21.402496,21.419098,21.529388,21.249817,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.47357,8.174901e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36152,21609120.0,0.0,21.40149,20.539734,21.40149,21.417297,21.529114,21.249207,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.33353,8.172726e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36153,21609180.0,0.0,21.400452,20.490204,21.400452,21.415497,21.52884,21.248596,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.19238,8.170518e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36154,21609240.0,0.0,21.399414,20.441101,21.399414,21.413696,21.528564,21.248016,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.04926,8.1682565e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36155,21609300.0,0.0,21.398407,20.392487,21.398407,21.411926,21.52829,21.247406,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.90756,8.166029e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36156,21609360.0,0.0,21.397278,20.34439,21.397278,21.409943,21.527985,21.246735,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.7582,8.163751e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36157,21609420.0,0.0,21.396118,20.296906,21.396118,21.407928,21.52768,21.246094,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.60205,8.1613125e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36158,21609480.0,0.0,21.394989,20.250061,21.394989,21.405945,21.527374,21.245422,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.44504,8.158848e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36159,21609540.0,0.0,21.39386,20.203918,21.39386,21.403992,21.5271,21.244751,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.28906,8.1563985e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36160,21609600.0,0.0,21.39273,20.158508,21.39273,21.402039,21.526794,21.24411,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.13275,8.153943e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36161,21609660.0,0.0,21.39148,20.113953,21.39151,21.399841,21.526459,21.243378,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.9687,8.151429e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36162,21609720.0,0.0,21.390259,20.070282,21.390259,21.397644,21.526154,21.242645,18.299774,18.299774,18.299774,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.79886,8.148783e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36163,21609780.0,0.0,21.389008,20.027527,21.389008,21.395477,21.525818,21.241943,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.6268,8.146073e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36164,21609840.0,0.0,21.387787,19.985779,21.387787,21.393341,21.525513,21.24121,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.45587,8.143386e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36165,21609900.0,0.0,21.386566,19.945099,21.386566,21.391205,21.525177,21.240509,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.28653,8.140725e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36166,21609960.0,0.0,21.385223,19.905487,21.385223,21.388824,21.524841,21.239716,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.1084,8.1379885e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36167,21610020.0,0.0,21.38385,19.867065,21.38385,21.386475,21.524475,21.238922,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.9246,8.135121e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36168,21610080.0,0.0,21.382507,19.829865,21.382538,21.384125,21.52414,21.23816,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.73996,8.132225e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36169,21610140.0,0.0,21.381195,19.793976,21.381195,21.381805,21.523773,21.237366,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.55368,8.129282e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36170,21610200.0,0.0,21.379852,19.7594,21.379852,21.379486,21.523438,21.236603,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.36902,8.126376e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36171,21610260.0,0.0,21.378418,19.726196,21.378418,21.376953,21.52304,21.235748,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.17734,8.123423e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36172,21610320.0,0.0,21.376984,19.694489,21.376984,21.37442,21.522675,21.234924,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.97946,8.120324e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36173,21610380.0,0.0,21.37555,19.664276,21.37555,21.371918,21.522308,21.2341,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.78104,8.117204e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36174,21610440.0,0.0,21.374115,19.63565,21.374115,21.369446,21.521942,21.233276,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.58417,8.114107e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36175,21610500.0,0.0,21.372711,19.608612,21.372711,21.366974,21.521545,21.232422,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.3869,8.111002e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36176,21610560.0,0.0,21.371185,19.583313,21.371185,21.364258,21.521149,21.231537,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.1825,8.107845e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36177,21610620.0,0.0,21.369629,19.559723,21.369629,21.361603,21.520752,21.230652,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.97284,8.104567e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36178,21610680.0,0.0,21.368103,19.537933,21.368103,21.358917,21.520355,21.229767,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.76123,8.101227e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36179,21610740.0,0.0,21.366608,19.518005,21.366608,21.356293,21.519958,21.228882,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.55112,8.097919e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36180,21610800.0,0.0,21.365112,19.5,21.365112,21.353668,21.519562,21.227997,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.343,8.094642e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36181,21610860.0,0.0,21.363556,19.483063,21.363556,21.350983,21.519104,21.227112,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.13156,8.091333e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36182,21610920.0,0.0,21.36203,19.466248,21.36203,21.348328,21.518677,21.226196,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.9189,8.087992e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36183,21610980.0,0.0,21.360504,19.449554,21.360504,21.345673,21.51825,21.225311,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.70773,8.084665e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36184,21611040.0,0.0,21.358978,19.433044,21.358978,21.343048,21.517822,21.224426,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.49612,8.08133e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36185,21611100.0,0.0,21.357452,19.416656,21.357452,21.340424,21.517395,21.223541,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.28546,8.07801e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36186,21611160.0,0.0,21.355896,19.400421,21.355896,21.337738,21.516937,21.222626,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.07333,8.074686e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36187,21611220.0,0.0,21.35437,19.384308,21.35437,21.335083,21.51648,21.22174,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.86002,8.071328e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36188,21611280.0,0.0,21.352844,19.368317,21.352844,21.332428,21.516022,21.220856,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.64725,8.067976e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36189,21611340.0,0.0,21.351318,19.352478,21.351318,21.329834,21.515594,21.21994,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.43677,8.064658e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36190,21611400.0,0.0,21.349792,19.336792,21.349792,21.32721,21.515137,21.219055,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.22586,8.061332e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36191,21611460.0,0.0,21.348236,19.321228,21.348236,21.324554,21.514648,21.21814,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.01343,8.058001e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36192,21611520.0,0.0,21.34671,19.305786,21.34671,21.3219,21.51416,21.217255,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.80005,8.0546415e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36193,21611580.0,0.0,21.345154,19.290497,21.345184,21.319275,21.513672,21.21634,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.5868,8.051275e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36194,21611640.0,0.0,21.343628,19.27533,21.343628,21.31665,21.513214,21.215454,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.37454,8.047926e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36195,21611700.0,0.0,21.342102,19.260284,21.342133,21.314056,21.512726,21.21457,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.1633,8.0445925e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36196,21611760.0,0.0,21.340576,19.245361,21.340576,21.311401,21.512238,21.213654,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.9506,8.041255e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36197,21611820.0,0.0,21.33902,19.23059,21.33902,21.308777,21.511719,21.212738,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.73703,8.0378895e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36198,21611880.0,0.0,21.337494,19.215942,21.337494,21.306152,21.51123,21.211823,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.52402,8.03453e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36199,21611940.0,0.0,21.335968,19.201416,21.335968,21.303558,21.510712,21.210938,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.31125,8.031166e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36200,21612000.0,0.0,21.334442,19.187012,21.334442,21.300964,21.510223,21.210022,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.09973,8.027825e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36201,21612060.0,0.0,21.332886,19.172699,21.332886,21.29834,21.509705,21.209106,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.8869,8.024483e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36202,21612120.0,0.0,21.33133,19.158539,21.33133,21.295715,21.509186,21.208221,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.673,8.021107e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36203,21612180.0,0.0,21.329803,19.1445,21.329803,21.293121,21.508636,21.207306,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.45966,8.017737e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36204,21612240.0,0.0,21.328278,19.130585,21.328278,21.290558,21.508118,21.20639,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.24857,8.014402e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36205,21612300.0,0.0,21.326752,19.11679,21.326752,21.287994,21.507599,21.205505,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.03708,8.0110585e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36206,21612360.0,0.0,21.325195,19.103088,21.325195,21.28537,21.50705,21.20459,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.8241,8.007711e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36207,21612420.0,0.0,21.323639,19.089539,21.323639,21.282745,21.50653,21.203674,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.61017,8.0043355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36208,21612480.0,0.0,21.322113,19.07608,21.322113,21.280151,21.505981,21.202759,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.39636,8.000952e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36209,21612540.0,0.0,21.320587,19.062744,21.320587,21.277588,21.505432,21.201843,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.1836,7.997587e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36210,21612600.0,0.0,21.319061,19.04953,21.319061,21.275024,21.504913,21.200958,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.9718,7.994237e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36211,21612660.0,0.0,21.317505,19.036407,21.317505,21.2724,21.504333,21.200012,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.75858,7.990883e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36212,21612720.0,0.0,21.315948,19.023407,21.315948,21.269806,21.503784,21.199097,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.54443,7.987502e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36213,21612780.0,0.0,21.314392,19.010529,21.314423,21.267242,21.503204,21.198181,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.3308,7.984124e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36214,21612840.0,0.0,21.312866,18.997742,21.312866,21.264679,21.502655,21.197296,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.11746,7.980743e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36215,21612900.0,0.0,21.31134,18.985046,21.31134,21.262115,21.502106,21.19638,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.90536,7.9773845e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36216,21612960.0,0.0,21.309784,18.972504,21.309784,21.259521,21.501526,21.195435,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.6919,7.974024e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36217,21613020.0,0.0,21.308228,18.960022,21.308228,21.256927,21.500916,21.194519,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.47733,7.970631e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36218,21613080.0,0.0,21.306702,18.947662,21.306702,21.254364,21.500366,21.193604,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.2633,7.967242e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36219,21613140.0,0.0,21.305176,18.935425,21.305176,21.251831,21.499786,21.192688,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.05154,7.963888e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36220,21613200.0,0.0,21.30365,18.923248,21.30365,21.249268,21.499207,21.191772,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.83936,7.960527e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36221,21613260.0,0.0,21.302094,18.911224,21.302094,21.246674,21.498596,21.190857,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.62567,7.95716e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36222,21613320.0,0.0,21.300537,18.899261,21.300537,21.24411,21.498016,21.189941,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.41113,7.953766e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36223,21613380.0,0.0,21.29898,18.88742,21.29898,21.241547,21.497406,21.189026,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.19666,7.950365e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36224,21613440.0,0.0,21.297455,18.87564,21.297455,21.238983,21.496826,21.18808,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.98322,7.946981e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36225,21613500.0,0.0,21.295929,18.863983,21.295929,21.23645,21.496246,21.187164,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.77075,7.943613e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36226,21613560.0,0.0,21.294373,18.852448,21.294373,21.233887,21.495605,21.186249,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.5569,7.94024e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36227,21613620.0,0.0,21.292816,18.840973,21.292816,21.231323,21.494995,21.185303,18.299713,18.299713,18.299713,18.299713,0.0,0.032084607,0.032084607,0.049585287,250.0,18.300018,0.0,0.0,0.0,414.34146,7.936828e-06,0.0,52.223442,250.0002,0.05765873,30.000002,0.11375432,69.91927,252.74141,210.9024,0.0,52.223442,0.1137545,0.0,49.45162,8.330017
36228,21613680.0,0.0,21.29126,18.82959,21.29126,21.22876,21.494385,21.184387,18.299713,18.299713,18.299713,18.299713,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,414.12473,7.933382e-06,0.0,52.223534,250.0007,0.26963168,30.000002,0.11375361,69.62251,252.74132,210.90233,0.0,52.223534,0.11375392,0.0,49.451706,8.330017
36229,21613740.0,0.0,21.289703,18.818329,21.289734,21.226227,21.493805,21.183472,18.299713,18.299713,18.299713,18.299713,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,413.90976,7.929964e-06,0.0,52.223682,250.00078,0.47361422,30.000002,0.11375325,69.33694,252.74123,210.90219,0.0,52.223682,0.113753594,0.0,49.45186,8.330017
36230,21613800.0,0.0,21.288177,18.807129,21.288208,21.223694,21.493195,21.182556,18.299713,18.299713,18.299713,18.299713,0.0,0.032084316,0.032084316,0.049584765,250.0,18.300018,0.0,0.0,0.0,413.69498,7.926561e-06,0.0,52.22386,250.00075,0.67640877,30.000002,0.11375299,69.05303,252.74115,210.90205,0.0,52.22386,0.1137534,0.0,49.452038,8.330017
36231,21613860.0,0.0,21.286621,18.79602,21.286652,21.22113,21.492554,21.18161,18.299713,18.299713,18.299713,18.299713,0.0,0.032084268,0.032084268,0.049584683,250.0,18.300018,0.0,0.0,0.0,413.4807,7.923167e-06,0.0,52.224052,250.00069,0.879202,30.000002,0.1137527,68.76911,252.74109,210.90192,0.0,52.224052,0.11375322,0.0,49.452232,8.330017
36232,21613920.0,0.0,21.285065,18.785004,21.285095,21.218567,21.491943,21.180695,18.299713,18.299713,18.299713,18.299713,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,413.2653,7.919754e-06,0.0,52.224262,250.0006,1.081991,30.000002,0.113752455,68.485214,252.74103,210.90181,0.0,52.224262,0.11375309,0.0,49.45244,8.330017
36233,21613980.0,0.0,21.283508,18.774078,21.283539,21.216034,21.491302,21.179749,18.299713,18.299713,18.299713,18.299713,0.0,0.032084208,0.032084208,0.04958458,250.0,18.300018,0.0,0.0,0.0,413.049,7.916328e-06,0.0,52.22448,250.00052,1.2847738,30.000002,0.11375225,68.20132,252.74098,210.9017,0.0,52.22448,0.113753,0.0,49.452663,8.330017
36234,21614040.0,0.0,21.281952,18.763245,21.282013,21.213501,21.490692,21.178833,18.299713,18.299713,18.299713,18.299713,0.0,0.03208419,0.03208419,0.049584545,250.0,18.300018,0.0,0.0,0.0,412.83484,7.912922e-06,0.0,52.224712,250.00044,1.4875487,30.000002,0.11375216,67.91743,252.74095,210.90163,0.0,52.224712,0.113752924,0.0,49.452892,8.330017
36235,21614100.0,0.0,21.280426,18.752502,21.280457,21.210999,21.490082,21.177917,18.299713,18.299713,18.299713,18.299713,0.0,0.03208417,0.03208417,0.04958451,250.0,18.300018,0.0,0.0,0.0,412.62265,7.909549e-06,0.0,52.224945,250.00037,1.6903172,30.000002,0.11375169,67.63356,252.7409,210.90155,0.0,52.224945,0.11375285,0.0,49.45313,8.330017
36236,21614160.0,0.0,21.27887,18.741852,21.2789,21.208435,21.48944,21.176971,18.299713,18.299713,18.299713,18.299713,0.0,0.032084152,0.032084152,0.04958448,250.0,18.300018,0.0,0.0,0.0,412.4083,7.906165e-06,0.0,52.22519,250.00032,1.893085,30.000002,0.11375132,67.34968,252.74088,210.90149,0.0,52.22519,0.11375279,0.0,49.453373,8.330017
36237,21614220.0,0.0,21.277313,18.731262,21.277344,21.205872,21.4888,21.176025,18.299713,18.299713,18.299713,18.299713,0.0,0.032084137,0.032084137,0.049584452,250.0,18.300018,0.0,0.0,0.0,412.19223,7.902742e-06,0.0,52.22544,250.00027,2.0958445,30.000002,0.11375091,67.06582,252.74086,210.90143,0.0,52.22544,0.11375273,0.0,49.453625,8.330017
36238,21614280.0,0.0,21.275757,18.720764,21.275818,21.203339,21.48816,21.17511,18.299713,18.299713,18.299713,18.299713,0.0,0.032084126,0.032084126,0.049584426,250.0,18.300018,0.0,0.0,0.0,411.9756,7.899301e-06,0.0,52.225704,250.00023,2.2985466,30.000002,0.11375044,66.782036,252.74083,210.90138,0.0,52.225704,0.11375268,0.0,49.453884,8.330017
36239,21614340.0,0.0,21.27417,18.710358,21.274261,21.200836,21.487518,21.174164,18.299713,18.299713,18.299713,18.299713,0.0,0.03208411,0.03208411,0.049584404,250.0,18.300018,0.0,0.0,0.0,411.7585,7.895857e-06,0.0,52.22597,250.0002,2.5012515,30.000002,0.1137499,66.49825,252.74081,210.90134,0.0,52.22597,0.113752626,0.0,49.45415,8.330017
36240,21614400.0,0.0,21.272644,18.700012,21.272736,21.198334,21.486908,21.173248,18.299713,18.299713,18.299713,18.299713,0.0,0.0320841,0.0320841,0.049584385,250.0,18.300018,0.0,0.0,0.0,411.54367,7.892438e-06,0.0,52.226246,250.00018,2.703929,30.000002,0.11374938,66.2145,252.7408,210.9013,0.0,52.226246,0.11375258,0.0,49.45443,8.330017
36241,21614460.0,0.0,21.271088,18.68982,21.27118,21.1958,21.486237,21.172333,18.299713,18.299713,18.299713,18.299713,0.0,0.032084085,0.032084085,0.04958436,250.0,18.300018,0.0,0.0,0.0,411.3293,7.889035e-06,0.0,52.226524,250.00017,2.9065838,30.000002,0.1137483,65.930786,252.74078,210.90126,0.0,52.226524,0.11375253,0.0,49.45471,8.330017
36242,21614520.0,0.0,21.2695,18.67984,21.269653,21.193298,21.485596,21.171387,18.299713,18.299713,18.299713,18.299713,0.0,0.032084074,0.032084074,0.049584333,250.0,18.300018,0.0,0.0,0.0,411.11172,7.885589e-06,0.0,52.226818,250.00015,3.1091952,30.000002,0.11374728,65.647125,252.74077,210.90123,0.0,52.226818,0.11375248,0.0,49.455,8.330017
36243,21614580.0,0.0,21.267944,18.670074,21.268127,21.190796,21.484955,21.170471,18.299713,18.299713,18.299713,18.299713,0.0,0.03208406,0.03208406,0.04958431,250.0,18.300018,0.0,0.0,0.0,410.8957,7.882153e-06,0.0,52.227116,250.00014,3.3117578,30.000002,0.113746196,65.36354,252.74075,210.90118,0.0,52.227116,0.11375243,0.0,49.4553,8.330017
36244,21614640.0,0.0,21.266418,18.660522,21.266602,21.188324,21.484314,21.169556,18.299713,18.299713,18.299713,18.299713,0.0,0.032084044,0.032084044,0.04958428,250.0,18.300018,0.0,0.0,0.0,410.68127,7.8787425e-06,0.0,52.22742,250.00012,3.5142794,30.000002,0.11374441,65.08001,252.74075,210.90115,0.0,52.22742,0.113752365,0.0,49.455605,8.330017
36245,21614700.0,0.0,21.264832,18.651123,21.265076,21.185852,21.483643,21.16864,18.299713,18.299713,18.299713,18.299713,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,410.46393,7.875298e-06,0.0,52.227737,250.0001,3.716724,30.000002,0.11374257,64.796585,252.74074,210.90111,0.0,52.227737,0.11375232,0.0,49.45592,8.330017
36246,21614760.0,0.0,21.263275,18.641937,21.26355,21.18338,21.483002,21.167694,18.299713,18.299713,18.299713,18.299713,0.0,0.032084014,0.032084014,0.049584225,250.0,18.300018,0.0,0.0,0.0,410.24783,7.871865e-06,0.0,52.228058,250.0001,3.9190989,30.000002,0.11374026,64.51326,252.74072,210.90108,0.0,52.228058,0.11375225,0.0,49.45624,8.330017
36247,21614820.0,0.0,21.261688,18.632935,21.262024,21.180908,21.48233,21.166779,18.299713,18.299713,18.299713,18.299713,0.0,0.032083996,0.032083996,0.049584195,250.0,18.300018,0.0,0.0,0.0,410.02927,7.868401e-06,0.0,52.228386,250.00009,4.1213775,30.000002,0.113737516,64.23007,252.74072,210.90103,0.0,52.228386,0.113752194,0.0,49.45657,8.330017
36248,21614880.0,0.0,21.26007,18.624084,21.260529,21.178436,21.481659,21.165863,18.299713,18.299713,18.299713,18.299713,0.0,0.03208398,0.03208398,0.04958417,250.0,18.300018,0.0,0.0,0.0,409.8078,7.864888e-06,0.0,52.228725,250.00006,4.323532,30.000002,0.11373425,63.94706,252.74072,210.90099,0.0,52.228725,0.113752134,0.0,49.456913,8.330017
36249,21614940.0,0.0,21.258484,18.615387,21.259003,21.176025,21.481018,21.164948,18.299713,18.299713,18.299713,18.299713,0.0,0.03208397,0.03208397,0.049584143,250.0,18.300018,0.0,0.0,0.0,409.5873,7.861382e-06,0.0,52.229084,250.00003,4.5254526,30.000002,0.11373128,63.664364,252.74072,210.90094,0.0,52.229084,0.11375208,0.0,49.457268,8.330017
36250,21615000.0,0.0,21.256897,18.606842,21.257507,21.173584,21.480347,21.164032,18.299713,18.299713,18.299713,18.299713,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,409.36716,7.857881e-06,0.0,52.229435,250.00002,4.7273912,30.000002,0.11372552,63.381653,252.74072,210.9009,0.0,52.229435,0.11375202,0.0,49.45762,8.330017
36251,21615060.0,0.0,21.255249,18.59845,21.255981,21.171143,21.479675,21.163116,18.299683,18.299713,18.299713,18.299713,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,409.14203,7.8543235e-06,0.0,52.229797,249.99998,4.92908,30.000002,0.113719836,63.09929,252.74072,210.90083,0.0,52.229797,0.113751955,0.0,49.457985,8.330017
36252,21615120.0,0.0,21.253601,18.59021,21.254486,21.168701,21.479004,21.1622,18.299683,18.299713,18.299713,18.299713,0.0,0.03208392,0.03208392,0.049584053,250.0,18.300018,0.0,0.0,0.0,408.9134,7.850695e-06,0.0,52.230175,249.99994,5.1305213,30.000002,0.11371313,62.81727,252.74074,210.90079,0.0,52.230175,0.113751896,0.0,49.45836,8.330017
36253,21615180.0,0.0,21.251892,18.582062,21.25299,21.16629,21.478333,21.161285,18.299683,18.299683,18.299683,18.299683,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,408.6818,7.8470275e-06,0.0,52.230556,249.9999,5.331735,30.000002,0.113705084,62.535572,252.74075,210.90073,0.0,52.230556,0.113751836,0.0,49.45874,8.330017
36254,21615240.0,0.0,21.250183,18.574066,21.251495,21.16388,21.477661,21.16037,18.299683,18.299683,18.299683,18.299683,0.0,0.032083888,0.032083888,0.049583998,250.0,18.300018,0.0,0.0,0.0,408.44626,7.8432895e-06,0.0,52.23095,249.99983,5.532604,30.000002,0.113695644,62.254353,252.74078,210.90065,0.0,52.23095,0.11375177,0.0,49.459137,8.330017
36255,21615300.0,0.0,21.248413,18.566162,21.25,21.161499,21.47702,21.159485,18.299683,18.299683,18.299683,18.299683,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,408.20386,7.839446e-06,0.0,52.23136,249.99976,5.7328606,30.000002,0.113685384,61.973995,252.74083,210.90059,0.0,52.23136,0.113751724,0.0,49.459545,8.330017
36256,21615360.0,0.0,21.246643,18.55838,21.248505,21.159088,21.476318,21.15857,18.299683,18.299683,18.299683,18.299683,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,407.9611,7.83561e-06,0.0,52.231766,249.99968,5.9331646,30.000002,0.11367132,61.693565,252.74088,210.90053,0.0,52.231766,0.11375167,0.0,49.459946,8.330017
36257,21615420.0,0.0,21.244781,18.55069,21.24701,21.156708,21.475647,21.157654,18.299652,18.299683,18.299683,18.299683,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,407.70807,7.83161e-06,0.0,52.232178,249.99959,6.132786,30.000002,0.113655984,61.4141,252.74092,210.90045,0.0,52.232178,0.11375161,0.0,49.460365,8.330017
36258,21615480.0,0.0,21.242828,18.54309,21.245544,21.154327,21.474976,21.156769,18.299652,18.299683,18.299683,18.299683,0.0,0.032083835,0.032083835,0.0495839,250.0,18.300018,0.0,0.0,0.0,407.4431,7.827415e-06,0.0,52.232605,249.99947,6.3314633,30.000002,0.11363876,61.135952,252.74101,210.90036,0.0,52.232605,0.113751575,0.0,49.460793,8.330017
36259,21615540.0,0.0,21.240875,18.535553,21.24405,21.151947,21.474304,21.155853,18.299652,18.299652,18.299652,18.299652,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,407.18005,7.823259e-06,0.0,52.233036,249.99936,6.5302143,30.000002,0.113617174,60.8577,252.74109,210.90028,0.0,52.233036,0.11375152,0.0,49.46122,8.330017
36260,21615600.0,0.0,21.23883,18.528107,21.242584,21.149597,21.473602,21.154938,18.299622,18.299652,18.299652,18.299652,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,406.90247,7.818878e-06,0.0,52.23347,249.9992,6.7279434,30.000002,0.113593064,60.58088,252.74118,210.90018,0.0,52.23347,0.113751486,0.0,49.46166,8.330017
36261,21615660.0,0.0,21.236694,18.520721,21.241089,21.147217,21.47293,21.154053,18.299622,18.299652,18.299652,18.299652,0.0,0.032083802,0.032083802,0.049583845,250.0,18.300018,0.0,0.0,0.0,406.61432,7.814349e-06,0.0,52.23391,249.99902,6.924975,30.000002,0.11356521,60.305035,252.7413,210.90007,0.0,52.23391,0.11375145,0.0,49.462097,8.330017
36262,21615720.0,0.0,21.234436,18.513397,21.239624,21.144867,21.472229,21.153137,18.299591,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,406.31198,7.809588e-06,0.0,52.234356,249.99881,7.12109,30.000002,0.11353324,60.03047,252.74146,210.89995,0.0,52.234356,0.11375143,0.0,49.462543,8.330017
36263,21615780.0,0.0,21.232086,18.506104,21.238129,21.142487,21.471527,21.152252,18.299591,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,405.99353,7.804557e-06,0.0,52.234806,249.9986,7.3160725,30.000002,0.11349675,59.7575,252.74162,210.89983,0.0,52.234806,0.11375143,0.0,49.46299,8.330017
36264,21615840.0,0.0,21.229553,18.49887,21.236694,21.140167,21.470856,21.151337,18.29956,18.299591,18.299591,18.299591,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,405.65082,7.799142e-06,0.0,52.235252,249.99837,7.509131,30.000002,0.11345538,59.487217,252.74185,210.89972,0.0,52.235252,0.11375143,0.0,49.463436,8.330017
36265,21615900.0,0.0,21.22702,18.491669,21.23523,21.137848,21.470184,21.150452,18.29956,18.299591,18.299591,18.299591,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,405.31207,7.793805e-06,0.0,52.2357,249.99812,7.70234,30.000002,0.1134082,59.216724,252.74207,210.8996,0.0,52.2357,0.11375143,0.0,49.463882,8.330017
36266,21615960.0,0.0,21.224243,18.484497,21.233734,21.135498,21.469482,21.149536,18.29953,18.29956,18.29956,18.29956,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,404.94598,7.788075e-06,0.0,52.236145,249.99779,7.89375,30.000002,0.11335509,58.94875,252.74232,210.89944,0.0,52.236145,0.11375145,0.0,49.46433,8.330017
36267,21616020.0,0.0,21.221313,18.477325,21.23227,21.133179,21.46878,21.148651,18.2995,18.29953,18.29953,18.29953,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,404.5538,7.78189e-06,0.0,52.236588,249.99747,8.083457,30.000002,0.11329555,58.683163,252.74265,210.89929,0.0,52.236588,0.113751486,0.0,49.46477,8.330017
36268,21616080.0,0.0,21.218231,18.470184,21.230804,21.13086,21.468079,21.147766,18.299469,18.2995,18.2995,18.2995,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,404.14398,7.775452e-06,0.0,52.237026,249.99709,8.271783,30.000002,0.11322899,58.419502,252.74298,210.89912,0.0,52.237026,0.11375152,0.0,49.465214,8.330017
36269,21616140.0,0.0,21.214966,18.463043,21.22937,21.12854,21.467377,21.14685,18.299438,18.299469,18.299469,18.2995,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,403.70523,7.768527e-06,0.0,52.237457,249.99672,8.458084,30.000002,0.11315512,58.158684,252.74338,210.89897,0.0,52.237457,0.11375158,0.0,49.46564,8.330017
36270,21616200.0,0.0,21.211395,18.455902,21.227936,21.126251,21.466675,21.145966,18.299408,18.299438,18.299438,18.299469,0.0,0.032083858,0.032083858,0.049583938,250.0,18.300018,0.0,0.0,0.0,403.22693,7.760968e-06,0.0,52.237873,249.99637,8.641187,30.000002,0.11307321,57.902336,252.74384,210.89883,0.0,52.237873,0.11375166,0.0,49.466057,8.330017
36271,21616260.0,0.0,21.207855,18.44873,21.22647,21.123932,21.465973,21.14508,18.299377,18.299408,18.299408,18.299438,0.0,0.032083876,0.032083876,0.04958397,250.0,18.300018,0.0,0.0,0.0,402.75372,7.753522e-06,0.0,52.238293,249.99597,8.824542,30.000002,0.112983875,57.64564,252.74431,210.89867,0.0,52.238293,0.113751724,0.0,49.466473,8.330017
36272,21616320.0,0.0,21.203949,18.441559,21.225006,21.121643,21.465271,21.144196,18.299347,18.299377,18.299377,18.299408,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,402.2349,7.745355e-06,0.0,52.238697,249.99551,9.004829,30.000002,0.11288562,57.39324,252.74484,210.8985,0.0,52.238697,0.11375182,0.0,49.466877,8.330017
36273,21616380.0,0.0,21.199738,18.434326,21.223572,21.119354,21.46457,21.14331,18.299286,18.299347,18.299347,18.299377,0.0,0.032083932,0.032083932,0.049584065,250.0,18.300018,0.0,0.0,0.0,401.6688,7.7364e-06,0.0,52.23907,249.99509,9.181306,30.000002,0.1127784,57.146175,252.74545,210.89835,0.0,52.23907,0.11375193,0.0,49.467255,8.330017
36274,21616440.0,0.0,21.195557,18.427094,21.222107,21.117065,21.463867,21.142426,18.299255,18.299316,18.299316,18.299316,0.0,0.032083962,0.032083962,0.049584113,250.0,18.300018,0.0,0.0,0.0,401.11038,7.727597e-06,0.0,52.239452,249.99461,9.358091,30.000002,0.112663195,56.89867,252.74608,210.89816,0.0,52.239452,0.11375203,0.0,49.467632,8.330017
36275,21616500.0,0.0,21.190979,18.4198,21.220673,21.114807,21.463165,21.14154,18.299225,18.299286,18.299286,18.299286,0.0,0.032083996,0.032083996,0.04958418,250.0,18.300018,0.0,0.0,0.0,400.501,7.71798e-06,0.0,52.23981,249.9941,9.531344,30.000002,0.112538345,56.656116,252.74677,210.89798,0.0,52.23981,0.11375217,0.0,49.467995,8.330017
