,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36276,21616560.0,0.0,21.186188,18.412445,21.219238,21.112518,21.462433,21.140656,18.299164,18.299225,18.299225,18.299255,0.0,0.032084037,0.032084037,0.04958425,250.0,18.300018,0.0,0.0,0.0,399.8641,7.707947e-06,0.0,52.24016,249.99352,9.702543,30.000002,0.11240429,56.41644,252.74751,210.89777,0.0,52.24016,0.11375232,0.0,49.46834,8.330017
36277,21616620.0,0.0,21.181122,18.40506,21.217773,21.11026,21.461731,21.13974,18.299103,18.299194,18.299194,18.299194,0.0,0.032084078,0.032084078,0.049584325,250.0,18.300018,0.0,0.0,0.0,399.19028,7.697293e-06,0.0,52.24049,249.99295,9.871106,30.000002,0.11226113,56.180454,252.74832,210.89757,0.0,52.24049,0.11375248,0.0,49.468666,8.330017
36278,21616680.0,0.0,21.175873,18.397583,21.21634,21.107971,21.460999,21.138855,18.299072,18.299133,18.299133,18.299164,0.0,0.03208412,0.03208412,0.049584396,250.0,18.300018,0.0,0.0,0.0,398.47906,7.685993e-06,0.0,52.240795,249.99246,10.036631,30.000002,0.11210938,55.948715,252.74919,210.89742,0.0,52.240795,0.113752626,0.0,49.46897,8.330017
36279,21616740.0,0.0,21.170258,18.390015,21.214935,21.105743,21.460297,21.138,18.299042,18.299103,18.299103,18.299103,0.0,0.03208416,0.03208416,0.049584467,250.0,18.300018,0.0,0.0,0.0,397.72153,7.67394e-06,0.0,52.241062,249.99203,10.197629,30.000002,0.11194924,55.72332,252.75015,210.8973,0.0,52.241062,0.11375279,0.0,49.469234,8.330017
36280,21616800.0,0.0,21.164673,18.382385,21.213501,21.103516,21.459595,21.137115,18.29898,18.299072,18.299072,18.299072,0.0,0.0320842,0.0320842,0.04958454,250.0,18.300018,0.0,0.0,0.0,396.97275,7.662062e-06,0.0,52.241337,249.99153,10.35901,30.000002,0.1117809,55.497383,252.7511,210.89713,0.0,52.241337,0.11375294,0.0,49.469505,8.330017
36281,21616860.0,0.0,21.158722,18.374664,21.212067,21.101227,21.458862,21.13623,18.29895,18.299011,18.299011,18.299042,0.0,0.03208425,0.03208425,0.049584627,250.0,18.300018,0.0,0.0,0.0,396.17514,7.649424e-06,0.0,52.24159,249.99097,10.516979,30.000002,0.11160357,55.276234,252.75212,210.89694,0.0,52.24159,0.113753125,0.0,49.469757,8.330017
36282,21616920.0,0.0,21.152557,18.366821,21.210632,21.098999,21.45816,21.135345,18.29889,18.29898,18.29898,18.29898,0.0,0.032084297,0.032084297,0.04958471,250.0,18.300018,0.0,0.0,0.0,395.33972,7.6361e-06,0.0,52.24181,249.99051,10.671733,30.000002,0.11141891,55.059578,252.7532,210.89682,0.0,52.24181,0.1137533,0.0,49.46998,8.330017
36283,21616980.0,0.0,21.14618,18.358917,21.209198,21.09674,21.457428,21.13446,18.298859,18.29892,18.29892,18.29892,0.0,0.032084346,0.032084346,0.049584795,250.0,18.300018,0.0,0.0,0.0,394.4813,7.622432e-06,0.0,52.242012,249.99,10.824324,30.000002,0.11122639,54.845947,252.75432,210.89665,0.0,52.242012,0.11375348,0.0,49.470184,8.330017
36284,21617040.0,0.0,21.139618,18.35086,21.207794,21.094543,21.456696,21.133575,18.298798,18.29889,18.29889,18.29889,0.0,0.03208439,0.03208439,0.049584873,250.0,18.300018,0.0,0.0,0.0,393.58984,7.6081797e-06,0.0,52.24219,249.9896,10.973681,30.000002,0.11102757,54.63685,252.7555,210.89655,0.0,52.24219,0.11375365,0.0,49.47036,8.330017
36285,21617100.0,0.0,21.132812,18.342682,21.20639,21.092346,21.455994,21.13272,18.298767,18.298828,18.298828,18.298859,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,392.6621,7.593324e-06,0.0,52.242332,249.98927,11.11847,30.000002,0.11082368,54.434143,252.75674,210.89647,0.0,52.242332,0.11375381,0.0,49.4705,8.330017
36286,21617160.0,0.0,21.126007,18.334381,21.204956,21.090088,21.455261,21.131836,18.298737,18.298798,18.298798,18.298828,0.0,0.03208447,0.03208447,0.04958502,250.0,18.300018,0.0,0.0,0.0,391.74188,7.5786265e-06,0.0,52.24248,249.98888,11.263688,30.000002,0.110612646,54.23084,252.75797,210.89636,0.0,52.24248,0.11375396,0.0,49.47065,8.330017
36287,21617220.0,0.0,21.118896,18.325928,21.203522,21.08786,21.454529,21.13095,18.298706,18.298767,18.298767,18.298767,0.0,0.032084513,0.032084513,0.049585097,250.0,18.300018,0.0,0.0,0.0,390.776,7.563157e-06,0.0,52.2426,249.98851,11.405182,30.000002,0.110396326,54.03274,252.75926,210.89627,0.0,52.2426,0.113754116,0.0,49.47077,8.330017
36288,21617280.0,0.0,21.111633,18.317352,21.202118,21.085663,21.453827,21.130066,18.298676,18.298737,18.298737,18.298737,0.0,0.03208455,0.03208455,0.049585164,250.0,18.300018,0.0,0.0,0.0,389.78244,7.547195e-06,0.0,52.242695,249.98824,11.542634,30.000002,0.110176794,53.840317,252.7606,210.89621,0.0,52.242695,0.113754265,0.0,49.47086,8.330017
36289,21617340.0,0.0,21.10437,18.308624,21.200714,21.083466,21.453094,21.129211,18.298645,18.298706,18.298706,18.298706,0.0,0.032084588,0.032084588,0.049585227,250.0,18.300018,0.0,0.0,0.0,388.79556,7.5313687e-06,0.0,52.242786,249.9879,11.680148,30.000002,0.10995117,53.647793,252.76193,210.89613,0.0,52.242786,0.11375441,0.0,49.47095,8.330017
36290,21617400.0,0.0,21.096863,18.299713,21.19931,21.081299,21.452362,21.128326,18.298615,18.298676,18.298676,18.298676,0.0,0.03208463,0.03208463,0.049585298,250.0,18.300018,0.0,0.0,0.0,387.76947,7.5148632e-06,0.0,52.24286,249.98763,11.814236,30.000002,0.109722175,53.460068,252.76332,210.89607,0.0,52.24286,0.113754556,0.0,49.47102,8.330017
36291,21617460.0,0.0,21.089233,18.290619,21.197876,21.079071,21.45163,21.127441,18.298584,18.298615,18.298615,18.298645,0.0,0.032084666,0.032084666,0.049585365,250.0,18.300018,0.0,0.0,0.0,386.73004,7.498139e-06,0.0,52.242916,249.98734,11.946588,30.000002,0.109489195,53.274773,252.76472,210.896,0.0,52.242916,0.11375469,0.0,49.471077,8.330017
36292,21617520.0,0.0,21.081482,18.281372,21.196472,21.076874,21.450897,21.126587,18.298523,18.298584,18.298584,18.298615,0.0,0.0320847,0.0320847,0.049585428,250.0,18.300018,0.0,0.0,0.0,385.67038,7.4810578e-06,0.0,52.242958,249.98709,12.076562,30.000002,0.10925344,53.09281,252.76616,210.89595,0.0,52.242958,0.113754824,0.0,49.47112,8.330017
36293,21617580.0,0.0,21.07367,18.271942,21.195068,21.074707,21.450165,21.125702,18.298523,18.298553,18.298553,18.298584,0.0,0.032084726,0.032084726,0.049585477,250.0,18.300018,0.0,0.0,0.0,384.59644,7.463702e-06,0.0,52.24298,249.98694,12.20375,30.000002,0.109016456,52.91475,252.76761,210.89594,0.0,52.24298,0.113754936,0.0,49.471138,8.330017
36294,21617640.0,0.0,21.065796,18.262299,21.193665,21.07254,21.449432,21.124847,18.298492,18.298553,18.298553,18.298553,0.0,0.032084752,0.032084752,0.04958552,250.0,18.300018,0.0,0.0,0.0,383.5089,7.4461113e-06,0.0,52.24298,249.98685,12.327045,30.000002,0.10878036,52.742134,252.76907,210.89594,0.0,52.24298,0.113755025,0.0,49.47114,8.330017
36295,21617700.0,0.0,21.057892,18.252472,21.192291,21.070374,21.4487,21.123962,18.298492,18.298523,18.298523,18.298523,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,382.42947,7.4286704e-06,0.0,52.24299,249.9867,12.450779,30.000002,0.10853964,52.568905,252.77052,210.89592,0.0,52.24299,0.113755114,0.0,49.471146,8.330017
36296,21617760.0,0.0,21.049805,18.242432,21.190857,21.068176,21.447968,21.123108,18.298462,18.298492,18.298492,18.298492,0.0,0.0320848,0.0320848,0.049585607,250.0,18.300018,0.0,0.0,0.0,381.32263,7.410759e-06,0.0,52.24298,249.98657,12.572172,30.000002,0.10829792,52.398956,252.772,210.8959,0.0,52.24298,0.11375521,0.0,49.471138,8.330017
36297,21617820.0,0.0,21.041718,18.232178,21.189484,21.06601,21.447235,21.122223,18.298431,18.298492,18.298492,18.298492,0.0,0.03208482,0.03208482,0.04958564,250.0,18.300018,0.0,0.0,0.0,380.20627,7.3926367e-06,0.0,52.242966,249.98651,12.691037,30.000002,0.108056806,52.232544,252.7735,210.89592,0.0,52.242966,0.113755286,0.0,49.471123,8.330017
36298,21617880.0,0.0,21.033539,18.22168,21.18808,21.063843,21.446503,21.121368,18.298431,18.298462,18.298462,18.298462,0.0,0.032084838,0.032084838,0.049585674,250.0,18.300018,0.0,0.0,0.0,379.08356,7.3744122e-06,0.0,52.24294,249.98643,12.808508,30.000002,0.1078146,52.068092,252.775,210.89594,0.0,52.24294,0.11375536,0.0,49.471096,8.330017
36299,21617940.0,0.0,21.02536,18.210968,21.186676,21.061707,21.44577,21.120483,18.2984,18.298431,18.298431,18.298462,0.0,0.032084856,0.032084856,0.049585704,250.0,18.300018,0.0,0.0,0.0,377.9551,7.3560605e-06,0.0,52.242905,249.98642,12.923559,30.000002,0.10757382,51.907013,252.77647,210.89595,0.0,52.242905,0.11375541,0.0,49.47106,8.330017
36300,21618000.0,0.0,21.017181,18.200012,21.185303,21.05957,21.445038,21.119629,18.2984,18.298431,18.298431,18.298431,0.0,0.032084867,0.032084867,0.049585722,250.0,18.300018,0.0,0.0,0.0,376.8212,7.337611e-06,0.0,52.242863,249.98645,13.035278,30.000002,0.107336685,51.75061,252.77795,210.896,0.0,52.242863,0.11375546,0.0,49.471016,8.330017
36301,21618060.0,0.0,21.006317,18.187988,21.181244,21.05365,21.44162,21.11621,12.385315,16.472778,16.472778,16.690094,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1578.1477,4.8705955e-05,0.0,52.24282,249.9864,13.149014,30.000002,0.10709304,51.591377,252.77945,210.89598,0.0,52.24282,0.113755494,0.0,49.470978,8.330017
36302,21618120.0,0.0,20.986938,18.174133,21.168243,21.036865,21.430542,21.10553,11.977081,14.500092,14.500092,14.826782,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1541.7664,4.9018257e-05,0.0,52.242775,249.98636,13.260858,30.000002,0.10685068,51.434795,252.78094,210.89598,0.0,52.242775,0.113755524,0.0,49.470932,8.330017
36303,21618180.0,0.0,20.961456,18.158508,21.148895,21.01236,21.414307,21.089996,11.84436,13.320557,13.320557,13.631683,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1544.1901,4.9802078e-05,0.0,52.242725,249.98633,13.371827,30.000002,0.106608085,51.27944,252.78244,210.89598,0.0,52.242725,0.11375555,0.0,49.470882,8.330017
36304,21618240.0,0.0,20.932526,18.141174,21.125702,20.983093,21.39508,21.071625,11.777222,12.633179,12.633179,12.886017,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1544.5952,5.0271192e-05,0.0,52.242672,249.98654,13.476141,30.000002,0.106378354,51.133408,252.78392,210.89612,0.0,52.242672,0.1137556,0.0,49.47083,8.330017
36305,21618300.0,0.0,20.901245,18.122223,21.10022,20.950897,21.374146,21.051636,11.735321,12.233276,12.233276,12.422821,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1540.2257,5.0421157e-05,0.0,52.24262,249.98651,13.584389,30.000002,0.106138475,50.981857,252.78539,210.8961,0.0,52.24262,0.1137556,0.0,49.47077,8.330017
36306,21618360.0,0.0,20.869324,18.101715,21.074066,20.917816,21.352814,21.03122,11.708008,11.999207,11.999207,12.134674,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1532.579,5.0348648e-05,0.0,52.242565,249.98659,13.689552,30.000002,0.10590425,50.834625,252.78687,210.89615,0.0,52.242565,0.1137556,0.0,49.47072,8.330017
36307,21618420.0,0.0,20.836761,18.079712,21.04715,20.883728,21.330963,21.010284,11.690308,11.861877,11.861877,11.955688,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1522.8661,5.0130817e-05,0.0,52.242504,249.98671,13.792388,30.000002,0.10567433,50.69066,252.7883,210.89621,0.0,52.242504,0.1137556,0.0,49.470665,8.330017
36308,21618480.0,0.0,20.803986,18.056305,21.019836,20.84906,21.308807,20.989105,11.678955,11.780365,11.780365,11.843872,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1511.9365,4.9822153e-05,0.0,52.24245,249.98694,13.89113,30.000002,0.105452955,50.552414,252.78973,210.89633,0.0,52.24245,0.113755606,0.0,49.470608,8.330017
36309,21618540.0,0.0,20.770477,18.031525,20.99234,20.814148,21.286499,20.967773,11.6719055,11.732025,11.732025,11.774261,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1500.2958,4.9458606e-05,0.0,52.242397,249.9869,13.996239,30.000002,0.10521686,50.405266,252.79118,210.89629,0.0,52.242397,0.11375557,0.0,49.470554,8.330017
36310,21618600.0,0.0,20.73764,18.005493,20.964722,20.779114,21.26416,20.94638,11.667999,11.704712,11.704712,11.733002,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1488.3861,4.9063077e-05,0.0,52.24234,249.9873,14.087568,30.000002,0.10501158,50.277405,252.79254,210.8965,0.0,52.24234,0.1137556,0.0,49.470497,8.330017
36311,21618660.0,0.0,20.705536,17.97821,20.938385,20.74582,21.24292,20.925964,11.665985,11.688507,11.688507,11.7074585,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1476.5419,4.8656973e-05,0.0,52.24229,249.98743,14.184648,30.000002,0.104793385,50.141495,252.79391,210.89655,0.0,52.24229,0.11375556,0.0,49.470444,8.330017
36312,21618720.0,0.0,20.673584,17.94983,20.9122,20.712646,21.22171,20.905579,11.665253,11.679047,11.679047,11.6918335,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1464.8788,4.825166e-05,0.0,52.242245,249.98756,14.280359,30.000002,0.104578435,50.0075,252.79527,210.8966,0.0,52.242245,0.11375553,0.0,49.4704,8.330017
36313,21618780.0,0.0,20.641632,17.92035,20.886078,20.679565,21.200562,20.885223,11.665192,11.673187,11.673187,11.68161,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1453.4209,4.785189e-05,0.0,52.242203,249.9877,14.37495,30.000002,0.104366325,49.87507,252.79662,210.89665,0.0,52.242203,0.11375551,0.0,49.470356,8.330017
36314,21618840.0,0.0,20.610168,17.889862,20.860138,20.646667,21.17978,20.865234,11.66571,12.467804,12.467804,11.675964,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1442.3242,4.746438e-05,21.624464,52.24216,249.98793,14.46562,30.000002,0.10416356,49.74813,252.79793,210.89676,21.624464,52.24216,0.11375549,0.0,49.470318,8.330017
36315,21618900.0,0.0,20.581085,17.858429,20.837555,20.617432,21.162323,20.84842,11.666504,12.45929,12.45929,12.872009,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,1431.6196,4.708448e-05,0.0,52.242123,249.98796,14.561753,30.000002,0.1039492,49.61355,252.79927,210.89674,0.0,52.242123,0.113755435,3.6902082,49.470284,8.330017
36316,21618960.0,0.0,20.553955,17.826172,20.816803,20.592743,21.14444,20.831085,11.667755,12.100342,12.100342,12.819946,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1421.5114,4.672183e-05,0.0,52.242096,249.98808,14.654547,30.000002,0.10374313,49.483635,252.80057,210.89677,0.0,52.242096,0.1137554,4.459708,49.470253,8.330017
36317,21619020.0,0.0,20.526428,17.79309,20.795685,20.568054,21.125702,20.812958,11.669128,11.904907,11.904907,12.806763,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,1411.7428,4.6375728e-05,0.0,52.24207,249.98825,14.74537,30.000002,0.10354238,49.35648,252.80185,210.89685,0.0,52.24207,0.11375536,4.517486,49.470226,8.330017
36318,21619080.0,0.0,20.498535,17.759277,20.774353,20.543457,21.106567,20.794434,11.67041,11.798584,11.798584,12.802307,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,1402.26,4.604426e-05,0.0,52.242046,249.9883,14.838776,30.000002,0.103337,49.225716,252.80315,210.89684,0.0,52.242046,0.1137553,4.5319495,49.470207,8.330017
36319,21619140.0,0.0,20.470978,17.724823,20.75293,20.518982,21.08722,20.775726,11.671661,11.740448,11.740448,12.800842,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1393.1047,4.5726832e-05,0.0,52.242027,249.98859,14.924388,30.000002,0.103149906,49.105854,252.80437,210.89697,0.0,52.242027,0.11375527,4.5313077,49.47019,8.330017
36320,21619200.0,0.0,20.443085,17.689758,20.731567,20.49466,21.06778,20.756958,11.672943,11.708771,11.708771,12.8003235,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1384.8425,4.5424e-05,0.0,52.242023,249.98874,15.013695,30.000002,0.10295596,48.980827,252.8056,210.89702,0.0,52.242023,0.11375523,4.52883,49.47018,8.330017
36321,21619260.0,0.0,20.416443,17.654175,20.711273,20.47174,21.049347,20.739075,11.674347,11.692749,11.692749,12.800171,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,1377.28,4.5137993e-05,0.0,52.242016,249.98895,15.098903,30.000002,0.1027722,48.861538,252.8068,210.8971,0.0,52.242016,0.113755174,4.5237446,49.470173,8.330017
36322,21619320.0,0.0,20.390076,17.618164,20.691101,20.449005,21.030975,20.721222,11.676025,11.685486,11.685486,12.800171,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1370.257,4.4876037e-05,0.0,52.242012,249.9893,15.179281,30.000002,0.102600165,48.74901,252.80795,210.89726,0.0,52.242012,0.11375516,4.517183,49.470173,8.330017
36323,21619380.0,0.0,20.363556,17.581757,20.671051,20.426361,21.012634,20.7034,11.677399,11.682068,11.682068,12.80014,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,1363.466,4.4629356e-05,0.0,52.242023,249.98946,15.263449,30.000002,0.102421366,48.631172,252.80911,210.89731,0.0,52.242023,0.113755114,4.5115623,49.47018,8.330017
36324,21619440.0,0.0,20.337006,17.545044,20.651062,20.40387,20.994324,20.685638,11.678619,11.680328,11.680328,12.80011,0.0,0.032084767,0.032084767,0.04958554,250.0,11.700012,0.0,0.0,0.0,1356.8241,4.4392367e-05,0.0,52.242035,249.98964,15.34733,30.000002,0.1022447,48.513737,252.81026,210.89738,0.0,52.242035,0.11375508,4.5067096,49.470196,8.330017
36325,21619500.0,0.0,20.31134,17.508087,20.631927,20.38144,20.977722,20.669464,11.679626,12.875153,12.875153,12.80011,0.0,0.03208475,0.03208475,0.04958551,250.0,11.700012,0.0,0.0,0.0,1350.407,4.4165317e-05,0.0,52.242054,249.9898,15.430019,30.000002,0.1020721,48.397972,252.81137,210.89743,0.0,52.242054,0.11375501,4.502649,49.470215,8.330017
36326,21619560.0,0.0,20.287323,17.470947,20.614685,20.360199,20.96347,20.655487,11.680634,12.335663,12.335663,12.800079,0.0,0.03208473,0.03208473,0.04958548,250.0,11.700012,0.0,0.0,0.0,1344.3344,4.394894e-05,0.0,52.24208,249.98993,15.513599,30.000002,0.101899296,48.280964,252.81247,210.89746,0.0,52.24208,0.113754936,4.498635,49.47024,8.330017
36327,21619620.0,0.0,20.262695,17.433716,20.596832,20.33908,20.947906,20.64029,11.681549,12.039246,12.039246,12.800079,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1338.3992,4.374298e-05,0.0,52.24211,249.99004,15.5968485,30.000002,0.101728894,48.164413,252.81357,210.89748,0.0,52.24211,0.113754876,4.4948354,49.470276,8.330017
36328,21619680.0,0.0,20.237946,17.396454,20.578613,20.318085,20.93164,20.62442,11.682312,11.876343,11.876343,12.800079,0.0,0.0320847,0.0320847,0.049585424,250.0,11.700012,0.0,0.0,0.0,1332.5701,4.3544653e-05,0.0,52.242153,249.99025,15.676745,30.000002,0.10156715,48.052555,252.81462,210.89755,0.0,52.242153,0.113754824,4.491762,49.470314,8.330017
36329,21619740.0,0.0,20.212952,17.359222,20.560272,20.29718,20.91504,20.608215,11.682953,11.786285,11.786285,12.800049,0.0,0.03208469,0.03208469,0.0495854,250.0,11.700012,0.0,0.0,0.0,1326.8302,4.3353066e-05,0.0,52.242203,249.99039,15.758043,30.000002,0.10140434,47.938736,252.81567,210.8976,0.0,52.242203,0.11375478,4.4891415,49.470364,8.330017
36330,21619800.0,0.0,20.18808,17.322083,20.54187,20.276398,20.898254,20.591858,11.683563,11.738403,11.738403,12.800049,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1321.2062,4.3167864e-05,0.0,52.242256,249.99059,15.836981,30.000002,0.101248056,47.828228,252.81671,210.89767,0.0,52.242256,0.11375473,4.48677,49.470417,8.330017
36331,21619860.0,0.0,20.164062,17.285126,20.524261,20.256653,20.882202,20.576172,11.684113,11.713501,11.713501,12.800049,0.0,0.032084655,0.032084655,0.049585346,250.0,11.700012,0.0,0.0,0.0,1315.7594,4.2988744e-05,0.0,52.242313,249.9908,15.914069,30.000002,0.10109719,47.720303,252.8177,210.89774,0.0,52.242313,0.11375467,4.484565,49.470474,8.330017
36332,21619920.0,0.0,20.140015,17.248413,20.506714,20.237,20.86615,20.560455,11.684662,11.699951,11.699951,12.800049,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1310.4396,4.2816304e-05,0.0,52.242386,249.99097,15.992412,30.000002,0.10094574,47.610622,252.8187,210.8978,0.0,52.242386,0.113754615,4.4822683,49.470543,8.330017
36333,21619980.0,0.0,20.11615,17.212006,20.489258,20.217438,20.850098,20.54477,11.685211,11.692993,11.692993,12.800049,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1305.246,4.265008e-05,0.0,52.24246,249.99113,16.069536,30.000002,0.10079853,47.502647,252.81966,210.89786,0.0,52.24246,0.11375456,4.4800234,49.470623,8.330017
36334,21620040.0,0.0,20.092743,17.175995,20.471863,20.198029,20.834106,20.529144,11.685699,11.68985,11.68985,12.800049,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,1300.197,4.248997e-05,0.0,52.242535,249.99146,16.140339,30.000002,0.1006651,47.403526,252.82057,210.89801,0.0,52.242535,0.113754556,4.478067,49.4707,8.330017
36335,21620100.0,0.0,20.069275,17.140411,20.45456,20.178741,20.818176,20.51355,11.686157,11.688477,11.688477,12.800049,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1295.2689,4.2336666e-05,0.0,52.242626,249.9916,16.215286,30.000002,0.10052566,47.298603,252.82149,210.89804,0.0,52.242626,0.11375449,4.4762297,49.470787,8.330017
36336,21620160.0,0.0,20.047943,17.105713,20.439545,20.160522,20.805817,20.501373,11.6866455,12.700012,12.700012,12.800049,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1290.5936,4.2187956e-05,0.0,52.24272,249.99174,16.290062,30.000002,0.10038837,47.193916,252.82239,210.89807,0.0,52.24272,0.113754414,4.474303,49.470882,8.330017
36337,21620220.0,0.0,20.026398,17.070892,20.424377,20.141998,20.793121,20.48883,11.687256,12.236298,12.236298,12.800049,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1286.0208,4.204378e-05,0.0,52.24282,249.99188,16.366283,30.000002,0.10025047,47.0872,252.82329,210.8981,0.0,52.24282,0.11375434,4.4718485,49.470985,8.330017
36338,21620280.0,0.0,20.004822,17.03711,20.408783,20.12378,20.779358,20.475311,11.687744,11.994995,11.994995,12.800049,0.0,0.032084566,0.032084566,0.049585186,250.0,11.700012,0.0,0.0,0.0,1281.5677,4.1906802e-05,0.0,52.242935,249.9921,16.437843,30.000002,0.10012291,46.987022,252.82414,210.8982,0.0,52.242935,0.11375432,4.469784,49.471096,8.330017
36339,21620340.0,0.0,19.98288,17.004028,20.392914,20.105652,20.765106,20.461334,11.688171,11.855835,11.855835,12.800049,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1277.1478,4.1773597e-05,0.0,52.243053,249.99217,16.514538,30.000002,0.09998818,46.879646,252.825,210.89818,0.0,52.243053,0.11375422,4.468124,49.47122,8.330017
36340,21620400.0,0.0,19.961182,16.97174,20.376923,20.087616,20.75055,20.447052,11.688538,11.779449,11.779449,12.800049,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1272.8081,4.1644107e-05,0.0,52.24318,249.99236,16.5863,30.000002,0.0998642,46.77918,252.82584,210.89825,0.0,52.24318,0.11375417,4.466674,49.47134,8.330017
36341,21620460.0,0.0,19.940125,16.940308,20.361511,20.070404,20.73648,20.433228,11.688873,11.738068,11.738068,12.800049,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1268.5869,4.1518346e-05,0.0,52.24331,249.99252,16.658205,30.000002,0.09974187,46.678513,252.82664,210.8983,0.0,52.24331,0.113754116,4.465322,49.471474,8.330017
36342,21620520.0,0.0,19.919159,16.909851,20.34613,20.053253,20.722351,20.419342,11.6892395,11.7153015,11.7153015,12.800049,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1264.4633,4.1396957e-05,0.0,52.243454,249.99263,16.73098,30.000002,0.09961897,46.57663,252.82745,210.89833,0.0,52.243454,0.11375407,4.4638467,49.47162,8.330017
36343,21620580.0,0.0,19.898468,16.880371,20.33081,20.036194,20.70819,20.405457,11.689575,11.703491,11.703491,12.800049,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1260.437,4.1279458e-05,0.0,52.243595,249.99275,16.800203,30.000002,0.09950131,46.479717,252.82825,210.89838,0.0,52.243595,0.11375404,4.4624333,49.471756,8.330017
36344,21620640.0,0.0,19.877808,16.85196,20.315521,20.019257,20.694061,20.391602,11.689911,11.697052,11.697052,12.800018,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,1256.4808,4.1165666e-05,0.0,52.243744,249.99277,16.871634,30.000002,0.09937907,46.37971,252.82904,210.89838,0.0,52.243744,0.11375402,4.461097,49.47191,8.330017
36345,21620700.0,0.0,19.857208,16.824707,20.300293,20.00238,20.679962,20.377777,11.690247,11.693512,11.693512,12.800018,0.0,0.03208448,0.03208448,0.04958503,250.0,11.700012,0.0,0.0,0.0,1252.6044,4.1055686e-05,0.0,52.243893,249.99274,16.944292,30.000002,0.09925387,46.277992,252.82985,210.89833,0.0,52.243893,0.113754,4.459755,49.47206,8.330017
36346,21620760.0,0.0,19.838196,16.79889,20.285858,19.98648,20.666656,20.364685,11.690552,11.69223,11.69223,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1248.9436,4.0950785e-05,0.0,52.24403,249.99295,17.003426,30.000002,0.09915144,46.1952,252.8306,210.8985,0.0,52.24403,0.11375409,4.4585133,49.472195,8.330017
36347,21620820.0,0.0,16.87909,16.773865,20.273193,19.970398,20.656647,20.354767,11.685242,12.521545,12.521545,12.799927,0.0,0.03205011,0.03205011,0.04952232,250.0,11.700012,0.0,0.0,0.0,1061.6945,4.0778825e-05,0.0,52.2505,249.85693,49.894096,95.78783,4.520753e-07,0.14826247,252.83449,210.75423,0.0,52.2505,0.11362255,4.461828,49.47888,8.330017
36348,21620880.0,0.0,16.7518,16.750458,20.25998,19.95456,20.645447,20.343689,11.953003,12.217407,12.217407,12.814667,0.0,0.03207097,0.03207097,0.049560975,250.0,11.700012,0.0,0.0,0.0,1141.1207,4.5358636e-05,0.0,52.264053,249.85825,50.0,96.0,3.744692e-07,-1.7830742e-07,252.86101,210.80096,0.0,52.264053,0.11370296,3.3408165,49.49251,8.330017
36349,21620940.0,0.0,16.729736,16.728455,20.24649,19.938782,20.633636,20.332031,11.864655,12.076263,12.076263,12.800201,0.0,0.032076888,0.032076888,0.049571663,250.0,11.700012,0.0,0.0,0.0,1162.2449,4.6763984e-05,0.0,52.267094,249.88025,50.0,96.0,3.7461737e-07,-4.7152265e-10,252.87273,210.82501,0.0,52.267094,0.11372548,3.7208881,49.495476,8.330017
36350,21621000.0,0.0,16.709137,16.707947,20.232819,19.923035,20.621399,20.320007,11.801056,11.963104,11.963104,12.796661,0.0,0.032080777,0.032080777,0.04957863,250.0,11.700012,0.0,0.0,0.0,1174.1665,4.752627e-05,0.0,52.26873,249.90312,50.0,96.0,3.7471443e-07,3.7447136e-11,252.88208,210.84505,0.0,52.26873,0.113740236,4.009561,49.49704,8.330017
36351,21621060.0,0.0,16.690094,16.688995,20.219452,19.907898,20.609375,20.308197,11.764313,11.879761,11.879761,12.796875,0.0,0.032083105,0.032083105,0.049582746,250.0,11.700012,0.0,0.0,0.0,1181.8722,4.8044156e-05,0.0,52.26937,249.9247,50.0,96.0,3.747721e-07,1.5716584e-13,252.88922,210.86101,0.0,52.26937,0.11374899,4.1627755,49.49762,8.330017
36352,21621120.0,0.0,16.672668,16.671692,20.206055,19.892853,20.597137,20.296204,11.741272,11.821136,11.821136,12.797699,0.0,0.032084443,0.032084443,0.04958508,250.0,11.700012,0.0,0.0,0.0,1186.6722,4.8378846e-05,0.0,52.26947,249.94322,50.0,96.0,3.748051e-07,-1.3422314e-15,252.89453,210.87326,0.0,52.26947,0.113754004,4.2570143,49.497677,8.330017
36353,21621180.0,0.0,16.656952,16.656067,20.192627,19.8779,20.584808,20.284058,11.726685,11.7803955,11.7803955,12.798462,0.0,0.032085177,0.032085177,0.049586345,250.0,11.700012,0.0,0.0,0.0,1189.8556,4.860854e-05,0.0,52.26931,249.95836,50.0,96.0,3.7482306e-07,6.0094944e-16,252.8984,210.88249,0.0,52.26931,0.11375672,4.3156204,49.497486,8.330017
36354,21621240.0,0.0,16.642975,16.642181,20.1792,19.863007,20.572388,20.271881,11.717377,11.752472,11.752472,12.799042,0.0,0.032085538,0.032085538,0.04958695,250.0,11.700012,0.0,0.0,0.0,1192.0507,4.87703e-05,0.0,52.269035,249.9703,50.0,96.0,3.7483179e-07,1.1513653e-16,252.90121,210.8893,0.0,52.269035,0.11375804,4.35266,49.49719,8.330017
36355,21621300.0,0.0,16.630829,16.630157,20.165802,19.848206,20.559906,20.259644,11.712189,11.735107,11.735107,12.799408,0.0,0.03208562,0.03208562,0.049587063,250.0,11.700012,0.0,0.0,0.0,1193.5122,4.8879054e-05,0.0,52.268703,249.97928,50.0,96.0,3.7483355e-07,-7.528692e-19,252.90308,210.894,0.0,52.268703,0.11375832,4.3730097,49.496845,8.330017
36356,21621360.0,0.0,16.620605,16.620056,20.152832,19.833954,20.547913,20.247864,11.708984,11.723816,11.723816,12.799622,0.0,0.032085586,0.032085586,0.04958699,250.0,11.700012,0.0,0.0,0.0,1194.6981,4.89628e-05,0.0,52.2684,249.98586,50.0,96.0,3.7483267e-07,3.572791e-21,252.90433,210.89725,0.0,52.2684,0.11375817,4.385633,49.496532,8.330017
36357,21621420.0,0.0,16.612335,16.611908,20.140411,19.819763,20.537018,20.237152,11.70697,12.9479065,12.9479065,12.799774,0.0,0.032085508,0.032085508,0.049586836,250.0,11.700012,0.0,0.0,0.0,1195.7847,4.9032275e-05,0.0,52.268135,249.99062,50.0,96.0,3.7483065e-07,-2.1863147e-25,252.90517,210.89948,0.0,52.268135,0.11375787,4.393545,49.49627,8.330017
36358,21621480.0,0.0,16.60611,16.605804,20.129333,19.805634,20.528168,20.228363,11.705841,12.396301,12.396301,12.799866,0.0,0.03208541,0.03208541,0.049586654,250.0,11.700012,0.0,0.0,0.0,1196.8485,4.909193e-05,0.0,52.267933,249.9939,50.0,96.0,3.7482815e-07,2.6433497e-31,252.90569,210.90092,0.0,52.267933,0.11375748,4.3980455,49.49606,8.330017
36359,21621540.0,0.0,16.60199,16.601807,20.117493,19.791595,20.517914,20.218231,11.70517,12.083496,12.083496,12.799927,0.0,0.032085318,0.032085318,0.04958648,250.0,11.700012,0.0,0.0,0.0,1197.978,4.9146987e-05,0.0,52.267773,249.99614,50.0,96.0,3.7482576e-07,5.153948e-30,252.90602,210.90186,0.0,52.267773,0.113757126,4.400626,49.4959,8.330017
36360,21621600.0,0.0,16.600037,16.600006,20.105286,19.777649,20.506897,20.207428,11.704803,11.911133,11.911133,12.799957,0.0,0.032085236,0.032085236,0.04958633,250.0,11.700012,0.0,0.0,0.0,1199.2145,4.9199924e-05,0.0,52.267647,249.99763,50.0,96.0,3.748237e-07,-1.1972838e-30,252.90622,210.90244,0.0,52.267647,0.1137568,4.4020004,49.49578,8.330017
36361,21621660.0,0.0,16.599426,16.599365,20.093323,19.764343,20.49588,20.196655,11.70462,11.817596,11.817596,12.799988,0.0,0.03208517,0.03208517,0.04958621,250.0,11.700012,0.0,0.0,0.0,1200.484,4.925174e-05,0.0,52.267563,249.99863,50.0,96.0,3.74822e-07,5.289147e-33,252.90633,210.90279,0.0,52.267563,0.11375654,4.402698,49.495693,8.330017
36362,21621720.0,0.0,16.598907,16.598877,20.081299,19.751099,20.48465,20.1857,11.704224,11.766418,11.766418,12.799988,0.0,0.032085117,0.032085117,0.049586114,250.0,11.700012,0.0,0.0,0.0,1201.5251,4.9298105e-05,0.0,52.267498,249.99924,50.0,96.0,3.7482067e-07,1.5232241e-35,252.90637,210.90298,0.0,52.267498,0.11375634,4.404174,49.495632,8.330017
36363,21621780.0,0.0,16.59851,16.59848,20.069244,19.737946,20.473328,20.174683,11.703491,11.738098,11.738098,12.799957,0.0,0.032085072,0.032085072,0.049586043,250.0,11.700012,0.0,0.0,0.0,1202.2539,4.933425e-05,0.0,52.267456,249.99962,50.0,96.0,3.7481965e-07,4.9310212e-36,252.9064,210.90309,0.0,52.267456,0.113756195,4.407044,49.49559,8.330017
36364,21621840.0,0.0,16.598236,16.598206,20.05722,19.724854,20.461975,20.163605,11.702576,11.722107,11.722107,12.799927,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,1202.6473,4.935844e-05,0.0,52.267426,249.99985,50.0,96.0,3.748189e-07,5.703411e-38,252.90642,210.90314,0.0,52.267426,0.11375608,4.41077,49.49556,8.330017
36365,21621900.0,0.0,16.598083,16.598053,20.045227,19.711853,20.450653,20.152527,11.701538,11.712769,11.712769,12.799927,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,1202.6981,4.9369897e-05,0.0,52.267403,249.99998,50.0,96.0,3.7481837e-07,2.67928e-40,252.9064,210.90315,0.0,52.267403,0.11375599,4.4149714,49.49554,8.330017
36366,21621960.0,0.0,16.598022,16.598022,20.033722,19.699463,20.439667,20.141937,11.700409,11.707367,11.707367,12.799927,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1202.407,4.936834e-05,0.0,52.26739,250.00005,50.0,96.0,3.74818e-07,-9.81e-43,252.9064,210.90315,0.0,52.26739,0.113755934,4.419429,49.495525,8.330017
36367,21622020.0,0.0,16.598114,16.598083,20.022247,19.687103,20.428741,20.131348,11.69928,11.703918,11.703918,12.799927,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1201.7789,4.9353734e-05,0.0,52.267384,250.00006,50.0,96.0,3.7481774e-07,0.0,252.90639,210.90314,0.0,52.267384,0.1137559,4.4239664,49.49552,8.330017
36368,21622080.0,0.0,16.598267,16.598267,20.011932,19.674835,20.420044,20.122864,11.698181,12.776093,12.776093,12.799927,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1200.8185,4.93261e-05,0.0,52.26738,250.00008,50.0,96.0,3.7481755e-07,0.0,252.90639,210.90312,0.0,52.26738,0.11375587,4.4284887,49.495514,8.330017
36369,21622140.0,0.0,16.598572,16.598572,20.002106,19.662628,20.411835,20.114868,11.6970825,12.28772,12.28772,12.799927,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1199.5436,4.9286034e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481743e-07,0.0,252.90639,210.90312,0.0,52.267372,0.113755845,4.4329276,49.495514,8.330017
36370,21622200.0,0.0,16.598938,16.598969,19.991638,19.650513,20.402466,20.105713,11.695984,12.01889,12.01889,12.799927,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1197.9601,4.9233764e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481735e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,4.437272,49.495514,8.330017
36371,21622260.0,0.0,16.599426,16.599457,19.98117,19.638916,20.39273,20.096375,11.694946,11.871033,11.871033,12.799927,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1196.0798,4.916963e-05,0.0,52.267372,250.00005,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.441497,49.49551,8.330017
36372,21622320.0,0.0,16.600037,16.600067,19.970612,19.62741,20.38269,20.0867,11.693909,11.788879,11.788879,12.799927,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1193.9154,4.909409e-05,0.0,52.267372,250.00003,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.445576,49.49551,8.330017
36373,21622380.0,0.0,16.600708,16.600769,19.95993,19.615936,20.372437,20.076843,11.692932,11.745239,11.745239,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.4785,4.9007554e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4495034,49.49551,8.330017
36374,21622440.0,0.0,16.601501,16.601532,19.94925,19.604523,20.362122,20.066925,11.692017,11.720703,11.720703,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.7828,4.8910533e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.45327,49.49551,8.330017
36375,21622500.0,0.0,16.602386,16.602417,19.938599,19.5932,20.351776,20.056976,11.691101,11.707214,11.707214,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.8403,4.8803468e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4568753,49.49551,8.330017
36376,21622560.0,0.0,16.603363,16.603394,19.928314,19.582367,20.341766,20.047394,11.690247,11.699646,11.699646,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6638,4.86868e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4603167,49.49551,8.330017
36377,21622620.0,0.0,16.6044,16.604462,19.91809,19.571564,20.331726,20.037811,11.689453,11.694916,11.694916,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.2682,4.8561124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.463594,49.49551,8.330017
36378,21622680.0,0.0,16.60556,16.605621,19.907898,19.560852,20.321747,20.02826,11.68866,11.691986,11.691986,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.6644,4.8426835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.46671,49.49551,8.330017
36379,21622740.0,0.0,16.606781,16.606842,19.899384,19.55017,20.314941,20.021729,11.687927,12.606628,12.606628,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.862,4.8284222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.469661,49.49551,8.330017
36380,21622800.0,0.0,16.608093,16.608154,19.890564,19.539581,20.307281,20.014404,11.687256,12.18985,12.18985,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.8784,4.8133985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.472429,49.49551,8.330017
36381,21622860.0,0.0,16.609467,16.609558,19.88153,19.529419,20.298859,20.006409,11.686584,11.96051,11.96051,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.7258,4.7976588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475029,49.495514,8.330017
36382,21622920.0,0.0,16.610931,16.611023,19.872192,19.519318,20.289886,19.997925,11.686005,11.835144,11.835144,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.4167,4.7812493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.477464,49.495514,8.330017
36383,21622980.0,0.0,16.612457,16.612549,19.862762,19.509247,20.28067,19.989166,11.685425,11.765625,11.765625,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1154.9641,4.764219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4797335,49.495514,8.330017
36384,21623040.0,0.0,16.614075,16.614166,19.853241,19.499268,20.27127,19.980255,11.684906,11.728424,11.728424,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.3802,4.7466132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.481836,49.495514,8.330017
36385,21623100.0,0.0,16.615753,16.615845,19.843689,19.489319,20.26181,19.971283,11.684418,11.708405,11.708405,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.6779,4.7284797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.483767,49.495514,8.330017
36386,21623160.0,0.0,16.617493,16.617584,19.834473,19.479767,20.252594,19.962616,11.6839905,11.697327,11.697327,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.8705,4.70987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4855247,49.495514,8.330017
36387,21623220.0,0.0,16.619324,16.619415,19.825287,19.470276,20.243378,19.953918,11.683594,11.690765,11.690765,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.9722,4.690841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.487115,49.495514,8.330017
36388,21623280.0,0.0,16.621185,16.621277,19.816132,19.460846,20.234161,19.945251,11.683228,11.687408,11.687408,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.9918,4.671422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4885364,49.495514,8.330017
36389,21623340.0,0.0,16.623108,16.62323,19.807129,19.451477,20.225403,19.937012,11.682922,12.661499,12.661499,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.9465,4.651682e-05,12.191161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.191161,52.267372,0.11375582,4.489782,49.495514,8.330017
36390,21623400.0,0.0,16.625092,16.625214,19.799988,19.442139,20.219757,19.931702,11.682678,12.448303,12.448303,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.8453,4.6316527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4908514,49.495514,8.330017
36391,21623460.0,0.0,16.627136,16.627258,19.79242,19.43341,20.212769,19.925201,11.682434,12.100159,12.100159,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.7039,4.611397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4917393,49.495514,8.330017
36392,21623520.0,0.0,16.629242,16.629364,19.784363,19.424744,20.204926,19.917938,11.6822815,11.910645,11.910645,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.5342,4.5909634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.492453,49.495514,8.330017
36393,21623580.0,0.0,16.631409,16.6315,19.776093,19.416107,20.196594,19.910217,11.682129,11.807953,11.807953,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3494,4.570401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.492991,49.495514,8.330017
36394,21623640.0,0.0,16.633606,16.633728,19.768524,19.409912,20.18808,19.902283,11.682037,11.750793,11.750793,14.458801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1624,4.549763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.859165,49.495514,8.330017
36395,21623700.0,0.0,16.635834,16.635956,19.764984,19.41278,20.179443,19.894257,11.682007,11.720093,11.720093,15.220764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.9863,4.5290988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.55256,49.495514,8.330017
36396,21623760.0,0.0,16.638123,16.638245,19.763123,19.41925,20.17096,19.886475,11.682007,11.702728,11.702728,15.785065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.833,4.5084595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.920523,49.495514,8.330017
36397,21623820.0,0.0,16.640442,16.640564,19.762268,19.427948,20.162445,19.878693,11.682037,11.693268,11.693268,16.107239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.7163,4.487896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.205376,49.495514,8.330017
36398,21623880.0,0.0,16.642822,16.642944,19.76184,19.43747,20.153961,19.87088,11.682129,11.688019,11.688019,16.178955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.6494,4.4674656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.561325,49.495514,8.330017
36399,21623940.0,0.0,16.645203,16.645355,19.761261,19.446625,20.145477,19.863098,11.682251,11.685242,11.685242,16.023804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.6445,4.4472148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.306666,49.495514,8.330017
36400,21624000.0,0.0,16.647644,16.647797,19.760956,19.454437,20.138794,19.856995,11.682434,12.863129,12.863129,15.682434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7137,4.427191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.75284,49.495514,8.330017
36401,21624060.0,0.0,16.650116,16.650238,19.76056,19.459625,20.133514,19.852356,11.682678,12.328461,12.328461,15.236206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.8711,4.4074543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.487219,49.495514,8.330017
36402,21624120.0,0.0,16.652618,16.65274,19.7583,19.46228,20.126953,19.846466,11.682953,12.036041,12.036041,14.751465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.1298,4.3880573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.52199,49.495514,8.330017
36403,21624180.0,0.0,16.655151,16.655273,19.754517,19.462402,20.11966,19.839905,11.683258,11.874725,11.874725,14.293121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.5029,4.3690547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.1308484,49.495514,8.330017
36404,21624240.0,0.0,16.657684,16.657837,19.749542,19.460297,20.112,19.833008,11.683624,11.786652,11.786652,13.913055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.003,4.350498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.4070387,49.495514,8.330017
36405,21624300.0,0.0,16.660248,16.6604,19.743713,19.456512,20.104126,19.825897,11.6840515,11.739502,11.739502,13.646637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.6434,4.3324406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.35174,49.495514,8.330017
36406,21624360.0,0.0,16.662842,16.662994,19.737427,19.4516,20.096344,19.81894,11.684509,11.714264,11.714264,13.516022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.4368,4.314936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.9478297,49.495514,8.330017
36407,21624420.0,0.0,16.665466,16.665588,19.731018,19.446472,20.088501,19.81195,11.684998,11.700531,11.700531,13.519287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3967,4.2980413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.958208,49.495514,8.330017
36408,21624480.0,0.0,16.66806,16.668213,19.724762,19.441711,20.080658,19.804962,11.685577,11.693481,11.693481,13.638153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5358,4.2818065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.241899,49.495514,8.330017
36409,21624540.0,0.0,16.670715,16.670868,19.718872,19.437897,20.072845,19.797974,11.686157,11.690002,11.690002,13.845551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.867,4.2662854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.610484,49.495514,8.330017
36410,21624600.0,0.0,16.67337,16.673492,19.713562,19.435364,20.065033,19.790985,11.686798,11.6883545,11.6883545,14.102081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.404,4.2515378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.871888,49.495514,8.330017
36411,21624660.0,0.0,16.675995,16.676147,19.71054,19.43454,20.060242,19.786926,11.6875,12.679718,12.679718,14.364502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.159,4.237611e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.7446785,49.495514,8.330017
36412,21624720.0,0.0,16.67868,16.678802,19.70816,19.435059,20.055176,19.782623,11.687897,12.228363,12.228363,14.597534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.49426,4.224047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.331318,49.495514,8.330017
36413,21624780.0,0.0,16.681335,16.681488,19.705597,19.436676,20.049011,19.777252,11.688019,11.982849,11.982849,14.777466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.99036,4.2103296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.556126,49.495514,8.330017
36414,21624840.0,0.0,16.68399,16.684143,19.703033,19.439026,20.042206,19.771301,11.688568,11.849762,11.849762,14.889801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.6998,4.1975236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.428794,49.495514,8.330017
36415,21624900.0,0.0,16.686646,16.686798,19.70047,19.441742,20.035126,19.765076,11.689362,11.776276,11.776276,14.928925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.636,4.1857555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.01166,49.495514,8.330017
36416,21624960.0,0.0,16.6893,16.689453,19.697968,19.44458,20.028046,19.758911,11.690277,11.736755,11.736755,14.895294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.81946,4.175152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.318641,49.495514,8.330017
