,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36417,21625020.0,0.0,16.691956,16.692108,19.695251,19.447052,20.020874,19.752655,11.691345,11.715393,11.715393,14.803406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.2697,4.1658255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.565116,49.495514,8.330017
36418,21625080.0,0.0,16.69461,16.694763,19.69226,19.448883,20.013672,19.746368,11.692474,11.704681,11.704681,14.671112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.0022,4.1578594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.806071,49.495514,8.330017
36419,21625140.0,0.0,16.697235,16.697388,19.688934,19.44992,20.00647,19.740082,11.693695,11.69928,11.69928,14.521271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0337,4.1513435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.146991,49.495514,8.330017
36420,21625200.0,0.0,16.69986,16.700012,19.685272,19.450195,19.999268,19.733826,11.695007,11.6970215,11.6970215,14.373199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.3749,4.1463383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.648934,49.495514,8.330017
36421,21625260.0,2.0,16.702545,16.702606,19.750183,19.477264,20.03067,19.764221,12.263123,26.4906,25.187897,22.26648,0.0,0.067274846,0.07556942,0.070052095,250.0,11.700012,0.0,0.0,0.0,1390.6885,5.00084e-05,100.0,78.28861,123.98104,50.0,96.0,1.3093354e-06,0.0,269.47055,185.28871,100.0,81.31181,0.21276873,100.0,65.59796,8.330017
36422,21625320.0,2.0,16.70514,16.7052,19.837585,19.546936,20.116852,19.841614,12.515717,27.439636,26.889008,25.780914,0.0,0.086073235,0.08750984,0.08194412,250.0,11.700012,0.0,0.0,0.0,1687.2188,6.147203e-05,100.0,89.49718,102.64186,50.0,96.0,1.889545e-06,0.0,295.15637,187.18706,100.0,89.98719,0.25555152,100.0,72.96703,8.330017
36423,21625380.0,2.0,16.707733,16.707764,19.924042,19.63733,20.204865,19.92456,12.48938,26.140442,25.920776,26.271118,0.0,0.095851,0.096594825,0.09209206,250.0,11.700012,0.0,0.0,0.0,1916.0216,7.041739e-05,100.0,93.71289,104.35636,50.0,96.0,2.3429807e-06,0.0,324.45374,199.49376,100.0,93.95556,0.28455302,100.0,76.58946,8.330017
36424,21625440.0,0.0,16.710297,16.710327,20.005402,19.730621,20.283905,20.000732,12.438446,24.938019,24.850952,25.57129,0.0,0.103084005,0.10346389,0.10084045,250.0,11.700012,0.0,0.0,0.0,2118.015,7.859858e-05,100.0,94.770035,115.67973,50.0,96.0,2.7349738e-06,0.0,360.35742,217.16795,100.0,94.88723,0.30741823,100.0,77.88727,8.330017
36425,21625500.0,0.0,16.71286,16.71289,20.079498,19.818298,20.354095,20.069397,12.376801,24.11795,24.08194,24.64035,0.0,0.108080864,0.10827254,0.10762091,250.0,11.700012,0.0,0.0,0.0,2292.1672,8.601004e-05,100.0,93.513985,134.68808,50.0,96.0,3.03881e-06,0.0,400.11234,239.08507,100.0,93.56937,0.32401934,100.0,77.32788,8.330017
36426,21625560.0,0.0,16.715424,16.715424,20.143341,19.893982,20.413574,20.12851,12.303467,23.614655,23.598999,23.877228,0.0,0.11087678,0.11097082,0.11192609,250.0,11.700012,0.0,0.0,0.0,2434.0903,9.251463e-05,100.0,90.943054,159.8805,50.0,96.0,3.2261137e-06,0.0,436.01678,263.6957,100.0,90.96858,0.33382615,100.0,75.57543,8.330017
36427,21625620.0,0.0,16.717957,16.717987,20.20227,19.962585,20.468475,20.183441,12.218964,23.348694,23.341553,23.383942,0.0,0.11170357,0.11174898,0.113663554,250.0,11.700012,0.0,0.0,0.0,2541.0845,9.798502e-05,100.0,88.023445,188.05197,50.0,96.0,3.2917203e-06,0.0,461.44452,288.02277,100.0,88.035194,0.33717233,100.0,73.35402,8.330017
36428,21625680.0,0.0,16.72049,16.72052,20.258179,20.026184,20.520569,20.235748,12.12915,23.24762,23.244202,23.136414,0.0,0.111176625,0.11119843,0.113395475,250.0,11.700012,0.0,0.0,0.0,2615.5923,0.00010238989,100.0,85.455505,214.25856,50.0,96.0,3.2659837e-06,0.0,474.75558,308.3337,100.0,85.46098,0.33582658,100.0,71.2578,8.330017
36429,21625740.0,0.0,16.723022,16.723053,20.312408,20.086823,20.571136,20.286652,12.04306,23.24289,23.24121,23.063995,0.0,0.11004132,0.11005184,0.11205469,250.0,11.700012,0.0,0.0,0.0,2664.8489,0.00010582256,100.0,83.54301,234.44164,50.0,96.0,3.196118e-06,0.0,478.67786,322.36234,100.0,83.545616,0.3322,100.0,69.60258,8.330017
36430,21625800.0,0.0,16.725586,16.725586,20.365845,20.146057,20.621033,20.336884,11.968994,23.27887,23.278046,23.090973,0.0,0.10886957,0.10887465,0.110467255,250.0,11.700012,0.0,0.0,0.0,2697.2576,0.00010843885,100.0,82.30384,247.20825,50.0,96.0,3.1203701e-06,0.0,477.10715,330.1404,100.0,82.305084,0.32823113,100.0,68.46759,8.330017
36431,21625860.0,0.0,16.728119,16.728119,20.416382,20.202148,20.668,20.38443,11.90863,23.322388,23.321991,23.156525,0.0,0.10787844,0.107880816,0.10903078,250.0,11.700012,0.0,0.0,0.0,2720.2095,0.00011047562,100.0,81.54622,254.29382,50.0,96.0,3.0555302e-06,0.0,473.31763,333.68524,100.0,81.5468,0.32479987,100.0,67.73235,8.330017
36432,21625920.0,0.0,16.730652,16.730682,20.466583,20.257996,20.71466,20.43164,11.861969,23.35907,23.358887,23.229492,0.0,0.10714457,0.107145645,0.107906155,250.0,11.700012,0.0,0.0,0.0,2737.5825,0.00011206449,100.0,81.13952,257.25284,50.0,96.0,3.0068024e-06,0.0,468.9812,334.47888,100.0,81.139786,0.32219943,100.0,67.30537,8.330017
36433,21625980.0,0.0,16.733215,16.733246,20.516418,20.31369,20.760986,20.478546,11.827148,23.384064,23.383972,23.29358,0.0,0.10665157,0.106652066,0.10710746,250.0,11.700012,0.0,0.0,0.0,2751.7148,0.000113316324,100.0,80.96897,257.58493,50.0,96.0,2.973475e-06,0.0,464.9626,333.7146,100.0,80.96909,0.3204101,100.0,67.09639,8.330017
36434,21626040.0,0.0,16.735779,16.73581,20.565826,20.369171,20.806885,20.524994,11.801575,23.397217,23.397186,23.340515,0.0,0.106346615,0.10634685,0.10658585,250.0,11.700012,0.0,0.0,0.0,2764.0647,0.0001143311,100.0,80.93189,256.66248,50.0,96.0,2.952444e-06,0.0,461.72812,332.36835,100.0,80.93195,0.31927672,100.0,67.019356,8.330017
36435,21626100.0,0.0,16.738342,16.738373,20.614777,20.424347,20.852264,20.570984,11.782776,23.401245,23.401245,23.370544,0.0,0.106176,0.10617611,0.10627292,250.0,11.700012,0.0,0.0,0.0,2775.2642,0.0001151736,100.0,80.96505,255.26299,50.0,96.0,2.940313e-06,0.0,459.32773,330.93298,100.0,80.96507,0.31862196,100.0,67.01761,8.330017
36436,21626160.0,0.0,16.740936,16.740967,20.660522,20.476105,20.8945,20.61383,11.769104,23.398712,23.398712,23.386017,0.0,0.10609896,0.10609901,0.10611238,250.0,11.700012,0.0,0.0,0.0,2785.591,0.00011588471,100.0,81.03099,253.8041,50.0,96.0,2.9344876e-06,0.0,457.68808,329.64624,100.0,81.031,0.3183076,100.0,67.05614,8.330017
36437,21626220.0,0.0,16.74356,16.74356,20.705627,20.527344,20.936188,20.656128,11.7586975,23.392792,23.392792,23.391663,0.0,0.10607239,0.106072396,0.10604,250.0,11.700012,0.0,0.0,0.0,2795.1777,0.00011650302,100.0,81.09996,252.55646,50.0,96.0,2.932161e-06,0.0,456.62112,328.6271,100.0,81.09996,0.31818256,100.0,67.10518,8.330017
36438,21626280.0,0.0,16.746185,16.746185,20.750183,20.578033,20.977325,20.697906,11.750702,23.38504,23.38504,23.390472,0.0,0.10607694,0.10607694,0.106024966,250.0,11.700012,0.0,0.0,0.0,2804.0667,0.000117045376,100.0,81.16294,251.56656,50.0,96.0,2.9320468e-06,0.0,455.99216,327.8711,100.0,81.16294,0.31817722,100.0,67.154655,8.330017
36439,21626340.0,0.0,16.74881,16.74884,20.794159,20.628113,21.017883,20.739136,11.744659,23.376312,23.376312,23.384338,0.0,0.10610162,0.10610162,0.10604929,250.0,11.700012,0.0,0.0,0.0,2812.2844,0.00011752167,100.0,81.21576,250.84338,50.0,96.0,2.933404e-06,0.0,455.71283,327.36237,100.0,81.21576,0.31825134,100.0,67.199554,8.330017
36440,21626400.0,0.0,16.751495,16.751495,20.837555,20.677551,21.057922,20.779877,11.739685,23.368164,23.368164,23.376709,0.0,0.106128216,0.106128216,0.10608228,250.0,11.700012,0.0,0.0,0.0,2819.869,0.000117949785,100.0,81.25455,250.35596,50.0,96.0,2.934995e-06,0.0,455.60913,327.03986,100.0,81.25455,0.318338,100.0,67.23395,8.330017
36441,21626460.0,0.0,16.75418,16.75418,20.878235,20.723999,21.095276,20.817902,11.735626,23.36081,23.36081,23.3685,0.0,0.10615375,0.10615375,0.106118135,250.0,11.700012,0.0,0.0,0.0,2826.846,0.00011833415,100.0,81.28042,250.07002,50.0,96.0,2.9366004e-06,0.0,455.63217,326.87094,100.0,81.28042,0.3184252,100.0,67.25816,8.330017
36442,21626520.0,0.0,16.756897,16.756897,20.917572,20.769836,21.132202,20.855438,11.730774,23.392456,23.346375,23.355103,0.0,0.10519935,0.10637198,0.106381275,250.0,11.700012,0.0,0.0,0.0,2831.4207,0.00011866279,100.0,80.96762,251.12708,50.0,96.0,2.9280732e-06,0.0,455.22006,327.41434,100.0,81.260574,0.31795913,100.0,67.25081,8.330017
36443,21626580.0,0.0,16.759613,16.759644,20.954346,20.81488,21.169678,20.892303,11.715637,23.67096,23.297699,23.307617,0.0,0.10117606,0.10680993,0.1070001,250.0,11.700012,0.0,0.0,0.0,2825.1692,0.00011876644,100.0,79.582924,256.323,50.0,96.0,2.8739803e-06,0.0,451.6912,329.68237,100.0,81.0005,0.3149995,100.0,67.06732,8.330017
36444,21626640.0,0.0,16.76239,16.76242,20.98938,20.858856,21.210022,20.928192,11.686737,24.279236,23.232697,23.233429,0.0,0.094433405,0.10720726,0.107582964,250.0,11.700012,0.0,0.0,0.0,2805.6675,0.00011846076,100.0,77.2657,264.4441,50.0,96.0,2.7700828e-06,0.0,443.84576,332.4771,100.0,80.528595,0.3092424,100.0,66.70322,8.330017
36445,21626700.0,0.0,16.765198,16.765228,21.0224,20.901428,21.255432,20.962952,11.643982,25.351166,23.157501,23.144531,0.0,0.084478505,0.10755046,0.1081157,250.0,11.700012,0.0,0.0,0.0,2767.1885,0.000117583564,100.0,73.82622,275.11,50.0,96.0,2.6102455e-06,0.0,430.9242,335.04037,100.0,79.88665,0.30017233,100.0,66.19313,8.330017
36446,21626760.0,0.0,16.768036,16.768066,21.050903,20.940826,21.306,20.994843,11.585724,27.13733,23.076996,23.04889,0.0,0.07117722,0.10777541,0.10849307,250.0,11.700012,0.0,0.0,0.0,2705.3115,0.00011595271,100.0,69.042496,287.6103,50.0,96.0,2.3942569e-06,0.0,413.00046,336.42303,100.0,79.12532,0.28747243,100.0,65.57122,8.330017
36447,21626820.0,0.0,16.770905,16.770935,21.07434,20.978668,21.364105,21.025482,11.511414,30.14096,22.994019,22.953094,0.0,0.054517236,0.107862584,0.10867695,250.0,11.700012,0.0,0.0,0.0,2616.046,0.00011337873,100.0,62.409645,300.90747,50.0,96.0,2.1292558e-06,0.0,391.17947,335.5877,100.0,78.31596,0.27108267,100.0,64.89473,8.330017
36448,21626880.0,0.0,16.773804,16.773865,21.096863,21.015015,21.427155,21.054932,11.431946,32.36026,22.948822,22.886963,0.0,0.040802196,0.10686072,0.107516654,250.0,11.700012,0.0,0.0,0.0,2510.761,0.00010982571,22.149778,55.942326,306.00806,50.0,96.0,1.886426e-06,0.0,369.2896,329.0034,100.0,77.68664,0.25516325,100.0,64.32161,8.330017
36449,21626940.0,0.0,16.776764,16.776825,21.12497,21.050842,21.458893,21.084229,11.423737,22.774994,23.026306,22.96045,0.0,0.036984265,0.105928786,0.1060487,250.0,11.700012,0.0,0.0,0.0,2442.4243,0.00010655452,0.0,54.243,294.87332,50.0,96.0,1.7952989e-06,0.0,355.8622,317.72916,100.0,77.91993,0.24893886,100.0,64.41354,8.330017
36450,21627000.0,0.0,16.779755,16.779816,21.150757,21.087158,21.46054,21.113983,11.446747,17.210419,23.105103,23.06305,0.0,0.034689724,0.105430245,0.10537151,250.0,11.700012,0.0,0.0,0.0,2391.2686,0.00010377091,0.0,53.297646,283.91904,50.0,96.0,1.7455163e-06,0.0,346.93945,308.3755,100.0,78.29349,0.24547245,100.0,64.6979,8.330017
36451,21627060.0,0.0,16.782806,16.782867,21.175995,21.123535,21.446747,21.143158,11.472656,14.493042,23.28003,23.138306,0.0,0.033529527,0.10318303,0.10520376,250.0,11.700012,0.0,0.0,0.0,2344.9854,0.00010132586,0.0,52.81163,277.542,50.0,96.0,1.6952007e-06,0.0,340.26498,302.0302,100.0,78.026024,0.2419104,100.0,64.90573,8.330017
36452,21627120.0,0.0,16.785889,16.78595,21.202728,21.160187,21.426636,21.174164,11.478577,13.092255,23.659058,23.250336,0.0,0.033083193,0.099045984,0.103357136,250.0,11.700012,0.0,0.0,0.0,2288.697,9.8847166e-05,0.0,52.462322,277.8868,50.0,96.0,1.6065133e-06,0.0,333.49335,298.40872,100.0,76.91302,0.23549272,100.0,64.44904,8.330017
36453,21627180.0,0.0,16.789032,16.789093,21.231415,21.197784,21.403168,21.208557,11.456726,12.344879,24.304016,23.499054,0.0,0.032998323,0.092519976,0.09970935,250.0,11.700012,0.0,0.0,0.0,2213.3762,9.5960866e-05,0.0,52.095634,283.63492,50.0,96.0,1.4698301e-06,0.0,325.47568,295.90958,100.0,74.855515,0.2252437,100.0,63.345673,8.330017
36454,21627240.0,0.0,16.792206,16.792297,21.262604,21.237427,21.377777,21.247833,11.403778,11.9262085,25.351074,23.943146,0.0,0.033085488,0.0832297,0.093946084,250.0,11.700012,0.0,0.0,0.0,2109.8638,9.229191e-05,0.0,51.654198,293.66718,50.0,96.0,1.2812212e-06,0.0,315.75085,292.9728,100.0,71.74071,0.2102846,100.0,61.56449,8.330017
36455,21627300.0,0.0,16.79544,16.795532,21.296448,21.280487,21.351227,21.293457,11.314941,11.666321,27.056763,24.662292,0.0,0.033208437,0.07081477,0.08589012,250.0,11.700012,0.0,0.0,0.0,1967.6814,8.738713e-05,0.0,51.131355,306.51062,50.0,96.0,1.045637e-06,0.0,304.63217,287.84232,100.0,67.352005,0.1899509,100.0,59.064728,8.330017
36456,21627360.0,0.0,16.798706,16.798828,21.331299,21.327515,21.324646,21.344635,11.186188,11.478302,29.850708,25.757935,0.0,0.033266403,0.05533688,0.07554489,250.0,11.700012,0.0,0.0,0.0,1777.8506,8.0794176e-05,0.0,50.562317,320.02924,50.0,96.0,7.81193e-07,0.0,292.64594,278.78,100.0,61.332756,0.16417633,100.0,55.742542,8.330017
36457,21627420.0,0.0,16.802032,16.802185,21.364777,21.379608,21.297577,21.40149,11.021759,11.305054,33.702576,27.411041,0.0,0.032984585,0.041058898,0.06279722,250.0,11.700012,0.0,0.0,0.0,1545.7711,7.209211e-05,0.0,50.03682,326.96225,50.0,96.0,5.426412e-07,0.0,280.23465,264.33176,36.4629,54.671043,0.1368271,100.0,51.485653,8.330017
36458,21627480.0,0.0,16.80542,16.805603,21.392944,21.436707,21.270844,21.436401,10.977203,11.149567,24.400116,27.950287,0.0,0.032181896,0.03695425,0.056206487,250.0,11.700012,0.0,0.0,0.0,1378.1871,6.3342566e-05,0.0,49.951416,312.84863,50.0,96.0,4.5506698e-07,0.0,271.38037,249.6148,0.0,52.87791,0.12531185,0.0,49.575077,8.330017
36459,21627540.0,0.0,16.808899,16.809082,21.397888,21.462097,21.244507,21.438904,11.074585,11.087128,17.859985,20.575134,0.0,0.031755365,0.03460723,0.053025898,250.0,11.700012,0.0,0.0,0.0,1266.293,5.6673693e-05,0.05825788,50.160515,298.34976,50.0,96.0,4.1282607e-07,0.0,265.4173,238.56224,0.0,51.980637,0.119362056,0.0,48.866722,8.330017
36460,21627600.0,0.0,16.812439,16.812622,21.384277,21.456818,21.21878,21.426025,11.205719,11.206055,14.692078,16.583069,0.0,0.031541068,0.03327471,0.051090974,250.0,11.700012,0.0,0.0,0.0,1186.1273,5.1750652e-05,0.60869235,50.452625,286.22723,50.0,96.0,3.8909195e-07,0.0,261.2929,230.3567,0.0,51.58491,0.11588523,0.0,48.58687,8.330017
36461,21627660.0,0.0,16.81604,16.816223,21.362396,21.436188,21.195374,21.405518,11.334747,11.238007,13.113312,14.382568,0.0,0.0314673,0.032531228,0.04999942,250.0,11.700012,0.0,0.0,0.0,1130.5895,4.8316204e-05,0.0,50.767303,276.5525,50.0,96.0,3.763946e-07,0.0,258.46872,224.37572,0.0,51.470776,0.1139811,0.0,48.55516,8.330017
36462,21627720.0,0.0,16.819702,16.819916,21.336365,21.407593,21.172241,21.381897,11.444733,11.3055725,12.328247,13.15802,0.0,0.031479254,0.032135673,0.049433794,250.0,11.700012,0.0,0.0,0.0,1093.8643,4.604244e-05,0.0,51.067223,269.08386,50.0,96.0,3.7016636e-07,0.0,256.54782,220.08192,0.0,51.50376,0.11303599,0.0,48.644028,8.330017
36463,21627780.0,0.0,16.823425,16.823639,21.309021,21.374756,21.152374,21.356842,11.529816,12.975739,11.947937,12.478546,0.0,0.031538058,0.031944133,0.049181435,250.0,11.700012,0.0,0.0,0.0,1070.7874,4.460262e-05,0.0,51.33297,263.46335,50.0,96.0,3.6765715e-07,0.0,255.251,217.0443,0.0,51.603592,0.11265409,0.0,48.780216,8.330017
36464,21627840.0,0.0,16.82724,16.827454,21.281128,21.33963,21.133759,21.331177,11.591248,12.344208,11.773468,12.10614,0.0,0.031617593,0.031869117,0.04910573,250.0,11.700012,0.0,0.0,0.0,1057.1129,4.3728378e-05,0.0,51.556885,259.32315,50.0,96.0,3.6719646e-07,0.0,254.38391,214.92786,0.0,51.72452,0.112585485,0.0,48.92391,8.330017
36465,21627900.0,0.0,16.831146,16.83136,21.252228,21.303314,21.113617,21.305267,11.633606,12.012604,11.699799,11.903961,0.0,0.031701244,0.03185652,0.049121052,250.0,11.700012,0.0,0.0,0.0,1049.5713,4.321983e-05,0.0,51.738655,256.32455,50.0,96.0,3.677609e-07,0.0,253.80922,213.47212,0.0,51.842052,0.11267386,0.0,49.05527,8.330017
36466,21627960.0,0.0,16.835114,16.835327,21.224731,21.269287,21.094421,21.280182,11.661499,11.848602,11.676361,11.799805,0.0,0.031780224,0.03187641,0.049180396,250.0,11.700012,0.0,0.0,0.0,1046.0308,4.294946e-05,0.0,51.881577,254.20517,50.0,96.0,3.687937e-07,0.0,253.43828,212.49727,0.0,51.94553,0.11283355,0.0,49.166702,8.330017
36467,21628020.0,0.0,16.839142,16.839355,21.197144,21.234955,21.074799,21.255127,11.679291,11.768433,11.673706,11.747162,0.0,0.0318494,0.031908967,0.04925324,250.0,11.700012,0.0,0.0,0.0,1044.8488,4.282184e-05,0.0,51.991074,252.73123,50.0,96.0,3.6993453e-07,0.0,253.20279,211.85516,0.0,52.030624,0.1130092,0.0,49.25619,8.330017
36468,21628080.0,0.0,16.843262,16.843506,21.171112,21.200531,21.061584,21.230103,11.690216,15.954163,11.678711,11.72168,0.0,0.031907093,0.031943966,0.049324557,250.0,11.700012,0.0,0.0,0.0,1045.1128,4.2777785e-05,13.439937,52.07308,251.72589,50.0,96.0,3.710079e-07,0.0,253.05742,211.44229,0.0,52.09753,0.11317401,0.0,49.325363,8.330017
36469,21628140.0,0.0,16.847473,16.847687,21.147919,21.166168,21.05774,21.20517,11.696381,16.838837,11.685272,11.710022,0.0,0.031953473,0.03197628,0.049387354,250.0,11.700012,0.0,0.0,0.0,1046.0664,4.2774802e-05,18.47848,52.13325,251.05415,50.0,96.0,3.7193507e-07,0.0,252.9709,211.18434,0.0,52.14835,0.11331604,0.0,49.37724,8.330017
36470,21628200.0,0.0,16.851746,16.85199,21.125885,21.131866,21.05774,21.180298,11.699921,18.061829,11.69104,11.705109,0.0,0.03198965,0.032003753,0.04943923,250.0,11.700012,0.0,0.0,0.0,1047.2773,4.2796004e-05,22.05973,52.17652,250.61609,50.0,96.0,3.7269294e-07,0.0,252.92216,211.02928,0.0,52.185852,0.113431945,0.0,49.41512,8.330017
36471,21628260.0,0.0,16.85611,16.856384,21.107574,21.10196,21.06314,21.157013,11.701782,19.211975,11.695435,11.703308,0.0,0.03201716,0.032025877,0.04948019,250.0,11.700012,0.0,0.0,0.0,1048.5367,4.28282e-05,24.117353,52.20709,250.33759,50.0,96.0,3.7328783e-07,0.0,252.89682,210.94044,0.0,52.212845,0.113522805,0.0,49.44215,8.330017
36472,21628320.0,0.0,16.860596,16.86084,21.091003,21.072174,21.072052,21.135834,11.702576,20.125214,12.819397,11.70282,0.0,0.032037593,0.032042984,0.049511407,250.0,11.700012,0.0,0.0,0.0,1049.7363,4.2863085e-05,25.198238,52.228237,250.16681,50.0,96.0,3.7373962e-07,0.0,252.8856,210.8935,0.0,52.2318,0.11359172,0.0,49.460976,8.330017
36473,21628380.0,0.0,16.865143,16.865387,21.078888,21.051666,21.083466,21.115326,11.702759,20.719238,12.314362,16.222351,0.0,0.032052495,0.032055825,0.04953457,250.0,11.700012,0.0,0.0,0.0,1050.8236,4.2895932e-05,25.21225,52.242638,250.06601,50.0,96.0,3.740743e-07,0.0,252.88237,210.87169,0.0,52.244835,0.113642745,24.227575,49.473827,8.330017
36474,21628440.0,0.0,16.869781,16.870056,21.075104,21.049103,21.096222,21.09372,11.702545,20.961212,12.037445,17.276154,0.0,0.03206314,0.032065198,0.049551323,250.0,11.700012,0.0,0.0,0.0,1051.778,4.2924297e-05,24.271437,52.252228,250.01006,50.0,96.0,3.743162e-07,0.0,252.88338,210.86447,0.0,52.253586,0.11367959,32.77293,49.482395,8.330017
36475,21628500.0,0.0,16.874512,16.874786,21.074097,21.053162,21.1091,21.071503,11.702179,20.85846,11.885651,18.588562,0.0,0.032070607,0.03207188,0.04956317,250.0,11.700012,0.0,0.0,0.0,1052.596,4.2947067e-05,22.550026,52.25848,249.98183,50.0,96.0,3.744872e-07,0.0,252.88632,210.8651,0.0,52.25932,0.11370563,37.504986,49.487965,8.330017
36476,21628560.0,0.0,16.879364,16.879639,21.079346,21.06723,21.121063,21.057983,11.701691,20.446503,15.989868,19.566193,0.0,0.032075748,0.03207653,0.049571354,250.0,11.700012,0.0,0.0,0.0,1053.2828,4.296387e-05,20.240086,52.26245,249.97011,50.0,96.0,3.7460543e-07,0.0,252.8899,210.86946,16.738337,52.262966,0.11372362,37.20515,49.491474,8.330017
36477,21628620.0,0.0,16.884277,16.884583,21.088257,21.08496,21.131104,21.052582,11.701202,19.789307,17.168823,20.050964,0.0,0.032079212,0.032079697,0.049576882,250.0,11.700012,0.0,0.0,0.0,1053.8472,4.2974745e-05,17.629786,52.264893,249.96764,50.0,96.0,3.7468544e-07,0.0,252.89339,210.87518,20.205706,52.26521,0.11373579,35.113003,49.49361,8.330017
36478,21628680.0,0.0,16.889313,16.889618,21.098175,21.103638,21.138458,21.051544,11.700714,18.966492,18.598175,20.031189,0.0,0.032081503,0.0320818,0.049580533,250.0,11.700012,0.0,0.0,0.0,1054.2982,4.2979897e-05,14.964483,52.266335,249.9699,50.0,96.0,3.747384e-07,0.0,252.89647,210.88095,24.397226,52.266533,0.11374385,31.220303,49.494854,8.330017
36479,21628740.0,0.0,16.89447,16.894745,21.10791,21.120728,21.142792,21.055145,11.700226,18.063965,19.99173,19.568207,0.0,0.03208298,0.03208316,0.049582876,250.0,11.700012,0.0,0.0,0.0,1054.6437,4.2979576e-05,12.479201,52.26714,249.97421,50.0,96.0,3.747725e-07,0.0,252.89903,210.88611,27.327913,52.267265,0.11374903,26.317797,49.495525,8.330017
36480,21628800.0,0.0,16.89972,16.899994,21.116455,21.134247,21.143982,21.062958,11.699768,17.166992,21.166626,18.779236,0.0,0.032083906,0.032084018,0.049584333,250.0,11.700012,0.0,0.0,0.0,1054.8905,4.2974025e-05,10.373297,52.26756,249.97908,50.0,96.0,3.7479379e-07,0.0,252.90105,210.89043,29.114592,52.267628,0.11375227,21.19945,49.49585,8.330017
36481,21628860.0,0.0,16.905396,16.905731,21.127197,21.148315,21.14563,21.078094,11.699341,16.229706,21.87085,17.625977,0.0,0.032084465,0.03208454,0.049585205,250.0,11.700012,0.0,0.0,0.0,1055.0946,4.2963948e-05,7.7002063,52.267735,249.98367,50.0,96.0,3.7480666e-07,0.0,252.9026,210.89388,28.427488,52.267784,0.11375422,13.704135,49.49597,8.330017
36482,21628920.0,0.0,16.911926,16.912323,21.134796,21.155579,21.144165,21.094543,11.699249,15.36557,22.11258,16.33841,0.0,0.032084797,0.032084838,0.049585707,250.0,11.700012,0.0,0.0,0.0,1055.4236,4.2954394e-05,5.9800773,52.267784,249.98766,50.0,96.0,3.7481414e-07,0.0,252.90376,210.89655,27.052582,52.267815,0.113755345,8.413541,49.495987,8.330017
36483,21628980.0,0.0,16.919312,16.919739,21.138702,21.156097,21.139954,21.110962,11.699493,14.644684,21.918396,15.10965,0.0,0.03208497,0.032085,0.04958597,250.0,11.700012,0.0,0.0,0.0,1055.9489,4.2949683e-05,4.8908796,52.267765,249.9909,50.0,96.0,3.7481803e-07,0.0,252.9046,210.89853,24.703053,52.267784,0.11375594,4.725709,49.495937,8.330017
36484,21629040.0,0.0,16.92752,16.928009,21.139008,21.150665,21.133667,21.125977,11.699982,14.117798,21.340271,14.096405,0.0,0.03208506,0.032085076,0.04958608,250.0,11.700012,0.0,0.0,0.0,1056.7041,4.295209e-05,4.4725404,52.26771,249.99347,50.0,96.0,3.7481988e-07,0.0,252.9052,210.89998,21.66196,52.267723,0.11375622,2.903174,49.49587,8.330017
36485,21629100.0,0.0,16.936523,16.937073,21.136261,21.1409,21.126007,21.138489,11.700623,13.812988,20.461517,13.403442,0.0,0.03208509,0.032085102,0.049586117,250.0,11.700012,0.0,0.0,0.0,1057.7046,4.2962794e-05,4.697812,52.267647,249.99542,50.0,96.0,3.7482047e-07,0.0,252.90561,210.90103,18.24944,52.267654,0.113756314,2.924586,49.4958,8.330017
36486,21629160.0,0.0,16.94638,16.94696,21.132446,21.131317,21.118164,21.14746,11.701355,13.719513,19.37967,12.975525,0.0,0.032085095,0.0320851,0.049586106,250.0,11.700012,0.0,0.0,0.0,1058.9565,4.2982374e-05,5.352804,52.267586,249.99684,50.0,96.0,3.7482042e-07,0.0,252.90588,210.90175,14.831702,52.267593,0.11375631,3.0452604,49.49573,8.330017
36487,21629220.0,0.0,16.957031,16.957642,21.127075,21.120422,21.110474,21.15271,11.702148,13.83017,18.206146,12.847626,0.0,0.03208508,0.032085087,0.049586076,250.0,11.700012,0.0,0.0,0.0,1060.4634,4.3011205e-05,6.4964294,52.267532,249.99788,50.0,96.0,3.7482002e-07,0.0,252.90608,210.90224,11.617346,52.26754,0.11375624,4.9330926,49.495678,8.330017
36488,21629280.0,0.0,16.968445,16.969116,21.12088,21.109802,21.103516,21.154083,11.702942,14.117554,17.042816,13.005371,0.0,0.032085065,0.03208507,0.04958604,250.0,11.700012,0.0,0.0,0.0,1062.2249,4.3049396e-05,7.939069,52.26749,249.99861,50.0,96.0,3.7481956e-07,0.0,252.9062,210.90256,8.87485,52.26749,0.113756165,7.6159925,49.495632,8.330017
36489,21629340.0,0.0,16.980652,16.981384,21.114716,21.1008,21.09784,21.151855,11.703735,14.540009,15.984009,13.388245,0.0,0.032085046,0.03208505,0.049586006,250.0,11.700012,0.0,0.0,0.0,1064.2385,4.3096934e-05,9.527331,52.267456,249.99911,50.0,96.0,3.7481908e-07,0.0,252.90628,210.90277,6.7863135,52.267464,0.113756105,10.615224,49.495598,8.330017
36490,21629400.0,0.0,16.993652,16.994415,21.109161,21.0943,21.093811,21.146484,11.704559,15.051941,15.102997,13.921112,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,1066.5016,4.3153726e-05,11.11961,52.267433,249.99945,50.0,96.0,3.7481865e-07,0.0,252.90633,210.90291,5.460883,52.267433,0.11375603,13.524477,49.49557,8.330017
36491,21629460.0,0.0,17.007385,17.00821,21.107727,21.09607,21.093506,21.139801,11.705353,15.532471,14.41803,14.335083,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,1069.0096,4.321962e-05,11.975371,52.267414,249.99968,50.0,96.0,3.7481828e-07,0.0,252.90634,210.90298,4.581893,52.267414,0.11375598,13.200537,49.495552,8.330017
36492,21629520.0,0.0,17.021881,17.022736,21.107178,21.099548,21.094757,21.131409,11.706146,15.954712,13.978546,14.608978,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1071.7577,4.3294414e-05,12.752801,52.267403,249.99982,50.0,96.0,3.74818e-07,0.0,252.90636,210.90305,4.589515,52.267403,0.113755934,13.257941,49.49554,8.330017
36493,21629580.0,0.0,17.03711,17.037994,21.107208,21.104095,21.09729,21.12201,11.706909,16.2948,13.80011,14.748383,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1074.7416,4.3377928e-05,13.198807,52.26739,249.99991,50.0,96.0,3.7481777e-07,0.0,252.90637,210.90306,5.291566,52.26739,0.113755904,12.709334,49.49553,8.330017
36494,21629640.0,0.0,17.05307,17.054016,21.107635,21.108887,21.100769,21.11261,11.707672,16.528473,13.873383,14.753754,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1077.9552,4.3469903e-05,13.301958,52.267384,249.99995,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,6.553756,52.267384,0.11375588,11.717723,49.49552,8.330017
36495,21629700.0,0.0,17.069733,17.07074,21.108246,21.113342,21.104828,21.103882,11.708374,16.647308,14.17038,14.643188,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1081.394,4.3570137e-05,13.086719,52.26738,249.99998,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,8.231434,52.26738,0.11375586,10.462275,49.495518,8.330017
36496,21629760.0,0.0,17.087128,17.088165,21.110748,21.120544,21.10965,21.097168,11.709106,16.62967,14.626465,14.319366,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1085.0531,4.3678418e-05,12.407932,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,9.933782,52.26738,0.113755845,7.2099595,49.495514,8.330017
36497,21629820.0,0.0,17.105194,17.106293,21.112823,21.12555,21.114166,21.092194,11.709778,16.494843,15.189514,13.873657,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1088.9259,4.379445e-05,11.582197,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,11.761025,52.267372,0.113755845,4.85687,49.495514,8.330017
36498,21629880.0,0.0,17.123993,17.125092,21.114166,21.12799,21.118011,21.089172,11.710449,16.264984,15.810547,13.388794,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1093.0079,4.3918037e-05,10.626076,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.488873,52.267372,0.11375583,2.9247818,49.495514,8.330017
36499,21629940.0,0.0,17.143433,17.144592,21.114746,21.12793,21.120941,21.088196,11.71109,15.967926,16.434357,12.932648,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1097.2933,4.4048928e-05,9.631486,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.983723,52.267372,0.11375583,1.6044024,49.495514,8.330017
36500,21630000.0,0.0,17.163544,17.164734,21.114594,21.125702,21.122742,21.089172,11.711731,15.636383,17.007812,12.56308,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1101.7767,4.4186865e-05,8.690972,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.138659,52.267372,0.11375583,0.99105155,49.495514,8.330017
36501,21630060.0,0.0,17.184326,17.185547,21.115692,21.12561,21.123718,21.09256,11.712341,15.286804,17.463837,12.234009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.4556,4.433178e-05,7.758485,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.674274,52.267372,0.11375582,0.0,49.495514,8.330017
36502,21630120.0,0.0,17.20575,17.207,21.116333,21.124146,21.123566,21.097107,11.712921,14.955658,17.784027,12.020142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.3171,4.4483026e-05,7.048735,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.84989,52.267372,0.11375582,0.0,49.49551,8.330017
36503,21630180.0,0.0,17.227814,17.229095,21.116516,21.121857,21.122345,21.102417,11.71347,14.669952,17.953247,11.893951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.3613,4.4640645e-05,6.5624447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.60271,52.267372,0.11375582,0.0,49.49551,8.330017
36504,21630240.0,0.0,17.250488,17.251831,21.116302,21.11905,21.1203,21.107971,11.71402,14.44986,17.970703,11.820007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.5938,4.4804274e-05,6.3207617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.988593,52.267372,0.11375582,0.0,49.49551,8.330017
36505,21630300.0,0.0,17.273804,17.275146,21.115692,21.115936,21.117584,21.11325,11.714172,14.3168335,17.835327,11.778473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2396,4.4967674e-05,6.3443503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.0682955,52.267372,0.11375582,0.0,49.49551,8.330017
36506,21630360.0,0.0,17.297699,17.299103,21.116943,21.117432,21.115204,21.118164,11.714386,14.237549,17.588165,11.752228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.9291,4.513376e-05,6.377542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.917661,52.267372,0.11375582,0.0,49.495514,8.330017
36507,21630420.0,0.0,17.322205,17.323639,21.11795,21.118805,21.112701,21.12204,11.714722,14.225281,17.251984,11.73642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.7751,4.5304318e-05,6.638299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.715113,52.267372,0.11375582,0.0,49.495514,8.330017
36508,21630480.0,0.0,17.34729,17.348755,21.118591,21.120087,21.11029,21.124756,11.715088,14.277039,16.854828,11.727631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.772,4.5479075e-05,7.0356107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.519155,52.267372,0.11375582,0.0,49.495514,8.330017
36509,21630540.0,0.0,17.372955,17.37445,21.118958,21.121338,21.108154,21.126099,11.715424,14.381317,16.440552,11.722473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.9148,4.56579e-05,7.512017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.442387,52.267372,0.11375582,0.0,49.495514,8.330017
36510,21630600.0,0.0,17.39917,17.400726,21.11969,21.12445,21.106476,21.126099,11.71579,14.525513,16.040833,12.886993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.2003,4.58407e-05,8.024309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.553734,52.267372,0.11375582,3.7544072,49.495514,8.330017
36511,21630660.0,0.0,17.425964,17.42752,21.123566,21.134369,21.10608,21.125061,11.7161255,14.667725,15.68103,12.470245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.625,4.602741e-05,8.293505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.84984,52.267372,0.11375582,0.0,49.495514,8.330017
36512,21630720.0,0.0,17.453278,17.454895,21.126495,21.142273,21.10611,21.123016,11.716431,14.80069,15.38736,12.161285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.1799,4.6217607e-05,8.577389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.437956,52.267372,0.11375582,0.0,49.495514,8.330017
36513,21630780.0,0.0,17.48114,17.482788,21.128723,21.148865,21.106598,21.120178,11.716736,14.9158325,15.179108,11.980438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.8623,4.6411267e-05,8.772488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.309581,52.267372,0.11375582,0.0,49.495514,8.330017
36514,21630840.0,0.0,17.509521,17.5112,21.130585,21.154694,21.107422,21.116821,11.717041,15.0043335,15.066711,11.872131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6658,4.6608147e-05,8.869125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.450864,52.267372,0.11375582,0.0,49.495514,8.330017
36515,21630900.0,0.0,17.538422,17.54013,21.132263,21.160095,21.10849,21.113312,11.717316,15.061218,15.050171,11.807617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.5846,4.6808032e-05,8.868696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.824077,52.267372,0.11375582,0.0,49.495514,8.330017
36516,21630960.0,0.0,17.56781,17.56955,21.135468,21.168427,21.11029,21.110352,11.71756,15.063202,15.107117,11.770752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.6133,4.7010733e-05,8.591236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.242403,52.267372,0.11375582,0.0,49.495514,8.330017
36517,21631020.0,0.0,17.597717,17.599487,21.138733,21.176575,21.112,21.107727,11.717804,15.019531,15.229614,11.748932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.7454,4.7215995e-05,8.293943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.820728,52.267372,0.11375582,0.0,49.495514,8.330017
36518,21631080.0,0.0,17.628082,17.629883,21.14206,21.1846,21.113464,21.10559,11.718018,14.939423,15.402924,11.736145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.9749,4.742362e-05,7.945402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4541445,52.267372,0.11375582,0.0,49.495514,8.330017
36519,21631140.0,0.0,17.658936,17.660767,21.145386,21.192505,21.114594,21.104065,11.718201,14.833435,15.607971,11.728638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.2955,4.7633366e-05,7.579777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.083853,52.267372,0.11375582,0.0,49.495514,8.330017
36520,21631200.0,0.0,17.690247,17.692108,21.148804,21.200378,21.115326,21.103271,11.718384,14.712067,15.826996,11.724396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.7018,4.7845046e-05,7.226846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.662975,52.267372,0.11375582,0.0,49.495514,8.330017
36521,21631260.0,0.0,17.722015,17.723877,21.154724,21.213806,21.11612,21.103668,11.718536,14.569489,16.023193,12.891357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.187,4.805842e-05,6.7586555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.992695,52.267372,0.11375582,0.0,49.495514,8.330017
36522,21631320.0,0.0,17.754211,17.756104,21.161926,21.22937,21.116394,21.104614,11.718689,14.424347,16.184143,12.427338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.7456,4.8273294e-05,6.4077125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.235409,52.267372,0.11375582,0.0,49.495514,8.330017
36523,21631380.0,0.0,21.083038,17.788788,21.168182,21.24292,21.11615,21.105988,11.727875,14.293915,16.306213,12.137421,0.0,0.032154772,0.032154772,0.049713578,250.0,11.700012,0.0,0.0,0.0,1458.665,4.8599544e-05,6.485237,52.261658,250.20773,0.10598176,30.139896,0.114024445,69.85162,252.86975,211.16197,12.665528,52.261658,0.11402385,0.0,49.489613,8.330017
36524,21631440.0,0.0,21.173859,17.821869,21.17389,21.255219,21.115509,21.107666,11.703369,14.16394,16.36029,11.967499,0.0,0.032113686,0.032113686,0.04963702,250.0,11.700012,0.0,0.0,0.0,1518.4469,4.8585913e-05,6.0644126,52.23016,250.29643,-2.5912043e-06,29.999996,0.11386438,70.00001,252.83548,211.11545,12.393019,52.23016,0.1138643,0.0,49.45771,8.330017
36525,21631500.0,0.0,21.179169,17.855347,21.179169,21.266785,21.114563,21.109497,11.720917,14.102661,16.399384,11.864258,0.0,0.032101348,0.032101348,0.04961479,250.0,11.700012,0.0,0.0,0.0,1529.7378,4.8947746e-05,5.9148474,52.223896,250.24956,1.4585398e-08,30.000002,0.11381742,70.0,252.811,211.06479,12.142331,52.223896,0.11381739,0.0,49.451607,8.330017
36526,21631560.0,0.0,21.185638,17.889252,21.185638,21.280762,21.113922,21.111603,11.716766,14.031769,16.357544,11.804932,0.0,0.032093313,0.032093313,0.04960038,250.0,11.700012,0.0,0.0,0.0,1533.3983,4.912042e-05,5.749521,52.220577,250.20143,-5.2199868e-12,30.000002,0.11378693,70.0,252.79163,211.02293,11.749976,52.220577,0.11378691,0.0,49.448414,8.330017
36527,21631620.0,0.0,21.191895,17.923523,21.191895,21.294464,21.113129,21.113495,11.7118225,13.982819,16.26712,11.7673645,0.0,0.03208845,0.03208845,0.049591742,250.0,11.700012,0.0,0.0,0.0,1535.6453,4.922691e-05,5.756407,52.219242,250.15654,2.3543428e-13,30.000002,0.11376853,70.0,252.77681,210.98967,11.346966,52.219242,0.11376856,0.0,49.44719,8.330017
36528,21631680.0,0.0,21.197937,17.95819,21.197937,21.307922,21.112183,21.11502,11.7083435,13.961456,16.141815,11.743683,0.0,0.032085694,0.032085694,0.049586914,250.0,11.700012,0.0,0.0,0.0,1537.387,4.9301703e-05,5.8327856,52.21905,250.11787,-3.710925e-16,30.000002,0.11375818,70.0,252.76584,210.96416,10.905714,52.21905,0.11375823,0.0,49.447094,8.330017
36529,21631740.0,0.0,21.203796,17.993225,21.203796,21.321198,21.111267,21.116058,11.706116,13.966797,15.994629,11.728638,0.0,0.032084256,0.032084256,0.049584433,250.0,11.700012,0.0,0.0,0.0,1538.8666,4.9358405e-05,5.9642797,52.219437,250.08643,-1.03275964e-17,30.000002,0.11375281,70.0,252.75789,210.94518,10.463784,52.219437,0.11375289,0.0,49.44754,8.330017
36530,21631800.0,0.0,21.209442,18.028595,21.209442,21.334381,21.110382,21.116638,11.70462,13.994415,15.841644,11.7187195,0.0,0.03208354,0.03208354,0.049583238,250.0,11.700012,0.0,0.0,0.0,1540.1791,4.94041e-05,6.1320243,52.220024,250.06169,-7.9915946e-19,30.000002,0.1137502,70.0,252.75217,210.93115,10.064314,52.220024,0.11375028,0.0,49.448166,8.330017
36531,21631860.0,0.0,21.216278,18.064362,21.216278,21.35022,21.11023,21.116852,11.703796,14.0208435,15.6840515,11.713043,0.0,0.032083396,0.032083396,0.049583036,250.0,11.700012,0.0,0.0,0.0,1541.4716,4.9441056e-05,6.139246,52.22069,250.04393,-2.7389457e-21,30.000002,0.1137497,70.0,252.7485,210.92186,9.662219,52.22069,0.113749795,0.0,49.448856,8.330017
36532,21631920.0,0.0,21.224335,18.100433,21.224335,21.369171,21.110168,21.116669,11.703278,14.046692,15.536835,12.840027,0.0,0.03208343,0.03208343,0.04958314,250.0,11.700012,0.0,0.0,0.0,1542.8323,4.947521e-05,6.208254,52.22131,250.03015,-3.3921404e-27,30.000002,0.11374987,70.0,252.74585,210.915,9.360905,52.22131,0.11374998,0.0,49.44949,8.330017
36533,21631980.0,0.0,21.233002,18.13684,21.233002,21.389282,21.110168,21.116028,11.703064,14.071411,15.413025,12.379486,0.0,0.03208358,0.03208358,0.049583435,250.0,11.700012,0.0,0.0,0.0,1544.2903,4.9508817e-05,6.2624836,52.221836,250.02032,2.8348483e-30,30.000002,0.11375046,70.0,252.74411,210.91035,9.162814,52.221836,0.11375058,0.0,49.45002,8.330017
36534,21632040.0,0.0,21.240723,18.173553,21.240753,21.407501,21.11026,21.115051,11.702911,14.092804,15.319214,12.099762,0.0,0.032083765,0.032083765,0.049583778,250.0,11.700012,0.0,0.0,0.0,1545.6472,4.9541224e-05,6.2994905,52.22226,250.0133,-6.167789e-31,30.000002,0.11375117,70.0,252.74295,210.90721,9.069042,52.22226,0.1137513,0.0,49.450447,8.330017
36535,21632100.0,0.0,21.247864,18.210602,21.247864,21.42453,21.110413,21.11383,11.702728,14.109375,15.260498,11.9366455,0.0,0.03208395,0.03208395,0.04958412,250.0,11.700012,0.0,0.0,0.0,1546.9043,4.957159e-05,6.3183956,52.22259,250.00848,4.5007375e-33,30.000002,0.11375188,70.0,252.74223,210.90518,9.081516,52.22259,0.11375201,0.0,49.45078,8.330017
36536,21632160.0,0.0,21.25592,18.247925,21.25592,21.443329,21.111145,21.112823,11.702606,14.100708,15.2274475,11.840973,0.0,0.032084115,0.032084115,0.049584422,250.0,11.700012,0.0,0.0,0.0,1548.2051,4.9600585e-05,6.149916,52.222843,250.00525,1.1163792e-35,30.000002,0.113752514,70.0,252.7418,210.9039,9.090447,52.222843,0.113752656,0.0,49.45103,8.330017
36537,21632220.0,0.0,21.263794,18.285522,21.263824,21.46164,21.111786,21.111755,11.702545,14.074432,15.222809,11.782928,0.0,0.032084256,0.032084256,0.049584668,250.0,11.700012,0.0,0.0,0.0,1549.5055,4.962948e-05,6.0128493,52.223026,250.00308,-1.4090032e-36,30.000002,0.11375305,70.0,252.74155,210.9031,9.203457,52.223026,0.11375318,0.0,49.45121,8.330017
36538,21632280.0,0.0,21.271515,18.323425,21.271515,21.479614,21.112335,21.110718,11.702515,14.034668,15.245514,11.750061,0.0,0.032084364,0.032084364,0.04958487,250.0,11.700012,0.0,0.0,0.0,1550.7817,4.9657978e-05,5.8626814,52.22316,250.00172,-3.634968e-39,30.000002,0.11375346,70.0,252.74141,210.90266,9.375547,52.22316,0.113753594,0.0,49.451344,8.330017
36539,21632340.0,0.0,21.279114,18.361603,21.279114,21.497375,21.112732,21.109802,11.702454,13.986786,15.2908325,11.730286,0.0,0.032084446,0.032084446,0.04958502,250.0,11.700012,0.0,0.0,0.0,1552.034,4.9685856e-05,5.712731,52.22325,250.00087,2.16781e-40,30.000002,0.11375378,70.0,252.74135,210.90242,9.582911,52.22325,0.11375392,0.0,49.451435,8.330017
36540,21632400.0,0.0,21.286652,18.399994,21.286652,21.514984,21.112946,21.1091,11.702423,13.936279,15.352081,11.718079,0.0,0.032084513,0.032084513,0.04958513,250.0,11.700012,0.0,0.0,0.0,1553.2693,4.971323e-05,5.5771637,52.22332,250.00035,1.1855e-40,30.000002,0.113754034,70.0,252.74132,210.90228,9.803335,52.22332,0.11375415,0.0,49.451496,8.330017
36541,21632460.0,0.0,21.30191,18.43869,21.30191,21.542236,21.120087,21.115662,11.707001,13.616516,15.159546,11.712677,0.0,0.03208456,0.03208456,0.04958521,250.0,11.700012,0.0,0.0,0.0,1558.4043,4.9814218e-05,3.1634622,52.223362,250.00008,0.0,30.000002,0.11375419,70.0,252.74132,210.90225,7.7444134,52.223362,0.11375433,0.0,49.451534,8.330017
36542,21632520.0,0.0,21.316925,18.47763,21.316925,21.569336,21.125732,21.121185,11.717041,13.15213,14.8177185,11.712952,0.0,0.03208459,0.03208459,0.049585264,250.0,11.700012,0.0,0.0,0.0,1567.0626,5.0078695e-05,1.4606172,52.22339,249.99995,0.0,30.000002,0.11375432,70.0,252.74133,210.90225,6.3125567,52.22339,0.113754444,0.0,49.45156,8.330017
36543,21632580.0,0.0,21.332642,18.516846,21.332642,21.600159,21.12973,21.12555,11.724548,12.613983,14.385834,12.771088,0.0,0.032084614,0.032084614,0.0495853,250.0,11.700012,0.0,0.0,0.0,1576.6514,5.040619e-05,0.0,52.223408,249.99988,0.0,30.000002,0.11375439,70.0,252.74135,210.90227,4.813422,52.223408,0.113754526,0.0,49.45158,8.330017
36544,21632640.0,0.0,21.347748,18.556335,21.347748,21.631226,21.13208,21.128357,11.728912,12.2118225,13.894592,12.344727,0.0,0.03208463,0.03208463,0.04958533,250.0,11.700012,0.0,0.0,0.0,1586.5356,5.0764953e-05,0.0,52.223415,249.99986,0.0,30.000002,0.11375445,70.0,252.74136,210.90228,3.3743997,52.223415,0.11375459,0.0,49.45159,8.330017
36545,21632700.0,0.0,21.361206,18.596039,21.361206,21.66037,21.133362,21.129425,11.731079,11.997101,13.392151,12.097748,0.0,0.032084636,0.032084636,0.04958535,250.0,11.700012,0.0,0.0,0.0,1596.2762,5.1135634e-05,0.0,52.223427,249.99986,0.0,30.000002,0.11375449,70.0,252.74138,210.90231,2.1213584,52.223427,0.11375463,0.0,49.4516,8.330017
36546,21632760.0,0.0,21.374542,18.635986,21.374542,21.69049,21.13446,21.12918,11.731964,11.876556,12.913452,11.948059,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1605.8757,5.1507745e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.7414,210.90233,1.0668565,52.223427,0.11375465,0.0,49.451603,8.330017
36547,21632820.0,0.0,21.387115,18.676178,21.387115,21.719849,21.135254,21.127441,11.732056,11.810974,12.497223,11.859772,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1615.2306,5.1876337e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.34266418,52.22343,0.11375467,0.0,49.451603,8.330017
36548,21632880.0,0.0,21.399078,18.716583,21.399078,21.748688,21.135864,21.124542,11.731689,11.774841,12.173737,11.807251,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1624.2913,5.2237385e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36549,21632940.0,0.0,21.410614,18.757172,21.410614,21.77716,21.136414,21.12082,11.731018,11.754974,11.971832,11.776062,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1633.0524,5.2588843e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36550,21633000.0,0.0,21.421844,18.798004,21.421844,21.805359,21.136871,21.116608,11.730164,11.743805,11.865234,11.757355,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1641.521,5.2929667e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.029258706,52.22343,0.11375469,0.0,49.451603,8.330017
36551,21633060.0,0.0,21.435059,18.83899,21.435059,21.83667,21.138794,21.113586,11.729309,11.737366,11.833069,11.746002,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1649.9023,5.3260275e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.3348511,52.22343,0.11375469,0.0,49.451603,8.330017
36552,21633120.0,0.0,21.448334,18.880188,21.448334,21.867767,21.140717,21.110657,11.728485,11.733337,11.878418,11.73877,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1658.1039,5.3581924e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.7748594,52.22343,0.11375469,0.0,49.451603,8.330017
36553,21633180.0,0.0,21.46164,18.92154,21.46164,21.898651,21.142975,21.108002,11.727661,12.65686,11.993011,11.734375,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1666.0789,5.3893997e-05,12.274601,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,1.3457735,52.22343,0.11375469,0.0,49.451603,8.330017
36554,21633240.0,0.0,21.477692,18.963074,21.477722,21.933838,21.148285,21.105774,11.726837,12.479218,12.16098,12.7100525,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1674.0731,5.419688e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,1.9784292,52.22343,0.11375469,0.0,49.451603,8.330017
36555,21633300.0,0.0,21.493378,19.00476,21.493378,21.968292,21.152008,21.104218,11.726166,12.137024,12.363586,12.306091,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1681.9106,5.4492786e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.6136627,52.22343,0.11375469,0.0,49.451603,8.330017
36556,21633360.0,0.0,21.509216,19.0466,21.509216,22.002869,21.155426,21.103516,11.725403,11.950562,12.231689,12.069122,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1689.5349,5.477965e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36557,21633420.0,0.0,21.524628,19.088562,21.524628,22.036316,21.158386,21.103577,11.724609,11.848297,12.963043,11.928619,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1696.9083,5.505725e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36558,21633480.0,0.0,21.539734,19.130646,21.539764,22.06903,21.161072,21.10376,11.723816,11.791992,12.4010315,11.845123,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1704.0521,5.5325632e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
