,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36559,21633540.0,0.0,21.5542,19.172882,21.5542,22.101227,21.163574,21.10263,11.722992,11.760956,12.094482,11.795502,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1710.9164,5.558443e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36560,21633600.0,0.0,21.568237,19.21521,21.568268,22.133026,21.166016,21.100769,11.722168,11.74353,11.925812,11.765717,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1717.5299,5.5833705e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36561,21633660.0,0.0,21.58313,19.25766,21.58313,22.166504,21.168976,21.09903,11.721405,11.733643,11.833099,11.747742,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1724.0181,5.607423e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36562,21633720.0,0.0,21.59787,19.300201,21.59787,22.199707,21.171875,21.097076,11.720673,11.727905,11.782135,11.736786,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1730.3418,5.630714e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36563,21633780.0,0.0,21.614655,19.342834,21.614685,22.232697,21.174744,21.103485,11.720032,11.724457,15.384888,11.730072,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1736.6667,5.6532685e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,4.7502117,52.223427,0.11375469,0.0,49.451603,8.330017
36564,21633840.0,0.0,21.632477,19.385529,21.632477,22.265472,21.179138,21.111694,11.719543,12.874664,14.629913,11.725861,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1743.028,5.675386e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,5.138879,52.223427,0.11375469,0.0,49.451603,8.330017
36565,21633900.0,0.0,21.652313,19.428284,21.652313,22.303436,21.184845,21.118011,11.719116,12.349365,14.142975,12.838348,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1749.4603,5.6970417e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,4.2981224,52.223427,0.11375469,4.2126255,49.451603,8.330017
36566,21633960.0,0.0,21.672455,19.47113,21.672455,22.343079,21.189728,21.123169,11.71875,12.062866,13.67746,12.812836,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1755.8502,5.718319e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.960871,52.223427,0.11375469,4.294384,49.451603,8.330017
36567,21634020.0,0.0,21.691833,19.514008,21.691864,22.382477,21.193909,21.1268,11.718323,11.906555,13.186005,12.80426,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1762.052,5.7390695e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,1.5698268,52.223427,0.11375469,4.3300877,49.451603,8.330017
36568,21634080.0,0.0,21.710571,19.556946,21.710571,22.42163,21.197662,21.128754,11.717804,11.820679,12.681366,12.801361,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1768.0388,5.7591795e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.22349863,52.223427,0.11375469,4.3437567,49.451603,8.330017
36569,21634140.0,0.0,21.728668,19.599884,21.728668,22.46054,21.201172,21.12915,11.717255,11.773773,12.252441,12.800415,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1773.8165,5.7786176e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.349786,49.451603,8.330017
36570,21634200.0,0.0,21.746338,19.642883,21.746338,22.499268,21.20456,21.12851,11.716675,11.747803,12.007843,12.80011,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1779.4049,5.7973848e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.35337,49.451603,8.330017
36571,21634260.0,0.0,21.764374,19.685883,21.764374,22.538849,21.208374,21.127594,11.7161255,11.7335205,11.875305,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1784.8885,5.815531e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3560038,49.451603,8.330017
36572,21634320.0,0.0,21.782257,19.728882,21.782257,22.578217,21.212128,21.126373,11.715607,11.725464,11.802643,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1790.2495,5.8331312e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3581586,49.451603,8.330017
36573,21634380.0,0.0,21.799988,19.771881,21.799988,22.617401,21.21585,21.12497,11.715118,11.720856,11.762817,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1795.4777,5.8501835e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.360158,49.451603,8.330017
36574,21634440.0,0.0,21.817596,19.81488,21.817596,22.656372,21.219543,21.123505,11.714661,11.718109,11.740906,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1800.5798,5.8667025e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.362073,49.451603,8.330017
36575,21634500.0,0.0,21.835785,19.85785,21.835785,22.695099,21.22583,21.121979,11.714203,12.676239,11.728729,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1805.6223,5.882725e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.36388,49.451603,8.330017
36576,21634560.0,0.0,21.854523,19.900787,21.854523,22.73465,21.23236,21.12088,11.713837,12.23822,11.722046,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1810.6487,5.898367e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3653736,49.451603,8.330017
36577,21634620.0,0.0,21.872894,19.943695,21.872894,22.773987,21.237762,21.119781,11.713501,11.999023,11.718201,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1815.5582,5.9136135e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3667903,49.451603,8.330017
36578,21634680.0,0.0,21.891022,19.986572,21.891022,22.81311,21.242554,21.118713,11.713104,11.865692,11.835754,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1820.3425,5.928416e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,50.15435,52.223427,0.11375469,4.3682976,49.451603,8.330017
36579,21634740.0,0.0,21.90982,20.029358,21.90982,22.85202,21.246979,21.12091,11.712769,11.797058,12.537415,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1825.0968,5.9428065e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.369753,49.451603,8.330017
36580,21634800.0,0.0,21.928131,20.072113,21.928131,22.890747,21.25122,21.121735,11.712433,11.758636,12.1623535,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1829.7429,5.956847e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.371075,49.451603,8.330017
36581,21634860.0,0.0,21.946716,20.114777,21.946716,22.930237,21.255737,21.122131,11.712097,11.737427,11.956604,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1834.3195,5.9704955e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.372434,49.451603,8.330017
36582,21634920.0,0.0,21.965088,20.15738,21.965088,22.969543,21.260223,21.12207,11.711761,11.725311,11.840088,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1838.8077,5.9837887e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3737254,49.451603,8.330017
36583,21634980.0,0.0,21.983276,20.19986,21.983276,23.008606,21.264648,21.121674,11.711456,11.719025,11.781372,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1843.1981,5.9967184e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3749976,49.451603,8.330017
36584,21635040.0,0.0,22.001312,20.24228,22.001312,23.047485,21.269043,21.121155,11.711121,11.715424,11.748749,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1847.4962,6.009282e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.37628,49.451603,8.330017
36585,21635100.0,0.0,22.019226,20.284546,22.019226,23.086151,21.273438,21.120575,11.710815,11.841614,11.731293,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1851.708,6.0214938e-05,49.931446,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.377533,49.451603,8.330017
36586,21635160.0,0.0,22.038635,20.326721,22.038635,23.12561,21.281708,21.120361,11.710571,12.5321045,11.722015,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1855.992,6.0334267e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3785915,49.451603,8.330017
36587,21635220.0,0.0,22.057617,20.368774,22.057617,23.164886,21.288483,21.120117,11.710358,12.159637,11.716766,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1860.2172,6.0451734e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.379393,49.451603,8.330017
36588,21635280.0,0.0,22.076233,20.410706,22.076233,23.203949,21.294342,21.119843,11.710114,11.953522,11.713776,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1864.3394,6.05663e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3803315,49.451603,8.330017
36589,21635340.0,0.0,22.094788,20.452484,22.094788,23.242798,21.299622,21.120575,11.709869,11.8428955,12.956879,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1868.3827,6.067781e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.381366,49.451603,8.330017
36590,21635400.0,0.0,22.113861,20.49411,22.113861,23.281433,21.304626,21.123322,11.709656,11.782776,12.413147,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1872.4294,6.0786897e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3822727,49.451603,8.330017
36591,21635460.0,0.0,22.132996,20.535553,22.132996,23.320862,21.309814,21.125061,11.709442,11.749481,12.093231,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1876.4344,6.0893828e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.383087,49.451603,8.330017
36592,21635520.0,0.0,22.152618,20.576843,22.152618,23.360077,21.31488,21.126038,11.709351,11.731232,11.919098,12.799896,0.0,0.03207795,0.03207795,0.04967938,250.0,11.700012,0.0,0.0,0.39910102,1880.8923,6.1000068e-05,0.0,52.22388,249.89273,0.0,30.000002,0.11383434,70.0,252.74597,210.89363,0.0,52.22388,0.113834225,4.388611,49.490185,8.330017
36593,21635580.0,0.0,22.178253,20.61795,22.178253,23.39862,21.319885,21.126648,11.714539,11.722046,11.823425,12.799469,0.0,0.032054473,0.032054473,0.050339423,250.0,11.700012,0.0,0.0,1.245372,1891.407,6.1194114e-05,0.0,52.235996,249.29784,0.0,30.000002,0.11444666,70.0,252.8272,210.94263,0.0,52.235996,0.11444687,4.4261255,49.75556,8.330017
36594,21635640.0,0.0,22.20755,20.658875,22.20755,23.436035,21.32492,21.127045,11.72525,11.720825,11.776093,12.799225,0.0,0.03203354,0.03203354,0.051383056,250.0,11.700012,0.0,0.0,2.460522,1908.1892,6.1542756e-05,0.0,52.260197,248.49376,0.0,30.000002,0.11544763,70.0,252.99477,211.1062,0.0,52.260197,0.1154483,4.4711967,50.173527,8.330017
36595,21635700.0,0.0,22.241089,20.699615,22.241089,23.471771,21.329956,21.12735,11.7388,11.725586,11.755646,12.798798,0.0,0.032011494,0.032011494,0.052884318,250.0,11.700012,0.0,0.0,4.024616,1931.7544,6.206361e-05,0.0,52.294533,247.47797,0.0,30.000002,0.116903886,70.0,253.27304,211.41876,0.0,52.294533,0.1169051,4.5416083,50.777836,8.330017
36596,21635760.0,0.0,22.279205,20.740143,22.279205,23.506378,21.336456,21.12799,11.754639,12.976593,11.751343,12.79834,0.0,0.031991445,0.031991445,0.05483403,250.0,11.700012,0.0,0.0,5.930165,1962.5165,6.277911e-05,0.0,52.338684,246.3093,0.0,30.000002,0.11881254,70.0,253.6782,211.90578,0.0,52.338684,0.118814476,4.6364555,51.56929,8.330017
36597,21635820.0,0.0,22.32135,20.780457,22.32138,23.538269,21.345093,21.128632,11.771912,12.440887,11.756439,12.797821,0.0,0.031972498,0.031972498,0.05725198,250.0,11.700012,0.0,0.0,8.141754,2000.7311,6.3701016e-05,0.0,52.391594,245.0047,0.0,30.000002,0.12119157,70.0,254.22777,212.58272,0.0,52.391594,0.12119429,4.758348,52.543404,8.330017
36598,21635880.0,0.0,22.366058,20.820526,22.366089,23.566925,21.352325,21.129303,11.790253,12.141388,11.767273,12.797272,0.0,0.031954285,0.031954285,0.060165837,250.0,11.700012,0.0,0.0,10.623416,2046.6233,6.483985e-05,0.0,52.45321,243.56746,0.0,30.000002,0.12406783,70.0,254.94283,213.4626,0.0,52.45321,0.124071494,4.908719,53.667713,8.330017
36599,21635940.0,0.0,22.412231,20.860382,22.412262,23.591705,21.358826,21.130066,11.80896,11.986633,11.781555,12.796753,0.0,0.03193901,0.03193901,0.06353697,250.0,11.700012,0.0,0.0,13.334459,2099.8435,6.619549e-05,0.0,52.522408,242.05927,0.0,30.000002,0.12740725,70.0,255.82732,214.55415,0.0,52.522408,0.12741198,5.085202,54.900837,8.330017
36600,21636000.0,0.0,22.458954,20.899994,22.458984,23.612152,21.36496,21.132751,11.826874,11.911102,12.850189,12.796234,0.0,0.03192815,0.03192815,0.06731141,250.0,11.700012,0.0,0.0,16.231855,2159.6763,6.775655e-05,0.0,52.597206,240.54735,0.0,30.000002,0.13116024,70.0,256.8859,215.86113,0.0,52.597206,0.13116565,5.287083,56.204163,8.330017
36601,21636060.0,0.0,22.505707,20.939667,22.505737,23.629578,21.371185,21.136383,11.843292,11.876343,12.388397,12.795746,0.0,0.031920996,0.031920996,0.07142362,250.0,11.700012,0.0,0.0,19.285336,2225.0134,6.9493726e-05,0.0,52.67517,239.0733,0.0,30.000002,0.13525592,70.0,258.11588,217.36429,0.0,52.67517,0.13526279,5.5127683,57.541866,8.330017
36602,21636120.0,0.0,22.549774,20.979675,22.549835,23.641937,21.37732,21.138977,11.857544,11.863983,12.141937,12.795288,0.0,0.03191894,0.03191894,0.075800195,250.0,11.700012,0.0,0.0,22.435457,2294.5896,7.1381924e-05,0.0,52.75437,237.69612,0.0,30.000002,0.13962744,70.0,259.5203,219.05634,0.0,52.75437,0.13963547,5.760484,58.881104,8.330017
36603,21636180.0,0.0,22.590118,21.019958,22.59018,23.648987,21.383423,21.14096,11.869019,11.86319,12.014069,12.794861,0.0,0.031922415,0.031922415,0.08035332,250.0,11.700012,0.0,0.0,25.629753,2366.9243,7.338584e-05,0.0,52.832127,236.47346,0.0,30.000002,0.14418676,70.0,261.0932,220.92035,0.0,52.832127,0.14419588,6.02923,60.19111,8.330017
36604,21636240.0,0.0,22.625732,21.060577,22.625793,23.650635,21.389496,21.14264,11.877258,11.867401,11.949554,12.794434,0.0,0.031931713,0.031931713,0.084988534,250.0,11.700012,0.0,0.0,28.813791,2440.454,7.5466276e-05,0.0,52.905666,235.45912,0.0,30.000002,0.14883989,70.0,262.8224,222.93597,0.0,52.905666,0.14884993,6.3176036,61.44598,8.330017
36605,21636300.0,0.0,22.655762,21.10141,22.655853,23.646881,21.395569,21.144165,11.8819275,11.87262,11.916687,12.794067,0.0,0.031947616,0.031947616,0.08958726,250.0,11.700012,0.0,0.0,31.930626,2513.358,7.757797e-05,0.0,52.97178,234.71893,0.0,30.000002,0.15347035,70.0,264.68356,225.07939,0.0,52.97178,0.15348119,6.6229863,62.627728,8.330017
36606,21636360.0,0.0,22.682098,21.142517,22.68219,23.641174,21.401917,21.145813,11.883148,11.876984,11.90097,12.793732,0.0,0.03196671,0.03196671,0.09410321,250.0,11.700012,0.0,0.0,34.983414,2584.7378,7.9685386e-05,0.0,53.028477,234.23729,0.0,30.000002,0.15802442,70.0,266.65378,227.31714,0.0,53.028477,0.15803584,6.9450984,63.735435,8.330017
36607,21636420.0,0.0,22.703033,21.183838,22.703125,23.63028,21.409912,21.1474,11.88147,12.833649,11.892548,12.793457,0.0,0.03198851,0.03198851,0.09848004,250.0,11.700012,0.0,0.0,37.901264,2653.4875,8.175764e-05,0.0,53.07502,234.01308,0.0,30.000002,0.16244523,70.0,268.70673,229.62201,0.0,53.07502,0.16245697,7.279636,64.76177,8.330017
36608,21636480.0,0.0,22.718231,21.225342,22.718323,23.614532,21.418518,21.148926,11.876953,12.404114,11.886566,12.793243,0.0,0.03201285,0.03201285,0.10263865,250.0,11.700012,0.0,0.0,40.635727,2718.3381,8.3761e-05,0.0,53.109924,234.06328,0.0,30.000002,0.1666527,70.0,270.8035,231.96446,0.0,53.109924,0.16666472,7.6229973,65.69415,8.330017
36609,21636540.0,0.0,22.727509,21.267029,22.72757,23.59439,21.426025,21.15039,11.869751,12.164154,11.880737,12.793091,0.0,0.032039605,0.032039605,0.1065193,250.0,11.700012,0.0,0.0,43.149014,2778.3003,8.5667234e-05,0.0,53.132565,234.3897,0.0,30.000002,0.17058745,70.0,272.90524,234.31718,0.0,53.132565,0.17059943,7.972247,66.52594,8.330017
36610,21636600.0,0.0,22.731049,21.308868,22.73114,23.57016,21.432892,21.151825,11.860016,12.02771,11.873749,12.79303,0.0,0.032067943,0.032067943,0.11005684,250.0,11.700012,0.0,0.0,45.398373,2832.3938,8.744633e-05,0.0,53.14173,234.99594,0.0,30.000002,0.17418242,70.0,274.96497,236.6493,0.0,53.14173,0.17419414,8.3234,67.24945,8.330017
36611,21636660.0,0.0,22.733185,21.35083,22.733246,23.547577,21.439545,21.155579,11.848328,11.949341,12.685059,12.79303,0.0,0.032094106,0.032094106,0.1132458,250.0,11.700012,0.0,0.0,47.430725,2880.8184,8.9080226e-05,0.0,53.137756,235.81908,0.0,30.000002,0.17742461,70.0,276.9438,238.9195,0.0,53.137756,0.17743582,8.672401,67.87277,8.330017
36612,21636720.0,0.0,22.730865,21.392914,22.730927,23.52179,21.445953,21.159058,11.835449,11.900848,12.301453,12.793152,0.0,0.03211882,0.03211882,0.116069734,250.0,11.700012,0.0,0.0,49.18854,2923.0774,9.055945e-05,0.0,53.122627,236.82442,0.0,30.000002,0.18029897,70.0,278.8091,241.10052,0.0,53.122627,0.18030955,9.011462,68.399475,8.330017
36613,21636780.0,0.0,22.724182,21.435059,22.724243,23.493317,21.45221,21.16159,11.821167,11.868195,12.0859375,12.7933655,0.0,0.03214271,0.03214271,0.11848311,250.0,11.700012,0.0,0.0,50.64761,2958.5151,9.186678e-05,0.0,53.096294,238.01651,0.0,30.000002,0.18276113,70.0,280.5228,243.17117,0.0,53.096294,0.18277098,9.338145,68.82471,8.330017
36614,21636840.0,0.0,22.713654,21.477295,22.713684,23.462738,21.458282,21.163574,11.805664,11.843445,11.959106,12.793671,0.0,0.032165494,0.032165494,0.12045663,250.0,11.700012,0.0,0.0,51.78848,2986.8245,9.2988594e-05,0.0,53.059273,239.37746,0.0,30.000002,0.18478109,70.0,282.0494,245.10396,0.0,53.059273,0.18479022,9.647906,69.14762,8.330017
36615,21636900.0,0.0,22.69983,21.519562,22.69986,23.430664,21.464233,21.165253,11.789215,11.822449,11.880005,12.794037,0.0,0.03218675,0.03218675,0.12196844,250.0,11.700012,0.0,0.0,52.598614,3007.815,9.391406e-05,0.0,53.01232,240.88344,0.0,30.000002,0.18633679,70.0,283.35837,246.87106,0.0,53.01232,0.18634482,9.935825,69.36859,8.330017
36616,21636960.0,0.0,22.68747,21.561829,22.6875,23.403809,21.470337,21.16684,11.772278,11.803986,11.835144,12.794495,0.0,0.032202553,0.032202553,0.123063914,250.0,11.700012,0.0,0.0,53.16987,3022.541,9.4645184e-05,0.0,52.95686,242.45386,0.0,30.000002,0.18746568,70.0,284.44144,248.44305,0.0,52.95686,0.18747209,10.199313,69.50313,8.330017
36617,21637020.0,0.0,22.673279,21.604095,22.67331,23.376312,21.476349,21.168274,11.755707,11.786285,11.8029175,12.795074,0.0,0.032213636,0.032213636,0.12377668,250.0,11.700012,0.0,0.0,53.462345,3031.1477,9.518871e-05,0.0,52.896683,244.02132,0.0,30.000002,0.18820187,70.0,285.29556,249.79683,0.0,52.896683,0.18820707,10.43092,69.56291,8.330017
36618,21637080.0,0.0,22.657776,21.646362,22.657776,23.348572,21.484741,21.169617,11.739288,12.670807,11.778168,12.795715,0.0,0.03222245,0.03222245,0.124088116,250.0,11.700012,0.0,0.0,53.476364,3033.5718,9.5544456e-05,0.0,52.832573,245.60277,0.0,30.000002,0.18853225,70.0,285.91425,250.93263,0.0,52.832573,0.18853615,10.629073,69.544655,8.330017
36619,21637140.0,0.0,22.64093,21.688568,22.64093,23.321075,21.492828,21.170868,11.723022,12.242371,11.757294,12.796417,0.0,0.0322289,0.0322289,0.12400768,250.0,11.700012,0.0,0.0,53.21634,3029.9941,9.571499e-05,0.0,52.76539,247.1796,0.0,30.000002,0.18846592,70.0,286.29675,251.84218,0.0,52.76539,0.18846858,10.79246,69.45175,8.330017
36620,21637200.0,0.0,22.622986,21.730682,22.623016,23.294281,21.499756,21.172058,11.707062,12.0026245,11.738586,12.797119,0.0,0.032233283,0.032233283,0.12354634,250.0,11.700012,0.0,0.0,52.691223,3020.6416,9.5704134e-05,0.0,52.69614,248.7358,0.0,30.000002,0.18801457,70.0,286.44608,252.52007,0.0,52.69614,0.18801595,10.919477,69.28722,8.330017
36621,21637260.0,0.0,22.608856,21.772705,22.608856,23.275024,21.506256,21.173431,11.691956,11.864258,11.795074,12.797852,0.0,0.032231756,0.032231756,0.12277823,250.0,11.700012,0.0,0.0,52.01174,3006.9683,9.5524185e-05,0.0,52.62676,250.17967,0.0,30.000002,0.18724418,70.0,286.37827,252.94687,51.88446,52.62676,0.1872444,11.009715,69.06934,8.330017
36622,21637320.0,0.0,22.595367,21.814636,22.595398,23.25708,21.51236,21.178009,11.678406,11.783752,12.522125,12.7986145,0.0,0.03222622,0.03222622,0.121759735,250.0,11.700012,0.0,0.0,51.155315,2989.498,9.519498e-05,0.0,52.560646,251.46857,0.0,30.000002,0.1862154,70.0,286.11978,253.13043,0.0,52.560646,0.18621461,11.05981,68.81039,8.330017
36623,21637380.0,0.0,22.581848,21.856415,22.581848,23.240631,21.518219,21.181183,11.666016,11.733368,12.135956,12.799347,0.0,0.032219183,0.032219183,0.12050721,250.0,11.700012,0.0,0.0,50.144875,2968.4502,9.473329e-05,0.0,52.49797,252.63696,0.0,30.000002,0.18494947,70.0,285.69467,253.1029,0.0,52.49797,0.18494776,11.074118,68.510994,8.330017
36624,21637440.0,0.0,22.568542,21.89801,22.568542,23.225891,21.523956,21.18341,11.654785,11.700531,11.920532,12.800049,0.0,0.032211017,0.032211017,0.11904528,250.0,11.700012,0.0,0.0,48.99564,2944.2366,9.4149655e-05,0.0,52.439224,253.68132,0.0,30.000002,0.1834718,70.0,285.11932,252.87634,0.0,52.439224,0.18346927,11.054582,68.175095,8.330017
36625,21637500.0,0.0,22.555756,21.939453,22.555756,23.213104,21.529572,21.18515,11.644775,11.677612,11.796783,12.80069,0.0,0.03220213,0.03220213,0.11740278,250.0,11.700012,0.0,0.0,47.728745,2917.3616,9.345867e-05,0.0,52.384697,254.6034,0.0,30.000002,0.18181202,70.0,284.41406,252.46872,0.0,52.384697,0.18180875,11.003349,67.80717,8.330017
36626,21637560.0,0.0,22.547302,21.980682,22.547302,23.207886,21.535309,21.186768,11.636353,11.660889,11.725433,12.8013,0.0,0.032189604,0.032189604,0.11565597,250.0,11.700012,0.0,0.0,46.447334,2889.1885,9.267961e-05,0.0,52.3354,255.34293,0.0,30.000002,0.18004026,70.0,283.60526,251.88522,0.0,52.3354,0.18003641,10.924064,67.42403,8.330017
36627,21637620.0,0.0,22.5401,22.021667,22.5401,23.204681,21.541016,21.188232,11.629974,11.648315,11.68277,12.801849,0.0,0.03217507,0.03217507,0.11387086,250.0,11.700012,0.0,0.0,45.145218,2860.3506,9.1840644e-05,0.0,52.293404,255.88303,0.0,30.000002,0.17822616,70.0,282.72934,251.15712,0.0,52.293404,0.17822191,10.819011,67.03891,8.330017
36628,21637680.0,0.0,22.533997,22.062439,22.533997,23.203552,21.546692,21.189575,11.625336,11.848206,11.657684,12.802307,0.0,0.03216061,0.03216061,0.11205942,250.0,11.700012,0.0,0.0,43.84084,2831.0913,9.095741e-05,50.318493,52.25846,256.26138,0.0,30.000002,0.17638576,70.0,281.80624,250.31694,0.0,52.25846,0.17638125,10.6925745,66.652016,8.330017
36629,21637740.0,0.0,22.529755,22.102905,22.529755,23.204468,21.55603,21.190887,11.622345,12.487366,11.642426,12.802673,0.0,0.032146417,0.032146417,0.11025491,250.0,11.700012,0.0,0.0,42.555763,2802.0325,9.004828e-05,0.0,52.23031,256.48993,0.0,30.000002,0.17455274,70.0,280.85828,249.39215,0.0,52.23031,0.17454806,10.549819,66.26924,8.330017
36630,21637800.0,0.0,22.526459,22.143066,22.526459,23.207367,21.563751,21.19217,11.62088,12.094055,11.632935,12.802948,0.0,0.032132834,0.032132834,0.10848551,250.0,11.700012,0.0,0.0,41.30923,2773.522,8.9131696e-05,0.0,52.208466,256.58768,0.0,30.000002,0.17275599,70.0,279.9064,248.4115,0.0,52.208466,0.17275126,10.39541,65.89544,8.330017
36631,21637860.0,0.0,22.526764,22.182922,22.526764,23.215942,21.570648,21.193665,11.621033,11.877533,11.62738,12.803131,0.0,0.032117963,0.032117963,0.10681028,250.0,11.700012,0.0,0.0,40.17767,2746.566,8.8226385e-05,0.0,52.193172,256.52524,0.0,30.000002,0.17105056,70.0,278.97192,247.39078,0.0,52.193172,0.17104588,10.234583,65.54447,8.330017
36632,21637920.0,0.0,22.528748,22.222443,22.528748,23.226227,21.576965,21.19629,11.623077,11.759003,12.966339,12.803223,0.0,0.032102775,0.032102775,0.105277956,250.0,11.700012,0.0,0.0,39.158024,2721.7124,8.735629e-05,0.0,52.18531,256.30185,0.0,30.000002,0.16948743,70.0,278.08047,246.35997,0.0,52.18531,0.16948292,10.070753,65.227295,8.330017
36633,21637980.0,0.0,22.532532,22.261627,22.532532,23.238037,21.582977,21.200989,11.6267395,11.698547,12.375214,12.803253,0.0,0.03208858,0.03208858,0.103900634,250.0,11.700012,0.0,0.0,38.265392,2699.2761,8.653696e-05,0.0,52.184402,255.95029,0.0,30.000002,0.16808124,70.0,277.2465,245.34712,0.0,52.184402,0.168077,9.907688,64.94589,8.330017
36634,21638040.0,0.0,22.537415,22.300385,22.537415,23.25113,21.588867,21.204285,11.631683,11.666809,12.035858,12.803192,0.0,0.03207542,0.03207542,0.10269624,250.0,11.700012,0.0,0.0,37.50844,2679.432,8.578156e-05,0.0,52.189583,255.49304,0.0,30.000002,0.16684997,70.0,276.48325,244.3759,0.0,52.189583,0.16684608,9.75038,64.704056,8.330017
36635,21638100.0,0.0,22.543488,22.338745,22.543488,23.26535,21.594635,21.206757,11.637817,11.6521,11.853912,12.80304,0.0,0.032063473,0.032063473,0.10168318,250.0,11.700012,0.0,0.0,36.899113,2662.5122,8.5102976e-05,0.0,52.2004,254.9456,0.0,30.000002,0.16581245,70.0,275.80234,243.46614,0.0,52.2004,0.16580898,9.602116,64.50606,8.330017
36636,21638160.0,0.0,22.552368,22.376678,22.552368,23.282867,21.600525,21.208984,11.64505,11.646942,11.756561,12.802826,0.0,0.032051496,0.032051496,0.10089551,250.0,11.700012,0.0,0.0,36.482094,2649.1335,8.451413e-05,0.0,52.216564,254.29903,0.0,30.000002,0.1650001,70.0,275.21542,242.63077,0.0,52.216564,0.16499709,9.466321,64.36075,8.330017
36637,21638220.0,0.0,22.562653,22.414154,22.562653,23.300964,21.606384,21.210999,11.653503,11.647705,11.707275,12.802551,0.0,0.03203998,0.03203998,0.10035848,250.0,11.700012,0.0,0.0,36.248783,2639.5684,8.402904e-05,0.0,52.23834,253.55853,0.0,30.000002,0.16443935,70.0,274.73538,241.88766,0.0,52.23834,0.1644369,9.344859,64.27442,8.330017
36638,21638280.0,0.0,22.574158,22.451172,22.574158,23.319275,21.612274,21.212921,11.662781,11.652069,11.68396,12.802246,0.0,0.032029778,0.032029778,0.10007163,250.0,11.700012,0.0,0.0,36.200336,2633.8657,8.3655636e-05,0.0,52.264977,252.7547,0.0,30.000002,0.1641314,70.0,274.36896,241.2543,0.0,52.264977,0.16412954,9.240075,64.24634,8.330017
36639,21638340.0,0.0,22.587036,22.48767,22.587036,23.337616,21.619537,21.214783,11.672668,12.940796,11.676025,12.80191,0.0,0.03202084,0.03202084,0.100038685,250.0,11.700012,0.0,0.0,36.33508,2632.1294,8.339897e-05,0.0,52.295856,251.90262,0.0,30.000002,0.16407989,70.0,274.12082,240.74068,0.0,52.295856,0.16407865,9.1537895,64.277115,8.330017
36640,21638400.0,0.0,22.601257,22.523682,22.601257,23.355652,21.628632,21.216644,11.683014,12.368317,11.676575,12.801544,0.0,0.032013293,0.032013293,0.100258514,250.0,11.700012,0.0,0.0,36.64895,2634.4375,8.326327e-05,0.0,52.330345,251.01894,0.0,30.000002,0.16428392,70.0,273.99426,240.35487,0.0,52.330345,0.16428334,9.086686,64.36589,8.330017
36641,21638460.0,0.0,22.617126,22.559113,22.617126,23.374817,21.636414,21.21872,11.693634,12.059357,11.68161,12.801117,0.0,0.032006234,0.032006234,0.10074013,250.0,11.700012,0.0,0.0,37.160347,2640.867,8.3250765e-05,0.0,52.36796,250.10294,0.0,30.000002,0.16475067,70.0,273.99286,240.09966,0.0,52.36796,0.16475074,9.040342,64.51452,8.330017
36642,21638520.0,0.0,22.633545,22.594025,22.633545,23.393066,21.643372,21.220795,11.704468,11.896057,11.689209,12.80072,0.0,0.032000113,0.032000113,0.1014845,250.0,11.700012,0.0,0.0,37.85004,2651.3645,8.336392e-05,0.0,52.408634,249.16391,0.0,30.000002,0.16548207,70.0,274.1209,239.98045,0.0,52.408634,0.16548286,9.014684,64.72231,8.330017
36643,21638580.0,0.0,22.650696,22.628326,22.650696,23.410156,21.649933,21.225037,11.7152405,11.811584,12.792969,12.8003235,0.0,0.031995438,0.031995438,0.10247431,250.0,11.700012,0.0,0.0,38.70491,2665.751,8.3600135e-05,0.0,52.4516,248.22644,0.0,30.000002,0.16646186,70.0,274.37817,240.00102,0.0,52.4516,0.16646335,9.009853,64.98351,8.330017
36644,21638640.0,0.0,22.66806,22.662018,22.66806,23.425781,21.65628,21.229767,11.725739,11.77002,12.304108,12.799896,0.0,0.031992298,0.031992298,0.10369288,250.0,11.700012,0.0,0.0,39.708893,2683.7886,8.395536e-05,0.0,52.496086,247.30771,0.0,30.000002,0.16767348,70.0,274.763,240.16098,0.0,52.496086,0.16767569,9.025403,65.29267,8.330017
36645,21638700.0,0.0,22.684998,22.695068,22.684998,23.439728,21.662506,21.233337,11.735687,11.752014,12.044678,12.7994995,0.0,0.03199079,0.03199079,0.10511874,250.0,11.700012,0.0,0.0,40.844093,2705.0828,8.442207e-05,0.0,52.541344,246.4249,0.0,30.000002,0.16909574,70.0,275.2717,240.45749,0.0,52.541344,0.16909863,9.061178,65.64316,8.330017
36646,21638760.0,0.0,22.702484,22.727478,22.702484,23.45343,21.668793,21.23645,11.745087,11.746368,11.905579,12.799103,0.0,0.031990077,0.031990077,0.106740035,250.0,11.700012,0.0,0.0,42.11485,2729.5151,8.499253e-05,0.0,52.586765,245.5778,0.0,30.000002,0.17071502,70.0,275.90033,240.8822,0.0,52.586765,0.17071855,9.116608,66.03124,8.330017
36647,21638820.0,0.0,22.7193,22.759186,22.7193,23.465027,21.675018,21.239227,11.753845,11.747314,11.832611,12.798737,0.0,0.031990495,0.031990495,0.1085387,250.0,11.700012,0.0,0.0,43.489883,2756.7185,8.565971e-05,0.0,52.63211,244.77534,0.0,30.000002,0.172514,70.0,276.6456,241.43016,0.0,52.63211,0.17251818,9.190078,66.45144,8.330017
36648,21638880.0,0.0,22.735107,22.790222,22.735107,23.474335,21.681244,21.241821,11.761749,11.75177,11.797638,12.79837,0.0,0.031992633,0.031992633,0.110481836,250.0,11.700012,0.0,0.0,44.947105,2786.207,8.6413005e-05,0.0,52.676582,244.04042,0.0,30.000002,0.17446093,70.0,277.50006,242.09662,0.0,52.676582,0.17446572,9.280661,66.89458,8.330017
36649,21638940.0,0.0,22.749725,22.820557,22.749725,23.481232,21.687439,21.244324,11.768677,11.75766,11.782593,12.798035,0.0,0.031996515,0.031996515,0.112537526,250.0,11.700012,0.0,0.0,46.462257,2817.4893,8.723999e-05,0.0,52.719307,243.38927,0.0,30.000002,0.17652403,70.0,278.45404,242.87335,0.0,52.719307,0.17652936,9.387479,67.35231,8.330017
36650,21639000.0,0.0,22.763184,22.850098,22.763153,23.485626,21.695923,21.246765,11.774414,12.759216,11.777435,12.7977295,0.0,0.032002285,0.032002285,0.11467037,250.0,11.700012,0.0,0.0,48.009445,2850.0862,8.812755e-05,0.0,52.759327,242.8404,0.0,30.000002,0.17866819,70.0,279.49567,243.75198,0.0,52.759327,0.17867398,9.509255,67.815735,8.330017
36651,21639060.0,0.0,22.77655,22.878906,22.77655,23.489777,21.704712,21.24936,11.779144,12.313995,11.777008,12.797455,0.0,0.032008335,0.032008335,0.116863415,250.0,11.700012,0.0,0.0,49.59663,2883.7734,8.9062014e-05,0.0,52.79626,242.37589,0.0,30.000002,0.180873,70.0,280.61078,244.71117,0.0,52.79626,0.18087924,9.644117,68.2818,8.330017
36652,21639120.0,0.0,22.787994,22.906921,22.787994,23.491302,21.712341,21.251953,11.782837,12.071228,11.778687,12.797211,0.0,0.03201541,0.03201541,0.11909253,250.0,11.700012,0.0,0.0,51.18598,2917.9734,9.0033165e-05,0.0,52.830147,242.0029,0.0,30.000002,0.18311612,70.0,281.78986,245.74329,0.0,52.830147,0.18312271,9.79015,68.74503,8.330017
36653,21639180.0,0.0,22.797363,22.934143,22.797363,23.490295,21.71936,21.254517,11.785309,11.937805,11.781036,12.796997,0.0,0.032023944,0.032023944,0.12131549,250.0,11.700012,0.0,0.0,52.75083,2952.0493,9.102515e-05,0.0,52.86005,241.7422,0.0,30.000002,0.1853561,70.0,283.01508,246.83836,0.0,52.86005,0.18536295,9.946389,69.19599,8.330017
36654,21639240.0,0.0,22.805054,22.96051,22.805054,23.486755,21.725983,21.259766,11.78656,11.868744,12.630157,12.796814,0.0,0.03203393,0.03203393,0.123501346,250.0,11.700012,0.0,0.0,54.269386,2985.6082,9.202526e-05,0.0,52.88535,241.60284,0.0,30.000002,0.18756203,70.0,284.2703,247.98557,0.0,52.88535,0.18756905,10.111384,69.62836,8.330017
36655,21639300.0,0.0,22.810486,22.986023,22.810486,23.480804,21.732391,21.264313,11.78656,11.831451,12.246918,12.796661,0.0,0.03204527,0.03204527,0.12561259,250.0,11.700012,0.0,0.0,55.716263,3018.027,9.3017865e-05,0.0,52.905327,241.59328,0.0,30.000002,0.18969615,70.0,285.53387,249.16998,0.0,52.905327,0.18970323,10.283056,70.03488,8.330017
36656,21639360.0,0.0,22.815674,23.01065,22.815674,23.475647,21.738739,21.268036,11.7854,11.81073,12.036438,12.796539,0.0,0.032055836,0.032055836,0.12764215,250.0,11.700012,0.0,0.0,57.11494,3049.286,9.399043e-05,0.0,52.919918,241.6825,0.0,30.000002,0.191747,70.0,286.78842,250.36752,0.0,52.919918,0.19175407,10.460062,70.41634,8.330017
36657,21639420.0,0.0,22.818848,23.034393,22.818848,23.468292,21.744995,21.271301,11.783417,11.798309,11.916595,12.796448,0.0,0.0320661,0.0320661,0.12957586,250.0,11.700012,0.0,0.0,58.42633,3078.9539,9.49341e-05,0.0,52.929867,241.85875,0.0,30.000002,0.1937012,70.0,288.02036,251.56439,0.0,52.929867,0.19370833,10.638913,70.77124,8.330017
36658,21639480.0,0.0,22.819946,23.05722,22.819946,23.458893,21.75116,21.2742,11.780457,11.790985,11.855194,12.796417,0.0,0.032077126,0.032077126,0.13138379,250.0,11.700012,0.0,0.0,59.636288,3106.622,9.5839816e-05,0.0,52.93488,242.13963,0.0,30.000002,0.19553189,70.0,289.2195,252.75671,0.0,52.93488,0.19553868,10.818531,71.09377,8.330017
36659,21639540.0,0.0,22.819092,23.079102,22.819092,23.447662,21.757294,21.276917,11.776489,11.7854,11.819733,12.796417,0.0,0.03208855,0.03208855,0.1330366,250.0,11.700012,0.0,0.0,60.72377,3131.8462,9.669362e-05,0.0,52.93445,242.52687,0.0,30.000002,0.19720803,70.0,290.37192,253.92903,0.0,52.93445,0.19721456,10.997548,71.37916,8.330017
36660,21639600.0,0.0,22.816376,23.100006,22.816376,23.434814,21.763397,21.279541,11.771576,11.780426,11.798889,12.796478,0.0,0.032100353,0.032100353,0.13451229,250.0,11.700012,0.0,0.0,61.67475,3154.3318,9.748568e-05,0.0,52.92848,243.01909,0.0,30.000002,0.19870794,70.0,291.45947,255.06877,0.0,52.92848,0.19871409,11.173758,71.62422,8.330017
36661,21639660.0,0.0,22.814941,23.12027,22.814941,23.424225,21.77246,21.282227,11.766052,12.595062,11.785431,12.796539,0.0,0.032109782,0.032109782,0.1358253,250.0,11.700012,0.0,0.0,62.53212,3174.559,9.821074e-05,0.0,52.917458,243.56725,0.0,30.000002,0.20004028,70.0,292.46985,256.15085,0.0,52.917458,0.20004599,11.345192,71.83484,8.330017
36662,21639720.0,0.0,22.812042,23.140228,22.812042,23.412384,21.780579,21.28482,11.760193,12.217346,11.775513,12.796692,0.0,0.032118052,0.032118052,0.13697687,250.0,11.700012,0.0,0.0,63.26462,3192.2053,9.886738e-05,0.0,52.902992,244.15407,0.0,30.000002,0.20120895,70.0,293.39676,257.16672,0.0,52.902992,0.20121421,11.507924,72.01276,8.330017
36663,21639780.0,0.0,22.807617,23.159882,22.807617,23.399536,21.78772,21.287384,11.753845,12.0069275,11.767334,12.7968445,0.0,0.03212587,0.03212587,0.13794684,250.0,11.700012,0.0,0.0,63.862984,3206.952,9.944826e-05,0.0,52.88492,244.79105,0.0,30.000002,0.20219515,70.0,294.22693,258.1128,0.0,52.88492,0.2021999,11.662224,72.15434,8.330017
36664,21639840.0,0.0,22.801971,23.17926,22.801971,23.385864,21.794281,21.290161,11.74704,11.890228,12.49942,12.797028,0.0,0.032133367,0.032133367,0.13872528,250.0,11.700012,0.0,0.0,64.32068,3218.7068,9.994874e-05,0.0,52.863346,245.47632,0.0,30.000002,0.20298924,70.0,294.94952,258.98227,19.676886,52.863346,0.20299342,11.806652,72.25843,8.330017
36665,21639900.0,0.0,22.795715,23.198364,22.795685,23.371643,21.800507,21.295807,11.739899,11.823883,12.479919,12.797241,0.0,0.032140493,0.032140493,0.13930412,250.0,11.700012,0.0,0.0,64.63314,3227.485,0.000100365185,0.0,52.838413,246.20547,0.0,30.000002,0.20358302,70.0,295.55453,259.7674,0.0,52.838413,0.20358658,11.939325,72.32426,8.330017
36666,21639960.0,0.0,22.791107,23.217163,22.791107,23.361023,21.80658,21.30008,11.732697,11.784271,12.141724,12.797485,0.0,0.032144435,0.032144435,0.13971464,250.0,11.700012,0.0,0.0,64.85732,3233.858,0.000100698206,0.0,52.81099,246.92223,0.0,30.000002,0.2040019,70.0,296.04065,260.4472,0.0,52.81099,0.20400488,12.059216,72.36057,8.330017
36667,21640020.0,0.0,22.785889,23.235718,22.785889,23.35019,21.8125,21.303528,11.7258,11.759369,11.953217,12.79776,0.0,0.032146562,0.032146562,0.13997802,250.0,11.700012,0.0,0.0,64.9719,3237.8425,0.000100953985,0.0,52.78303,247.60628,0.0,30.000002,0.20427008,70.0,296.41666,261.02228,0.0,52.78303,0.2042725,12.163708,72.3724,8.330017
36668,21640080.0,0.0,22.78012,23.253998,22.78012,23.339325,21.81836,21.306519,11.718994,11.74234,11.843689,12.798065,0.0,0.03214807,0.03214807,0.14008614,250.0,11.700012,0.0,0.0,64.977776,3239.368,0.00010113269,0.0,52.75451,248.27475,0.0,30.000002,0.20438173,70.0,296.68213,261.49957,0.0,52.75451,0.2043836,12.253542,72.35757,8.330017
36669,21640140.0,0.0,22.774017,23.272003,22.774017,23.328613,21.824127,21.309235,11.712341,11.729858,11.779846,12.79837,0.0,0.032149024,0.032149024,0.14004378,250.0,11.700012,0.0,0.0,64.87747,3238.5444,0.00010123619,0.0,52.72558,248.92592,0.0,30.000002,0.2043418,70.0,296.83908,261.8804,0.0,52.72558,0.20434311,12.328677,72.31708,8.330017
36670,21640200.0,0.0,22.767609,23.289764,22.767609,23.318146,21.829834,21.311768,11.705872,11.720642,11.747742,12.798645,0.0,0.032149535,0.032149535,0.13985369,250.0,11.700012,0.0,0.0,64.673485,3235.4468,0.000101265985,0.0,52.696358,249.5591,0.0,30.000002,0.20415322,70.0,296.88904,262.16568,0.0,52.696358,0.20415398,12.388827,72.25147,8.330017
36671,21640260.0,0.0,22.763855,23.307281,22.763855,23.31189,21.83612,21.3143,11.69986,12.809692,11.727478,12.79895,0.0,0.032147154,0.032147154,0.13955736,250.0,11.700012,0.0,0.0,64.42774,3230.9277,0.000101229176,4.802612,52.667664,250.12494,0.0,30.000002,0.20385242,70.0,296.84302,262.34518,0.0,52.667664,0.2038527,12.434103,72.17052,8.330017
36672,21640320.0,0.0,22.760742,23.324585,22.760742,23.306091,21.845184,21.316803,11.694672,12.435638,11.713898,12.799286,0.0,0.032143306,0.032143306,0.1391843,250.0,11.700012,0.0,0.0,64.12633,3225.2278,0.00010113785,0.0,52.64125,250.60918,0.0,30.000002,0.20347191,70.0,296.71982,262.4285,0.0,52.64125,0.2034718,12.462848,72.080055,8.330017
36673,21640380.0,0.0,22.757599,23.341644,22.757599,23.300873,21.852661,21.319244,11.690033,12.097412,11.704224,12.799561,0.0,0.032139108,0.032139108,0.13873512,250.0,11.700012,0.0,0.0,63.77532,3218.2488,0.000100996716,0.0,52.616882,251.03323,0.0,30.000002,0.2030146,70.0,296.528,262.43045,0.0,52.616882,0.20301412,12.477775,71.979065,8.330017
36674,21640440.0,0.0,22.754547,23.35846,22.754517,23.296265,21.859253,21.321655,11.685944,11.911713,11.69696,12.799835,0.0,0.03213482,0.03213482,0.13822052,250.0,11.700012,0.0,0.0,63.38123,3210.1958,0.000100811594,0.0,52.594585,251.40198,0.0,30.000002,0.2024916,70.0,296.2772,262.36038,0.0,52.594585,0.20249084,12.480248,71.8691,8.330017
36675,21640500.0,0.0,22.751923,23.375061,22.751923,23.292328,21.865356,21.325562,11.682373,11.8090515,12.875153,12.800079,0.0,0.032130584,0.032130584,0.13765015,250.0,11.700012,0.0,0.0,62.951096,3201.2925,0.000100588455,0.0,52.574287,251.72005,0.0,30.000002,0.20191294,70.0,295.9761,262.2269,0.0,52.574287,0.2019119,12.471184,71.75156,8.330017
36676,21640560.0,0.0,22.752106,23.391449,22.752106,23.292267,21.871216,21.330841,11.679565,11.750946,12.330566,12.800293,0.0,0.032124314,0.032124314,0.13706392,250.0,11.700012,0.0,0.0,62.540043,3192.347,0.00010033725,0.0,52.55643,251.95088,0.0,30.000002,0.20131412,70.0,295.63892,262.02777,0.0,52.55643,0.2013129,12.451653,71.635254,8.330017
36677,21640620.0,0.0,22.752594,23.407654,22.752594,23.292877,21.876892,21.334839,11.677704,11.71817,12.035065,12.800476,0.0,0.03211736,0.03211736,0.13648912,250.0,11.700012,0.0,0.0,62.138374,3183.4326,0.00010007015,0.0,52.542274,252.09,0.0,30.000002,0.20072538,70.0,295.28488,261.77774,0.0,52.542274,0.20072404,12.422183,71.525276,8.330017
36678,21640680.0,0.0,22.753418,23.423645,22.753418,23.294128,21.882477,21.338135,11.676514,11.699585,11.8732605,12.800659,0.0,0.032110516,0.032110516,0.13592947,250.0,11.700012,0.0,0.0,61.752274,3174.634,9.9793535e-05,0.0,52.531387,252.15933,0.0,30.000002,0.20015198,70.0,294.92368,261.4934,0.0,52.531387,0.20015058,12.385757,71.4212,8.330017
36679,21640740.0,0.0,22.754639,23.439423,22.754639,23.29596,21.888031,21.341034,11.675995,11.688904,11.783142,12.800781,0.0,0.03210409,0.03210409,0.1353953,250.0,11.700012,0.0,0.0,61.38778,3166.157,9.9514844e-05,0.0,52.52357,252.1691,0.0,30.000002,0.19960484,70.0,294.56525,261.18747,0.0,52.52357,0.19960344,12.344058,71.32439,8.330017
36680,21640800.0,0.0,22.756256,23.455048,22.756256,23.29837,21.893524,21.34375,11.676025,11.682892,11.733276,12.800873,0.0,0.03209819,0.03209819,0.13489455,250.0,11.700012,0.0,0.0,61.05029,3158.1575,9.924042e-05,0.0,52.518528,252.12856,0.0,30.000002,0.19909216,70.0,294.2174,260.87036,0.0,52.518528,0.1990908,12.298637,71.23586,8.330017
36681,21640860.0,0.0,22.76004,23.470459,22.76004,23.30371,21.899048,21.346405,11.676758,11.679871,11.707214,12.800934,0.0,0.0320913,0.0320913,0.13445593,250.0,11.700012,0.0,0.0,60.781055,3151.2002,9.89779e-05,0.0,52.51641,252.01521,0.0,30.000002,0.1986395,70.0,293.89023,260.543,0.0,52.51641,0.19863822,12.251118,71.161934,8.330017
36682,21640920.0,0.0,22.764587,23.485718,22.764587,23.309448,21.906433,21.348999,11.678345,12.828339,11.693665,12.800964,0.0,0.03208416,0.03208416,0.13410147,250.0,11.700012,0.0,0.0,60.57097,3145.4739,9.873797e-05,0.0,52.51792,251.82706,0.0,30.000002,0.19827047,70.0,293.59808,260.2177,0.0,52.51792,0.19826935,12.202057,71.10677,8.330017
36683,21640980.0,0.0,22.769745,23.500793,22.769745,23.31546,21.914795,21.351562,11.680511,12.302734,11.687103,12.800964,0.0,0.032077678,0.032077678,0.13382915,250.0,11.700012,0.0,0.0,60.42237,3140.9985,9.852651e-05,0.0,52.52254,251.58931,0.0,30.000002,0.1979849,70.0,293.34726,259.90988,0.0,52.52254,0.19798401,12.153525,71.068886,8.330017
36684,21641040.0,0.0,22.775024,23.515717,22.775024,23.321625,21.921814,21.354126,11.683136,12.020264,11.68457,12.800934,0.0,0.03207195,0.03207195,0.1336436,250.0,11.700012,0.0,0.0,60.33647,3137.77,9.8347686e-05,0.0,52.52989,251.31285,0.0,30.000002,0.19778761,70.0,293.14337,259.62875,0.0,52.52989,0.19778693,12.107737,71.04865,8.330017
36685,21641100.0,0.0,22.780487,23.530487,22.780487,23.32788,21.928131,21.356659,11.686096,11.867126,11.684448,12.800873,0.0,0.032067068,0.032067068,0.13354622,250.0,11.700012,0.0,0.0,60.31344,3135.8508,9.820496e-05,0.0,52.53956,251.00865,0.0,30.000002,0.19768018,70.0,292.9901,259.38193,0.0,52.53956,0.19767973,12.06593,71.04584,8.330017
36686,21641160.0,0.0,22.78775,23.545105,22.78775,23.335938,21.934052,21.361938,11.689453,11.785767,12.669037,12.800781,0.0,0.032061804,0.032061804,0.13355422,250.0,11.700012,0.0,0.0,60.380238,3135.6736,9.810296e-05,0.0,52.55142,250.6631,0.0,30.000002,0.19767724,70.0,292.89288,259.1693,0.0,52.55142,0.19767709,12.029125,71.06426,8.330017
36687,21641220.0,0.0,22.795197,23.5596,22.795197,23.343811,21.939758,21.366943,11.693298,11.742798,12.224579,12.80069,0.0,0.032056924,0.032056924,0.13367566,250.0,11.700012,0.0,0.0,60.524868,3137.1958,9.8047865e-05,0.0,52.565826,250.28142,0.0,30.000002,0.19778857,70.0,292.85928,258.99948,0.0,52.565826,0.19778873,11.997277,71.10519,8.330017
36688,21641280.0,0.0,22.802551,23.573944,22.802551,23.35138,21.945343,21.37088,11.697327,11.720978,11.983246,12.800568,0.0,0.032052852,0.032052852,0.13390397,250.0,11.700012,0.0,0.0,60.743553,3140.2788,9.804023e-05,0.0,52.58219,249.88234,0.0,30.000002,0.19800837,70.0,292.89084,258.88043,0.0,52.58219,0.19800888,11.97247,71.16648,8.330017
36689,21641340.0,0.0,22.809753,23.588135,22.809753,23.35849,21.950836,21.374268,11.701447,11.710602,11.85025,12.800415,0.0,0.032049727,0.032049727,0.13423364,250.0,11.700012,0.0,0.0,61.03096,3144.8806,9.80805e-05,0.0,52.600025,249.47856,0.0,30.000002,0.19833149,70.0,292.98804,258.81677,0.0,52.600025,0.19833231,11.955408,71.24646,8.330017
36690,21641400.0,0.0,22.816803,23.602234,22.816803,23.365082,21.95633,21.37735,11.705566,11.706482,11.776276,12.800262,0.0,0.03204759,0.03204759,0.13465677,250.0,11.700012,0.0,0.0,61.380505,3150.9106,9.816773e-05,0.0,52.61881,249.08138,0.0,30.000002,0.19875003,70.0,293.1494,258.81085,0.0,52.61881,0.1987512,11.946474,71.343056,8.330017
36691,21641460.0,0.0,22.824585,23.61621,22.824585,23.372467,21.961823,21.38028,11.709686,11.706818,11.744751,12.80011,0.0,0.032045536,0.032045536,0.1351811,250.0,11.700012,0.0,0.0,61.809223,3158.5593,9.830244e-05,0.0,52.638496,248.67935,0.0,30.000002,0.19926986,70.0,293.37628,258.85876,0.0,52.638496,0.19927137,11.945917,71.45814,8.330017
36692,21641520.0,0.0,22.832153,23.630066,22.832153,23.379059,21.967316,21.383148,11.713837,11.708893,11.7291565,12.799927,0.0,0.03204395,0.03204395,0.13580331,250.0,11.700012,0.0,0.0,62.299942,3167.6804,9.848485e-05,0.0,52.659054,248.2789,0.0,30.000002,0.1998886,70.0,293.66974,258.96298,0.0,52.659054,0.19989043,11.953454,71.590675,8.330017
36693,21641580.0,0.0,22.839783,23.64383,22.839783,23.384827,21.975647,21.385956,11.717865,12.642853,11.722992,12.799774,0.0,0.032043345,0.032043345,0.13651022,250.0,11.700012,0.0,0.0,62.845104,3178.1704,9.871302e-05,0.0,52.680004,247.89656,0.0,30.000002,0.20059402,70.0,294.02747,259.12656,0.0,52.680004,0.20059618,11.969387,71.73731,8.330017
36694,21641640.0,0.0,22.846893,23.657501,22.846893,23.389679,21.983429,21.388733,11.721649,12.223419,11.721405,12.799591,0.0,0.032043684,0.032043684,0.13728808,250.0,11.700012,0.0,0.0,63.43366,3189.7664,9.8982775e-05,0.0,52.700817,247.542,0.0,30.000002,0.20137231,70.0,294.44415,259.34766,0.0,52.700817,0.20137478,11.993651,71.89496,8.330017
36695,21641700.0,0.0,22.853302,23.671082,22.853302,23.393524,21.990143,21.39151,11.725037,11.996704,11.7221985,12.799438,0.0,0.032045003,0.032045003,0.1381241,250.0,11.700012,0.0,0.0,64.05592,3202.2441,9.928967e-05,0.0,52.72103,247.22414,0.0,30.000002,0.20221078,70.0,294.91492,259.62454,0.0,52.72103,0.20221353,12.026554,72.06072,8.330017
36696,21641760.0,0.0,22.859985,23.68457,22.859985,23.397797,21.996277,21.39444,11.728149,11.873383,11.919373,12.799255,0.0,0.032046318,0.032046318,0.13901646,250.0,11.700012,0.0,0.0,64.72258,3215.666,9.962986e-05,0.0,52.740425,246.93298,0.0,30.000002,0.20310555,70.0,295.4354,259.9489,46.780716,52.740425,0.20310855,12.067711,72.23466,8.330017
36697,21641820.0,0.0,22.866486,23.697998,22.866486,23.40091,22.002075,21.400604,11.730988,11.808807,12.5390625,12.799133,0.0,0.032048024,0.032048024,0.13996044,250.0,11.700012,0.0,0.0,65.41582,3229.9453,0.000100002064,0.0,52.75918,246.66977,0.0,30.000002,0.20405279,70.0,296.00403,260.31943,0.0,52.75918,0.20405601,12.115831,72.415726,8.330017
36698,21641880.0,0.0,22.87204,23.711334,22.87204,23.402924,22.00766,21.405365,11.733398,11.774048,12.173584,12.798981,0.0,0.032050535,0.032050535,0.14093469,250.0,11.700012,0.0,0.0,66.12296,3244.6606,0.00010039921,0.0,52.77682,246.44823,0.0,30.000002,0.20503195,70.0,296.61157,260.73306,0.0,52.77682,0.20503537,12.170763,72.59936,8.330017
36699,21641940.0,0.0,22.876648,23.72461,22.876617,23.403778,22.013153,21.409271,11.735352,11.755768,11.971954,12.798828,0.0,0.032053858,0.032053858,0.14192426,250.0,11.700012,0.0,0.0,66.83252,3259.5906,0.00010081545,0.0,52.79291,246.276,0.0,30.000002,0.20602809,70.0,297.25067,261.18634,0.0,52.79291,0.20603167,12.232433,72.78245,8.330017
