,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36700,21642000.0,0.0,22.88031,23.737823,22.88031,23.403503,22.018616,21.41269,11.736755,11.746704,11.864136,12.798706,0.0,0.032057963,0.032057963,0.14291406,250.0,11.700012,0.0,0.0,67.53384,3274.529,0.000101244885,0.0,52.80709,246.1583,0.0,30.000002,0.2070261,70.0,297.9128,261.67416,0.0,52.80709,0.2070298,12.300072,72.962036,8.330017
36701,21642060.0,0.0,22.884369,23.751007,22.884369,23.40393,22.024017,21.415863,11.737732,11.742371,11.806152,12.7986145,0.0,0.032061584,0.032061584,0.14390431,250.0,11.700012,0.0,0.0,68.24277,3289.5854,0.00010168288,0.0,52.819324,246.07715,0.0,30.000002,0.20802358,70.0,298.5915,262.18414,0.0,52.819324,0.20802735,12.372839,73.13907,8.330017
36702,21642120.0,0.0,22.887604,23.76413,22.887604,23.403229,22.029388,21.418915,11.738373,11.740326,11.774445,12.798523,0.0,0.03206513,0.03206513,0.1448904,250.0,11.700012,0.0,0.0,68.93838,3304.5364,0.000102126454,0.0,52.830048,246.02821,0.0,30.000002,0.20901677,70.0,299.28305,262.71167,0.0,52.830048,0.20902061,12.449066,73.31295,8.330017
36703,21642180.0,0.0,22.889984,23.777222,22.889984,23.401428,22.034943,21.421844,11.738586,12.309204,11.758057,12.798462,0.0,0.03206926,0.03206926,0.14585368,250.0,11.700012,0.0,0.0,69.61103,3319.122,0.00010257014,28.700436,52.838943,246.02548,0.0,30.000002,0.2099884,70.0,299.9792,263.25586,0.0,52.838943,0.20999224,12.52853,73.479774,8.330017
36704,21642240.0,0.0,22.891998,23.790283,22.891968,23.39856,22.04367,21.424744,11.738342,12.49173,11.749237,12.798401,0.0,0.03207388,0.03207388,0.14678009,250.0,11.700012,0.0,0.0,70.25009,3333.2358,0.00010300852,0.0,52.845676,246.07304,0.0,30.000002,0.21092416,70.0,300.6706,263.81143,0.0,52.845676,0.210928,12.6104355,73.636925,8.330017
36705,21642300.0,0.0,22.892914,23.803284,22.892883,23.394714,22.050842,21.427582,11.73761,12.149719,11.744171,12.79837,0.0,0.032078993,0.032078993,0.14765523,250.0,11.700012,0.0,0.0,70.84581,3346.553,0.0001034356,0.0,52.850014,246.1738,0.0,30.000002,0.21180974,70.0,301.34717,264.37234,0.0,52.850014,0.21181346,12.69401,73.78188,8.330017
36706,21642360.0,0.0,22.894379,23.816315,22.894379,23.39215,22.057129,21.430511,11.736511,11.961151,11.740967,12.79834,0.0,0.03208305,0.03208305,0.1484856,250.0,11.700012,0.0,0.0,71.42166,3359.2957,0.00010384753,0.0,52.852123,246.30193,0.0,30.000002,0.2126483,70.0,302.00296,264.9243,0.0,52.852123,0.21265195,12.778643,73.91717,8.330017
36707,21642420.0,0.0,22.895203,23.829315,22.895203,23.388672,22.062927,21.434357,11.735199,11.8567505,12.9534,12.79834,0.0,0.03208657,0.03208657,0.14927289,250.0,11.700012,0.0,0.0,71.95811,3371.3257,0.00010424332,0.0,52.852787,246.44841,0.0,30.000002,0.21344283,70.0,302.63684,265.4633,0.0,52.852787,0.21344633,12.862353,74.043625,8.330017
36708,21642480.0,0.0,22.895569,23.842285,22.895569,23.3844,22.06842,21.440155,11.733582,11.801575,12.42099,12.79834,0.0,0.032090355,0.032090355,0.15000047,250.0,11.700012,0.0,0.0,72.447876,3382.4832,0.000104619205,0.0,52.851753,246.62802,0.0,30.000002,0.2141782,70.0,303.24118,265.99023,0.0,52.851753,0.21418159,12.944717,74.15777,8.330017
36709,21642540.0,0.0,22.89505,23.855286,22.89502,23.379425,22.073761,21.44461,11.731659,11.770325,12.108032,12.79837,0.0,0.032094337,0.032094337,0.15066032,250.0,11.700012,0.0,0.0,72.88456,3392.5498,0.00010497102,0.0,52.848877,246.84177,0.0,30.000002,0.21484625,70.0,303.8092,266.5012,0.0,52.848877,0.21484943,13.025704,74.25827,8.330017
36710,21642600.0,0.0,22.893707,23.868286,22.893707,23.37381,22.07898,21.448303,11.72937,11.75238,11.936981,12.798401,0.0,0.03209852,0.03209852,0.15124297,250.0,11.700012,0.0,0.0,73.26202,3401.4165,0.000105294705,0.0,52.844036,247.09111,0.0,30.000002,0.21543758,70.0,304.3333,266.99182,0.0,52.844036,0.21544053,13.104584,74.34356,8.330017
36711,21642660.0,0.0,22.89331,23.881287,22.89331,23.369904,22.084167,21.45163,11.726929,11.741394,11.841583,12.798462,0.0,0.03210132,0.03210132,0.15176094,250.0,11.700012,0.0,0.0,73.60855,3409.422,0.0001055891,0.0,52.837543,247.34743,0.0,30.000002,0.21596128,70.0,304.81085,267.44916,0.0,52.837543,0.21596406,13.180462,74.41732,8.330017
36712,21642720.0,0.0,22.892426,23.894318,22.892426,23.365479,22.089294,21.454712,11.724487,11.7343445,11.788727,12.798553,0.0,0.032103304,0.032103304,0.15222229,250.0,11.700012,0.0,0.0,73.90849,3416.4902,0.000105855805,0.0,52.830345,247.59973,0.0,30.000002,0.21642686,70.0,305.24496,267.87152,0.0,52.830345,0.2164294,13.251622,74.48159,8.330017
36713,21642780.0,0.0,22.891083,23.90738,22.891083,23.360657,22.09436,21.457642,11.721954,11.72934,11.758392,12.7986145,0.0,0.032105375,0.032105375,0.15261468,250.0,11.700012,0.0,0.0,74.15802,3422.466,0.00010609253,0.0,52.82226,247.86324,0.0,30.000002,0.21682364,70.0,305.6313,268.26242,0.0,52.82226,0.21682596,13.318374,74.533554,8.330017
36714,21642840.0,0.0,22.889496,23.92044,22.889496,23.35553,22.10083,21.46051,11.719269,12.892822,11.741119,12.798706,0.0,0.032107424,0.032107424,0.15293609,250.0,11.700012,0.0,0.0,74.354614,3427.3618,0.00010629816,0.0,52.813213,248.1378,0.0,30.000002,0.21714939,70.0,305.9674,268.62057,0.0,52.813213,0.21715148,13.380557,74.57296,8.330017
36715,21642900.0,0.0,22.887817,23.933563,22.887817,23.350159,22.108765,21.463287,11.716553,12.357208,11.730713,12.798828,0.0,0.032109536,0.032109536,0.1531829,250.0,11.700012,0.0,0.0,74.49627,3431.1921,0.00010647225,0.0,52.80319,248.42464,0.0,30.000002,0.2174007,70.0,306.25037,268.94467,0.0,52.80319,0.21740255,13.437282,74.5992,8.330017
36716,21642960.0,0.0,22.887115,23.946747,22.887085,23.34668,22.115265,21.466125,11.713867,12.075562,11.723907,12.79892,0.0,0.03211015,0.03211015,0.153368,250.0,11.700012,0.0,0.0,74.60972,3434.169,0.000106613195,0.0,52.79255,248.69455,0.0,30.000002,0.21758722,70.0,306.47824,269.2216,0.0,52.79255,0.21758881,13.488219,74.61595,8.330017
36717,21643020.0,0.0,22.886139,23.95996,22.886139,23.343079,22.121063,21.468933,11.711365,11.915436,11.718933,12.799042,0.0,0.03211011,0.03211011,0.15350577,250.0,11.700012,0.0,0.0,74.68653,3436.346,0.0001067268,0.0,52.782143,248.94295,0.0,30.000002,0.21772508,70.0,306.662,269.45743,0.0,52.782143,0.21772647,13.532954,74.62592,8.330017
36718,21643080.0,0.0,22.885223,23.973236,22.885223,23.339417,22.126465,21.473663,11.708954,11.822418,12.784576,12.799164,0.0,0.032110006,0.032110006,0.1535958,250.0,11.700012,0.0,0.0,74.72934,3437.7913,0.00010681548,0.0,52.771862,249.18117,0.0,30.000002,0.2178151,70.0,306.80536,269.65982,0.0,52.771862,0.21781628,13.572398,74.62846,8.330017
36719,21643140.0,0.0,22.884277,23.986603,22.884277,23.335754,22.131622,21.478943,11.706665,11.770416,12.291718,12.799286,0.0,0.032109894,0.032109894,0.15363468,250.0,11.700012,0.0,0.0,74.73536,3438.4712,0.00010687844,0.0,52.761658,249.41066,0.0,30.000002,0.21785395,70.0,306.90604,269.82776,0.0,52.761658,0.21785492,13.605931,74.62293,8.330017
36720,21643200.0,0.0,22.883057,24.0,22.883057,23.332123,22.136627,21.483063,11.704407,11.740967,12.024811,12.799377,0.0,0.032109834,0.032109834,0.1536231,250.0,11.700012,0.0,0.0,74.70537,3438.34,0.000106916006,0.0,52.75148,249.63316,0.0,30.000002,0.21784243,70.0,306.9651,269.96274,0.0,52.75148,0.21784319,13.63419,74.60939,8.330017
36721,21643260.0,0.0,22.883026,24.013458,22.883026,23.330505,22.14154,21.486572,11.702362,11.723846,11.877899,12.7994995,0.0,0.0321085,0.0321085,0.15358001,250.0,11.700012,0.0,0.0,74.669304,3437.8225,0.00010693113,0.0,52.741646,249.82494,0.0,30.000002,0.21779673,70.0,306.98788,270.05884,0.0,52.741646,0.21779732,13.657251,74.592186,8.330017
36722,21643320.0,0.0,22.883057,24.026855,22.883026,23.32898,22.146362,21.489746,11.700653,11.713562,11.795898,12.799591,0.0,0.03210648,0.03210648,0.15351944,250.0,11.700012,0.0,0.0,74.61846,3436.9602,0.000106928994,0.0,52.732956,249.97894,0.0,30.000002,0.2177322,70.0,306.98438,270.12024,0.0,52.732956,0.21773268,13.674448,74.57404,8.330017
36723,21643380.0,0.0,22.883026,24.040253,22.883026,23.327576,22.151184,21.492706,11.699188,11.707336,11.751587,12.799713,0.0,0.032104574,0.032104574,0.15343778,250.0,11.700012,0.0,0.0,74.55397,3435.7275,0.000106911204,0.0,52.725266,250.10947,0.0,30.000002,0.21764679,70.0,306.95728,270.15482,0.0,52.725266,0.21764717,13.686681,74.55361,8.330017
36724,21643440.0,0.0,22.883057,24.05362,22.883057,23.326263,22.155945,21.495544,11.6979065,11.703369,11.727386,12.799805,0.0,0.032102738,0.032102738,0.15333821,250.0,11.700012,0.0,0.0,74.47713,3434.1838,0.000106879794,0.0,52.71842,250.21988,0.0,30.000002,0.2175436,70.0,306.9101,270.16653,0.0,52.71842,0.21754389,13.6947365,74.53124,8.330017
36725,21643500.0,0.0,22.883514,24.066956,22.883514,23.325134,22.163269,21.498291,11.696838,12.688202,11.713684,12.799896,0.0,0.032101125,0.032101125,0.15322289,250.0,11.700012,0.0,0.0,74.389496,3432.4558,0.000106837186,0.0,52.712357,250.31406,0.0,30.000002,0.21742512,70.0,306.846,270.1592,0.0,52.712357,0.21742529,13.698784,74.5071,8.330017
36726,21643560.0,0.0,22.885132,24.080292,22.885132,23.325684,22.170471,21.501099,11.696075,12.236328,11.705872,12.799957,0.0,0.032098606,0.032098606,0.15310845,250.0,11.700012,0.0,0.0,74.315765,3430.8535,0.000106787345,0.0,52.70722,250.37434,0.0,30.000002,0.21730562,70.0,306.77084,270.1298,0.0,52.70722,0.21730573,13.699076,74.48485,8.330017
36727,21643620.0,0.0,22.886719,24.093597,22.886719,23.326324,22.176514,21.503876,11.695648,11.989807,11.701294,12.800018,0.0,0.032095794,0.032095794,0.1530057,250.0,11.700012,0.0,0.0,74.249214,3429.341,0.00010673462,0.0,52.7036,250.39911,0.0114250295,30.000002,0.21719714,69.98401,306.6936,270.08408,0.0,52.7036,0.21719733,13.69603,74.46642,8.330017
36728,21643680.0,0.0,22.888306,24.106873,22.888306,23.327087,22.181946,21.506653,11.695404,11.853394,11.698639,12.800079,0.0,0.032092717,0.032092717,0.15291175,250.0,11.700012,0.0,0.0,74.1908,3427.9038,0.0001066807,0.0,52.7014,250.40388,0.1928157,30.000002,0.21709634,69.73006,306.61682,270.03036,0.0,52.7014,0.21709716,13.690879,74.45124,8.330017
36729,21643740.0,0.0,22.89035,24.120148,22.89035,23.327942,22.187012,21.51233,11.695404,11.781616,12.596649,12.80011,0.0,0.032089908,0.032089908,0.15283059,250.0,11.700012,0.0,0.0,74.14126,3426.6892,0.00010662783,0.0,52.700645,250.3872,0.42282295,30.000002,0.21700938,69.40805,306.5439,269.97055,0.0,52.700645,0.21701035,13.684085,74.43954,8.330017
36730,21643800.0,0.0,22.892334,24.133392,22.892303,23.328857,22.191864,21.517181,11.695618,11.742432,12.186981,12.80014,0.0,0.032087594,0.032087594,0.15276317,250.0,11.700012,0.0,0.0,74.101265,3425.6711,0.00010657847,0.0,52.70099,250.35545,0.64958686,30.000002,0.21693698,69.09058,306.478,269.90955,0.0,52.70099,0.21693827,13.675867,74.43094,8.330017
36731,21643860.0,0.0,22.89505,24.146637,22.89505,23.331024,22.196564,21.521149,11.696014,11.7211,11.962433,12.800171,0.0,0.03208488,0.03208488,0.15272126,250.0,11.700012,0.0,0.0,74.089355,3425.076,0.00010653489,0.0,52.702435,250.29779,0.8764117,30.000002,0.21688914,68.773026,306.4234,269.84604,0.0,52.702435,0.21689086,13.667286,74.42796,8.330017
36732,21643920.0,0.0,22.897797,24.159851,22.897766,23.33319,22.201233,21.524536,11.696686,11.709534,11.838593,12.800171,0.0,0.03208212,0.03208212,0.15271272,250.0,11.700012,0.0,0.0,74.09909,3424.926,0.000106500775,0.0,52.70528,250.21355,1.1033113,30.000002,0.21687452,68.45536,306.3867,269.78458,0.0,52.70528,0.21687678,13.658267,74.43198,8.330017
36733,21643980.0,0.0,22.900482,24.173065,22.900482,23.335327,22.205841,21.527649,11.69754,11.703796,11.773895,12.800171,0.0,0.032079794,0.032079794,0.15273379,250.0,11.700012,0.0,0.0,74.12991,3425.1885,0.00010647718,0.0,52.709312,250.11461,1.3302488,30.000002,0.21689022,68.13765,306.36923,269.73102,0.0,52.709312,0.21689317,13.649586,74.44176,8.330017
36734,21644040.0,0.0,22.903168,24.186249,22.903168,23.337372,22.210419,21.530579,11.698486,11.70105,11.738525,12.800171,0.0,0.03207787,0.03207787,0.15278432,250.0,11.700012,0.0,0.0,74.18084,3425.8765,0.00010646532,0.0,52.71423,250.00677,1.5572352,30.000002,0.216936,67.81987,306.37268,269.68896,0.0,52.71423,0.21693984,13.641969,74.45697,8.330017
36735,21644100.0,0.0,22.905823,24.199463,22.905792,23.339325,22.214996,21.533417,11.699524,11.734619,11.720184,12.80014,0.0,0.032076392,0.032076392,0.15286298,250.0,11.700012,0.0,0.0,74.250694,3426.9858,0.00010646588,54.292286,52.71986,249.89473,1.7842551,30.000002,0.21701062,67.50204,306.39746,269.66064,0.0,52.71986,0.21701553,13.635715,74.47716,8.330017
36736,21644160.0,0.0,22.909607,24.212616,22.909576,23.342102,22.223053,21.536285,11.700714,12.541809,11.711151,12.80011,0.0,0.032074656,0.032074656,0.15297794,250.0,11.700012,0.0,0.0,74.35301,3428.8057,0.00010648103,0.0,52.726185,249.76953,2.01129,30.000002,0.21712066,67.18419,306.44614,269.64417,0.0,52.726185,0.217127,13.630888,74.50413,8.330017
36737,21644220.0,0.0,22.913177,24.2258,22.913116,23.344666,22.229706,21.539124,11.702057,12.159088,11.7066345,12.800079,0.0,0.03207306,0.03207306,0.15313031,250.0,11.700012,0.0,0.0,74.47961,3431.1514,0.000106512074,0.0,52.733376,249.63362,2.2384348,30.000002,0.21726806,66.86619,306.52103,269.6422,0.0,52.733376,0.21727616,13.627523,74.53796,8.330017
36738,21644280.0,0.0,22.916473,24.238953,22.916412,23.347015,22.235382,21.541931,11.7034,11.951569,11.704803,12.800049,0.0,0.03207184,0.03207184,0.15331621,250.0,11.700012,0.0,0.0,74.62849,3433.9585,0.0001065587,0.0,52.74117,249.49571,2.465583,30.000002,0.2174493,66.54818,306.62228,269.6583,0.0,52.74117,0.21745962,13.62671,74.57754,8.330017
36739,21644340.0,0.0,22.919617,24.252106,22.919525,23.34909,22.24054,21.545197,11.704742,11.838898,12.732819,12.799988,0.0,0.032071058,0.032071058,0.1535323,250.0,11.700012,0.0,0.0,74.79683,3437.2075,0.00010662058,0.0,52.749355,249.36111,2.6926863,30.000002,0.21766108,66.23024,306.74905,269.694,8.692256,52.749355,0.21767414,13.628631,74.62202,8.330017
36740,21644400.0,0.0,22.923004,24.265259,22.922882,23.35086,22.245361,21.551239,11.706055,11.7789,12.46994,12.799957,0.0,0.032070737,0.032070737,0.15377507,250.0,11.700012,0.0,0.0,74.981865,3440.955,0.00010669786,0.0,52.757717,249.2345,2.9197872,30.000002,0.21789972,65.9123,306.90027,269.7503,0.0,52.757717,0.21791631,13.633069,74.67057,8.330017
36741,21644460.0,0.0,22.926544,24.278412,22.926422,23.35318,22.24997,21.555908,11.707367,11.746033,12.122955,12.799896,0.0,0.032070223,0.032070223,0.154047,250.0,11.700012,0.0,0.0,75.19236,3445.17,0.000106789514,0.0,52.766174,249.10815,3.1468472,30.000002,0.21816623,65.59441,307.07455,269.82294,0.0,52.766174,0.21818718,13.64029,74.72399,8.330017
36742,21644520.0,0.0,22.92978,24.291565,22.929626,23.355133,22.254486,21.559723,11.708649,11.728607,11.933289,12.799835,0.0,0.032069847,0.032069847,0.15434867,250.0,11.700012,0.0,0.0,75.42049,3449.7925,0.00010689592,0.0,52.77493,248.98296,3.37388,30.000002,0.21846166,65.276566,307.27338,269.9132,0.0,52.77493,0.21848811,13.650205,74.782326,8.330017
36743,21644580.0,0.0,22.932709,24.304688,22.932526,23.35669,22.258942,21.56311,11.709839,11.719269,11.826508,12.799774,0.0,0.032069862,0.032069862,0.15467225,250.0,11.700012,0.0,0.0,75.661766,3454.7278,0.00010701541,0.0,52.78369,248.86786,3.6007934,30.000002,0.21877846,64.958885,307.4939,270.0226,0.0,52.78369,0.21881175,13.663051,74.84377,8.330017
36744,21644640.0,0.0,22.935364,24.31784,22.93512,23.35785,22.263367,21.566254,11.7109375,11.7146,11.7677,12.799713,0.0,0.032070264,0.032070264,0.15501279,250.0,11.700012,0.0,0.0,75.91222,3459.917,0.00010714655,0.0,52.792255,248.7665,3.8275461,30.000002,0.21911128,64.64143,307.73346,270.1507,0.0,52.792255,0.21915314,13.678776,74.90734,8.330017
36745,21644700.0,0.0,22.937714,24.330963,22.937408,23.358612,22.267761,21.569183,11.711884,11.713104,11.741943,12.799652,0.0,0.03207106,0.03207106,0.15536653,250.0,11.700012,0.0,0.0,76.16911,3465.3127,0.0001072882,0.0,52.800514,248.68112,4.0534935,30.000002,0.21945609,64.3251,307.98996,270.29678,0.0,52.800514,0.2195085,13.697267,74.972244,8.330017
36746,21644760.0,0.0,22.940521,24.344116,22.940094,23.359772,22.273132,21.572113,11.712738,12.936493,11.728455,12.799622,0.0,0.03207163,0.03207163,0.15573436,250.0,11.700012,0.0,0.0,76.43999,3471.0112,0.00010743905,0.0,52.80837,248.60435,4.278997,30.000002,0.21981199,64.00941,308.26093,270.456,0.0,52.80837,0.21987748,13.718295,75.039,8.330017
36747,21644820.0,0.0,22.94339,24.35727,22.942871,23.360504,22.28064,21.575012,11.713562,12.403778,11.721497,12.799561,0.0,0.032072287,0.032072287,0.15611489,250.0,11.700012,0.0,0.0,76.71602,3476.9888,0.00010759935,0.0,52.81604,248.53612,4.504358,30.000002,0.22017774,63.693897,308.54596,270.62784,0.0,52.81604,0.22025934,13.740836,75.1074,8.330017
36748,21644880.0,0.0,22.94577,24.370422,22.94513,23.36081,22.286713,21.57785,11.714233,12.090179,11.718048,12.79953,0.0,0.03207324,0.03207324,0.15650028,250.0,11.700012,0.0,0.0,76.992645,3483.0098,0.00010776655,0.0,52.82329,248.48346,4.729167,30.000002,0.22054529,63.37917,308.84134,270.81268,0.0,52.82329,0.22064668,13.765599,75.17576,8.330017
36749,21644940.0,0.0,22.947723,24.383575,22.9469,23.360657,22.291962,21.580719,11.714752,11.919922,11.716431,12.7994995,0.0,0.03207452,0.03207452,0.15688476,250.0,11.700012,0.0,0.0,77.265564,3489.011,0.0001079385,0.0,52.829964,248.44937,4.953576,30.000002,0.22090816,63.06499,309.14352,271.0092,0.0,52.829964,0.22103375,13.792515,75.24296,8.330017
36750,21645000.0,0.0,22.949524,24.396729,22.948517,23.360046,22.296783,21.585022,11.715057,11.827484,12.869293,12.799438,0.0,0.032076117,0.032076117,0.15726241,250.0,11.700012,0.0,0.0,77.53056,3494.9592,0.00010811315,0.0,52.835907,248.43604,5.175527,30.000002,0.2212599,62.75426,309.4484,271.21548,0.0,52.835907,0.22141466,13.821165,75.30788,8.330017
36751,21645060.0,0.0,22.951569,24.409912,22.950317,23.35962,22.30127,21.590637,11.715271,11.77655,12.343323,12.799438,0.0,0.032077573,0.032077573,0.15763243,250.0,11.700012,0.0,0.0,77.79179,3500.9226,0.00010828946,0.0,52.84106,248.43773,5.397437,30.000002,0.22159742,62.44359,309.75272,271.42694,0.0,52.84106,0.22178759,13.850752,75.37071,8.330017
36752,21645120.0,0.0,22.953186,24.423065,22.95166,23.358765,22.305634,21.59497,11.715363,11.74884,12.05896,12.799408,0.0,0.0320791,0.0320791,0.15799221,250.0,11.700012,0.0,0.0,78.04249,3506.7234,0.00010846587,0.0,52.845592,248.45367,5.6184287,30.000002,0.22191769,62.1342,310.05453,271.64185,0.0,52.845592,0.22215047,13.881199,75.431076,8.330017
36753,21645180.0,0.0,22.954407,24.43628,22.952545,23.357544,22.309906,21.598633,11.7152405,11.733704,11.903748,12.799377,0.0,0.032080796,0.032080796,0.15833552,250.0,11.700012,0.0,0.0,78.27897,3512.2896,0.000108640146,0.0,52.849335,248.48744,5.8371496,30.000002,0.22221369,61.827995,310.34988,271.8591,0.0,52.849335,0.2224972,13.912455,75.487724,8.330017
36754,21645240.0,0.0,22.955353,24.449463,22.953064,23.355957,22.314117,21.601929,11.714996,11.72525,11.817566,12.799377,0.0,0.03208266,0.03208266,0.15865722,250.0,11.700012,0.0,0.0,78.49768,3517.5708,0.00010881038,0.0,52.852215,248.54007,6.054271,30.000002,0.22247893,61.52402,310.63483,272.0765,0.0,52.852215,0.22282267,13.944028,75.5398,8.330017
36755,21645300.0,0.0,22.956085,24.462677,22.953278,23.354034,22.318298,21.60498,11.714569,11.720398,11.769775,12.799377,0.0,0.03208466,0.03208466,0.15895274,250.0,11.700012,0.0,0.0,78.69557,3522.5168,0.00010897479,0.0,52.854156,248.61156,6.2693434,30.000002,0.22270758,61.222916,310.90536,272.2915,0.0,52.854156,0.22312222,13.975459,75.58654,8.330017
36756,21645360.0,0.0,22.956879,24.475891,22.953522,23.352295,22.322449,21.60794,11.713989,11.717804,11.746246,12.799377,0.0,0.032086417,0.032086417,0.15921865,250.0,11.700012,0.0,0.0,78.87419,3527.1199,0.00010913099,0.0,52.855087,248.69678,6.4781895,30.000002,0.22289573,60.93053,311.15622,272.49835,0.0,52.855087,0.22339167,14.006223,75.62761,8.330017
36757,21645420.0,0.0,22.957886,24.489136,22.953857,23.350342,22.328674,21.61084,11.713379,12.767273,11.731689,12.799408,0.0,0.03208804,0.03208804,0.15946145,250.0,11.700012,0.0,0.0,79.03449,3531.4858,0.000109280605,0.0,52.855396,248.79047,6.6879487,30.000002,0.22304578,60.63687,311.39114,272.6975,0.0,52.855396,0.22363773,14.0359,75.66443,8.330017
36758,21645480.0,0.0,22.958893,24.50238,22.95404,23.348175,22.335419,21.613678,11.7127075,12.286499,11.723267,12.799438,0.0,0.032089677,0.032089677,0.15967476,250.0,11.700012,0.0,0.0,79.17247,3535.5334,0.00010942251,0.0,52.854992,248.89525,6.8950505,30.000002,0.22315171,60.34693,311.6058,272.88727,0.0,52.854992,0.22385432,14.063719,75.695786,8.330017
36759,21645540.0,0.0,22.959625,24.515656,22.953857,23.345825,22.340912,21.616516,11.711945,12.025116,11.718353,12.799469,0.0,0.03209131,0.03209131,0.15985528,250.0,11.700012,0.0,0.0,79.28588,3539.144,0.000109554814,0.0,52.85383,249.01117,7.099662,30.000002,0.2232085,60.06047,311.7973,273.0657,0.0,52.85383,0.22403812,14.090109,75.72114,8.330017
36760,21645600.0,0.0,22.960236,24.52893,22.95343,23.343323,22.345734,21.619293,11.71106,11.882141,11.715271,12.7994995,0.0,0.03209295,0.03209295,0.16000102,250.0,11.700012,0.0,0.0,79.37353,3542.307,0.00010967648,0.0,52.85189,249.13734,7.2978883,30.000002,0.22321565,59.78296,311.96347,273.2312,0.0,52.85189,0.2241872,14.114798,75.74018,8.330017
36761,21645660.0,0.0,22.961456,24.542236,22.953491,23.341217,22.350098,21.624664,11.710144,11.804443,12.669128,12.79953,0.0,0.032094173,0.032094173,0.1601153,250.0,11.700012,0.0,0.0,79.44212,3545.1882,0.000109787565,0.0,52.849293,249.26572,7.490533,30.000002,0.22317463,59.513252,312.10367,273.37985,0.0,52.849293,0.22430389,14.137242,75.75388,8.330017
36762,21645720.0,0.0,22.962708,24.555542,22.9534,23.33902,22.354279,21.62976,11.70929,11.761475,12.232788,12.799591,0.0,0.032095164,0.032095164,0.16019961,250.0,11.700012,0.0,0.0,79.488495,3547.739,0.000109889006,0.0,52.846306,249.39383,7.682069,30.000002,0.22308251,59.245102,312.2187,273.5112,0.0,52.846306,0.2243902,14.156616,75.762665,8.330017
36763,21645780.0,0.0,22.963867,24.568909,22.953064,23.336823,22.358307,21.63382,11.708405,11.737518,11.993866,12.799652,0.0,0.032096043,0.032096043,0.16025269,250.0,11.700012,0.0,0.0,79.512474,3549.893,0.00010997998,0.0,52.842915,249.52304,7.870139,30.000002,0.22293916,58.981808,312.3079,273.6255,0.0,52.842915,0.22444503,14.1736,75.76622,8.330017
36764,21645840.0,0.0,22.965057,24.582275,22.952576,23.334595,22.362274,21.637268,11.707489,11.723846,11.860992,12.799683,0.0,0.03209684,0.03209684,0.16027467,250.0,11.700012,0.0,0.0,79.51421,3551.688,0.00011006078,0.0,52.839165,249.65254,8.054517,30.000002,0.22274429,58.723675,312.37122,273.72232,0.0,52.839165,0.2244686,14.187824,75.76462,8.330017
36765,21645900.0,0.0,22.96634,24.595642,22.951996,23.332397,22.36618,21.640442,11.706604,11.716003,11.788452,12.799744,0.0,0.03209756,0.03209756,0.16026595,250.0,11.700012,0.0,0.0,79.494225,3553.133,0.00011013137,0.0,52.835083,249.78174,8.234112,30.000002,0.2224992,58.472244,312.4087,273.80148,0.0,52.835083,0.22446132,14.19932,75.757935,8.330017
36766,21645960.0,0.0,22.967865,24.60907,22.95169,23.330688,22.370056,21.643372,11.705719,11.711761,11.752808,12.799805,0.0,0.032097932,0.032097932,0.16022897,250.0,11.700012,0.0,0.0,79.457726,3554.2356,0.000110190536,0.0,52.83073,249.90312,8.395178,30.000002,0.22222726,58.24675,312.41934,273.85922,0.0,52.83073,0.22442506,14.208302,75.74684,8.330017
36767,21646020.0,0.0,22.969818,24.622498,22.951385,23.329071,22.37387,21.64627,11.704956,11.708893,11.731354,12.799866,0.0,0.032097958,0.032097958,0.16017108,250.0,11.700012,0.0,0.0,79.4067,3555.2087,0.00011024269,0.0,52.826424,250.01646,8.570767,30.000002,0.22188655,58.000927,312.4097,273.89954,0.0,52.826424,0.22436722,14.213909,75.73282,8.330017
36768,21646080.0,0.0,22.972198,24.635956,22.951538,23.327545,22.380829,21.649078,11.704254,12.584686,11.719238,12.799927,0.0,0.032097988,0.032097988,0.1600925,250.0,11.700012,0.0,0.0,79.34136,3556.0005,0.00011028732,0.0,52.822132,250.12173,8.725338,30.000002,0.22153491,57.784527,312.38004,273.92294,0.0,52.822132,0.22428869,14.2168045,75.71562,8.330017
36769,21646140.0,0.0,22.974792,24.649445,22.95163,23.326141,22.38681,21.651825,11.703674,12.184326,11.712341,12.799988,0.0,0.03209784,0.03209784,0.1599939,250.0,11.700012,0.0,0.0,79.26267,3556.645,0.00011032582,0.0,52.81791,250.2194,8.885585,30.000002,0.22112814,57.56018,312.33124,273.92987,0.0,52.81791,0.22418977,14.216484,75.69554,8.330017
36770,21646200.0,0.0,22.977417,24.662994,22.95166,23.32489,22.391785,21.654572,11.703125,11.966156,11.708313,12.800018,0.0,0.032097634,0.032097634,0.15987758,250.0,11.700012,0.0,0.0,79.17216,3557.0955,0.00011035832,0.0,52.813786,250.3088,9.038487,30.000002,0.22069296,57.34612,312.26498,273.92136,0.0,52.813786,0.22407302,14.21384,75.672874,8.330017
36771,21646260.0,0.0,22.980469,24.676544,22.951965,23.324158,22.396118,21.65744,11.702637,11.846222,11.910706,12.800079,0.0,0.032097083,0.032097083,0.15974922,250.0,11.700012,0.0,0.0,79.077095,3557.47,0.00011038567,0.0,52.80986,250.38478,9.184894,30.000002,0.22023523,57.141148,312.18393,273.89694,47.031914,52.80986,0.22394353,14.209231,75.64883,8.330017
36772,21646320.0,0.0,22.98413,24.690125,22.95279,23.323608,22.400116,21.663574,11.702301,11.781647,12.526123,12.80011,0.0,0.03209633,0.03209633,0.15961316,250.0,11.700012,0.0,0.0,78.97712,3557.8655,0.0001104096,0.0,52.806335,250.4456,9.325463,30.000002,0.21975963,56.94435,312.0915,273.85815,0.0,52.806335,0.22380592,14.202307,75.62421,8.330017
36773,21646380.0,0.0,22.987946,24.703735,22.953491,23.323212,22.403961,21.668274,11.702118,11.745636,12.152496,12.800171,0.0,0.032095473,0.032095473,0.15947127,250.0,11.700012,0.0,0.0,78.87414,3558.2996,0.000110432535,0.0,52.803223,250.49382,9.467553,30.000002,0.21925113,56.745426,311.9904,273.80783,0.0,52.803223,0.2236623,14.192647,75.59923,8.330017
36774,21646440.0,0.0,22.99179,24.717377,22.954193,23.322998,22.407684,21.672058,11.701996,11.725922,11.9487915,12.800201,0.0,0.032094616,0.032094616,0.15932609,250.0,11.700012,0.0,0.0,78.76972,3558.7148,0.0001104545,0.0,52.80053,250.52994,9.6001625,30.000002,0.21874209,56.559772,311.8828,273.74783,0.0,52.80053,0.22351538,14.18164,75.57422,8.330017
36775,21646500.0,0.0,22.99582,24.731049,22.954926,23.322937,22.411346,21.675385,11.701904,11.714996,11.836212,12.800232,0.0,0.032093722,0.032093722,0.15917984,250.0,11.700012,0.0,0.0,78.66561,3559.151,0.000110475485,0.0,52.79824,250.55489,9.730204,30.000002,0.21821813,56.377716,311.77103,273.68,0.0,52.79824,0.2233673,14.170111,75.54953,8.330017
36776,21646560.0,0.0,23.000122,24.744781,22.955872,23.323242,22.414948,21.678436,11.701935,11.709045,11.774963,12.800262,0.0,0.032092683,0.032092683,0.15903679,250.0,11.700012,0.0,0.0,78.56634,3559.7136,0.0001104978,0.0,52.79641,250.56639,9.855126,30.000002,0.21769205,56.202824,311.6576,273.60516,0.0,52.79641,0.22322214,14.157125,75.52598,8.330017
36777,21646620.0,0.0,23.00473,24.758514,22.95691,23.3237,22.418518,21.681366,11.702148,11.70578,11.741058,12.800293,0.0,0.032091577,0.032091577,0.15890037,250.0,11.700012,0.0,0.0,78.47244,3560.4958,0.00011052376,0.0,52.795143,250.56436,9.9794655,30.000002,0.21715431,56.028748,311.54565,273.5253,0.0,52.795143,0.22308351,14.142564,75.50415,8.330017
36778,21646680.0,0.0,23.009247,24.772308,22.9581,23.32431,22.422668,21.684174,11.7022705,12.826355,11.724152,12.800262,0.0,0.03209052,0.03209052,0.15877289,250.0,11.700012,0.0,0.0,78.38591,3561.2688,0.00011055057,3.9615393,52.79441,250.55054,10.087673,30.000002,0.21666174,55.87726,311.43726,273.44296,0.0,52.79441,0.2229539,14.129398,75.48428,8.330017
36779,21646740.0,0.0,23.014618,24.786133,22.959839,23.325012,22.429565,21.68692,11.702667,12.437012,11.714294,12.800293,0.0,0.032089453,0.032089453,0.15865457,250.0,11.700012,0.0,0.0,78.30659,3562.462,0.00011058297,0.0,52.79414,250.52705,10.201505,30.000002,0.2161423,55.71789,311.3339,273.35962,0.0,52.79414,0.22283342,14.114398,75.46638,8.330017
36780,21646800.0,0.0,23.019928,24.800018,22.961426,23.325867,22.434937,21.689667,11.703125,12.105286,11.709137,12.800293,0.0,0.03208845,0.03208845,0.15854819,250.0,11.700012,0.0,0.0,78.23643,3563.847,0.00011062144,0.0,52.79436,250.4944,10.311013,30.000002,0.21563382,55.564583,311.23773,273.27725,0.0,52.79436,0.22272502,14.098978,75.45084,8.330017
36781,21646860.0,0.0,23.021484,24.813934,22.959229,23.323029,22.435486,21.688599,11.695251,11.929077,11.704773,12.799225,0.0,0.032090355,0.032090355,0.15841445,250.0,11.700012,0.0,0.0,78.11632,3557.6375,0.000110523026,0.0,52.79412,250.5095,10.412872,30.000002,0.21511993,55.421978,311.13904,273.21344,0.0,52.79412,0.22259524,14.165993,75.42827,8.330017
36782,21646920.0,0.0,23.023285,24.827942,22.957031,23.320374,22.435608,21.688599,11.68454,11.821564,12.956055,12.798248,0.0,0.032093313,0.032093313,0.15824136,250.0,11.700012,0.0,0.0,77.97271,3548.396,0.00011027852,0.0,52.792175,250.57089,10.517404,30.000002,0.21454734,55.27564,311.02448,273.15814,0.0,52.792175,0.22242813,14.2837305,75.39674,8.330017
36783,21646980.0,0.0,23.025513,24.84201,22.95523,23.317963,22.435486,21.690521,11.676575,11.757904,12.393799,12.798279,0.0,0.032096174,0.032096174,0.15803553,250.0,11.700012,0.0,0.0,77.80678,3538.4446,0.00010995998,0.0,52.7887,250.65843,10.617998,30.000002,0.21394712,55.134804,310.8912,273.10092,0.0,52.7887,0.22222807,14.371967,75.35838,8.330017
36784,21647040.0,0.0,23.027771,24.85617,22.95337,23.315857,22.43518,21.69104,11.671082,11.7196045,12.066284,12.798706,0.0,0.032098606,0.032098606,0.15779948,250.0,11.700012,0.0,0.0,77.62161,3528.109,0.000109595145,0.0,52.78403,250.76039,10.716807,30.000002,0.21331377,54.99647,310.73718,273.0353,0.0,52.78403,0.22199692,14.426766,75.314224,8.330017
36785,21647100.0,0.0,23.030273,24.870392,22.951569,23.314087,22.434753,21.690796,11.667419,11.696716,11.8862,12.799194,0.0,0.032100365,0.032100365,0.1575366,250.0,11.700012,0.0,0.0,77.42018,3517.6116,0.00010919963,0.0,52.77849,250.86685,10.817135,30.000002,0.21263668,54.856007,310.56198,272.95648,0.0,52.77849,0.22173753,14.45469,75.26533,8.330017
36786,21647160.0,0.0,23.032501,24.884674,22.950043,23.312805,22.434479,21.690338,11.665161,11.68338,11.790283,12.799622,0.0,0.032101266,0.032101266,0.15725148,250.0,11.700012,0.0,0.0,77.20717,3506.9375,0.00010878406,0.0,52.772438,250.968,10.8974285,30.000002,0.21201685,54.7436,310.36514,272.86063,0.0,52.772438,0.22145419,14.461526,75.21298,8.330017
36787,21647220.0,0.0,23.03534,24.899048,22.948761,23.31186,22.434143,21.689667,11.664093,11.675201,11.735779,12.799988,0.0,0.032101415,0.032101415,0.15695207,250.0,11.700012,0.0,0.0,76.986946,3496.596,0.00010836439,0.0,52.766365,251.05566,10.9862385,30.000002,0.21133699,54.619263,310.1522,272.74707,0.0,52.766365,0.22115508,14.451417,75.1589,8.330017
36788,21647280.0,0.0,23.038788,24.913452,22.947662,23.31128,22.433777,21.688873,11.663971,11.670166,11.703308,12.800293,0.0,0.032101005,0.032101005,0.15664434,250.0,11.700012,0.0,0.0,76.76347,3486.7307,0.000107950465,0.0,52.760513,251.128,11.082355,30.000002,0.21060653,54.484703,309.92783,272.61826,0.0,52.760513,0.22084647,14.428032,75.10413,8.330017
36789,21647340.0,0.0,23.042084,24.927948,22.947052,23.311035,22.435333,21.687988,11.664337,12.827362,11.685425,12.800507,0.0,0.032100145,0.032100145,0.15633234,250.0,11.700012,0.0,0.0,76.53954,3477.0686,0.00010754412,0.0,52.75507,251.18417,11.159035,30.000002,0.20995536,54.377354,309.69403,272.47614,0.0,52.75507,0.22053273,14.396217,75.04947,8.330017
36790,21647400.0,0.0,23.046173,24.942474,22.9469,23.311157,22.437866,21.687073,11.665283,12.29541,11.676056,12.80069,0.0,0.03209886,0.03209886,0.15602073,250.0,11.700012,0.0,0.0,76.318535,3468.044,0.00010715071,0.0,52.750237,251.22008,11.243139,30.000002,0.20926279,54.259605,309.4547,272.32074,0.0,52.750237,0.22021851,14.358048,74.99582,8.330017
36791,21647460.0,0.0,23.04953,24.957062,22.946198,23.310913,22.43872,21.686005,11.666534,12.022705,11.671722,12.800812,0.0,0.03209783,0.03209783,0.15570763,250.0,11.700012,0.0,0.0,76.09288,3459.343,0.000106775544,0.0,52.74605,251.24516,11.319258,30.000002,0.20860292,54.15304,309.21164,272.15787,0.0,52.74605,0.21990333,14.314322,74.94243,8.330017
36792,21647520.0,0.0,23.053589,24.97174,22.945618,23.311005,22.438965,21.684937,11.668091,11.861755,11.669739,12.800903,0.0,0.0320968,0.0320968,0.15539451,250.0,11.700012,0.0,0.0,75.87012,3451.2805,0.00010641928,0.0,52.742256,251.26076,11.405841,30.000002,0.20788608,54.031826,308.96698,271.98886,0.0,52.742256,0.21958815,14.26685,74.88942,8.330017
36793,21647580.0,0.0,23.057404,24.98645,22.945526,23.311432,22.438812,21.685974,11.669617,11.775391,12.764618,12.800934,0.0,0.03209562,0.03209562,0.1550868,250.0,11.700012,0.0,0.0,75.653336,3443.5115,0.00010607999,0.0,52.73897,251.26425,11.47455,30.000002,0.20725878,53.93563,308.72256,271.81506,0.0,52.73897,0.21927802,14.219637,74.83791,8.330017
36794,21647640.0,0.0,23.06195,25.00119,22.94574,23.312195,22.438446,21.68747,11.671417,11.727722,12.265442,12.800964,0.0,0.032094263,0.032094263,0.15478872,250.0,11.700012,0.0,0.0,75.44561,3436.4822,0.000105762556,0.0,52.736305,251.25218,11.550492,30.000002,0.20659952,53.82931,308.4819,271.63657,0.0,52.736305,0.2189772,14.170098,74.78872,8.330017
36795,21647700.0,0.0,23.066498,25.015991,22.946014,23.313263,22.437958,21.687805,11.673248,11.702637,11.996582,12.800995,0.0,0.03209274,0.03209274,0.15450478,250.0,11.700012,0.0,0.0,75.25014,3429.9822,0.000105466665,0.0,52.734352,251.22408,11.623596,30.000002,0.20596349,53.726967,308.24792,271.45572,0.0,52.734352,0.21869017,14.120865,74.74264,8.330017
36796,21647760.0,0.0,23.07071,25.030853,22.946228,23.3143,22.437561,21.687714,11.675049,11.690338,11.856781,12.800964,0.0,0.03209132,0.03209132,0.1542378,250.0,11.700012,0.0,0.0,75.06625,3423.9578,0.00010519287,0.0,52.733177,251.18318,11.688613,30.000002,0.20538202,53.635944,308.02396,271.27652,0.0,52.733177,0.21842037,14.073867,74.70003,8.330017
36797,21647820.0,0.0,23.075714,25.045776,22.946625,23.315613,22.437103,21.687286,11.677002,11.683899,11.775391,12.800964,0.0,0.032089904,0.032089904,0.15398751,250.0,11.700012,0.0,0.0,74.89628,3418.6875,0.00010494111,0.0,52.732597,251.13043,11.764606,30.000002,0.20475464,53.52955,307.81076,271.0992,0.0,52.732597,0.2181672,14.026782,74.6607,8.330017
36798,21647880.0,0.0,23.080475,25.0607,22.947174,23.31717,22.436676,21.686707,11.678955,11.681122,11.730225,12.800934,0.0,0.032088444,0.032088444,0.15375786,250.0,11.700012,0.0,0.0,74.742546,3413.9187,0.00010471124,0.0,52.73267,251.06644,11.8303995,30.000002,0.20419657,53.437443,307.61044,270.92648,0.0,52.73267,0.21793461,13.980918,74.62539,8.330017
36799,21647940.0,0.0,23.085022,25.075684,22.947937,23.31894,22.436218,21.686005,11.680664,11.680634,11.708862,12.800873,0.0,0.03208693,0.03208693,0.15355644,250.0,11.700012,0.0,0.0,74.61068,3409.627,0.00010450237,0.0,52.73356,250.98857,11.887394,30.000002,0.20370874,53.35765,307.42804,270.76093,0.0,52.73356,0.21773015,13.940452,74.59552,8.330017
36800,21648000.0,0.0,23.090576,25.090729,22.94928,23.320892,22.438751,21.685272,11.682587,12.621948,11.696686,12.800842,0.0,0.032085408,0.032085408,0.15337896,250.0,11.700012,0.0,0.0,74.49694,3406.1343,0.00010431399,0.0,52.735077,250.89938,11.950978,30.000002,0.20320448,53.26863,307.26178,270.60178,0.0,52.735077,0.21754959,13.900453,74.57017,8.330017
36801,21648060.0,0.0,23.095947,25.105774,22.950378,23.32248,22.440765,21.684753,11.684509,12.19516,11.690674,12.800781,0.0,0.03208427,0.03208427,0.15322475,250.0,11.700012,0.0,0.0,74.396545,3403.2034,0.000104147715,0.0,52.7372,250.8061,12.014453,30.000002,0.20271993,53.179764,307.11356,270.45374,0.0,52.7372,0.2173931,13.861738,74.5489,8.330017
36802,21648120.0,0.0,23.100922,25.12088,22.951447,23.324219,22.44165,21.684204,11.686249,11.974365,11.688446,12.80072,0.0,0.032083344,0.032083344,0.15309627,250.0,11.700012,0.0,0.0,74.31599,3400.709,0.00010400226,0.0,52.739727,250.7113,12.069944,30.000002,0.20230027,53.102077,306.98517,270.31955,0.0,52.739727,0.21726277,13.827646,74.53203,8.330017
36803,21648180.0,0.0,23.106506,25.136017,22.952515,23.32602,22.442047,21.683685,11.68811,11.84433,11.687836,12.80069,0.0,0.03208247,0.03208247,0.15299156,250.0,11.700012,0.0,0.0,74.25284,3398.9346,0.000103877304,0.0,52.74263,250.61174,12.134564,30.000002,0.20184946,53.01161,306.8748,270.19592,0.0,52.74263,0.2171563,13.794817,74.51933,8.330017
36804,21648240.0,0.0,23.111847,25.151184,22.954102,23.327911,22.442108,21.686188,11.689758,11.773804,12.578217,12.800598,0.0,0.032081645,0.032081645,0.15291236,250.0,11.700012,0.0,0.0,74.2084,3397.5127,0.000103769366,0.0,52.74589,250.51003,12.184536,30.000002,0.20150055,52.94165,306.7831,270.08548,0.0,52.74589,0.21707547,13.766389,74.51108,8.330017
36805,21648300.0,0.0,23.117493,25.166351,22.955597,23.329865,22.442017,21.687775,11.691498,11.735931,12.174744,12.800568,0.0,0.032080866,0.032080866,0.15286012,250.0,11.700012,0.0,0.0,74.1835,3396.7544,0.000103681676,0.0,52.749527,250.40413,12.240873,30.000002,0.20113844,52.862774,306.7118,269.9877,0.0,52.749527,0.21702161,13.739689,74.507515,8.330017
36806,21648360.0,0.0,23.122314,25.18158,22.956543,23.331116,22.441864,21.688507,11.692993,11.717041,11.96579,12.800507,0.0,0.032080654,0.032080654,0.15283033,250.0,11.700012,0.0,0.0,74.169136,3396.2825,0.00010361193,0.0,52.753365,250.30623,12.290033,30.000002,0.20083582,52.793957,306.6611,269.90842,0.0,52.753365,0.21699147,13.7173605,74.507355,8.330017
36807,21648420.0,0.0,23.127625,25.196808,22.957428,23.332367,22.44168,21.688812,11.69455,11.706482,11.84259,12.800446,0.0,0.032080702,0.032080702,0.152816,250.0,11.700012,0.0,0.0,74.1664,3396.3613,0.00010355864,0.0,52.757114,250.21545,12.347785,30.000002,0.20049731,52.7131,306.62558,269.84268,0.0,52.757114,0.21697721,13.696581,74.50935,8.330017
36808,21648480.0,0.0,23.13211,25.212097,22.958282,23.333618,22.441498,21.688812,11.69577,11.701599,11.778687,12.800354,0.0,0.032080818,0.032080818,0.15282048,250.0,11.700012,0.0,0.0,74.17688,3396.559,0.00010351864,0.0,52.76077,250.13226,12.390692,30.000002,0.20025797,52.653034,306.60635,269.7925,0.0,52.76077,0.21698196,13.680664,74.5142,8.330017
36809,21648540.0,0.0,23.137299,25.227356,22.959106,23.334808,22.441284,21.68869,11.6970825,11.699249,11.741638,12.8003235,0.0,0.032080967,0.032080967,0.15284075,250.0,11.700012,0.0,0.0,74.19845,3397.3252,0.00010349303,0.0,52.76435,250.05205,12.445281,30.000002,0.19996494,52.576607,306.60117,269.75323,0.0,52.76435,0.21700253,13.666042,74.52146,8.330017
36810,21648600.0,0.0,23.141785,25.242676,22.95996,23.335968,22.441345,21.688477,11.698303,12.4783325,11.721191,12.800293,0.0,0.032081142,0.032081142,0.15287656,250.0,11.700012,0.0,0.0,74.230835,3398.291,0.00010348095,20.94806,52.767857,249.978,12.485308,30.000002,0.19976735,52.52057,306.6092,269.72665,0.0,52.767857,0.21703868,13.653061,74.53108,8.330017
36811,21648660.0,0.0,23.146576,25.257996,22.960663,23.336151,22.444702,21.688385,11.699158,12.481018,11.71109,12.800201,0.0,0.03208195,0.03208195,0.1529189,250.0,11.700012,0.0,0.0,74.26024,3399.403,0.00010347608,0.0,52.77111,249.91869,12.533773,30.000002,0.19952737,52.45272,306.62842,269.7139,0.0,52.77111,0.21708271,13.645601,74.541,8.330017
36812,21648720.0,0.0,23.151031,25.273315,22.96109,23.336273,22.446533,21.688293,11.700073,12.126129,11.705872,12.800171,0.0,0.03208303,0.03208303,0.15296207,250.0,11.700012,0.0,0.0,74.29069,3400.72,0.00010348215,0.0,52.77375,249.87741,12.5797,30.000002,0.19930218,52.388416,306.65408,269.71335,0.0,52.77375,0.21712807,13.6377735,74.55012,8.330017
36813,21648780.0,0.0,23.155243,25.288666,22.961334,23.336365,22.44748,21.688171,11.700775,11.931122,11.703369,12.80014,0.0,0.032084122,0.032084122,0.15300661,250.0,11.700012,0.0,0.0,74.32167,3402.0996,0.00010349502,0.0,52.775852,249.8486,12.62292,30.000002,0.19909295,52.32791,306.6845,269.7215,0.0,52.775852,0.2171748,13.63249,74.55882,8.330017
36814,21648840.0,0.0,23.15918,25.304016,22.961548,23.336395,22.447906,21.68866,11.701233,11.826569,12.85968,12.800079,0.0,0.03208513,0.03208513,0.15305144,250.0,11.700012,0.0,0.0,74.352684,3403.4353,0.000103511586,0.0,52.777462,249.82999,12.661862,30.000002,0.19890796,52.27339,306.71793,269.73618,2.2750597,52.777462,0.21722166,13.630341,74.56707,8.330017
36815,21648900.0,0.0,23.163635,25.319397,22.962097,23.336365,22.44806,21.69168,11.70166,11.769836,12.431213,12.800049,0.0,0.032086022,0.032086022,0.15309574,250.0,11.700012,0.0,0.0,74.38322,3404.9578,0.00010353282,0.0,52.778645,249.81848,12.703848,30.000002,0.19870408,52.21461,306.75314,269.75497,0.0,52.778645,0.21726777,13.628763,74.57484,8.330017
36816,21648960.0,0.0,23.167267,25.334747,22.961731,23.335388,22.44809,21.69345,11.701965,11.738892,12.099609,12.800049,0.0,0.032087434,0.032087434,0.15313043,250.0,11.700012,0.0,0.0,74.399315,3406.3381,0.00010355701,0.0,52.779312,249.8248,12.7446995,30.000002,0.19849898,52.15742,306.78708,269.78024,0.0,52.779312,0.21730532,13.627802,74.58006,8.330017
36817,21649020.0,0.0,23.170715,25.350128,22.961212,23.334412,22.44806,21.694427,11.701996,11.722076,11.918274,12.800018,0.0,0.03208899,0.03208899,0.15314972,250.0,11.700012,0.0,0.0,74.4055,3407.5115,0.000103580176,0.0,52.77912,249.84985,12.784834,30.000002,0.19828472,52.10123,306.81488,269.8089,0.0,52.77912,0.21732776,13.628596,74.58174,8.330017
36818,21649080.0,0.0,23.174072,25.365509,22.960602,23.333435,22.447968,21.694977,11.701965,11.712769,11.817749,12.799988,0.0,0.032090407,0.032090407,0.15315549,250.0,11.700012,0.0,0.0,74.40189,3408.577,0.00010360267,0.0,52.778244,249.88599,12.824738,30.000002,0.19805972,52.04537,306.83524,269.83673,0.0,52.778244,0.21733639,13.629367,74.58057,8.330017
36819,21649140.0,0.0,23.177277,25.38089,22.95993,23.332458,22.447845,21.695251,11.701752,11.707703,11.763916,12.799988,0.0,0.032091625,0.032091625,0.15314734,250.0,11.700012,0.0,0.0,74.388725,3409.4026,0.00010362147,0.0,52.77678,249.9303,12.862351,30.000002,0.19783568,51.99271,306.8467,269.8617,0.0,52.77678,0.2173307,13.631121,74.57665,8.330017
36820,21649200.0,0.0,23.180084,25.39624,22.959229,23.331543,22.447693,21.695404,11.701324,11.705078,11.737335,12.799957,0.0,0.032092556,0.032092556,0.15312363,250.0,11.700012,0.0,0.0,74.365036,3409.8723,0.00010363316,0.0,52.77479,249.98032,12.894186,30.000002,0.19763148,51.948135,306.8469,269.8811,0.0,52.77479,0.21730883,13.634295,74.56986,8.330017
36821,21649260.0,0.0,23.182922,25.411621,22.95816,23.329803,22.449127,21.695648,11.700867,12.886536,11.721313,12.799957,0.0,0.032093905,0.032093905,0.1530796,250.0,11.700012,0.0,0.0,74.32029,3410.1697,0.00010364041,0.0,52.77234,250.04321,12.931056,30.000002,0.19738142,51.896523,306.83612,269.8977,0.0,52.77234,0.21726754,13.636081,74.558975,8.330017
36822,21649320.0,0.0,23.185944,25.426971,22.957336,23.328156,22.451996,21.695862,11.700378,12.347076,11.711975,12.799988,0.0,0.032095265,0.032095265,0.15301223,250.0,11.700012,0.0,0.0,74.26044,3410.2427,0.0001036421,0.0,52.769173,250.11852,12.967509,30.000002,0.19711408,51.845486,306.81082,269.90894,0.0,52.769173,0.21720292,13.6363535,74.54353,8.330017
36823,21649380.0,0.0,23.18866,25.442322,22.95633,23.32663,22.45346,21.696045,11.699738,12.063049,11.706757,12.799988,0.0,0.032096367,0.032096367,0.1529214,250.0,11.700012,0.0,0.0,74.184715,3409.9026,0.0001036348,0.0,52.76541,250.2,13.001077,30.000002,0.1968434,51.798492,306.76846,269.91052,0.0,52.76541,0.2171143,13.636437,74.52384,8.330017
36824,21649440.0,0.0,23.19165,25.457672,22.955322,23.325256,22.454224,21.696228,11.699066,11.902344,11.703522,12.800018,0.0,0.03209717,0.03209717,0.15281072,250.0,11.700012,0.0,0.0,74.09601,3409.3477,0.000103619495,0.0,52.761276,250.28185,13.03961,30.000002,0.19652674,51.744545,306.71054,269.90073,0.0,52.761276,0.21700522,13.635313,74.50078,8.330017
36825,21649500.0,0.0,23.194397,25.472992,22.95456,23.324005,22.45462,21.698181,11.698364,11.809387,12.818024,12.800049,0.0,0.032097682,0.032097682,0.15268338,250.0,11.700012,0.0,0.0,73.99661,3408.4692,0.000103596845,0.0,52.756916,250.36287,13.070287,30.000002,0.19624156,51.7016,306.63843,269.88058,0.0,52.756916,0.21687889,13.632694,74.475006,8.330017
36826,21649560.0,0.0,23.197052,25.488312,22.95337,23.322021,22.454773,21.70111,11.697571,11.75885,12.305664,12.800079,0.0,0.032098547,0.032098547,0.15253168,250.0,11.700012,0.0,0.0,73.87369,3407.2666,0.0001035646,0.0,52.752304,250.45074,13.104788,30.000002,0.1959146,51.653297,306.55032,269.85138,0.0,52.752304,0.21672896,13.629347,74.444756,8.330017
36827,21649620.0,0.0,23.199585,25.503632,22.952087,23.320251,22.454773,21.70285,11.696747,11.730804,12.028778,12.80011,0.0,0.03209937,0.03209937,0.15235327,250.0,11.700012,0.0,0.0,73.734215,3405.6765,0.00010352263,0.0,52.747166,250.54565,13.139375,30.000002,0.195565,51.604877,306.44357,269.81143,0.0,52.747166,0.21655221,13.623966,74.40966,8.330017
36828,21649680.0,0.0,23.202057,25.51889,22.950806,23.318726,22.454712,21.703949,11.695892,11.714935,11.875366,12.80014,0.0,0.032099906,0.032099906,0.1521533,250.0,11.700012,0.0,0.0,73.580864,3403.726,0.00010347036,0.0,52.74176,250.63942,13.172303,30.000002,0.19520696,51.558773,306.31927,269.75812,0.0,52.74176,0.2163533,13.617238,74.37099,8.330017
36829,21649740.0,0.0,23.20459,25.53415,22.949646,23.317474,22.45462,21.70465,11.694946,11.706055,11.793243,12.80014,0.0,0.0321001,0.0321001,0.15193455,250.0,11.700012,0.0,0.0,73.41609,3401.4434,0.00010340706,0.0,52.736237,250.7281,13.20498,30.000002,0.19483458,51.513027,306.17853,269.6905,0.0,52.736237,0.21613492,13.609491,74.32941,8.330017
36830,21649800.0,0.0,23.207245,25.549377,22.948608,23.316498,22.454498,21.70514,11.694183,11.700775,11.747406,12.800201,0.0,0.032099947,0.032099947,0.15170126,250.0,11.700012,0.0,0.0,73.24299,3398.9885,0.00010333611,0.0,52.73078,250.80792,13.237336,30.000002,0.19445184,51.467728,306.02356,269.60855,0.0,52.73078,0.2159013,13.598657,74.285805,8.330017
36831,21649860.0,0.0,23.20932,25.564606,22.947083,23.314789,22.454407,21.705658,11.693298,11.697601,11.722961,12.800232,0.0,0.032100134,0.032100134,0.15144771,250.0,11.700012,0.0,0.0,73.04929,3396.0747,0.00010325435,0.0,52.72538,250.88904,13.268108,30.000002,0.19406256,51.424644,305.85413,269.5163,0.0,52.72538,0.21564816,13.586942,74.23871,8.330017
36832,21649920.0,0.0,23.211853,25.579773,22.946075,23.313446,22.45694,21.706116,11.692444,12.684204,11.709412,12.800262,0.0,0.032100327,0.032100327,0.15117215,250.0,11.700012,0.0,0.0,72.8434,3392.9143,0.000103162754,0.0,52.71976,250.97223,13.298071,30.000002,0.19366021,51.3827,305.66864,269.41278,0.0,52.71976,0.21537295,13.573236,74.18777,8.330017
36833,21649980.0,0.0,23.21466,25.59494,22.945282,23.312408,22.45929,21.706543,11.691711,12.232697,11.701569,12.8003235,0.0,0.032100216,0.032100216,0.15088208,250.0,11.700012,0.0,0.0,72.62915,3389.6006,0.00010306348,0.0,52.714157,251.04807,13.32958,30.000002,0.193237,51.33859,305.4699,269.29596,0.0,52.714157,0.21508266,13.55678,74.134705,8.330017
36834,21650040.0,0.0,23.21756,25.610046,22.94455,23.311737,22.46051,21.70694,11.69104,11.98584,11.69696,12.800354,0.0,0.03209976,0.03209976,0.15058158,250.0,11.700012,0.0,0.0,72.40997,3386.1047,0.0001029569,0.0,52.708755,251.11305,13.361282,30.000002,0.19280416,51.2942,305.25992,269.16592,0.0,52.708755,0.21478124,13.538451,74.080376,8.330017
36835,21650100.0,0.0,23.220459,25.625153,22.94394,23.311432,22.46112,21.707336,11.69043,11.851227,11.694122,12.8003845,0.0,0.03209896,0.03209896,0.15027544,250.0,11.700012,0.0,0.0,72.18933,3382.443,0.00010284332,0.0,52.703728,251.16418,13.391638,30.000002,0.19237448,51.251705,305.0414,269.02344,0.0,52.703728,0.21447346,13.518953,74.025764,8.330017
36836,21650160.0,0.0,23.223145,25.640198,22.943176,23.310333,22.461365,21.710693,11.68988,11.778259,12.618286,12.800415,0.0,0.03209865,0.03209865,0.14995784,250.0,11.700012,0.0,0.0,71.9539,3378.5837,0.00010272401,0.0,52.699017,251.21404,13.42012,30.000002,0.19194764,51.211834,304.8151,268.8742,0.0,52.699017,0.21415524,13.497493,73.96923,8.330017
36837,21650220.0,0.0,23.226044,25.655212,22.942535,23.309631,22.461426,21.71341,11.689362,11.737946,12.19574,12.800446,0.0,0.03209835,0.03209835,0.14962807,250.0,11.700012,0.0,0.0,71.7134,3374.598,0.00010259909,0.0,52.694298,251.26244,13.450752,30.000002,0.19149916,51.16895,304.57993,268.71707,0.0,52.694298,0.21382488,13.47431,73.91064,8.330017
