,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36838,21650280.0,0.0,23.229004,25.670197,22.941986,23.309326,22.461365,21.715149,11.688904,11.715698,11.964661,12.800476,0.0,0.0320978,0.0320978,0.14929315,250.0,11.700012,0.0,0.0,71.47168,3370.4949,0.00010246916,0.0,52.689804,251.30167,13.480703,30.000002,0.19105068,51.127018,304.33844,268.55093,0.0,52.689804,0.21348883,13.450018,73.85156,8.330017
36839,21650340.0,0.0,23.232147,25.68512,22.94162,23.309387,22.461273,21.716309,11.688599,11.7030945,11.835541,12.800507,0.0,0.032096956,0.032096956,0.14895843,250.0,11.700012,0.0,0.0,71.23281,3366.4036,0.0001023366,0.0,52.685703,251.3278,13.510757,30.000002,0.19060208,51.08494,304.0935,268.37622,0.0,52.685703,0.2131524,13.424058,73.79312,8.330017
36840,21650400.0,0.0,23.235565,25.700012,22.941467,23.309814,22.461151,21.717194,11.688416,11.695831,11.761963,12.800537,0.0,0.032095805,0.032095805,0.14862946,250.0,11.700012,0.0,0.0,71.00075,3362.3933,0.000102203,0.0,52.682156,251.3379,13.541642,30.000002,0.19015387,51.0417,303.84848,268.19434,0.0,52.682156,0.21282107,13.396878,73.7364,8.330017
36841,21650460.0,0.0,23.241272,25.714996,22.944489,23.313171,22.464874,21.721802,11.695618,11.694183,11.731537,12.801453,0.0,0.032092538,0.032092538,0.14833783,250.0,11.700012,0.0,0.0,70.81908,3364.882,0.00010219214,0.0,52.6799,251.29408,13.564526,30.000002,0.18977869,51.009663,303.61243,267.99725,0.0,52.6799,0.21252276,13.301916,73.68874,8.330017
36842,21650520.0,0.0,23.247803,25.730194,22.947845,23.316742,22.468597,21.726318,11.705963,11.7569275,11.71814,12.802307,0.0,0.03208842,0.03208842,0.14809738,250.0,11.700012,0.0,0.0,70.67352,3370.8132,0.00010232816,53.826588,52.679802,251.19646,13.593127,30.000002,0.18941273,50.969624,303.39847,267.7945,0.0,52.679802,0.21227401,13.159495,73.6525,8.330017
36843,21650580.0,0.0,23.25473,25.745575,22.951935,23.320526,22.4758,21.730835,11.713867,12.530792,11.71463,12.802277,0.0,0.03208426,0.03208426,0.14790647,250.0,11.700012,0.0,0.0,70.56517,3377.8528,0.00010253628,0.0,52.6817,251.06134,13.617717,30.000002,0.18911068,50.935196,303.21057,267.5963,0.0,52.6817,0.21207467,13.043449,73.62661,8.330017
36844,21650640.0,0.0,23.26175,25.761139,22.955994,23.324432,22.481598,21.735321,11.719696,12.160706,11.715637,12.80191,0.0,0.032080315,0.032080315,0.14776915,250.0,11.700012,0.0,0.0,70.4957,3385.7644,0.00010279683,0.0,52.68547,250.89565,13.6427355,30.000002,0.18885112,50.900166,303.05432,267.40967,0.0,52.68547,0.21192943,12.956648,73.611435,8.330017
36845,21650700.0,0.0,23.26883,25.776886,22.960052,23.32837,22.48645,21.739777,11.723938,11.961792,11.718445,12.801483,0.0,0.032076795,0.032076795,0.14768767,250.0,11.700012,0.0,0.0,70.46601,3394.3682,0.000103096616,0.0,52.690933,250.7069,13.667816,30.000002,0.18863824,50.86506,302.9337,267.24072,0.0,52.690933,0.21184087,12.894138,73.606995,8.330017
36846,21650760.0,0.0,23.275208,25.792755,22.963654,23.331696,22.49057,21.744385,11.726929,11.854279,12.542175,12.801056,0.0,0.032074235,0.032074235,0.14765647,250.0,11.700012,0.0,0.0,70.466515,3403.3474,0.00010342333,0.0,52.697723,250.51118,13.6870575,30.000002,0.18850105,50.83812,302.84964,267.0971,18.399015,52.697723,0.21180455,12.851481,73.61157,8.330017
36847,21650820.0,0.0,23.282196,25.808777,22.967712,23.33496,22.494385,21.751923,11.729034,11.797607,12.494141,12.80072,0.0,0.03207241,0.03207241,0.14767222,250.0,11.700012,0.0,0.0,70.500305,3412.8054,0.00010376924,0.0,52.70532,250.31522,13.7089205,30.000002,0.1883892,50.80751,302.80176,266.98077,0.0,52.70532,0.21181665,12.824588,73.6242,8.330017
36848,21650880.0,0.0,23.28897,25.82489,22.971527,23.338135,22.498077,21.758026,11.73056,11.766785,12.147156,12.800446,0.0,0.032071102,0.032071102,0.14773263,250.0,11.700012,0.0,0.0,70.56465,3422.5813,0.00010412858,0.0,52.71349,250.1209,13.729668,30.000002,0.18832116,50.778465,302.78833,266.89133,0.0,52.71349,0.21187444,12.809007,73.64441,8.330017
36849,21650940.0,0.0,23.295532,25.841125,22.975159,23.341187,22.501648,21.763306,11.731598,11.750305,11.956085,12.800232,0.0,0.032070246,0.032070246,0.14783621,250.0,11.700012,0.0,0.0,70.65852,3432.5784,0.00010449653,0.0,52.72205,249.93132,13.7485075,30.000002,0.1882999,50.75209,302.80902,266.82983,0.0,52.72205,0.21197633,12.803489,73.67179,8.330017
36850,21651000.0,0.0,23.30194,25.857422,22.978638,23.344025,22.505188,21.768097,11.732208,11.741821,11.853821,12.800049,0.0,0.032069765,0.032069765,0.14798039,250.0,11.700012,0.0,0.0,70.77989,3442.725,0.00010486922,0.0,52.730835,249.74863,13.765987,30.000002,0.18832004,50.72762,302.86255,266.79605,0.0,52.730835,0.2121196,12.806685,73.70577,8.330017
36851,21651060.0,0.0,23.307617,25.87378,22.981415,23.345642,22.508911,21.772919,11.732544,11.737457,11.798401,12.799896,0.0,0.032070283,0.032070283,0.148153,250.0,11.700012,0.0,0.0,70.91176,3452.8765,0.00010524441,0.0,52.739517,249.58733,13.782618,30.000002,0.18836983,50.704338,302.94522,266.79285,0.0,52.739517,0.21229328,12.815954,73.74353,8.330017
36852,21651120.0,0.0,23.313202,25.890167,22.983978,23.347076,22.512604,21.777588,11.732605,11.735138,11.767761,12.799774,0.0,0.032071415,0.032071415,0.14834431,250.0,11.700012,0.0,0.0,71.05645,3462.9895,0.00010561842,0.0,52.74756,249.45232,13.79931,30.000002,0.18843545,50.680965,303.05075,266.81744,0.0,52.74756,0.21248691,12.83052,73.78313,8.330017
36853,21651180.0,0.0,23.318481,25.906616,22.986511,23.348206,22.517334,21.782135,11.73233,12.953308,11.752106,12.799652,0.0,0.032072775,0.032072775,0.14855427,250.0,11.700012,0.0,0.0,71.21216,3472.9197,0.0001059873,0.0,52.75487,249.34,13.811931,30.000002,0.18853924,50.6633,303.17728,266.86703,0.0,52.75487,0.21269962,12.850804,73.82473,8.330017
36854,21651240.0,0.0,23.324097,25.923065,22.989227,23.349121,22.524109,21.786652,11.732025,12.4131775,11.743011,12.799591,0.0,0.032074276,0.032074276,0.14877635,250.0,11.700012,0.0,0.0,71.37493,3482.8716,0.00010635246,0.0,52.761524,249.24611,13.826903,30.000002,0.18863997,50.642334,303.31906,266.9352,0.0,52.761524,0.21292475,12.8731785,73.867424,8.330017
36855,21651300.0,0.0,23.329254,25.939514,22.991516,23.349731,22.529419,21.791138,11.731537,12.108948,11.737976,12.79953,0.0,0.032075852,0.032075852,0.14900787,250.0,11.700012,0.0,0.0,71.54269,3492.5842,0.00010671084,0.0,52.76739,249.17227,13.839692,30.000002,0.18876053,50.62443,303.4742,267.0214,0.0,52.76739,0.21315944,12.898368,73.91065,8.330017
36856,21651360.0,0.0,23.333282,25.955933,22.99231,23.34845,22.533783,21.795532,11.730804,11.936279,11.734833,12.799469,0.0,0.032078553,0.032078553,0.14922935,250.0,11.700012,0.0,0.0,71.68787,3501.801,0.000107059655,0.0,52.772255,249.13545,13.855614,30.000002,0.18885729,50.60214,303.6352,267.1265,0.0,52.772255,0.21338643,12.925832,73.950226,8.330017
36857,21651420.0,0.0,23.336823,25.97232,22.993011,23.346954,22.53769,21.801178,11.729767,11.838867,12.895813,12.799438,0.0,0.03208185,0.03208185,0.1494267,250.0,11.700012,0.0,0.0,71.81681,3510.3823,0.00010739457,0.0,52.775414,249.14226,13.866383,30.000002,0.18896385,50.587063,303.7919,267.24615,0.0,52.775414,0.21359046,12.954836,73.98342,8.330017
36858,21651480.0,0.0,23.340546,25.988617,22.993713,23.345276,22.54132,21.808258,11.728424,11.7890625,12.364532,12.799408,0.0,0.032085024,0.032085024,0.14960246,250.0,11.700012,0.0,0.0,71.92825,3518.463,0.00010771255,0.0,52.77697,249.17908,13.879795,30.000002,0.18903781,50.568287,303.94156,267.3724,0.0,52.77697,0.2137726,12.98613,74.01135,8.330017
36859,21651540.0,0.0,23.343903,26.004883,22.99405,23.343445,22.5448,21.814056,11.726959,11.7612,12.075012,12.799408,0.0,0.03208802,0.03208802,0.14975215,250.0,11.700012,0.0,0.0,72.02049,3525.9163,0.00010801328,0.0,52.77711,249.24068,13.893,30.000002,0.18909135,50.5498,304.07886,267.4994,0.0,52.77711,0.21392834,13.01675,74.03354,8.330017
36860,21651600.0,0.0,23.347107,26.021057,22.99414,23.341492,22.548218,21.819153,11.725342,11.745331,11.916901,12.799408,0.0,0.03209069,0.03209069,0.14987394,250.0,11.700012,0.0,0.0,72.09246,3532.7214,0.00010829463,0.0,52.775978,249.32146,13.907266,30.000002,0.18911569,50.529827,304.20053,267.62234,0.0,52.775978,0.2140555,13.047002,74.049965,8.330017
36861,21651660.0,0.0,23.348999,26.03711,22.993011,23.337982,22.551422,21.82373,11.72348,11.73584,11.829163,12.799408,0.0,0.03209401,0.03209401,0.14995313,250.0,11.700012,0.0,0.0,72.121826,3538.5342,0.00010855322,0.0,52.773506,249.43547,13.919338,30.000002,0.1891186,50.512928,304.30084,267.74298,0.0,52.773506,0.2141414,13.076645,74.05744,8.330017
36862,21651720.0,0.0,23.35086,26.05304,22.9917,23.334503,22.554565,21.828094,11.721344,11.729767,11.780426,12.799438,0.0,0.03209743,0.03209743,0.14998022,250.0,11.700012,0.0,0.0,72.116196,3543.4197,0.00010878583,0.0,52.769245,249.58278,13.933211,30.000002,0.18906933,50.493504,304.3719,267.8553,0.0,52.769245,0.21417537,13.105169,74.05435,8.330017
36863,21651780.0,0.0,23.3526,26.068817,22.990326,23.331055,22.557678,21.832306,11.719086,11.725433,11.752533,12.799469,0.0,0.0321004,0.0321004,0.14995946,250.0,11.700012,0.0,0.0,72.07646,3547.418,0.00010899159,0.0,52.763535,249.74847,13.9468775,30.000002,0.18898161,50.47437,304.41138,267.95163,0.0,52.763535,0.21416062,13.131417,74.04219,8.330017
36864,21651840.0,0.0,23.354431,26.084442,22.989258,23.327728,22.562836,21.836426,11.716675,12.773529,11.736694,12.7994995,0.0,0.032102887,0.032102887,0.1498909,250.0,11.700012,0.0,0.0,72.00385,3550.515,0.00010916894,0.0,52.75663,249.92665,13.959774,30.000002,0.1888586,50.456314,304.41742,268.0282,0.0,52.75663,0.21409702,13.155285,74.02127,8.330017
36865,21651900.0,0.0,23.356506,26.099915,22.988281,23.324524,22.568542,21.840515,11.714264,12.291016,11.727112,12.799561,0.0,0.032104786,0.032104786,0.14977658,250.0,11.700012,0.0,0.0,71.900154,3552.8223,0.000109318615,0.0,52.748806,250.10977,13.974788,30.000002,0.18868586,50.4353,304.38943,268.08124,0.0,52.748806,0.2139865,13.17544,73.99233,8.330017
36866,21651960.0,0.0,23.357605,26.115173,22.986267,23.32019,22.572845,21.844513,11.711761,12.027405,11.720764,12.799652,0.0,0.03210705,0.03210705,0.14960676,250.0,11.700012,0.0,0.0,71.7473,3554.0142,0.00010943891,0.0,52.74012,250.30933,13.990222,30.000002,0.18846664,50.413692,304.3249,268.1136,0.0,52.74012,0.2138213,13.191835,73.95313,8.330017
36867,21652020.0,0.0,23.358643,26.130249,22.984192,23.316162,22.576477,21.84848,11.709076,11.880127,11.716095,12.799713,0.0,0.032109194,0.032109194,0.14937705,250.0,11.700012,0.0,0.0,71.55572,3554.159,0.000109527566,0.0,52.730286,250.52417,14.0063505,30.000002,0.18819496,50.39111,304.21945,268.12134,0.0,52.730286,0.21359587,13.204792,73.90296,8.330017
36868,21652080.0,0.0,23.359985,26.14505,22.982574,23.3125,22.579712,21.854767,11.70636,11.8020935,12.700012,12.799774,0.0,0.03211073,0.03211073,0.14909528,250.0,11.700012,0.0,0.0,71.32907,3553.3743,0.0001095845,0.0,52.719646,250.7406,14.022028,30.000002,0.18788292,50.36916,304.07437,268.09973,0.0,52.719646,0.21331717,13.213886,73.843834,8.330017
36869,21652140.0,0.0,23.361542,26.159668,22.98117,23.309204,22.582733,21.861023,11.703705,11.758026,12.246368,12.799896,0.0,0.03211164,0.03211164,0.14876507,250.0,11.700012,0.0,0.0,71.07088,3551.7651,0.00010961184,0.0,52.70853,250.95142,14.039205,30.000002,0.18752271,50.34511,303.8906,268.04617,0.0,52.70853,0.21298878,13.217679,73.7767,8.330017
36870,21652200.0,0.0,23.36316,26.174011,22.979828,23.306366,22.585632,21.86615,11.701141,11.732941,12.000336,12.799988,0.0,0.032111883,0.032111883,0.14839387,250.0,11.700012,0.0,0.0,70.78686,3549.347,0.000109610155,0.0,52.697308,251.14915,14.057021,30.000002,0.18712513,50.32017,303.6717,267.96014,0.0,52.697308,0.21261801,13.216698,73.7032,8.330017
36871,21652260.0,0.0,23.363892,26.18808,22.97757,23.30246,22.588287,21.870605,11.698608,11.7178955,11.863007,12.800079,0.0,0.03211252,0.03211252,0.14797412,250.0,11.700012,0.0,0.0,70.45878,3545.936,0.00010957961,0.0,52.686,251.3478,14.075271,30.000002,0.18668713,50.29462,303.41815,267.84738,0.0,52.686,0.21219958,13.210867,73.62129,8.330017
36872,21652320.0,0.0,23.364838,26.201843,22.975555,23.299133,22.590942,21.874756,11.696045,11.708466,11.786011,12.800171,0.0,0.032113113,0.032113113,0.1475036,250.0,11.700012,0.0,0.0,70.10054,3541.6482,0.00010951958,0.0,52.674274,251.54823,14.094067,30.000002,0.1862055,50.26831,303.1282,267.70657,0.0,52.674274,0.2117302,13.200542,73.53051,8.330017
36873,21652380.0,0.0,23.366028,26.215302,22.973846,23.296417,22.593536,21.878662,11.6936035,11.7022705,11.743927,12.800262,0.0,0.03211304,0.03211304,0.14699428,250.0,11.700012,0.0,0.0,69.71805,3536.6426,0.00010943202,0.0,52.66248,251.73523,14.113493,30.000002,0.18568866,50.241108,302.8058,267.5342,0.0,52.66248,0.2112207,13.185413,73.43362,8.330017
36874,21652440.0,0.0,23.367493,26.228424,22.972534,23.294342,22.5961,21.882477,11.691315,11.697845,11.720459,12.800354,0.0,0.032112386,0.032112386,0.14645344,250.0,11.700012,0.0,0.0,69.317566,3531.0342,0.000109319284,0.0,52.65099,251.90253,14.133394,30.000002,0.18514355,50.21325,302.45502,267.33066,0.0,52.65099,0.21067852,13.165156,73.332146,8.330017
36875,21652500.0,0.0,23.369751,26.24121,22.972107,23.292908,22.601776,21.8862,11.689301,12.585236,11.706787,12.800476,0.0,0.032111067,0.032111067,0.14589025,250.0,11.700012,0.0,0.0,68.90584,3525.032,0.00010918459,0.0,52.640087,252.04396,14.153721,30.000002,0.18457776,50.18479,302.08105,267.09717,0.0,52.640087,0.21011263,13.139762,73.22795,8.330017
36876,21652560.0,0.0,23.371155,26.253632,22.970764,23.290375,22.606415,21.889862,11.687439,12.177307,11.698456,12.800568,0.0,0.032110356,0.032110356,0.14529799,250.0,11.700012,0.0,0.0,68.46361,3518.3767,0.00010902975,0.0,52.62979,252.1772,14.174491,30.000002,0.18398798,50.155712,301.68643,266.8425,0.0,52.62979,0.20951897,13.109366,73.118935,8.330017
36877,21652620.0,0.0,23.372742,26.265686,22.969666,23.288605,22.609985,21.893494,11.685608,11.952881,11.693054,12.800629,0.0,0.03210962,0.03210962,0.14467627,250.0,11.700012,0.0,0.0,68.00724,3511.1648,0.00010885421,0.0,52.619625,252.30348,14.195691,30.000002,0.18337293,50.126034,301.27057,266.5664,0.0,52.619625,0.20889573,13.075508,73.00493,8.330017
36878,21652680.0,0.0,23.374634,26.277344,22.968994,23.287537,22.613037,21.897064,11.6839905,11.825409,11.6892395,12.80072,0.0,0.032108355,0.032108355,0.1440411,250.0,11.700012,0.0,0.0,67.54571,3503.637,0.00010866195,0.0,52.610035,252.40746,14.2171755,30.000002,0.18274559,50.09595,300.84024,266.26794,0.0,52.610035,0.208258,13.037868,72.88945,8.330017
36879,21652740.0,0.0,23.37735,26.288605,22.969238,23.287231,22.615692,21.903961,11.682648,11.760925,12.523102,12.800812,0.0,0.03210658,0.03210658,0.14339574,250.0,11.700012,0.0,0.0,67.08206,3495.9485,0.00010845485,0.0,52.60119,252.48587,14.239313,30.000002,0.18210667,50.064964,300.39706,265.94693,0.0,52.60119,0.20760903,12.995975,72.77316,8.330017
36880,21652800.0,0.0,23.380249,26.299408,22.969788,23.287628,22.618195,21.909485,11.68161,11.725098,12.140717,12.800873,0.0,0.032104243,0.032104243,0.14275491,250.0,11.700012,0.0,0.0,66.62692,3488.189,0.000108237866,0.0,52.593445,252.53232,14.261171,30.000002,0.18147291,50.034363,299.94977,265.60782,0.0,52.593445,0.20696345,12.95072,72.65897,8.330017
36881,21652860.0,0.0,23.382172,26.309784,22.9693,23.286804,22.620453,21.914062,11.680756,11.705017,11.930603,12.800934,0.0,0.032102697,0.032102697,0.14210978,250.0,11.700012,0.0,0.0,66.15715,3480.1416,0.0001080124,0.0,52.5867,252.56793,14.283022,30.000002,0.18083803,50.00377,299.5003,265.26038,0.0,52.5867,0.20631525,12.9025955,72.544266,8.330017
36882,21652920.0,0.0,23.3844,26.319702,22.969208,23.286682,22.62265,21.918121,11.679993,11.693329,11.811432,12.800995,0.0,0.03210142,0.03210142,0.14145875,250.0,11.700012,0.0,0.0,65.69102,3471.9438,0.00010777861,0.0,52.58041,252.597,14.305078,30.000002,0.1801987,49.972893,299.04794,264.9057,0.0,52.58041,0.20566164,12.852788,72.42853,8.330017
36883,21652980.0,0.0,23.386993,26.329132,22.969543,23.287292,22.624817,21.921875,11.679413,11.687103,11.75119,12.801025,0.0,0.032099668,0.032099668,0.14081442,250.0,11.700012,0.0,0.0,65.23375,3463.7844,0.000107539214,0.0,52.57477,252.60556,14.327389,30.000002,0.17956364,49.941654,298.5966,264.54153,0.0,52.57477,0.20501377,12.801215,72.31466,8.330017
36884,21653040.0,0.0,23.389923,26.338074,22.970398,23.288635,22.626953,21.925446,11.679108,11.683441,11.717712,12.801056,0.0,0.03209754,0.03209754,0.14018701,250.0,11.700012,0.0,0.0,64.79362,3455.8052,0.00010729814,0.0,52.57017,252.58789,14.349469,30.000002,0.17894371,49.910744,298.15192,264.1703,0.0,52.57017,0.20438203,12.747912,72.20475,8.330017
36885,21653100.0,0.0,23.39331,26.346497,22.971771,23.290619,22.6297,21.928955,11.679108,12.831512,11.69986,12.801086,0.0,0.03209497,0.03209497,0.139585,250.0,11.700012,0.0,0.0,64.376656,3448.146,0.0001070587,3.8124025,52.56675,252.54068,14.371469,30.000002,0.17834477,49.879944,297.7187,263.7948,0.0,52.56675,0.20377482,12.693437,72.10049,8.330017
36886,21653160.0,0.0,23.396057,26.3544,22.972565,23.290985,22.635132,21.932373,11.679321,12.428619,11.690491,12.801117,0.0,0.03209357,0.03209357,0.1389958,250.0,11.700012,0.0,0.0,63.95484,3440.6033,0.000106822845,0.0,52.564346,252.49043,14.392963,30.000002,0.17776154,49.849854,297.29773,263.42615,0.0,52.564346,0.20318285,12.637684,71.99835,8.330017
36887,21653220.0,0.0,23.398895,26.361755,22.97348,23.292023,22.638977,21.93576,11.679535,12.089752,11.685455,12.801117,0.0,0.032092422,0.032092422,0.13841675,250.0,11.700012,0.0,0.0,63.546936,3433.1655,0.00010658923,0.0,52.562187,252.44017,14.4144,30.000002,0.17718801,49.81984,296.8866,263.06363,0.0,52.562187,0.20260149,12.582675,71.89775,8.330017
36888,21653280.0,0.0,23.401947,26.36856,22.974792,23.293732,22.641937,21.939117,11.679901,11.911407,11.682953,12.801086,0.0,0.03209101,0.03209101,0.13786234,250.0,11.700012,0.0,0.0,63.160942,3426.0554,0.00010636112,0.0,52.56069,252.37466,14.435535,30.000002,0.17663608,49.79025,296.4899,262.70544,0.0,52.56069,0.20204422,12.528094,71.80201,8.330017
36889,21653340.0,0.0,23.405365,26.374756,22.976532,23.29596,22.64447,21.943512,11.68042,11.806335,12.960022,12.801086,0.0,0.032089274,0.032089274,0.13733481,250.0,11.700012,0.0,0.0,62.798035,3419.3208,0.00010613969,0.0,52.559917,252.29196,14.456318,30.000002,0.17610775,49.761154,296.1083,262.35175,0.0,52.559917,0.20151319,12.474053,71.71166,8.330017
36890,21653400.0,0.0,23.409332,26.380371,22.979034,23.298706,22.646759,21.949951,11.681213,11.749359,12.394043,12.801086,0.0,0.03208718,0.03208718,0.13684383,250.0,11.700012,0.0,0.0,62.465446,3413.1587,0.000105928695,0.0,52.56012,252.18723,14.476556,30.000002,0.17561154,49.732822,295.74658,262.005,0.0,52.56012,0.20101796,12.42057,71.62872,8.330017
36891,21653460.0,0.0,23.411865,26.385376,22.980011,23.29953,22.648682,21.954895,11.682068,11.718536,12.070099,12.801056,0.0,0.032086387,0.032086387,0.1363739,250.0,11.700012,0.0,0.0,62.13125,3407.1357,0.00010572816,0.0,52.56106,252.08855,14.496363,30.000002,0.17513719,49.70509,295.40424,261.67566,0.0,52.56106,0.20054652,12.36812,71.54907,8.330017
36892,21653520.0,0.0,23.41446,26.38974,22.98114,23.300842,22.650574,21.959106,11.6828,11.701996,11.892853,12.801025,0.0,0.03208605,0.03208605,0.13591734,250.0,11.700012,0.0,0.0,61.8129,3401.3079,0.000105535146,0.0,52.561874,252.00163,14.515991,30.000002,0.17467575,49.677612,295.07626,261.3617,0.0,52.561874,0.20008925,12.318188,71.47106,8.330017
36893,21653580.0,0.0,23.417236,26.393463,22.982574,23.302643,22.652374,21.96286,11.683594,11.693207,11.795258,12.800995,0.0,0.032085456,0.032085456,0.13548602,250.0,11.700012,0.0,0.0,61.51516,3395.8484,0.00010535148,0.0,52.562893,251.90985,14.535207,30.000002,0.17423671,49.65071,294.7648,261.05896,0.0,52.562893,0.19965675,12.2701025,71.39766,8.330017
36894,21653640.0,0.0,23.420166,26.396545,22.984283,23.30487,22.654175,21.96637,11.684448,11.688904,11.743774,12.800964,0.0,0.032084584,0.032084584,0.13508418,250.0,11.700012,0.0,0.0,61.241955,3390.815,0.000105178355,0.0,52.564304,251.80916,14.554016,30.000002,0.17382333,49.62438,294.4712,260.76727,0.0,52.564304,0.19925314,12.223739,71.329865,8.330017
36895,21653700.0,0.0,23.423279,26.398926,22.986298,23.307495,22.655945,21.969727,11.685455,11.687042,11.716827,12.800903,0.0,0.03208334,0.03208334,0.13471723,250.0,11.700012,0.0,0.0,60.997,3386.2688,0.00010501718,0.0,52.566277,251.69527,14.572155,30.000002,0.173441,49.598984,294.19748,260.4871,0.0,52.566277,0.19888367,12.179315,71.2689,8.330017
36896,21653760.0,0.0,23.425232,26.400604,22.987183,23.307983,22.659515,21.972992,11.686432,12.824036,11.702789,12.800873,0.0,0.032083485,0.032083485,0.13436666,250.0,11.700012,0.0,0.0,60.745663,3381.8772,0.00010486727,0.0,52.56858,251.59723,14.589587,30.000002,0.17307796,49.574577,293.94177,260.22763,0.0,52.56858,0.19853348,12.136573,71.21003,8.330017
36897,21653820.0,0.0,23.42749,26.40155,22.988434,23.308807,22.66397,21.976227,11.687225,12.3038025,11.695526,12.800842,0.0,0.032084003,0.032084003,0.13402376,250.0,11.700012,0.0,0.0,60.50473,3377.68,0.000104725244,0.0,52.570312,251.51888,14.607157,30.000002,0.17272139,49.54998,293.69788,259.98505,0.0,52.570312,0.19819163,12.096481,71.15146,8.330017
36898,21653880.0,0.0,23.429657,26.401794,22.989746,23.310028,22.667175,21.9794,11.687958,12.02359,11.691895,12.800781,0.0,0.032084335,0.032084335,0.13369733,250.0,11.700012,0.0,0.0,60.277756,3373.708,0.00010459126,0.0,52.571827,251.44472,14.624376,30.000002,0.17237978,49.52587,293.46637,259.75424,0.0,52.571827,0.19786584,12.058616,71.09558,8.330017
36899,21653940.0,0.0,23.431854,26.401276,22.99121,23.311584,22.669647,21.982574,11.68866,11.868256,11.690186,12.800751,0.0,0.032084305,0.032084305,0.13339137,250.0,11.700012,0.0,0.0,60.068123,3370.015,0.000104465485,0.0,52.573334,251.36833,14.64141,30.000002,0.17205523,49.502026,293.2478,259.53336,0.0,52.573334,0.19755982,12.022777,71.04345,8.330017
36900,21654000.0,0.0,23.434357,26.399994,22.993164,23.313416,22.671722,21.987793,11.689423,11.784576,12.767639,12.80069,0.0,0.032083895,0.032083895,0.13310987,250.0,11.700012,0.0,0.0,59.878635,3366.6775,0.000104348524,0.0,52.575027,251.28543,14.657402,30.000002,0.17175487,49.479637,293.0433,259.32205,0.0,52.575027,0.19727747,11.988892,70.996025,8.330017
36901,21654060.0,0.0,23.435211,26.397522,22.993439,23.312622,22.6734,21.993408,11.690063,11.741516,12.276123,12.80069,0.0,0.032085057,0.032085057,0.13282917,250.0,11.700012,0.0,0.0,59.667492,3363.2417,0.000104238716,0.0,52.576607,251.22896,14.673622,30.000002,0.17145707,49.456932,292.84933,259.1292,0.0,52.576607,0.19699922,11.956196,70.94739,8.330017
36902,21654120.0,0.0,23.43576,26.393372,22.993591,23.312134,22.674957,21.997833,11.690369,11.718262,12.01059,12.800629,0.0,0.032086685,0.032086685,0.13253689,250.0,11.700012,0.0,0.0,59.45329,3359.6082,0.000104129984,0.0,52.57704,251.2038,14.689885,30.000002,0.1711509,49.434162,292.65768,258.9494,0.0,52.57704,0.19671021,11.926287,70.895,8.330017
36903,21654180.0,0.0,23.436218,26.387665,22.993896,23.312012,22.676453,22.001617,11.690521,11.705505,11.86377,12.800598,0.0,0.032088034,0.032088034,0.13224289,250.0,11.700012,0.0,0.0,59.239548,3355.9272,0.00010402218,0.0,52.576786,251.1897,14.706187,30.000002,0.17084315,49.41134,292.46814,258.77502,0.0,52.576786,0.19641894,11.897873,70.84168,8.330017
36904,21654240.0,0.0,23.436584,26.380402,22.994324,23.312195,22.677917,22.005035,11.690582,11.698669,11.784576,12.800568,0.0,0.03208893,0.03208893,0.13195004,250.0,11.700012,0.0,0.0,59.029377,3352.2158,0.00010391472,0.0,52.576065,251.17947,14.7223425,30.000002,0.17053662,49.388718,292.28036,258.60315,0.0,52.576065,0.19612786,11.870525,70.788284,8.330017
36905,21654300.0,0.0,23.43692,26.371613,22.994965,23.312714,22.679352,22.00827,11.690643,11.694916,11.740845,12.800537,0.0,0.032089286,0.032089286,0.13166296,250.0,11.700012,0.0,0.0,58.826168,3348.5356,0.00010380789,0.0,52.575172,251.1659,14.738361,30.000002,0.17023484,49.366295,292.09518,258.4319,0.0,52.575172,0.19584149,11.843903,70.736046,8.330017
36906,21654360.0,0.0,23.435425,26.361328,22.993774,23.310577,22.680634,22.011261,11.690552,11.692963,11.7178955,12.800537,0.0,0.032090977,0.032090977,0.13135879,250.0,11.700012,0.0,0.0,58.58791,3344.4163,0.000103699116,0.0,52.57386,251.1796,14.754402,30.000002,0.16992201,49.343838,291.909,258.2691,0.0,52.57386,0.19554083,11.817502,70.679245,8.330017
36907,21654420.0,0.0,23.434265,26.34964,22.993195,23.308807,22.684845,22.01419,11.690063,12.626221,11.705414,12.800537,0.0,0.0320932,0.0320932,0.13102305,250.0,11.700012,0.0,0.0,58.33385,3339.9016,0.00010358282,0.0,52.57119,251.2279,14.770751,30.000002,0.16958387,49.32095,291.71353,258.10992,0.0,52.57119,0.19520956,11.792125,70.61482,8.330017
36908,21654480.0,0.0,23.433044,26.336548,22.992767,23.307465,22.688477,22.01709,11.689514,12.200287,11.698334,12.800507,0.0,0.032094885,0.032094885,0.130669,250.0,11.700012,0.0,0.0,58.068405,3335.1018,0.00010345923,0.0,52.567642,251.28534,14.787698,30.000002,0.16922802,49.297222,291.50903,257.94516,0.0,52.567642,0.19485888,11.766442,70.546455,8.330017
36909,21654540.0,0.0,23.431732,26.322083,22.992462,23.30658,22.690948,22.019928,11.688843,11.978638,11.694366,12.800537,0.0,0.032095883,0.032095883,0.13029921,250.0,11.700012,0.0,0.0,57.795597,3329.9807,0.000103326674,0.0,52.56353,251.34328,14.804866,30.000002,0.16885804,49.273186,291.29468,257.7709,0.0,52.56353,0.19449109,11.740267,70.47502,8.330017
36910,21654600.0,0.0,23.43039,26.306305,22.99231,23.306091,22.692902,22.022766,11.688171,11.846008,11.691711,12.800537,0.0,0.032096274,0.032096274,0.12992217,250.0,11.700012,0.0,0.0,57.52086,3324.6704,0.000103187405,0.0,52.559273,251.39442,14.822271,30.000002,0.16848071,49.24882,291.07394,257.58765,0.0,52.559273,0.1941148,11.713415,70.402435,8.330017
36911,21654660.0,0.0,23.427765,26.289246,22.990875,23.3031,22.694336,22.028534,11.687408,11.774353,12.578766,12.800568,0.0,0.03209795,0.03209795,0.12951474,250.0,11.700012,0.0,0.0,57.20357,3318.788,0.00010303891,0.0,52.55467,251.4691,14.840036,30.000002,0.16808033,49.223946,290.8433,257.4028,0.0,52.55467,0.19371083,11.685019,70.32292,8.330017
36912,21654720.0,0.0,23.424988,26.270935,22.989502,23.30066,22.695618,22.033386,11.68634,11.734619,12.173492,12.800568,0.0,0.032099757,0.032099757,0.12906791,250.0,11.700012,0.0,0.0,56.864304,3312.2878,0.00010287618,0.0,52.548836,251.5683,14.858486,30.000002,0.16764636,49.19812,290.59595,257.21036,0.0,52.548836,0.19326763,11.65612,70.23471,8.330017
36913,21654780.0,0.0,23.42218,26.251465,22.988281,23.298737,22.696747,22.037262,11.68515,11.712311,11.9505005,12.800598,0.0,0.032101043,0.032101043,0.12859342,250.0,11.700012,0.0,0.0,56.508793,3305.3066,0.00010269941,0.0,52.542336,251.67131,14.87738,30.000002,0.16718824,49.17167,290.33304,257.00372,0.0,52.542336,0.19279571,11.625813,70.14094,8.330017
36914,21654840.0,0.0,23.419434,26.230804,22.987335,23.297394,22.697845,22.040588,11.6839905,11.699463,11.826813,12.800629,0.0,0.032101616,0.032101616,0.12809832,250.0,11.700012,0.0,0.0,56.143032,3297.9363,0.00010250915,0.0,52.53554,251.76785,14.896899,30.000002,0.16671054,49.144344,290.05615,256.7805,0.0,52.53554,0.19230174,11.5936365,70.0434,8.330017
36915,21654900.0,0.0,23.41681,26.209015,22.986664,23.29663,22.698883,22.04361,11.682892,11.691895,11.758362,12.800659,0.0,0.032101437,0.032101437,0.1275906,250.0,11.700012,0.0,0.0,55.772972,3290.2832,0.000102306985,0.0,52.528828,251.84984,14.916614,30.000002,0.16622144,49.11674,289.76804,256.54025,0.0,52.528828,0.19179362,11.559381,69.94396,8.330017
36916,21654960.0,0.0,23.412598,26.186127,22.984406,23.293549,22.699799,22.046356,11.681793,11.687561,11.723633,12.80072,0.0,0.03210233,0.03210233,0.12705082,250.0,11.700012,0.0,0.0,55.35943,3281.966,0.00010209188,0.0,52.522034,251.94594,14.937168,30.000002,0.1657058,49.087967,289.46713,256.2914,0.0,52.522034,0.1912557,11.522474,69.83755,8.330017
36917,21655020.0,0.0,23.40857,26.162231,22.982452,23.291107,22.700958,22.04898,11.68042,12.4328,11.703949,12.800751,0.0,0.03210355,0.03210355,0.12646984,250.0,11.700012,0.0,0.0,54.92522,3273.0093,0.000101859645,23.196497,52.514412,252.06065,14.959049,30.000002,0.16515306,49.05733,289.14835,256.03043,0.0,52.514412,0.19067717,11.484021,69.72216,8.330017
36918,21655080.0,0.0,23.405212,26.137299,22.981476,23.289368,22.705383,22.051544,11.679108,12.4646,11.693024,12.800812,0.0,0.03210404,0.03210404,0.12586376,250.0,11.700012,0.0,0.0,54.476654,3263.7278,0.00010161251,0.0,52.506386,252.1705,14.980851,30.000002,0.16458052,49.02681,288.81415,255.75117,0.0,52.506386,0.19007204,11.443048,69.60191,8.330017
36919,21655140.0,0.0,23.401855,26.11142,22.980682,23.28836,22.70819,22.054077,11.677887,12.107178,11.686432,12.800842,0.0,0.032103837,0.032103837,0.12524073,250.0,11.700012,0.0,0.0,54.02153,3254.0947,0.00010135191,0.0,52.49846,252.26598,15.003257,30.000002,0.16399178,48.99544,288.46713,255.4526,0.0,52.49846,0.18944857,11.399363,69.47876,8.330017
36920,21655200.0,0.0,23.39862,26.084595,22.980225,23.288055,22.710114,22.05658,11.676819,11.9122925,11.682343,12.800903,0.0,0.032102853,0.032102853,0.12461044,250.0,11.700012,0.0,0.0,53.566975,3244.2393,0.00010107987,0.0,52.490967,252.33923,15.0255785,30.000002,0.16339733,48.96419,288.11102,255.13551,0.0,52.490967,0.18881626,11.353317,69.35489,8.330017
36921,21655260.0,0.0,23.394043,26.056885,22.97821,23.285492,22.711334,22.059631,11.675812,11.804932,12.857147,12.800964,0.0,0.032103017,0.032103017,0.123955846,250.0,11.700012,0.0,0.0,53.075314,3233.8545,0.00010079681,0.0,52.483826,252.41922,15.049953,30.000002,0.16277784,48.930065,287.74527,254.80978,2.52529,52.483826,0.18816207,11.304345,69.22564,8.330017
36922,21655320.0,0.0,23.389954,26.02835,22.97702,23.283691,22.71228,22.065277,11.674652,11.746124,12.422699,12.800995,0.0,0.032103363,0.032103363,0.1232695,250.0,11.700012,0.0,0.0,52.569653,3223.0447,0.000100499674,0.0,52.476162,252.51015,15.073908,30.000002,0.1621364,48.89653,287.36502,254.47247,0.0,52.476162,0.18747641,11.253607,69.089325,8.330017
36923,21655380.0,0.0,23.385956,25.998962,22.976074,23.282715,22.713104,22.069427,11.673584,11.713318,12.081543,12.801056,0.0,0.032103125,0.032103125,0.1225683,250.0,11.700012,0.0,0.0,52.058308,3211.9387,0.000100190686,0.0,52.468544,252.58972,15.098474,30.000002,0.16148084,48.862137,286.97372,254.11902,0.0,52.468544,0.18677469,11.200679,68.95017,8.330017
36924,21655440.0,0.0,23.38211,25.968842,22.975494,23.282532,22.713837,22.072754,11.672668,11.69516,11.896973,12.801086,0.0,0.032102194,0.032102194,0.12186139,250.0,11.700012,0.0,0.0,51.549053,3200.6672,9.987204e-05,0.0,52.46132,252.64966,15.123025,30.000002,0.16082084,48.827766,286.57443,253.74963,0.0,52.46132,0.18606587,11.145555,68.810326,8.330017
36925,21655500.0,0.0,23.378632,25.937958,22.975342,23.283142,22.714508,22.075653,11.671997,11.684723,11.7942505,12.801117,0.0,0.03210054,0.03210054,0.121160075,250.0,11.700012,0.0,0.0,51.050186,3189.4077,9.95471e-05,0.0,52.454865,252.68217,15.148504,30.000002,0.16016138,48.792095,286.17172,253.36615,0.0,52.454865,0.18536119,11.088432,68.672325,8.330017
36926,21655560.0,0.0,23.373627,25.906403,22.973602,23.281403,22.715027,22.078186,11.671448,11.6788025,11.738251,12.801178,0.0,0.032100063,0.032100063,0.12044713,250.0,11.700012,0.0,0.0,50.521957,3177.8,9.921653e-05,0.0,52.449024,252.71773,15.174172,30.000002,0.15949515,48.756157,285.76605,252.97916,0.0,52.449024,0.18464737,11.029034,68.53138,8.330017
36927,21655620.0,0.0,23.368835,25.874176,22.97226,23.280487,22.715515,22.080566,11.670746,11.675232,11.707031,12.8012085,0.0,0.032100037,0.032100037,0.11971369,250.0,11.700012,0.0,0.0,49.989162,3165.8882,9.887715e-05,0.0,52.44294,252.76352,15.200396,30.000002,0.15881237,48.719444,285.35324,252.58687,0.0,52.44294,0.18391384,10.968738,68.38536,8.330017
36928,21655680.0,0.0,23.364746,25.84137,22.97174,23.280457,22.71762,22.082855,11.670197,12.876068,11.690796,12.801239,0.0,0.032099344,0.032099344,0.118978,250.0,11.700012,0.0,0.0,49.459778,3153.9797,9.853177e-05,0.0,52.43702,252.79552,15.2282,30.000002,0.15812168,48.68052,284.93643,252.18425,0.0,52.43702,0.18317673,10.907021,68.238945,8.330017
36929,21655740.0,0.0,23.361176,25.807953,22.972015,23.281189,22.7211,22.085114,11.669861,12.326019,11.681366,12.80127,0.0,0.03209808,0.03209808,0.118249744,250.0,11.700012,0.0,0.0,48.941757,3142.197,9.818408e-05,0.0,52.43167,252.80724,15.254866,30.000002,0.15744177,48.64319,284.5194,251.77313,0.0,52.43167,0.18244591,10.843779,68.09432,8.330017
36930,21655800.0,0.0,23.357727,25.774017,22.972565,23.282745,22.723206,22.087341,11.669769,12.028748,11.676117,12.80127,0.0,0.032096162,0.032096162,0.11753946,250.0,11.700012,0.0,0.0,48.44316,3130.5989,9.7836615e-05,0.0,52.427208,252.79137,15.28127,30.000002,0.15677716,48.60622,284.10623,251.35518,0.0,52.427208,0.18173172,10.779736,67.953964,8.330017
36931,21655860.0,0.0,23.352661,25.739563,22.971313,23.281647,22.724396,22.089478,11.669769,11.864624,11.673218,12.8013,0.0,0.032095585,0.032095585,0.11682847,250.0,11.700012,0.0,0.0,47.920753,3118.841,9.749016e-05,0.0,52.423443,252.78056,15.308057,30.000002,0.15611397,48.568718,283.6973,250.94145,0.0,52.423443,0.18101968,10.714583,67.81264,8.330017
36932,21655920.0,0.0,23.348145,25.70465,22.970703,23.281372,22.725159,22.093445,11.669617,11.773346,12.816925,12.8013,0.0,0.032095585,0.032095585,0.116105855,250.0,11.700012,0.0,0.0,47.400467,3106.9836,9.714092e-05,0.0,52.41941,252.78345,15.336573,30.000002,0.15543702,48.5288,283.2877,250.5297,0.0,52.41941,0.18029703,10.649672,67.66773,8.330017
36933,21655980.0,0.0,23.344055,25.669342,22.970764,23.281921,22.725708,22.098267,11.669586,11.726227,12.291779,12.8013,0.0,0.032095,0.032095,0.115389556,250.0,11.700012,0.0,0.0,46.888783,3095.262,9.679184e-05,0.0,52.415474,252.77661,15.364014,30.000002,0.15476958,48.49038,282.8801,250.11514,0.0,52.415474,0.17957953,10.58443,67.52392,8.330017
36934,21656040.0,0.0,23.34018,25.633636,22.9711,23.283264,22.726105,22.101837,11.669678,11.70047,12.00882,12.8013,0.0,0.03209387,0.03209387,0.114688456,250.0,11.700012,0.0,0.0,46.394436,3083.7324,9.644488e-05,0.0,52.412052,252.75189,15.391686,30.000002,0.15411355,48.451637,282.47736,249.69814,0.0,52.412052,0.17887613,10.519096,67.38338,8.330017
36935,21656100.0,0.0,23.336517,25.597595,22.971832,23.28534,22.72647,22.104736,11.670013,11.686249,11.851746,12.8013,0.0,0.032092113,0.032092113,0.11401352,250.0,11.700012,0.0,0.0,45.925194,3072.5415,9.610309e-05,0.0,52.40946,252.70215,15.418661,30.000002,0.15348086,48.41387,282.0835,249.2807,0.0,52.40946,0.17819762,10.454087,67.24871,8.330017
36936,21656160.0,0.0,23.331268,25.561249,22.970734,23.284637,22.726654,22.107117,11.670441,11.678925,11.768768,12.8013,0.0,0.032091748,0.032091748,0.11334327,250.0,11.700012,0.0,0.0,45.434612,3061.3137,9.5766685e-05,0.0,52.407448,252.66136,15.44635,30.000002,0.15285267,48.37511,281.6979,248.87292,0.0,52.407448,0.17752673,10.388789,67.11401,8.330017
36937,21656220.0,0.0,23.326263,25.524658,22.96997,23.284698,22.726807,22.109283,11.670624,11.675079,11.723846,12.8013,0.0,0.032092024,0.032092024,0.11266497,250.0,11.700012,0.0,0.0,44.948483,3050.0193,9.543111e-05,0.0,52.40501,252.63951,15.474308,30.000002,0.15221936,48.335968,281.31512,248.47234,0.0,52.40501,0.17684896,10.324598,66.97622,8.330017
36938,21656280.0,0.0,23.321564,25.487823,22.969696,23.285522,22.72696,22.111359,11.670868,11.673035,11.699127,12.80127,0.0,0.032091692,0.032091692,0.1119987,250.0,11.700012,0.0,0.0,44.474632,3038.916,9.509847e-05,0.0,52.402603,252.60957,15.502283,30.000002,0.15159565,48.296803,280.9377,248.07321,0.0,52.402603,0.17618202,10.261331,66.840675,8.330017
36939,21656340.0,0.0,23.317749,25.450806,22.970367,23.287048,22.729858,22.113342,11.671265,12.66629,11.686279,12.80127,0.0,0.032090873,0.032090873,0.11135009,250.0,11.700012,0.0,0.0,44.019474,3028.1758,9.477121e-05,0.0,52.400547,252.5664,15.531124,30.000002,0.15098302,48.256428,280.56757,247.67595,0.0,52.400547,0.17553173,10.198271,66.7088,8.330017
36940,21656400.0,0.0,23.314209,25.413635,22.971497,23.289307,22.732483,22.115326,11.671875,12.213501,11.679565,12.80127,0.0,0.032089427,0.032089427,0.11072903,250.0,11.700012,0.0,0.0,43.590107,3017.8474,9.445206e-05,0.0,52.399147,252.5025,15.558608,30.000002,0.15039705,48.21795,280.20776,247.2817,0.0,52.399147,0.17490774,10.135816,66.583046,8.330017
36941,21656460.0,0.0,23.308899,25.376373,22.970642,23.288635,22.733826,22.117188,11.672485,11.966614,11.676178,12.801239,0.0,0.03208943,0.03208943,0.1101141,250.0,11.700012,0.0,0.0,43.139736,3007.4912,9.4140356e-05,0.0,52.398197,252.45135,15.586095,30.000002,0.14981936,48.17947,279.8578,246.90015,0.0,52.398197,0.1742929,10.073872,66.45747,8.330017
36942,21656520.0,0.0,23.303741,25.33902,22.970001,23.288696,22.734528,22.119019,11.672821,11.82901,11.6744995,12.801239,0.0,0.032089975,0.032089975,0.10949268,250.0,11.700012,0.0,0.0,42.69392,2997.086,9.383082e-05,0.0,52.396698,252.42064,15.613633,30.000002,0.14923838,48.140915,279.5116,246.52739,0.0,52.396698,0.17367257,10.013602,66.329094,8.330017
36943,21656580.0,0.0,23.299408,25.301666,22.970215,23.289429,22.734894,22.123718,11.673187,11.758301,12.616089,12.8012085,0.0,0.032090016,0.032090016,0.10888033,250.0,11.700012,0.0,0.0,42.258205,2986.9258,9.352527e-05,0.0,52.394993,252.38834,15.642716,30.000002,0.14865936,48.100197,279.17078,246.15834,0.0,52.394993,0.17306031,9.954457,66.20215,8.330017
36944,21656640.0,0.0,23.295258,25.264313,22.970795,23.290833,22.735046,22.127808,11.6736145,11.719666,12.187195,12.801178,0.0,0.03208955,0.03208955,0.1082847,250.0,11.700012,0.0,0.0,41.840034,2977.0305,9.3225506e-05,0.0,52.3935,252.3456,15.670419,30.000002,0.14809859,48.061417,278.83694,245.79225,0.0,52.3935,0.1724637,9.8959055,66.07869,8.330017
36945,21656700.0,0.0,23.29132,25.22702,22.971588,23.292877,22.735138,22.130829,11.674225,11.698853,11.953888,12.801178,0.0,0.03208847,0.03208847,0.10771419,250.0,11.700012,0.0,0.0,41.445534,2967.4812,9.2933085e-05,0.0,52.3925,252.28549,15.698158,30.000002,0.14755733,48.022575,278.51266,245.42981,0.0,52.3925,0.171891,9.83853,65.96084,8.330017
36946,21656760.0,0.0,23.285553,25.189789,22.970276,23.291718,22.735016,22.133057,11.674774,11.687714,11.826172,12.801147,0.0,0.032088883,0.032088883,0.107145056,250.0,11.700012,0.0,0.0,41.023727,2957.8455,9.264719e-05,0.0,52.391754,252.24289,15.725533,30.000002,0.14702198,47.984253,278.19666,245.08012,0.0,52.391754,0.1713228,9.781586,65.842026,8.330017
36947,21656820.0,0.0,23.279968,25.15271,22.969208,23.29126,22.734833,22.13498,11.674988,11.681732,11.755768,12.801117,0.0,0.032089997,0.032089997,0.10656115,250.0,11.700012,0.0,0.0,40.600727,2948.063,9.236158e-05,0.0,52.3902,252.22797,15.753677,30.000002,0.14647461,47.94485,277.882,244.73874,0.0,52.3902,0.1707411,9.7261,65.71834,8.330017
36948,21656880.0,0.0,23.27472,25.115784,22.968475,23.291412,22.73468,22.136719,11.67511,11.678619,11.718414,12.801117,0.0,0.032090537,0.032090537,0.1059798,250.0,11.700012,0.0,0.0,40.18273,2938.348,9.207712e-05,0.0,52.38821,252.2149,15.7819195,30.000002,0.14592916,47.905315,277.56976,244.39923,0.0,52.38821,0.17016084,9.6718025,65.59461,8.330017
36949,21656940.0,0.0,23.269806,25.079071,22.96817,23.292236,22.734558,22.138367,11.6753235,11.904053,11.6987,12.801086,0.0,0.032090575,0.032090575,0.10540683,250.0,11.700012,0.0,0.0,39.775913,2928.7961,9.179528e-05,47.529324,52.386208,252.19566,15.810773,30.000002,0.14538847,47.864918,277.26105,244.06036,0.0,52.386208,0.16958791,9.617766,65.47247,8.330017
36950,21657000.0,0.0,23.26587,25.042603,22.968933,23.293701,22.737976,22.139954,11.675659,12.495941,11.688141,12.801086,0.0,0.032089923,0.032089923,0.10485037,250.0,11.700012,0.0,0.0,39.386585,2919.577,9.151779e-05,0.0,52.384453,252.16225,15.839718,30.000002,0.14486037,47.824394,276.9578,243.72202,0.0,52.384453,0.16903013,9.564164,65.35406,8.330017
36951,21657060.0,0.0,23.260101,25.006409,22.96756,23.292145,22.739685,22.141418,11.675934,12.123169,11.682526,12.801086,0.0,0.032090668,0.032090668,0.104287975,250.0,11.700012,0.0,0.0,38.96669,2910.1707,9.1243906e-05,0.0,52.382828,252.14702,15.868094,30.000002,0.14433295,47.784668,276.6589,243.39241,0.0,52.382828,0.16846931,9.510335,65.23308,8.330017
36952,21657120.0,0.0,23.254395,24.97055,22.966309,23.29126,22.740479,22.142853,11.675873,11.918701,11.679504,12.801056,0.0,0.032091822,0.032091822,0.10370627,250.0,11.700012,0.0,0.0,38.541283,2900.5151,9.0967056e-05,0.0,52.380306,252.15652,15.896816,30.000002,0.14379114,47.744457,276.3579,243.06635,0.0,52.380306,0.16788992,9.457635,65.10629,8.330017
36953,21657180.0,0.0,23.249084,24.935059,22.965363,23.291016,22.740723,22.144562,11.675751,11.804443,12.530304,12.801056,0.0,0.032092437,0.032092437,0.10312173,250.0,11.700012,0.0,0.0,38.117535,2890.834,9.068826e-05,0.0,52.377415,252.16632,15.927246,30.000002,0.14324196,47.701855,276.0562,242.73817,18.577251,52.377415,0.16730662,9.405417,64.978355,8.330017
36954,21657240.0,0.0,23.244598,24.899963,22.965393,23.291443,22.740692,22.149323,11.67569,11.7465515,12.463165,12.801056,0.0,0.032092493,0.032092493,0.102539256,250.0,11.700012,0.0,0.0,37.700806,2881.291,9.040924e-05,0.0,52.374435,252.17003,15.956652,30.000002,0.14269798,47.660686,275.75464,242.40703,0.0,52.374435,0.16672423,9.352793,64.850624,8.330017
36955,21657300.0,0.0,23.240234,24.865295,22.965515,23.292542,22.740479,22.152588,11.675751,11.714325,12.1050415,12.801056,0.0,0.032091863,0.032091863,0.10196823,250.0,11.700012,0.0,0.0,37.29797,2871.8726,9.0131376e-05,0.0,52.371727,252.15862,15.986395,30.000002,0.14216188,47.61905,275.45554,242.07295,0.0,52.371727,0.16615191,9.30028,64.72556,8.330017
36956,21657360.0,0.0,23.234192,24.831116,22.963654,23.29065,22.740051,22.154877,11.675751,11.696716,11.908813,12.801056,0.0,0.032092474,0.032092474,0.10138738,250.0,11.700012,0.0,0.0,36.86171,2862.203,8.985381e-05,0.0,52.36914,252.16254,16.015984,30.000002,0.14162189,47.57762,275.15793,241.74352,0.0,52.36914,0.16557239,9.247222,64.59713,8.330017
36957,21657420.0,0.0,23.228363,24.797485,22.961975,23.28946,22.739563,22.156708,11.675476,11.686676,11.7977295,12.801056,0.0,0.03209361,0.03209361,0.10078316,250.0,11.700012,0.0,0.0,36.417957,2852.2344,8.957085e-05,0.0,52.36581,252.1894,16.046276,30.000002,0.14106365,47.535213,274.85608,241.41429,0.0,52.36581,0.16497046,9.1943245,64.46194,8.330017
36958,21657480.0,0.0,23.22293,24.764374,22.960632,23.28897,22.739044,22.158234,11.67511,11.681488,11.74176,12.801056,0.0,0.032094143,0.032094143,0.100170575,250.0,11.700012,0.0,0.0,35.9718,2842.1626,8.928326e-05,0.0,52.361988,252.2176,16.078022,30.000002,0.14049476,47.49077,274.551,241.08026,0.0,52.361988,0.1643589,9.141605,64.324234,8.330017
36959,21657540.0,0.0,23.217865,24.731873,22.959686,23.289185,22.738525,22.159637,11.674805,11.678467,11.710693,12.801056,0.0,0.03209411,0.03209411,0.0995583,250.0,11.700012,0.0,0.0,35.531464,2832.0964,8.899287e-05,0.0,52.358223,252.2363,16.109575,30.000002,0.13992716,47.446594,274.24435,240.74028,0.0,52.358223,0.16374655,9.088183,64.18642,8.330017
36960,21657600.0,0.0,23.21344,24.700012,22.959381,23.29007,22.73935,22.16095,11.674652,12.917297,11.694122,12.801086,0.0,0.03209339,0.03209339,0.09895412,250.0,11.700012,0.0,0.0,35.10315,2822.1729,8.870152e-05,0.0,52.35475,252.23882,16.142439,30.000002,0.13936214,47.40059,273.93832,240.39491,0.0,52.35475,0.1631409,9.034315,64.05053,8.330017
36961,21657660.0,0.0,23.207825,24.668274,22.957672,23.287994,22.74176,22.16211,11.674561,12.355164,11.685303,12.801117,0.0,0.032093994,0.032093994,0.09833634,250.0,11.700012,0.0,0.0,34.6393,2812.042,8.8409644e-05,0.0,52.351456,252.25655,16.174437,30.000002,0.1387927,47.355785,273.63208,240.05194,0.0,52.351456,0.1625244,8.978872,63.910282,8.330017
36962,21657720.0,0.0,23.202118,24.6362,22.955994,23.286682,22.742798,22.163239,11.674133,12.0468445,11.680359,12.801117,0.0,0.032094862,0.032094862,0.097693965,250.0,11.700012,0.0,0.0,34.165897,2801.5352,8.81107e-05,0.0,52.347366,252.29422,16.20695,30.000002,0.13820454,47.310272,273.32028,239.70638,0.0,52.347366,0.16188377,8.923664,63.762917,8.330017
36963,21657780.0,0.0,23.196594,24.60376,22.95456,23.286102,22.743011,22.164368,11.673645,11.87793,11.677429,12.801117,0.0,0.032095287,0.032095287,0.09704212,250.0,11.700012,0.0,0.0,33.690437,2790.8767,8.7806045e-05,0.0,52.343018,252.33028,16.24063,30.000002,0.13760641,47.26312,273.0044,239.35387,0.0,52.343018,0.16123277,8.867957,63.612755,8.330017
36964,21657840.0,0.0,23.191559,24.570984,22.953766,23.286255,22.742828,22.167023,11.673279,11.785156,12.871918,12.801117,0.0,0.03209506,0.03209506,0.09638902,250.0,11.700012,0.0,0.0,33.220306,2780.2036,8.749733e-05,0.0,52.33872,252.35551,16.275515,30.000002,0.13700432,47.21428,272.68597,238.99368,0.0,52.33872,0.16057917,8.811438,63.462048,8.330017
36965,21657900.0,0.0,23.187012,24.537872,22.953644,23.28717,22.742401,22.170929,11.673065,11.7343445,12.325012,12.801147,0.0,0.032094155,0.032094155,0.09574427,250.0,11.700012,0.0,0.0,32.76274,2769.6646,8.7187436e-05,0.0,52.33483,252.36223,16.309538,30.000002,0.13641155,47.16665,272.36774,238.62698,0.0,52.33483,0.15993257,8.754124,63.31334,8.330017
36966,21657960.0,0.0,23.180664,24.504456,22.951508,23.285156,22.741669,22.173431,11.672882,11.706451,12.028503,12.801178,0.0,0.032094494,0.032094494,0.09508731,250.0,11.700012,0.0,0.0,32.270504,2758.8218,8.687595e-05,0.0,52.331215,252.38086,16.344076,30.000002,0.13581145,47.118294,272.04944,238.26147,0.0,52.331215,0.15927638,8.695594,63.160545,8.330017
36967,21658020.0,0.0,23.174377,24.470734,22.949524,23.283905,22.740845,22.175232,11.672424,11.6910095,11.865845,12.801178,0.0,0.032095212,0.032095212,0.094406106,250.0,11.700012,0.0,0.0,31.769865,2747.6265,8.655715e-05,0.0,52.326942,252.41815,16.378948,30.000002,0.13519387,47.069473,271.7259,237.89287,0.0,52.326942,0.1585966,8.636931,63.0005,8.330017
36968,21658080.0,0.0,23.168335,24.436737,22.947906,23.283447,22.73999,22.176636,11.671936,11.6822815,11.775726,12.801178,0.0,0.032095388,0.032095388,0.09371796,250.0,11.700012,0.0,0.0,31.26893,2736.3076,8.623262e-05,0.0,52.32249,252.45096,16.415075,30.000002,0.13456826,47.018894,271.399,237.51706,0.0,52.32249,0.1579088,8.577825,62.838173,8.330017
36969,21658140.0,0.0,23.162567,24.402435,22.946655,23.283752,22.739136,22.177826,11.67157,11.677399,11.727661,12.8012085,0.0,0.032094996,0.032094996,0.093030415,250.0,11.700012,0.0,0.0,30.774996,2724.9797,8.590446e-05,0.0,52.3182,252.47182,16.451418,30.000002,0.13394324,46.968014,271.07043,237.13412,0.0,52.3182,0.15722042,8.517865,62.675636,8.330017
36970,21658200.0,0.0,23.157166,24.36792,22.945862,23.284851,22.73825,22.178894,11.671387,11.674683,11.702026,12.8012085,0.0,0.032093924,0.032093924,0.092353,250.0,11.700012,0.0,0.0,30.295351,2713.7761,8.55753e-05,0.0,52.31437,252.47304,16.489265,30.000002,0.1333226,46.915028,270.74286,236.74518,0.0,52.31437,0.15654083,8.457249,62.51548,8.330017
36971,21658260.0,0.0,23.150665,24.33313,22.943878,23.283081,22.739777,22.17978,11.671265,12.706818,11.68811,12.801239,0.0,0.03209409,0.03209409,0.091665916,250.0,11.700012,0.0,0.0,29.783539,2702.4023,8.5245556e-05,0.0,52.3109,252.48459,16.527527,30.000002,0.13269721,46.86146,270.41623,236.35793,0.0,52.3109,0.15585415,8.395319,62.351696,8.330017
36972,21658320.0,0.0,23.144379,24.298096,22.94226,23.282104,22.741333,22.180634,11.670929,12.234558,11.680389,12.801239,0.0,0.032094523,0.032094523,0.09095934,250.0,11.700012,0.0,0.0,29.26615,2690.7898,8.491044e-05,0.0,52.306877,252.51128,16.565313,30.000002,0.13206021,46.808563,270.086,235.96814,0.0,52.306877,0.15514845,8.333137,62.181664,8.330017
36973,21658380.0,0.0,23.138245,24.262848,22.940857,23.281952,22.74173,22.181458,11.670593,11.977417,11.675995,12.801239,0.0,0.032094527,0.032094527,0.090248615,250.0,11.700012,0.0,0.0,28.751287,2679.089,8.457128e-05,0.0,52.302784,252.53308,16.603851,30.000002,0.13141918,46.75461,269.75397,235.57266,0.0,52.302784,0.1544377,8.270634,62.009865,8.330017
