,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36974,21658440.0,0.0,23.132324,24.227417,22.939758,23.282593,22.741486,22.182251,11.670349,11.83374,11.673431,12.80127,0.0,0.03209393,0.03209393,0.089543656,250.0,11.700012,0.0,0.0,28.247442,2667.4314,8.423019e-05,0.0,52.298946,252.54068,16.642202,30.000002,0.13078386,46.700916,269.4223,235.17183,0.0,52.298946,0.15373152,8.207776,61.83907,8.330017
36975,21658500.0,0.0,23.127197,24.191742,22.939575,23.283997,22.740875,22.185669,11.670349,11.757904,12.662659,12.80127,0.0,0.032092698,0.032092698,0.08885334,250.0,11.700012,0.0,0.0,27.76136,2656.0244,8.389022e-05,0.0,52.295662,252.52777,16.683453,30.000002,0.13015324,46.643166,269.0936,234.76724,0.0,52.295662,0.15303868,8.144605,61.671734,8.330017
36976,21658560.0,0.0,23.120514,24.155914,22.937714,23.282562,22.739868,22.18872,11.670441,11.71814,12.211029,12.80127,0.0,0.03209266,0.03209266,0.08815822,250.0,11.700012,0.0,0.0,27.246264,2644.4895,8.35522e-05,0.0,52.29279,252.52351,16.72265,30.000002,0.12952672,46.58829,268.7677,234.36612,0.0,52.29279,0.15234357,8.080292,61.50186,8.330017
36977,21658620.0,0.0,23.113861,24.119934,22.935883,23.281952,22.738739,22.190674,11.670258,11.696442,11.965454,12.80127,0.0,0.03209298,0.03209298,0.08744744,250.0,11.700012,0.0,0.0,26.728933,2632.728,8.321039e-05,0.0,52.289444,252.53452,16.763071,30.000002,0.1288863,46.5317,268.44046,233.9648,0.0,52.289444,0.15163343,8.0163555,61.326443,8.330017
36978,21658680.0,0.0,23.107422,24.08377,22.934387,23.282135,22.73758,22.192017,11.670105,11.684631,11.832611,12.80127,0.0,0.032092873,0.032092873,0.08673752,250.0,11.700012,0.0,0.0,26.217344,2620.9617,8.28666e-05,0.0,52.286064,252.53995,16.80264,30.000002,0.12824853,46.476303,268.1136,233.56035,0.0,52.286064,0.15092327,7.9525313,61.150402,8.330017
36979,21658740.0,0.0,23.101349,24.047485,22.933289,23.283112,22.73639,22.193085,11.670074,11.6779785,11.758484,12.8013,0.0,0.0320922,0.0320922,0.08603724,250.0,11.700012,0.0,0.0,25.719664,2609.3364,8.252335e-05,0.0,52.282978,252.5314,16.844347,30.000002,0.12761256,46.41791,267.789,233.15302,0.0,52.282978,0.1502216,7.888481,60.976185,8.330017
36980,21658800.0,0.0,23.09555,24.011078,22.932617,23.28482,22.735199,22.19394,11.670258,11.674347,11.717407,12.80127,0.0,0.03209091,0.03209091,0.08535736,250.0,11.700012,0.0,0.0,25.243633,2597.9724,8.2183535e-05,0.0,52.280487,252.50177,16.884573,30.000002,0.12699535,46.3616,267.4697,232.74506,0.0,52.280487,0.1495391,7.824797,60.806637,8.330017
36981,21658860.0,0.0,23.088379,23.974518,22.930328,23.283752,22.733856,22.19458,11.670532,11.672546,11.695923,12.8013,0.0,0.03209071,0.03209071,0.084678374,250.0,11.700012,0.0,0.0,24.742123,2586.5784,8.184764e-05,0.0,52.278435,252.47928,16.92563,30.000002,0.12637912,46.304115,267.15533,232.34286,0.0,52.278435,0.14885978,7.7606745,60.635696,8.330017
36982,21658920.0,0.0,23.082031,23.937897,22.929047,23.283417,22.736053,22.19519,11.670593,12.52655,11.684418,12.80127,0.0,0.03209105,0.03209105,0.083987005,250.0,11.700012,0.0,0.0,24.241156,2575.1414,8.151118e-05,0.0,52.275967,252.47395,16.968487,30.000002,0.12575045,46.244118,266.84177,231.94357,0.0,52.275967,0.1481691,7.696768,60.459496,8.330017
36983,21658980.0,0.0,23.075806,23.901154,22.927948,23.283905,22.736847,22.19574,11.670685,12.138733,11.678192,12.80127,0.0,0.032090943,0.032090943,0.08330115,250.0,11.700012,0.0,0.0,23.748749,2563.7825,8.1175705e-05,0.0,52.273464,252.46318,17.00937,30.000002,0.12513062,46.186882,266.5306,231.54391,0.0,52.273464,0.14748299,7.633319,60.283524,8.330017
36984,21659040.0,0.0,23.069733,23.86435,22.927094,23.285126,22.736664,22.19629,11.670868,11.927032,11.674835,12.80127,0.0,0.032090314,0.032090314,0.082628064,250.0,11.700012,0.0,0.0,23.272375,2552.5872,8.084272e-05,0.0,52.27121,252.44023,17.05127,30.000002,0.124517806,46.128223,266.2234,231.14432,0.0,52.27121,0.14680862,7.570389,60.109978,8.330017
36985,21659100.0,0.0,23.063934,23.827484,22.926544,23.287079,22.735962,22.1969,11.671234,11.810181,11.941925,12.80127,0.0,0.032089125,0.032089125,0.0819775,250.0,11.700012,0.0,0.0,22.81948,2541.6985,8.051518e-05,0.0,52.26951,252.3984,17.092459,30.000002,0.12392347,46.070557,265.92273,230.74669,45.89486,52.26951,0.14615566,7.5081882,59.94177,8.330017
36986,21659160.0,0.0,23.057373,23.790588,22.92511,23.286194,22.734772,22.200806,11.671722,11.747864,12.513519,12.80127,0.0,0.03208909,0.03208909,0.081330046,250.0,11.700012,0.0,0.0,22.343266,2530.9038,8.019389e-05,0.0,52.2682,252.36588,17.13483,30.000002,0.123331055,46.01124,265.62836,230.35735,0.0,52.2682,0.1455082,7.4458323,59.77267,8.330017
36987,21659220.0,0.0,23.05072,23.753632,22.923645,23.286041,22.733429,22.203247,11.671936,11.713379,12.131805,12.801239,0.0,0.03208941,0.03208941,0.080675274,250.0,11.700012,0.0,0.0,21.869392,2520.0227,7.9873505e-05,0.0,52.26646,252.34822,17.176094,30.000002,0.12273678,45.953472,265.33615,229.97229,0.0,52.26646,0.14485405,7.384312,59.599644,8.330017
36988,21659280.0,0.0,23.04419,23.716644,22.922363,23.286621,22.731995,22.204773,11.672119,11.694458,11.921631,12.801239,0.0,0.032089394,0.032089394,0.08002686,250.0,11.700012,0.0,0.0,21.405243,2509.2295,7.9554986e-05,0.0,52.264656,252.3279,17.21777,30.000002,0.12214636,45.89512,265.04733,229.58904,0.0,52.264656,0.1442056,7.3236747,59.42706,8.330017
36989,21659340.0,0.0,23.037903,23.679657,22.921356,23.287933,22.73056,22.205841,11.672394,11.683868,11.802826,12.8012085,0.0,0.032088898,0.032088898,0.07939367,250.0,11.700012,0.0,0.0,20.958607,2498.6453,7.924038e-05,0.0,52.26307,252.2967,17.259165,30.000002,0.12156791,45.83717,264.76355,229.20807,0.0,52.26307,0.14357136,7.2638197,59.257675,8.330017
36990,21659400.0,0.0,23.03189,23.64267,22.920715,23.289917,22.729065,22.206604,11.672852,11.678131,11.736847,12.801178,0.0,0.032087892,0.032087892,0.07878413,250.0,11.700012,0.0,0.0,20.535961,2488.3943,7.893224e-05,0.0,52.261967,252.24892,17.299875,30.000002,0.12100873,45.780174,264.48703,228.83112,0.0,52.261967,0.14295979,7.205011,59.09413,8.330017
36991,21659460.0,0.0,23.024506,23.605713,22.918427,23.28894,22.727448,22.207031,11.67337,11.675842,11.707764,12.801178,0.0,0.03208798,0.03208798,0.078176096,250.0,11.700012,0.0,0.0,20.086872,2478.1501,7.863001e-05,0.0,52.261127,252.21269,17.343618,30.000002,0.12044578,45.718937,264.21637,228.46266,0.0,52.261127,0.14235203,7.146196,58.929253,8.330017
36992,21659520.0,0.0,23.017456,23.568756,22.916534,23.288635,22.726898,22.207397,11.673584,12.962006,11.691956,12.801178,0.0,0.03208858,0.03208858,0.077557825,250.0,11.700012,0.0,0.0,19.638645,2467.8193,7.832838e-05,0.0,52.259754,252.19571,17.386658,30.000002,0.119877994,45.65868,263.9476,228.0993,0.0,52.259754,0.14173494,7.0881567,58.759445,8.330017
36993,21659580.0,0.0,23.011139,23.53186,22.915588,23.289062,22.728577,22.207703,11.673767,12.396423,11.683655,12.801147,0.0,0.032088798,0.032088798,0.076944,250.0,11.700012,0.0,0.0,19.197672,2457.6497,7.802868e-05,0.0,52.258163,252.1785,17.428806,30.000002,0.1193156,45.59967,263.68167,227.73793,0.0,52.258163,0.14112155,7.030878,58.589546,8.330017
36994,21659640.0,0.0,23.004883,23.495026,22.914703,23.290161,22.72876,22.208008,11.674011,12.067902,11.679199,12.801147,0.0,0.032088563,0.032088563,0.07634142,250.0,11.700012,0.0,0.0,18.771114,2447.6216,7.773219e-05,0.0,52.25666,252.15355,17.47082,30.000002,0.11876184,45.54085,263.4196,227.37831,0.0,52.25666,0.14051849,6.9741855,58.421803,8.330017
36995,21659700.0,0.0,22.998749,23.458252,22.914001,23.2919,22.728119,22.208282,11.674377,11.889404,11.67691,12.801117,0.0,0.032087795,0.032087795,0.07575819,250.0,11.700012,0.0,0.0,18.365364,2437.8425,7.7440614e-05,0.0,52.255505,252.11453,17.51215,30.000002,0.11822394,45.48299,263.16318,227.02162,0.0,52.255505,0.13993369,6.918506,58.25884,8.330017
36996,21659760.0,0.0,22.991425,23.42157,22.911835,23.290771,22.726837,22.209595,11.674805,11.79187,12.950623,12.801117,0.0,0.03208806,0.03208806,0.075176075,250.0,11.700012,0.0,0.0,17.933683,2428.0635,7.715423e-05,0.0,52.25458,252.08636,17.555492,30.000002,0.11768428,45.42231,262.91196,226.67268,0.0,52.25458,0.13935217,6.8628826,58.094494,8.330017
36997,21659820.0,0.0,22.98465,23.38498,22.91037,23.290283,22.725311,22.21283,11.674927,11.738831,12.379852,12.801117,0.0,0.03208871,0.03208871,0.07458233,250.0,11.700012,0.0,0.0,17.500622,2418.2222,7.686772e-05,0.0,52.25308,252.07668,17.597849,30.000002,0.11713923,45.36301,262.66165,226.32742,0.0,52.25308,0.13875975,6.807767,57.92474,8.330017
36998,21659880.0,0.0,22.977844,23.34851,22.908875,23.290497,22.723694,22.21466,11.674988,11.7099,12.060669,12.801086,0.0,0.03208905,0.03208905,0.07398993,250.0,11.700012,0.0,0.0,17.072918,2408.3804,7.658143e-05,0.0,52.25135,252.06773,17.640112,30.000002,0.116595395,45.30384,262.413,225.98296,0.0,52.25135,0.138168,6.7532763,57.754017,8.330017
36999,21659940.0,0.0,22.971191,23.312134,22.907562,23.291351,22.721985,22.215729,11.675079,11.694031,11.885254,12.801086,0.0,0.032088917,0.032088917,0.0734057,250.0,11.700012,0.0,0.0,16.657269,2398.6323,7.629639e-05,0.0,52.24964,252.052,17.682789,30.000002,0.116056494,45.244095,262.16693,225.63899,0.0,52.24964,0.13758348,6.6993213,57.584618,8.330017
37000,21660000.0,0.0,22.964752,23.27591,22.906525,23.292847,22.720245,22.21637,11.6753235,11.685425,11.789215,12.801086,0.0,0.032088272,0.032088272,0.07283747,250.0,11.700012,0.0,0.0,16.25996,2389.092,7.601472e-05,0.0,52.248226,252.02324,17.72518,30.000002,0.115529984,45.18475,261.9252,225.29663,0.0,52.248226,0.13701394,6.646024,57.419163,8.330017
37001,21660060.0,0.0,22.957031,23.239838,22.90393,23.291595,22.718353,22.216644,11.675598,11.680847,11.737213,12.801086,0.0,0.032088473,0.032088473,0.072269015,250.0,11.700012,0.0,0.0,15.836455,2379.5073,7.573649e-05,0.0,52.247,252.00337,17.767859,30.000002,0.11500445,45.124996,261.68726,224.95996,0.0,52.247,0.13644595,6.5926604,57.251976,8.330017
37002,21660120.0,0.0,22.949463,23.203918,22.90155,23.291016,22.716461,22.216797,11.675598,11.678406,11.708527,12.801086,0.0,0.03208917,0.03208917,0.07168692,250.0,11.700012,0.0,0.0,15.410707,2369.7673,7.5456635e-05,0.0,52.245285,252.0014,17.810768,30.000002,0.11446931,45.064926,261.44937,224.62555,0.0,52.245285,0.13586527,6.53944,57.078655,8.330017
37003,21660180.0,0.0,22.942566,23.168152,22.899933,23.291107,22.716736,22.216858,11.675507,12.773865,11.693573,12.801056,0.0,0.03208947,0.03208947,0.07110428,250.0,11.700012,0.0,0.0,14.988481,2360.0588,7.517547e-05,0.0,52.243294,252.0,17.855257,30.000002,0.113929965,45.00264,261.2122,224.29062,0.0,52.243294,0.1352832,6.4867363,56.903744,8.330017
37004,21660240.0,0.0,22.936127,23.132599,22.898834,23.29184,22.71756,22.216888,11.675537,12.272827,11.685364,12.801056,0.0,0.03208935,0.03208935,0.07052785,250.0,11.700012,0.0,0.0,14.57684,2350.4817,7.489526e-05,0.0,52.241344,251.99171,17.89833,30.000002,0.11339839,44.942337,260.97665,223.9551,0.0,52.241344,0.13470653,6.4339533,56.72961,8.330017
37005,21660300.0,0.0,22.929718,23.09726,22.897827,23.293182,22.717163,22.216919,11.67569,12.002167,11.680939,12.801056,0.0,0.03208872,0.03208872,0.06996512,250.0,11.700012,0.0,0.0,14.181991,2341.054,7.461736e-05,0.0,52.239674,251.97061,17.941477,30.000002,0.1128766,44.881935,260.7444,223.62003,0.0,52.239674,0.1341425,6.381712,56.558807,8.330017
37006,21660360.0,0.0,22.922058,23.062103,22.895264,23.291931,22.715912,22.216827,11.675873,11.852966,11.678589,12.801056,0.0,0.03208886,0.03208886,0.0694016,250.0,11.700012,0.0,0.0,13.761557,2331.5613,7.4342e-05,0.0,52.238213,251.95671,17.98438,30.000002,0.11235644,44.82187,260.51517,223.28928,0.0,52.238213,0.13357933,6.3293524,56.3861,8.330017
37007,21660420.0,0.0,22.914886,23.027191,22.89328,23.29132,22.714294,22.218903,11.675812,11.771851,12.745636,12.801056,0.0,0.03208946,0.03208946,0.06882401,250.0,11.700012,0.0,0.0,13.338304,2321.937,7.4064395e-05,0.0,52.236305,251.9593,18.029148,30.000002,0.111822605,44.759197,260.2855,222.95969,0.0,52.236305,0.13300295,6.2769823,56.206924,8.330017
37008,21660480.0,0.0,22.908081,22.992523,22.891693,23.291351,22.712463,22.221313,11.67572,11.72818,12.257721,12.801056,0.0,0.032089688,0.032089688,0.06824589,250.0,11.700012,0.0,0.0,12.918623,2312.3296,7.378551e-05,0.0,52.23419,251.96101,18.072847,30.000002,0.11129072,44.698013,260.05612,222.62886,0.0,52.23419,0.13242526,6.2247844,56.02613,8.330017
37009,21660540.0,0.0,22.901306,22.9581,22.890167,23.292053,22.71054,22.222595,11.67569,11.704254,11.99231,12.801056,0.0,0.03208951,0.03208951,0.067673266,250.0,11.700012,0.0,0.0,12.509213,2302.7615,7.3506395e-05,0.0,52.23214,251.95558,18.11673,30.000002,0.11076235,44.636578,259.82803,222.2969,0.0,52.23214,0.13185225,6.172764,55.845867,8.330017
37010,21660600.0,0.0,22.894714,22.92395,22.888794,23.293365,22.708557,22.223236,11.675751,11.690979,11.845123,12.801025,0.0,0.032088842,0.032088842,0.06711414,250.0,11.700012,0.0,0.0,12.116574,2293.3464,7.322907e-05,0.0,52.230392,251.93706,18.160326,30.000002,0.110244446,44.575546,259.603,221.96523,0.0,52.230392,0.13129178,6.1212354,55.668976,8.330017
37011,21660660.0,0.0,22.886963,22.890076,22.886047,23.292236,22.70639,22.223358,11.675903,11.6840515,11.767731,12.801056,0.0,0.03208888,0.03208888,0.06655441,250.0,11.700012,0.0,0.0,11.699786,2283.8838,7.295389e-05,0.0,52.228867,251.9243,18.204483,30.000002,0.10972637,44.51372,259.3806,221.6371,0.0,52.228867,0.13073216,6.069465,55.490185,8.330017
37012,21660720.0,0.0,22.879395,22.856506,22.883453,23.291718,22.704254,22.223297,11.675842,11.680328,11.725739,12.801056,0.0,0.032089353,0.032089353,0.06598228,250.0,11.700012,0.0,0.0,11.281216,2274.2732,7.267667e-05,0.0,52.22698,251.92595,18.248991,30.000002,0.109199345,44.451416,259.1579,221.3099,0.0,52.22698,0.130161,6.0175796,55.30526,8.330017
37013,21660780.0,0.0,22.87207,22.823242,22.881134,23.29187,22.702087,22.223145,11.67572,11.678223,11.702515,12.801025,0.0,0.03208944,0.03208944,0.06541143,250.0,11.700012,0.0,0.0,10.867661,2264.6636,7.23978e-05,0.0,52.224953,251.92508,18.293507,30.000002,0.108673096,44.38909,258.93582,220.98164,0.0,52.224953,0.1295903,5.9661283,55.119278,8.330017
37014,21660840.0,0.0,22.865662,22.790283,22.879883,23.292664,22.703125,22.22293,11.67572,12.582703,11.690308,12.801025,0.0,0.032089174,0.032089174,0.06484655,250.0,11.700012,0.0,0.0,10.464698,2255.2083,7.2119314e-05,0.0,52.223026,251.9172,18.339323,30.000002,0.10814826,44.32495,258.71527,220.6527,0.0,52.223026,0.12902488,5.914661,54.933964,8.330017
37015,21660900.0,0.0,22.859406,22.75766,22.878784,23.294067,22.703247,22.222687,11.675873,12.17041,11.683716,12.801025,0.0,0.032088462,0.032088462,0.06429559,250.0,11.700012,0.0,0.0,10.078976,2245.9446,7.184373e-05,0.0,52.221413,251.89647,18.383537,30.000002,0.107637204,44.263046,258.49786,220.32448,0.0,52.221413,0.12847246,5.8634763,54.752235,8.330017
37016,21660960.0,0.0,22.85202,22.725372,22.876282,23.293152,22.702179,22.22232,11.676117,11.944397,11.680176,12.801025,0.0,0.03208837,0.03208837,0.06374693,250.0,11.700012,0.0,0.0,9.672602,2236.6614,7.1571194e-05,0.0,52.220078,251.87943,18.427551,30.000002,0.10712974,44.201427,258.28363,220.00029,0.0,52.220078,0.12792367,5.8123536,54.56958,8.330017
37017,21661020.0,0.0,22.844696,22.693481,22.87381,23.292877,22.700562,22.221954,11.676147,11.81662,11.678253,12.801025,0.0,0.032088663,0.032088663,0.06319037,250.0,11.700012,0.0,0.0,9.267388,2227.2842,7.12979e-05,0.0,52.2185,251.87338,18.471857,30.000002,0.1066167,44.1394,258.07,219.67773,0.0,52.2185,0.1273677,5.7613144,54.38222,8.330017
37018,21661080.0,0.0,22.838196,22.661926,22.872284,23.293213,22.698608,22.2247,11.676147,11.75296,12.559509,12.801025,0.0,0.032088663,0.032088663,0.06263555,250.0,11.700012,0.0,0.0,8.86769,2217.9868,7.102415e-05,0.0,52.21678,251.86646,18.518314,30.000002,0.106100105,44.074364,257.85757,219.35535,0.0,52.21678,0.12681286,5.710797,54.19386,8.330017
37019,21661140.0,0.0,22.831787,22.630768,22.87085,23.29419,22.696503,22.22641,11.676239,11.718018,12.157684,12.801025,0.0,0.03208833,0.03208833,0.062089857,250.0,11.700012,0.0,0.0,8.480792,2208.8174,7.075234e-05,0.0,52.215218,251.85153,18.562948,30.000002,0.10559432,44.01187,257.6475,219.03365,0.0,52.215218,0.12626646,5.6604633,54.007328,8.330017
37020,21661200.0,0.0,22.8255,22.600006,22.869476,23.295746,22.694305,22.227173,11.676483,11.699158,11.939819,12.800995,0.0,0.03208758,0.03208758,0.061559934,250.0,11.700012,0.0,0.0,8.11244,2199.8352,7.0483875e-05,0.0,52.213997,251.8241,18.607414,30.000002,0.10510041,43.949623,257.4413,218.714,0.0,52.213997,0.12573503,5.610903,53.825188,8.330017
37021,21661260.0,0.0,22.818024,22.57135,22.866333,23.294647,22.691315,22.226654,11.676758,11.688843,11.819519,12.800995,0.0,0.032087557,0.032087557,0.061032593,250.0,11.700012,0.0,0.0,7.7202373,2190.8562,7.021931e-05,0.0,52.213024,251.80225,18.651867,30.000002,0.10460999,43.887386,257.23874,218.39964,0.0,52.213024,0.12520769,5.5614567,53.64216,8.330017
37022,21661320.0,0.0,22.811218,22.546448,22.863281,23.29419,22.688263,22.22586,11.676849,11.683228,11.753113,12.800995,0.0,0.032088023,0.032088023,0.060494747,250.0,11.700012,0.0,0.0,7.326643,2181.8242,6.995431e-05,0.0,52.211708,251.7954,18.696712,30.000002,0.104112014,43.8246,257.037,218.08759,0.0,52.211708,0.12467079,5.5119843,53.4532,8.330017
37023,21661380.0,0.0,22.805145,22.525116,22.860413,23.294312,22.685242,22.224915,11.67688,11.680298,11.717834,12.800995,0.0,0.03208822,0.03208822,0.0599576,250.0,11.700012,0.0,0.0,6.9373937,2172.8691,6.968924e-05,0.0,52.21019,251.78926,18.741638,30.000002,0.10361439,43.76171,256.8367,217.77599,0.0,52.21019,0.12413403,5.462935,53.262794,8.330017
37024,21661440.0,0.0,22.799957,22.507263,22.85794,23.295044,22.6828,22.223877,11.676971,12.830017,11.699219,12.800995,0.0,0.032088105,0.032088105,0.059426397,250.0,11.700012,0.0,0.0,6.5581822,2164.083,6.9425885e-05,3.897465,52.20871,251.77814,18.788061,30.000002,0.103117764,43.696712,256.63855,217.46483,0.0,52.20871,0.12360258,5.413988,53.073048,8.330017
37025,21661500.0,0.0,22.796234,22.492767,22.856567,23.296387,22.683228,22.222809,11.677246,12.42807,11.689178,12.800995,0.0,0.03208759,0.03208759,0.058907732,250.0,11.700012,0.0,0.0,6.195092,2155.6265,6.916657e-05,0.0,52.20745,251.75691,18.83284,30.000002,0.102633886,43.634026,256.44373,217.15518,0.0,52.20745,0.12308286,5.365359,52.8866,8.330017
37026,21661560.0,0.0,22.792145,22.481476,22.854156,23.296326,22.681976,22.22168,11.677643,12.0868225,11.683838,12.800964,0.0,0.03208735,0.03208735,0.058396447,250.0,11.700012,0.0,0.0,5.824561,2147.3174,6.891264e-05,0.0,52.206455,251.73442,18.877499,30.000002,0.10215656,43.571503,256.25272,216.84947,0.0,52.206455,0.1225711,5.3169193,52.701275,8.330017
37027,21661620.0,0.0,22.788574,22.473297,22.851715,23.296844,22.67987,22.220581,11.677948,11.899841,11.681091,12.800964,0.0,0.032087203,0.032087203,0.057887804,250.0,11.700012,0.0,0.0,5.462198,2139.112,6.866176e-05,0.0,52.205437,251.7145,18.921953,30.000002,0.10168215,43.509266,256.06436,216.54672,0.0,52.205437,0.12206217,5.2690496,52.515198,8.330017
37028,21661680.0,0.0,22.785736,22.468079,22.849579,23.297913,22.677368,22.220184,11.678314,11.797791,12.899994,12.800964,0.0,0.03208679,0.03208679,0.05739719,250.0,11.700012,0.0,0.0,5.117969,2131.2356,6.84182e-05,0.0,52.20458,251.68831,18.966906,30.000002,0.10121991,43.44633,255.88213,216.2508,0.2952958,52.20458,0.12157071,5.222706,52.33448,8.330017
37029,21661740.0,0.0,22.784119,22.465637,22.848358,23.29953,22.67453,22.22226,11.678833,11.743225,12.409729,12.800934,0.0,0.032086093,0.032086093,0.05691116,250.0,11.700012,0.0,0.0,4.7838235,2123.548,6.81752e-05,0.0,52.204014,251.6516,19.011688,30.000002,0.10076137,43.383636,255.70015,215.95175,0.0,52.204014,0.12108326,5.1759953,52.154392,8.330017
37030,21661800.0,0.0,22.782898,22.465942,22.847046,23.301697,22.6716,22.22287,11.679504,11.714081,12.077576,12.800903,0.0,0.0320851,0.0320851,0.056454904,250.0,11.700012,0.0,0.0,4.478023,2116.338,6.7944246e-05,0.0,52.20391,251.60187,19.05548,30.000002,0.10032686,43.322327,255.52686,215.66281,0.0,52.20391,0.120624974,5.1311746,51.984596,8.330017
37031,21661860.0,0.0,22.780457,22.468811,22.84378,23.301147,22.66748,22.221558,11.680267,11.698456,11.895782,12.800903,0.0,0.032084856,0.032084856,0.056009,250.0,11.700012,0.0,0.0,4.153607,2109.2793,6.772233e-05,0.0,52.204155,251.55685,19.098732,30.000002,0.09990266,43.261776,255.35968,215.3832,0.0,52.204155,0.12017864,5.087262,51.817368,8.330017
37032,21661920.0,0.0,22.778442,22.474152,22.840485,23.301117,22.66333,22.21988,11.680756,11.689972,11.794586,12.800873,0.0,0.032085195,0.032085195,0.05555953,250.0,11.700012,0.0,0.0,3.8318973,2102.2622,6.75045e-05,0.0,52.204132,251.52693,19.142124,30.000002,0.09947668,43.201027,255.19565,215.10995,0.0,52.204132,0.11972987,5.0440664,51.6474,8.330017
37033,21661980.0,0.0,22.776947,22.481781,22.837341,23.301605,22.65918,22.217926,11.681122,11.685852,11.742615,12.800842,0.0,0.032085426,0.032085426,0.0551148,250.0,11.700012,0.0,0.0,3.5171092,2095.373,6.729009e-05,0.0,52.203888,251.50095,19.185894,30.000002,0.09905352,43.139748,255.03488,214.84137,0.0,52.203888,0.1192856,5.0020275,51.478703,8.330017
37034,21662040.0,0.0,22.77597,22.491608,22.834412,23.302582,22.65503,22.21585,11.681488,11.683716,11.714081,12.800842,0.0,0.032085437,0.032085437,0.054679878,250.0,11.700012,0.0,0.0,3.2147593,2088.686,6.708019e-05,0.0,52.203632,251.47273,19.229197,30.000002,0.09863858,43.079124,254.87773,214.57701,0.0,52.203632,0.1188507,4.9608,51.313793,8.330017
37035,21662100.0,0.0,22.77597,22.50351,22.832153,23.304047,22.652802,22.213715,11.681946,12.823944,11.699188,12.800812,0.0,0.032085147,0.032085147,0.054259174,250.0,11.700012,0.0,0.0,2.929118,2082.2866,6.68759e-05,0.0,52.203487,251.43848,19.272724,30.000002,0.098233424,43.018185,254.72487,214.31741,0.0,52.203487,0.11842939,4.9205313,51.154762,8.330017
37036,21662160.0,0.0,22.776031,22.517365,22.82956,23.304047,22.651337,22.211456,11.682495,12.301758,11.691498,12.800812,0.0,0.032085158,0.032085158,0.053846654,250.0,11.700012,0.0,0.0,2.6360183,2076.1091,6.667852e-05,0.0,52.203484,251.40656,19.315378,30.000002,0.097836964,42.95847,254.57626,214.06409,0.0,52.203484,0.11801691,4.8807197,50.999115,8.330017
37037,21662220.0,0.0,22.776215,22.53302,22.826752,23.304504,22.64859,22.209198,11.682922,12.020142,11.6875,12.800781,0.0,0.032085285,0.032085285,0.05343687,250.0,11.700012,0.0,0.0,2.349914,2070.0076,6.648506e-05,0.0,52.203316,251.3804,19.357906,30.000002,0.09744323,42.89893,254.43056,213.81543,0.0,52.203316,0.117607385,4.841686,50.844753,8.330017
37038,21662280.0,0.0,22.776733,22.550323,22.823975,23.30542,22.645142,22.20694,11.683289,11.864563,11.685455,12.800781,0.0,0.03208519,0.03208519,0.05303741,250.0,11.700012,0.0,0.0,2.0754495,2064.0737,6.6295754e-05,0.0,52.203156,251.35164,19.400364,30.000002,0.09705716,42.839493,254.2884,213.57114,0.0,52.203156,0.117207736,4.803777,50.694984,8.330017
37039,21662340.0,0.0,22.778046,22.569214,22.821808,23.306763,22.641327,22.206635,11.683746,11.782501,12.79248,12.800751,0.0,0.03208485,0.03208485,0.05265226,250.0,11.700012,0.0,0.0,1.8164539,2058.406,6.6111876e-05,0.0,52.203136,251.31696,19.442738,30.000002,0.09668165,42.78017,254.1504,213.33176,0.0,52.203136,0.11682188,4.7668924,50.551487,8.330017
37040,21662400.0,0.0,22.779999,22.589508,22.820068,23.308533,22.637299,22.20697,11.684357,11.737793,12.286804,12.80072,0.0,0.032084215,0.032084215,0.05228706,250.0,11.700012,0.0,0.0,1.5772842,2053.1013,6.593578e-05,0.0,52.20341,251.27277,19.48426,30.000002,0.096322425,42.722034,254.01765,213.0987,0.0,52.20341,0.1164554,4.731147,50.416504,8.330017
37041,21662460.0,0.0,22.781311,22.611115,22.817291,23.308685,22.633026,22.206055,11.685028,11.713562,12.012238,12.80072,0.0,0.032083973,0.032083973,0.05193464,250.0,11.700012,0.0,0.0,1.3316323,2047.9912,6.576796e-05,0.0,52.20395,251.22954,19.525366,30.000002,0.09597429,42.66449,253.89026,212.87396,0.0,52.20395,0.11610252,4.69639,50.286846,8.330017
37042,21662520.0,0.0,22.782806,22.63388,22.814423,23.309235,22.628723,22.204498,11.685547,11.700623,11.862793,12.80069,0.0,0.032084007,0.032084007,0.051587235,250.0,11.700012,0.0,0.0,1.0934697,2042.9976,6.56054e-05,0.0,52.204388,251.1933,19.566278,30.000002,0.09563086,42.607212,253.76665,212.65599,0.0,52.204388,0.11575518,4.6626225,50.15933,8.330017
37043,21662580.0,0.0,22.784576,22.657684,22.811676,23.31015,22.62436,22.202576,11.686035,11.693695,11.780426,12.800659,0.0,0.032083888,0.032083888,0.051252197,250.0,11.700012,0.0,0.0,0.8667029,2038.2021,6.5448185e-05,0.0,52.204834,251.15567,19.606878,30.000002,0.09529713,42.55037,253.64731,212.44427,0.0,52.204834,0.1154199,4.630215,50.03701,8.330017
37044,21662640.0,0.0,22.786652,22.682404,22.809052,23.311462,22.620026,22.20047,11.686584,11.690277,11.736908,12.800629,0.0,0.032083616,0.032083616,0.05093257,250.0,11.700012,0.0,0.0,0.6546624,2033.6578,6.529739e-05,0.0,52.205402,251.1141,19.647076,30.000002,0.094975494,42.494095,253.53268,212.23924,0.0,52.205402,0.11509971,4.599021,49.921055,8.330017
37045,21662700.0,0.0,22.789032,22.707916,22.80661,23.31311,22.615692,22.198273,11.687195,11.688721,11.71402,12.800629,0.0,0.03208313,0.03208313,0.0506323,250.0,11.700012,0.0,0.0,0.4605848,2029.4187,6.515423e-05,0.0,52.206184,251.06592,19.686682,30.000002,0.09466914,42.43865,253.42343,212.04175,0.0,52.206184,0.114798464,4.569212,49.81295,8.330017
37046,21662760.0,0.0,22.791687,22.73407,22.804321,23.313232,22.614227,22.195923,11.687897,12.621674,11.702026,12.800598,0.0,0.032083064,0.032083064,0.050343882,250.0,11.700012,0.0,0.0,0.2603097,2025.4498,6.501943e-05,0.0,52.20714,251.021,19.7256,30.000002,0.09437374,42.384163,253.31943,211.85326,0.0,52.20714,0.11450994,4.5403457,49.70945,8.330017
37047,21662820.0,0.0,22.794464,22.760773,22.802002,23.31369,22.612152,22.193542,11.688446,12.197449,11.69574,12.800568,0.0,0.03208413,0.03208413,0.050049357,250.0,11.700012,0.0,0.0,0.06631729,2021.5715,6.489045e-05,0.0,52.207912,250.99762,19.764427,30.000002,0.09407602,42.3298,253.2189,211.67365,0.0,52.207912,0.11421779,4.511957,49.603184,8.330017
37048,21662880.0,0.0,22.797333,22.787842,22.799713,23.314484,22.609009,22.191193,11.688782,11.966064,11.692444,12.800507,0.0,0.032080546,0.032080546,0.04981354,250.0,11.700012,0.0,0.0,0.0,2017.968,6.476301e-05,0.0,52.208416,250.91309,19.802895,30.000002,0.09381468,42.27595,253.12248,211.49095,0.0,52.208416,0.11397426,4.48766,49.521183,8.330017
37049,21662940.0,0.0,22.800781,22.815216,22.798004,23.31543,22.605316,22.188812,11.6909485,11.838379,11.691193,12.800415,0.0,0.03207572,0.03207572,0.049716484,250.0,11.700012,0.0,0.0,0.0,2016.2705,6.4671716e-05,0.0,52.212738,250.7316,19.837736,30.000002,0.093660764,42.22717,253.05196,211.33777,0.0,52.212738,0.113867566,4.47068,49.49383,8.330017
37050,21663000.0,0.0,22.804993,22.842712,22.79715,23.316467,22.601318,22.189392,11.693726,11.771912,12.601257,12.800354,0.0,0.03207381,0.03207381,0.049655534,250.0,11.700012,0.0,0.0,0.0,2015.649,6.4615786e-05,0.0,52.218445,250.56612,19.869137,30.000002,0.09354487,42.18321,252.99843,211.21681,0.0,52.218445,0.11380286,4.4536448,49.47892,8.330017
37051,21663060.0,0.0,22.808594,22.87024,22.795532,23.315918,22.597015,22.189056,11.696075,11.736908,12.189331,12.800293,0.0,0.032073308,0.032073308,0.04961976,250.0,11.700012,0.0,0.0,0.0,2015.5704,6.458438e-05,0.0,52.22414,250.42453,19.90114,30.000002,0.093447894,42.138405,252.95883,211.12402,0.0,52.22414,0.11376613,4.4406624,49.47213,8.330017
37052,21663120.0,0.0,22.811981,22.897644,22.79361,23.31543,22.59262,22.187744,11.697937,11.718811,11.966095,12.800232,0.0,0.032073915,0.032073915,0.049599618,250.0,11.700012,0.0,0.0,0.0,2015.8633,6.457161e-05,0.0,52.22948,250.30977,19.93175,30.000002,0.09336684,42.09555,252.93042,211.05507,0.0,52.22948,0.11374724,4.4311395,49.469845,8.330017
37053,21663180.0,0.0,22.815247,22.924805,22.791595,23.314941,22.588226,22.185883,11.699341,11.709778,11.845917,12.800171,0.0,0.032075133,0.032075133,0.04958891,250.0,11.700012,0.0,0.0,0.0,2016.4121,6.457257e-05,0.0,52.234173,250.22041,19.962492,30.000002,0.093293115,42.05251,252.91052,211.0051,0.0,52.234173,0.11373903,4.424324,49.469894,8.330017
37054,21663240.0,0.0,22.81845,22.95163,22.78952,23.314453,22.583801,22.183777,11.700378,11.705231,11.779175,12.80011,0.0,0.032076605,0.032076605,0.049583547,250.0,11.700012,0.0,0.0,0.0,2017.1115,6.4582935e-05,0.0,52.238102,250.15295,19.991451,30.000002,0.093227424,42.011967,252.89685,210.96956,0.0,52.238102,0.113736644,4.4195795,49.470932,8.330017
37055,21663300.0,0.0,22.821594,22.977936,22.787384,23.313995,22.579376,22.181519,11.701111,11.703125,11.742645,12.800079,0.0,0.032078095,0.032078095,0.049581293,250.0,11.700012,0.0,0.0,0.0,2017.8982,6.459956e-05,0.0,52.241295,250.10316,20.020298,30.000002,0.093164146,41.97158,252.88771,210.94476,0.0,52.241295,0.113737404,4.4164033,49.47233,8.330017
37056,21663360.0,0.0,22.824127,23.003601,22.784668,23.312073,22.575195,22.179047,11.701538,12.487976,11.724915,12.800049,0.0,0.032079466,0.032079466,0.049580935,250.0,11.700012,0.0,0.0,0.0,2018.671,6.462024e-05,20.466948,52.24373,250.06905,20.046803,30.000002,0.093107134,41.934475,252.88216,210.92886,0.0,52.24373,0.1137398,4.414594,49.473736,8.330017
37057,21663420.0,0.0,22.827301,23.028534,22.782837,23.31018,22.574219,22.176514,11.701813,12.481049,11.714478,12.800049,0.0,0.032080658,0.032080658,0.04958123,250.0,11.700012,0.0,0.0,0.0,2019.5098,6.464259e-05,0.0,52.245667,250.04395,20.0751,30.000002,0.093046255,41.89486,252.87852,210.9177,0.0,52.245667,0.11374251,4.413483,49.474987,8.330017
37058,21663480.0,0.0,22.829987,23.052582,22.78061,23.308289,22.571686,22.17398,11.701965,12.127167,11.70874,12.800018,0.0,0.032081656,0.032081656,0.049581867,250.0,11.700012,0.0,0.0,0.0,2020.3118,6.466605e-05,0.0,52.247143,250.02652,20.103111,30.000002,0.092985846,41.85564,252.87639,210.91039,0.0,52.247143,0.11374515,4.412862,49.476032,8.330017
37059,21663540.0,0.0,22.832336,23.075623,22.778137,23.306427,22.568298,22.171417,11.701996,11.932434,11.705658,12.800018,0.0,0.03208246,0.03208246,0.04958259,250.0,11.700012,0.0,0.0,0.0,2021.0499,6.468924e-05,0.0,52.248238,250.01479,20.13038,30.000002,0.09292677,41.817467,252.87526,210.90578,0.0,52.248238,0.1137475,4.4127398,49.47686,8.330017
37060,21663600.0,0.0,22.834442,23.097534,22.775574,23.304565,22.564423,22.169312,11.701965,11.827515,12.692963,12.800018,0.0,0.032083094,0.032083094,0.049583282,250.0,11.700012,0.0,0.0,0.0,2021.7255,6.4711465e-05,0.0,52.249043,250.00716,20.15606,30.000002,0.092870854,41.781513,252.8748,210.90305,10.629318,52.249043,0.11374946,4.412962,49.477493,8.330017
37061,21663660.0,0.0,22.836517,23.118195,22.773254,23.301422,22.56015,22.169952,11.701874,11.771088,12.466461,12.799988,0.0,0.032083564,0.032083564,0.04958385,250.0,11.700012,0.0,0.0,0.0,2022.3679,6.473253e-05,0.0,52.249622,250.0023,20.182955,30.000002,0.0928118,41.743862,252.87476,210.90144,0.0,52.249622,0.113750964,4.413331,49.477966,8.330017
37062,21663720.0,0.0,22.838013,23.13742,22.770447,23.29834,22.555786,22.169159,11.701782,11.7395935,12.1188965,12.799988,0.0,0.032083917,0.032083917,0.04958431,250.0,11.700012,0.0,0.0,0.0,2022.9181,6.475221e-05,0.0,52.25004,249.99925,20.209383,30.000002,0.09275345,41.706863,252.87497,210.90059,0.0,52.25004,0.11375214,4.413801,49.47832,8.330017
37063,21663780.0,0.0,22.83902,23.155151,22.767395,23.295227,22.55133,22.167542,11.70163,11.7222595,11.928192,12.799988,0.0,0.03208418,0.03208418,0.049584664,250.0,11.700012,0.0,0.0,0.0,2023.3761,6.477001e-05,0.0,52.250343,249.99745,20.235672,30.000002,0.09269509,41.67006,252.87532,210.90016,0.0,52.250343,0.11375301,4.414411,49.478577,8.330017
37064,21663840.0,0.0,22.83963,23.171234,22.764221,23.292175,22.546844,22.165497,11.701477,11.712402,11.820251,12.799988,0.0,0.03208437,0.03208437,0.049584933,250.0,11.700012,0.0,0.0,0.0,2023.7554,6.478591e-05,0.0,52.25057,249.9964,20.261824,30.000002,0.09263677,41.63345,252.87575,210.90001,0.0,52.25057,0.11375367,4.4150667,49.47877,8.330017
37065,21663900.0,0.0,22.839874,23.185547,22.760986,23.289124,22.542389,22.163208,11.701324,11.706848,11.760193,12.799988,0.0,0.032084502,0.032084502,0.04958513,250.0,11.700012,0.0,0.0,0.0,2024.0603,6.4800006e-05,0.0,52.250736,249.99585,20.288012,30.000002,0.09257815,41.596786,252.8762,210.9,0.0,52.250736,0.11375413,4.4157224,49.47892,8.330017
37066,21663960.0,0.0,22.839172,23.197968,22.757019,23.284515,22.537842,22.160583,11.701141,11.704285,11.733307,12.799988,0.0,0.032084595,0.032084595,0.04958527,250.0,11.700012,0.0,0.0,0.0,2024.2289,6.481197e-05,0.0,52.250843,249.99576,20.310581,30.000002,0.09252749,41.565186,252.87666,210.90015,0.0,52.250843,0.113754466,4.416441,49.47902,8.330017
37067,21664020.0,0.0,22.838348,23.208313,22.753357,23.279907,22.53482,22.157928,11.700958,12.885925,11.718475,12.799988,0.0,0.032084662,0.032084662,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.3298,6.482167e-05,0.0,52.250935,249.99579,20.334015,30.000002,0.092474736,41.53238,252.87712,210.90028,0.0,52.250935,0.113754705,4.4172206,49.479103,8.330017
37068,21664080.0,0.0,22.837585,23.216553,22.750183,23.27536,22.533234,22.155243,11.700806,12.346863,11.71048,12.799988,0.0,0.0320847,0.0320847,0.049585428,250.0,11.700012,0.0,0.0,0.0,2024.4208,6.483e-05,0.0,52.251007,249.99585,20.35838,30.000002,0.09241973,41.498272,252.87758,210.90039,0.0,52.251007,0.113754824,4.417802,49.479164,8.330017
37069,21664140.0,0.0,22.83603,23.222473,22.746643,23.270844,22.530304,22.152527,11.700684,12.063263,11.706207,12.799988,0.0,0.032084726,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,2024.4082,6.4836786e-05,0.0,52.251064,249.99599,20.381506,30.000002,0.09236742,41.465893,252.878,210.90051,0.0,52.251064,0.11375493,4.4183292,49.47922,8.330017
37070,21664200.0,0.0,22.833923,23.225983,22.74289,23.266327,22.526672,22.149841,11.700531,11.903046,11.703735,12.799988,0.0,0.032084737,0.032084737,0.049585484,250.0,11.700012,0.0,0.0,0.0,2024.3043,6.4841835e-05,0.0,52.251114,249.99605,20.40635,30.000002,0.092311084,41.43111,252.87843,210.90057,0.0,52.251114,0.113754965,4.4189105,49.479275,8.330017
37071,21664260.0,0.0,22.831177,23.226929,22.738983,23.260834,22.522583,22.14862,11.700378,11.811157,12.866547,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2024.1003,6.484519e-05,0.0,52.25116,249.9962,20.428213,30.000002,0.092261456,41.4005,252.87885,210.90068,0.0,52.25116,0.113755025,4.4195313,49.479317,8.330017
37072,21664320.0,0.0,22.828217,23.22522,22.735413,23.25534,22.51828,22.148651,11.700226,11.760864,12.334656,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2023.8552,6.484707e-05,0.0,52.25121,249.9963,20.451298,30.000002,0.09220895,41.368183,252.87926,210.90074,0.0,52.25121,0.11375504,4.4200854,49.479362,8.330017
37073,21664380.0,0.0,22.824432,23.220703,22.731476,23.249908,22.513855,22.14743,11.700104,11.733368,12.047272,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2023.5011,6.484749e-05,0.0,52.25125,249.99637,20.474419,30.000002,0.09215628,41.33581,252.87965,210.90079,0.0,52.25125,0.11375505,4.42061,49.479404,8.330017
37074,21664440.0,0.0,22.819916,23.213287,22.727325,23.244507,22.5094,22.145508,11.699951,11.718323,11.890442,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2023.0397,6.484614e-05,0.0,52.25129,249.99646,20.496447,30.000002,0.092106044,41.304974,252.88004,210.90083,0.0,52.25129,0.11375508,4.4211974,49.479446,8.330017
37075,21664500.0,0.0,22.814728,23.20279,22.723083,23.239136,22.504913,22.14325,11.699799,11.7099,11.803345,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2022.479,6.484304e-05,0.0,52.25133,249.99652,20.518633,30.000002,0.09205535,41.273914,252.88042,210.90086,0.0,52.25133,0.11375506,4.421804,49.47949,8.330017
37076,21664560.0,0.0,22.808594,23.189117,22.718414,23.23294,22.500366,22.140747,11.699646,11.705231,11.755981,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2021.7965,6.4838205e-05,0.0,52.251373,249.99658,20.54012,30.000002,0.09200621,41.24383,252.88078,210.90091,0.0,52.251373,0.11375508,4.422415,49.479527,8.330017
37077,21664620.0,0.0,22.801788,23.17212,22.713715,23.226807,22.49582,22.138123,11.699493,11.702606,11.729736,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2021.0105,6.483151e-05,0.0,52.251415,249.99664,20.56156,30.000002,0.09195711,41.213818,252.88115,210.90094,0.0,52.251415,0.113755085,4.423047,49.47957,8.330017
37078,21664680.0,0.0,22.79483,23.151703,22.709686,23.220673,22.493896,22.135468,11.699341,12.684753,11.716064,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2020.174,6.482317e-05,0.0,52.251453,249.99673,20.581396,30.000002,0.09191162,41.186047,252.8815,210.901,0.0,52.251453,0.1137551,4.423647,49.479603,8.330017
37079,21664740.0,0.0,22.787231,23.127686,22.70575,23.2146,22.491821,22.132751,11.699249,12.23645,11.708466,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2019.2747,6.481392e-05,0.0,52.251488,249.99677,20.602262,30.000002,0.0918637,41.15683,252.88185,210.90102,0.0,52.251488,0.1137551,4.4240646,49.47964,8.330017
37080,21664800.0,0.0,22.778656,23.100006,22.701447,23.208557,22.488647,22.130066,11.699127,11.991547,11.704224,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2018.2495,6.4803186e-05,0.0,52.25153,249.9968,20.623116,30.000002,0.091815755,41.12764,252.8822,210.90103,0.0,52.25153,0.1137551,4.4245424,49.479683,8.330017
37081,21664860.0,0.0,22.76419,23.069366,22.690613,23.195282,22.478516,22.12088,11.696014,11.858307,11.701416,12.799835,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2014.1595,6.474697e-05,0.0,52.251564,249.99687,20.642555,30.000002,0.09177101,41.100426,252.88255,210.90108,0.0,52.251564,0.113755114,4.4346275,49.479717,8.330017
37082,21664920.0,0.0,22.749481,23.036713,22.680023,23.182068,22.468048,22.114319,11.687439,11.78244,12.6605835,12.7994995,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2006.8925,6.455241e-05,0.0,52.251602,249.9969,20.66242,30.000002,0.09172522,41.07261,252.88289,210.9011,0.0,52.251602,0.113755114,4.4705367,49.479755,8.330017
37083,21664980.0,0.0,22.734344,23.002045,22.669373,23.168915,22.457428,22.107483,11.68161,11.737732,12.216064,12.79953,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1999.0753,6.4306056e-05,0.0,52.251637,249.99692,20.682354,30.000002,0.09167922,41.044704,252.88322,210.90111,0.0,52.251637,0.113755114,4.4949913,49.47979,8.330017
37084,21665040.0,0.0,22.718597,22.965515,22.658447,23.155853,22.446716,22.099579,11.67804,11.711212,11.971436,12.799652,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1991.04,6.403285e-05,0.0,52.25167,249.99695,20.701881,30.000002,0.09163411,41.017365,252.88356,210.90112,0.0,52.25167,0.113755114,4.509517,49.479828,8.330017
37085,21665100.0,0.0,22.702362,22.927124,22.64737,23.142853,22.435974,22.091156,11.675964,11.695251,11.833679,12.799774,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1982.9384,6.37459e-05,0.0,52.251713,249.99696,20.72154,30.000002,0.09158864,40.98984,252.8839,210.90112,0.0,52.251713,0.11375512,4.5178914,49.479866,8.330017
37086,21665160.0,0.0,22.685577,22.886993,22.636139,23.129395,22.425537,22.082489,11.674927,11.686157,11.761322,12.799866,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1974.839,6.34523e-05,0.0,52.251743,249.99701,20.740065,30.000002,0.09154574,40.96391,252.88422,210.90115,0.0,52.251743,0.11375512,4.521962,49.4799,8.330017
37087,21665220.0,0.0,22.668457,22.845154,22.624878,23.116028,22.4151,22.07367,11.674591,11.680939,11.721741,12.799957,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1966.8251,6.315851e-05,0.0,52.25178,249.99706,20.75851,30.000002,0.09150299,40.938084,252.88454,210.90117,0.0,52.25178,0.11375514,4.5233617,49.479935,8.330017
37088,21665280.0,0.0,22.651031,22.801727,22.613647,23.102722,22.404694,22.064789,11.674652,11.735291,11.699829,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1958.9425,6.2868494e-05,54.59275,52.251816,249.99709,20.776867,30.000002,0.09146039,40.912384,252.88486,210.9012,0.0,52.251816,0.11375514,4.523002,49.47997,8.330017
37089,21665340.0,0.0,22.634033,22.756744,22.603394,23.089478,22.397919,22.055878,11.675049,12.510223,11.688507,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1951.2858,6.258455e-05,0.0,52.251846,249.99716,20.793966,30.000002,0.09142067,40.888447,252.88516,210.90125,0.0,52.251846,0.11375515,4.521388,49.48,8.330017
37090,21665400.0,0.0,22.616486,22.710266,22.592834,23.076324,22.389648,22.046967,11.675659,12.130798,11.682526,12.800049,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1943.7954,6.2308754e-05,0.0,52.25188,249.99718,20.812046,30.000002,0.09137862,40.863136,252.88548,210.90126,0.0,52.25188,0.11375515,4.5189533,49.480034,8.330017
37091,21665460.0,0.0,22.597717,22.662415,22.581116,23.061829,22.379913,22.037323,11.6763,11.922913,11.679535,12.800049,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1936.3832,6.204102e-05,0.0,52.25191,249.9972,20.830103,30.000002,0.091336586,40.837852,252.88579,210.90126,0.0,52.25191,0.11375515,4.5162506,49.480064,8.330017
37092,21665520.0,0.0,22.578522,22.61325,22.569244,23.047394,22.36972,22.027771,11.677002,11.806305,11.97818,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1929.1033,6.1781226e-05,0.0,52.251945,249.99724,20.847168,30.000002,0.09129684,40.81397,252.8861,210.90129,44.245003,52.251945,0.113755174,4.513498,49.480103,8.330017
37093,21665580.0,0.0,22.559753,22.562805,22.558258,23.03302,22.359253,22.021606,11.677734,11.748413,12.513702,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1922.0565,6.153013e-05,0.0,52.251976,249.99728,20.863655,30.000002,0.09125837,40.790882,252.88638,210.90132,0.0,52.251976,0.113755174,4.5105815,49.48013,8.330017
37094,21665640.0,0.0,22.540466,22.5112,22.546936,23.018768,22.348663,22.014008,11.678497,11.716553,12.134827,12.800079,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1915.1674,6.128796e-05,0.0,52.252007,249.9973,20.880928,30.000002,0.09121803,40.7667,252.88667,210.90132,0.0,52.252007,0.113755174,4.507483,49.48016,8.330017
37095,21665700.0,0.0,22.520721,22.458466,22.53537,23.004547,22.338043,22.005554,11.67923,11.699524,11.928711,12.800079,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1908.4164,6.105422e-05,0.0,52.25204,249.99734,20.897419,30.000002,0.09117949,40.743614,252.88698,210.90135,0.0,52.25204,0.113755174,4.5044746,49.48019,8.330017
37096,21665760.0,0.0,22.50055,22.404694,22.52356,22.989746,22.327606,21.996887,11.679962,11.69043,11.81485,12.800079,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1901.7953,6.0828457e-05,0.0,52.25207,249.99736,20.914146,30.000002,0.091140345,40.720196,252.88725,210.90135,0.0,52.25207,0.113755174,4.501602,49.48022,8.330017
37097,21665820.0,0.0,22.480133,22.349976,22.511688,22.975037,22.31717,21.987976,11.680634,11.685699,11.752258,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1895.3154,6.0610426e-05,0.0,52.2521,249.99739,20.930328,30.000002,0.09110246,40.69754,252.88754,210.90138,0.0,52.2521,0.11375519,4.4988317,49.480255,8.330017
37098,21665880.0,0.0,22.459473,22.294342,22.499847,22.960419,22.306793,21.978943,11.681305,11.683533,11.719299,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1888.9773,6.0399914e-05,0.0,52.252132,249.99742,20.946438,30.000002,0.0910647,40.674984,252.88783,210.9014,0.0,52.252132,0.11375519,4.4961495,49.48028,8.330017
37099,21665940.0,0.0,22.438904,22.237885,22.488281,22.945862,22.297638,21.96988,11.681946,12.948975,11.702209,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1882.792,6.0196595e-05,0.0,52.252155,249.9975,20.960976,30.000002,0.091030605,40.654633,252.8881,210.90144,0.0,52.252155,0.11375521,4.493576,49.48031,8.330017
37100,21666000.0,0.0,22.418701,22.180664,22.477417,22.931366,22.290466,21.960785,11.682587,12.386597,11.693268,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1876.8157,6.0000897e-05,0.0,52.252186,249.99751,20.976585,30.000002,0.09099395,40.632782,252.88837,210.90146,0.0,52.252186,0.1137552,4.490971,49.480335,8.330017
37101,21666060.0,0.0,22.397888,22.122772,22.466034,22.916382,22.282104,21.951874,11.683228,12.06665,11.688568,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1870.9337,5.981211e-05,0.0,52.252216,249.99753,20.992044,30.000002,0.09095762,40.611137,252.88864,210.90146,0.0,52.252216,0.1137552,4.4884453,49.480366,8.330017
37102,21666120.0,0.0,22.37677,22.06427,22.454437,22.901459,22.27295,21.942993,11.683777,11.891541,11.686249,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1865.1473,5.962945e-05,0.0,52.25224,249.99754,21.007547,30.000002,0.09092115,40.589436,252.88892,210.90146,0.0,52.25224,0.1137552,4.486168,49.480392,8.330017
37103,21666180.0,0.0,22.355682,22.005249,22.443054,22.886597,22.263428,21.935272,11.684326,11.792847,12.949005,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1859.4808,5.945261e-05,0.0,52.25227,249.9976,21.021587,30.000002,0.090888105,40.56978,252.88918,210.9015,0.0,52.25227,0.113755226,4.4840345,49.480423,8.330017
37104,21666240.0,0.0,22.33496,21.94574,22.43222,22.871857,22.253662,21.929413,11.684845,11.744202,12.387878,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1853.9847,5.928189e-05,0.0,52.252293,249.99763,21.036335,30.000002,0.09085335,40.54913,252.88943,210.90152,0.0,52.252293,0.113755226,4.4819345,49.480446,8.330017
37105,21666300.0,0.0,22.313782,21.885834,22.421051,22.857147,22.243774,21.922241,11.685333,11.717346,12.068329,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1848.573,5.9116806e-05,0.0,52.252323,249.99765,21.050959,30.000002,0.09081887,40.52866,252.8897,210.90154,0.0,52.252323,0.113755226,4.4798846,49.480473,8.330017
37106,21666360.0,0.0,22.291534,21.825623,22.40857,22.840546,22.234009,21.913239,11.685791,11.70282,11.893372,12.800049,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1843.1598,5.8956386e-05,0.0,52.252346,249.99767,21.06562,30.000002,0.09078425,40.50813,252.88995,210.90154,0.0,52.252346,0.11375521,4.478099,49.4805,8.330017
37107,21666420.0,0.0,22.269073,21.765167,22.395966,22.824036,22.224243,21.903809,11.686157,11.694977,11.796875,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1837.7979,5.8799833e-05,0.0,52.252377,249.9977,21.079721,30.000002,0.090750955,40.488388,252.8902,210.90155,0.0,52.252377,0.113755226,4.4765925,49.480526,8.330017
37108,21666480.0,0.0,22.246521,21.704529,22.383331,22.807587,22.214478,21.894196,11.686523,11.69104,11.746368,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1832.516,5.864726e-05,0.0,52.2524,249.99773,21.093454,30.000002,0.09071849,40.469166,252.89044,210.90157,0.0,52.2524,0.113755226,4.475172,49.480553,8.330017
37109,21666540.0,0.0,22.223969,21.643768,22.370728,22.79123,22.204742,21.884491,11.686859,11.689026,11.718597,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1827.3229,5.8498772e-05,0.0,52.252422,249.99776,21.1072,30.000002,0.09068597,40.44992,252.8907,210.9016,0.0,52.252422,0.11375523,4.473744,49.480576,8.330017
37110,21666600.0,0.0,22.201843,21.582977,22.358734,22.774994,22.197296,21.874756,11.687225,12.752045,11.704132,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1822.2542,5.835434e-05,0.0,52.25245,249.99782,21.119871,30.000002,0.09065598,40.43218,252.89093,210.90163,0.0,52.25245,0.11375525,4.4723206,49.4806,8.330017
