,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37111,21666660.0,0.0,22.17978,21.522247,22.346802,22.758423,22.190369,21.864838,11.687592,12.266571,11.696533,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1817.2986,5.8214326e-05,0.0,52.252472,249.99783,21.133387,30.000002,0.09062396,40.413258,252.89117,210.90164,0.0,52.252472,0.11375525,4.470813,49.48062,8.330017
37112,21666720.0,0.0,22.15744,21.461609,22.334534,22.741943,22.18222,21.85495,11.687958,12.004242,11.692566,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1812.3961,5.8078127e-05,0.0,52.252495,249.99785,21.14658,30.000002,0.09059268,40.39479,252.8914,210.90164,0.0,52.252495,0.11375525,4.469413,49.480648,8.330017
37113,21666780.0,0.0,22.13498,21.401154,22.322144,22.725555,22.173462,21.845062,11.688263,11.859253,11.690521,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1807.554,5.7945257e-05,0.0,52.252518,249.99786,21.159815,30.000002,0.09056128,40.376263,252.89165,210.90166,0.0,52.252518,0.11375525,4.4681644,49.48067,8.330017
37114,21666840.0,0.0,22.112976,21.340973,22.310242,22.709259,22.164368,21.837341,11.688538,11.78183,12.75296,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1802.8134,5.7815607e-05,0.0,52.252544,249.99792,21.17185,30.000002,0.090532705,40.35941,252.89186,210.90169,0.0,52.252544,0.11375526,4.467002,49.480694,8.330017
37115,21666900.0,0.0,22.091156,21.281097,22.298523,22.693024,22.15512,21.830017,11.688873,11.739532,12.267548,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1798.1837,5.76897e-05,0.0,52.252567,249.99794,21.184631,30.000002,0.09050234,40.34152,252.89209,210.90169,0.0,52.252567,0.11375526,4.4657383,49.480717,8.330017
37116,21666960.0,0.0,22.069122,21.221619,22.286499,22.676819,22.145813,21.821655,11.689148,11.716492,12.003754,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1793.601,5.7566995e-05,0.0,52.252586,249.99796,21.197187,30.000002,0.090472475,40.323936,252.89232,210.9017,0.0,52.252586,0.11375526,4.464561,49.48074,8.330017
37117,21667020.0,0.0,22.047058,21.162598,22.274292,22.660675,22.136475,21.812683,11.689392,11.704071,11.860016,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1789.0697,5.7447014e-05,0.0,52.25261,249.99797,21.209616,30.000002,0.0904429,40.306538,252.89253,210.90172,0.0,52.25261,0.11375526,4.4635324,49.48076,8.330017
37118,21667080.0,0.0,22.025024,21.104126,22.262054,22.644623,22.127136,21.803406,11.689636,11.697296,11.780701,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1784.5994,5.732967e-05,0.0,52.252632,249.998,21.221706,30.000002,0.09041412,40.28961,252.89276,210.90173,0.0,52.252632,0.11375526,4.4625707,49.480785,8.330017
37119,21667140.0,0.0,22.003082,21.046265,22.249786,22.628632,22.117798,21.793976,11.68988,11.693817,11.738647,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1780.193,5.721489e-05,0.0,52.252655,249.99802,21.233727,30.000002,0.09038548,40.272785,252.89297,210.90175,0.0,52.252655,0.11375526,4.461652,49.480804,8.330017
37120,21667200.0,0.0,21.981323,20.989105,22.23758,22.612762,22.10849,21.784485,11.690094,11.692078,11.7164,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1775.8527,5.710255e-05,0.0,52.252674,249.99805,21.245197,30.000002,0.09035814,40.256725,252.89319,210.90176,0.0,52.252674,0.11375527,4.460776,49.480827,8.330017
37121,21667260.0,0.0,21.960388,20.932678,22.226227,22.596863,22.10254,21.775024,11.690308,12.567108,11.704529,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1771.6445,5.699284e-05,0.0,52.252693,249.99811,21.25613,30.000002,0.09033206,40.241417,252.8934,210.9018,0.0,52.252693,0.113755286,4.459872,49.480843,8.330017
37122,21667320.0,0.0,21.939484,20.877106,22.214722,22.581055,22.09555,21.765564,11.690582,12.168518,11.698151,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1767.5135,5.6886212e-05,0.0,52.252716,249.99811,21.267708,30.000002,0.09030443,40.22521,252.8936,210.9018,0.0,52.252716,0.11375527,4.458849,49.480865,8.330017
37123,21667380.0,0.0,21.918518,20.822418,22.202972,22.565308,22.087585,21.756134,11.690796,11.950104,11.694733,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1763.4252,5.6781908e-05,0.0,52.252735,249.99812,21.279325,30.000002,0.090276666,40.208946,252.89381,210.9018,0.0,52.252735,0.11375527,4.457959,49.480885,8.330017
37124,21667440.0,0.0,21.897644,20.768707,22.191101,22.549683,22.079102,21.746704,11.690979,11.82666,11.692902,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1759.3884,5.6679677e-05,0.0,52.252758,249.99814,21.290709,30.000002,0.090249464,40.193005,252.89401,210.90181,0.0,52.252758,0.11375527,4.457172,49.480907,8.330017
37125,21667500.0,0.0,21.877655,20.716034,22.180023,22.534119,22.070343,21.740387,11.691193,11.764679,12.569458,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1755.4689,5.6579614e-05,0.0,52.252777,249.9982,21.300709,30.000002,0.090225555,40.17901,252.89421,210.90186,0.0,52.252777,0.113755286,4.4564133,49.480923,8.330017
37126,21667560.0,0.0,21.857635,20.66446,22.168732,22.518555,22.061432,21.733154,11.691406,11.731323,12.170319,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1751.6178,5.6482142e-05,0.0,52.252792,249.99821,21.311697,30.000002,0.09019926,40.163624,252.89441,210.90186,0.0,52.252792,0.113755286,4.455555,49.480946,8.330017
37127,21667620.0,0.0,21.837677,20.614105,22.157166,22.503052,22.05249,21.725037,11.691589,11.713257,11.953125,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1747.8077,5.6386652e-05,0.0,52.25281,249.99823,21.32235,30.000002,0.09017375,40.14871,252.89459,210.90187,0.0,52.25281,0.1137553,4.4548016,49.480965,8.330017
37128,21667680.0,0.0,21.817871,20.564972,22.145477,22.48767,22.043518,21.71637,11.691742,11.703552,11.835602,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1744.047,5.629291e-05,0.0,52.25283,249.99823,21.333185,30.000002,0.09014779,40.133537,252.89479,210.90187,0.0,52.25283,0.1137553,4.4541435,49.480984,8.330017
37129,21667740.0,0.0,21.79831,20.517212,22.13379,22.472351,22.034546,21.707489,11.691895,11.698181,11.769897,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1740.3446,5.620088e-05,0.0,52.252846,249.99826,21.343412,30.000002,0.09012327,40.11922,252.89497,210.90189,0.0,52.252846,0.1137553,4.4535217,49.481003,8.330017
37130,21667800.0,0.0,21.779022,20.470825,22.12207,22.457123,22.025604,21.698486,11.692047,11.6953125,11.733643,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1736.7054,5.6110584e-05,0.0,52.252872,249.99829,21.353626,30.000002,0.09009879,40.104923,252.89517,210.9019,0.0,52.252872,0.1137553,4.452909,49.481018,8.330017
37131,21667860.0,0.0,21.760193,20.425964,22.110535,22.441895,22.017517,21.689484,11.6922,12.899994,11.714783,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1733.1432,5.602212e-05,0.22255778,52.252884,249.99834,21.362999,30.000002,0.090076305,40.091805,252.89536,210.90193,0.0,52.252884,0.11375531,4.452297,49.481037,8.330017
37132,21667920.0,0.0,21.74231,20.382568,22.099854,22.426727,22.011993,21.68042,11.692383,12.419037,11.70459,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1729.7163,5.593569e-05,0.0,52.2529,249.99835,21.373043,30.000002,0.09005219,40.07774,252.89554,210.90193,0.0,52.2529,0.11375531,4.4515834,49.481052,8.330017
37133,21667980.0,0.0,21.724457,20.34082,22.088776,22.411621,22.005005,21.671387,11.692566,12.091248,11.699127,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1726.3477,5.5851662e-05,0.0,52.25292,249.99837,21.382765,30.000002,0.09002883,40.06413,252.8957,210.90195,0.0,52.25292,0.11375531,4.450809,49.48107,8.330017
37134,21668040.0,0.0,21.706787,20.300781,22.077484,22.396637,21.997162,21.662354,11.6927185,11.917603,11.69632,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1723.0283,5.5769367e-05,0.0,52.252937,249.99838,21.392418,30.000002,0.09000562,40.050613,252.89589,210.90196,0.0,52.252937,0.11375531,4.4501743,49.481087,8.330017
37135,21668100.0,0.0,21.689545,20.262482,22.066254,22.381714,21.988983,21.654053,11.692871,11.815369,12.894623,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1719.771,5.5688488e-05,0.0,52.252953,249.99841,21.401709,30.000002,0.08998329,40.03761,252.89606,210.90198,0.5055536,52.252953,0.11375532,4.4495926,49.481106,8.330017
37136,21668160.0,0.0,21.673248,20.226044,22.055786,22.36679,21.98056,21.648315,11.693054,11.759857,12.421082,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1716.6482,5.560961e-05,0.0,52.25297,249.99843,21.411198,30.000002,0.08996046,40.024323,252.89624,210.90198,0.0,52.25297,0.11375531,4.4489336,49.48112,8.330017
37137,21668220.0,0.0,21.657013,20.191498,22.044922,22.35196,21.972046,21.641144,11.693207,11.729462,12.089569,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1713.5795,5.5532808e-05,0.0,52.252983,249.99844,21.420502,30.000002,0.08993807,40.011295,252.89641,210.902,0.0,52.252983,0.11375532,4.448225,49.48114,8.330017
37138,21668280.0,0.0,21.641052,20.158936,22.033844,22.337189,21.96347,21.63324,11.693359,11.712921,11.908417,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1710.5609,5.545752e-05,0.0,52.253002,249.99846,21.429914,30.000002,0.089915395,39.99812,252.89658,210.902,0.0,52.253002,0.11375531,4.447633,49.481155,8.330017
37139,21668340.0,0.0,21.625427,20.128418,22.022675,22.32251,21.954895,21.624939,11.693512,11.703766,11.807373,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1707.6046,5.538371e-05,0.0,52.25302,249.99847,21.43905,30.000002,0.089893386,39.98533,252.89674,210.90201,0.0,52.25302,0.11375532,4.44709,49.48117,8.330017
37140,21668400.0,0.0,21.61023,20.100006,22.011505,22.307892,21.94632,21.616394,11.693634,11.698883,11.75296,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1704.7173,5.5311404e-05,0.0,52.253036,249.99849,21.448029,30.000002,0.08987174,39.972763,252.89691,210.90201,0.0,52.253036,0.11375532,4.4465585,49.481186,8.330017
37141,21668460.0,0.0,21.592499,20.072723,21.996735,22.289581,21.93399,21.603973,11.6909485,11.696045,11.725464,12.799866,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1699.3542,5.5197397e-05,0.0,52.253048,249.99852,21.456293,30.000002,0.08985182,39.961193,252.89706,210.90204,0.0,52.253048,0.11375532,4.455194,49.4812,8.330017
37142,21668520.0,0.0,21.575043,20.045532,21.98233,22.271362,21.923676,21.591522,11.682465,12.802582,11.70755,12.7994995,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1690.965,5.4946908e-05,0.0,52.253067,249.99857,21.464552,30.000002,0.089831896,39.949627,252.89723,210.90205,0.0,52.253067,0.11375534,4.489968,49.481216,8.330017
37143,21668580.0,0.0,21.557861,20.018433,21.968262,22.253235,21.914185,21.579071,11.676605,12.288452,11.69458,12.79953,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1681.9869,5.4642107e-05,0.0,52.25308,249.99857,21.473167,30.000002,0.089811094,39.937565,252.89738,210.90205,0.0,52.25308,0.11375534,4.515081,49.48123,8.330017
37144,21668640.0,0.0,21.540466,19.991394,21.953857,22.235199,21.903442,21.56662,11.67334,12.008606,11.685547,12.799683,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1672.8673,5.4316646e-05,0.0,52.25309,249.99858,21.481668,30.000002,0.08979056,39.925663,252.89754,210.90207,0.0,52.25309,0.11375534,4.5283732,49.481247,8.330017
37145,21668700.0,0.0,21.52295,19.964447,21.939331,22.217255,21.89206,21.5542,11.67157,11.852386,11.679474,12.799805,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1663.7136,5.3980606e-05,0.0,52.25311,249.9986,21.490118,30.000002,0.089770146,39.913837,252.89769,210.90207,0.0,52.25311,0.11375534,4.535503,49.481262,8.330017
37146,21668760.0,0.0,21.506012,19.937561,21.925476,22.199707,21.880524,21.544006,11.670807,11.770203,12.806549,12.799896,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1654.661,5.3640855e-05,0.0,52.25312,249.99863,21.497742,30.000002,0.08975173,39.903164,252.89784,210.9021,0.0,52.25312,0.11375534,4.538494,49.481274,8.330017
37147,21668820.0,0.0,21.489319,19.910736,21.911957,22.182251,21.868805,21.534607,11.670715,11.725037,12.286835,12.799957,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1645.7897,5.3304026e-05,0.0,52.25314,249.99864,21.505884,30.000002,0.089732036,39.891766,252.898,210.9021,0.0,52.25314,0.11375534,4.538835,49.48129,8.330017
37148,21668880.0,0.0,21.472382,19.883972,21.898071,22.164886,21.857025,21.524017,11.67099,11.700378,12.0065,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1637.0631,5.297276e-05,0.0,52.25315,249.99866,21.513998,30.000002,0.0897124,39.8804,252.89813,210.9021,0.0,52.25315,0.11375534,4.537658,49.481304,8.330017
37149,21668940.0,0.0,21.455353,19.85727,21.884064,22.147614,21.845245,21.512817,11.671478,11.68692,11.851929,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1628.505,5.264847e-05,0.0,52.253162,249.99867,21.52179,30.000002,0.089693554,39.86949,252.89828,210.90211,0.0,52.253162,0.113755345,4.5356555,49.481316,8.330017
37150,21669000.0,0.0,21.438293,19.830627,21.869995,22.130463,21.833435,21.501282,11.672089,11.680023,11.769592,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1620.1323,5.2332103e-05,0.0,52.25318,249.99869,21.529541,30.000002,0.08967478,39.85864,252.89842,210.90213,0.0,52.25318,0.113755345,4.533119,49.48133,8.330017
37151,21669060.0,0.0,21.421082,19.804047,21.855774,22.113129,21.821533,21.48944,11.672791,11.676575,11.725189,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1611.9445,5.202429e-05,0.0,52.253193,249.9987,21.537075,30.000002,0.08965653,39.848095,252.89857,210.90213,0.0,52.253193,0.113755345,4.53027,49.481342,8.330017
37152,21669120.0,0.0,21.40393,19.777527,21.841553,22.095886,21.809692,21.477509,11.673553,11.674988,11.700989,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1603.9512,5.1725237e-05,0.0,52.253204,249.99872,21.544603,30.000002,0.0896383,39.83756,252.89871,210.90215,0.0,52.253204,0.113755345,4.5272717,49.481358,8.330017
37153,21669180.0,0.0,21.387482,19.751038,21.828186,22.078766,21.800934,21.465576,11.674316,12.606049,11.688751,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1596.2125,5.1435174e-05,0.0,52.253216,249.99875,21.55152,30.000002,0.08962154,39.827873,252.89885,210.90216,0.0,52.253216,0.11375536,4.5241666,49.48137,8.330017
37154,21669240.0,0.0,21.370941,19.724579,21.814758,22.061707,21.791473,21.453644,11.67511,12.183716,11.682404,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1588.6868,5.115469e-05,0.0,52.253227,249.99876,21.558979,30.000002,0.08960345,39.81743,252.89899,210.90218,0.0,52.253227,0.113755345,4.5208883,49.48138,8.330017
37155,21669300.0,0.0,21.354218,19.698181,21.801056,22.04477,21.781006,21.441742,11.675903,11.953918,11.679321,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1581.3269,5.08829e-05,0.0,52.25324,249.99878,21.566135,30.000002,0.08958609,39.807407,252.89911,210.90218,0.0,52.25324,0.11375536,4.517757,49.48139,8.330017
37156,21669360.0,0.0,21.337585,19.671814,21.787506,22.028137,21.770172,21.430176,11.676636,11.827026,11.6779175,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1574.1482,5.0619303e-05,0.0,52.253254,249.99878,21.573381,30.000002,0.089568496,39.797264,252.89925,210.90218,0.0,52.253254,0.113755345,4.5147924,49.481403,8.330017
37157,21669420.0,0.0,21.321594,19.645477,21.774658,22.011597,21.759064,21.42154,11.677368,11.758759,12.604645,12.800079,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1567.1981,5.036397e-05,0.0,52.253265,249.99883,21.579939,30.000002,0.08955259,39.788086,252.89937,210.9022,0.0,52.253265,0.11375536,4.5118732,49.481415,8.330017
37158,21669480.0,0.0,21.305481,19.619202,21.761719,21.995148,21.747833,21.4122,11.678101,11.722046,12.184265,12.800079,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1560.4305,5.0117105e-05,0.0,52.253277,249.99883,21.58699,30.000002,0.08953546,39.778214,252.8995,210.9022,0.0,52.253277,0.11375536,4.508917,49.481426,8.330017
37159,21669540.0,0.0,21.289185,19.592926,21.748535,21.97879,21.736542,21.401947,11.678772,11.702179,11.953613,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1553.8018,4.9877715e-05,0.0,52.25329,249.99884,21.5938,30.000002,0.08951891,39.76868,252.89963,210.9022,0.0,52.25329,0.11375536,4.506174,49.481438,8.330017
37160,21669600.0,0.0,21.272766,19.56668,21.735199,21.962524,21.72525,21.391144,11.679413,11.691345,11.825134,12.800049,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1547.3126,4.964527e-05,0.0,52.2533,249.99884,21.60069,30.000002,0.08950218,39.759033,252.89977,210.90222,0.0,52.2533,0.11375536,4.5036254,49.481453,8.330017
37161,21669660.0,0.0,21.25653,19.540436,21.722046,21.946564,21.714172,21.38031,11.680023,11.686035,11.758667,12.800049,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1540.9785,4.9419563e-05,0.0,52.25331,249.99887,21.607176,30.000002,0.08948641,39.749954,252.89989,210.90222,0.0,52.25331,0.11375536,4.5012074,49.481464,8.330017
37162,21669720.0,0.0,21.240295,19.514252,21.708923,21.930664,21.703156,21.369354,11.680603,11.683441,11.72287,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1534.7913,4.920045e-05,0.0,52.253323,249.99889,21.613628,30.000002,0.089470714,39.74092,252.90001,210.90224,0.0,52.253323,0.11375536,4.498858,49.481476,8.330017
37163,21669780.0,0.0,21.224152,19.488037,21.695892,21.914856,21.692566,21.358337,11.681152,12.654236,11.7034,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1528.7463,4.8987695e-05,12.635305,52.253334,249.99892,21.619646,30.000002,0.08945609,39.732494,252.90013,210.90227,0.0,52.253334,0.113755375,4.496583,49.481487,8.330017
37164,21669840.0,0.0,21.208801,19.461884,21.683838,21.89914,21.68512,21.34729,11.681732,12.470184,11.6935425,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1522.913,4.8781538e-05,0.0,52.25335,249.99892,21.626081,30.000002,0.08944042,39.723484,252.90024,210.90227,0.0,52.25335,0.113755375,4.494317,49.481495,8.330017
37165,21669900.0,0.0,21.193115,19.4357,21.671387,21.883514,21.676147,21.336273,11.6822815,12.111816,11.688324,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1517.197,4.858173e-05,0.0,52.25336,249.99893,21.632343,30.000002,0.089425184,39.714718,252.90036,210.90227,0.0,52.25336,0.113755375,4.492042,49.481506,8.330017
37166,21669960.0,0.0,21.17743,19.409546,21.658936,21.868134,21.666473,21.325531,11.6828,11.915588,11.685669,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1511.5957,4.838752e-05,0.0,52.253365,249.99893,21.638664,30.000002,0.08940978,39.705868,252.90048,210.90227,0.0,52.253365,0.113755375,4.4899673,49.48152,8.330017
37167,21670020.0,0.0,21.161713,19.383362,21.646454,21.852844,21.656372,21.315216,11.683289,11.8064575,12.670563,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1506.1094,4.8198643e-05,0.0,52.253376,249.99898,21.64432,30.000002,0.08939602,39.697952,252.90059,210.9023,11.832883,52.253376,0.11375538,4.4880214,49.48153,8.330017
37168,21670080.0,0.0,21.146698,19.357208,21.634827,21.837646,21.645996,21.307861,11.683777,11.751221,12.462769,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1500.8021,4.801535e-05,0.0,52.253387,249.99898,21.650423,30.000002,0.08938114,39.689407,252.9007,210.9023,0.0,52.253387,0.113755375,4.486102,49.481537,8.330017
37169,21670140.0,0.0,21.131348,19.331055,21.622833,21.82254,21.635529,21.299042,11.684235,11.720673,12.108795,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1495.5911,4.783745e-05,0.0,52.253403,249.999,21.65638,30.000002,0.08936662,39.68107,252.90082,210.9023,0.0,52.253403,0.113755375,4.484172,49.48155,8.330017
37170,21670200.0,0.0,21.115845,19.30487,21.610596,21.807495,21.625,21.289398,11.684662,11.704102,11.91452,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1490.4642,4.7664227e-05,0.0,52.253407,249.999,21.662245,30.000002,0.08935233,39.67286,252.90092,210.9023,0.0,52.253407,0.11375538,4.4824266,49.48156,8.330017
37171,21670260.0,0.0,21.100372,19.278687,21.59842,21.792664,21.614655,21.279541,11.685059,11.6953125,11.80957,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1485.4357,4.7495396e-05,0.0,52.253418,249.99901,21.668024,30.000002,0.089338236,39.664764,252.90103,210.90231,0.0,52.253418,0.113755375,4.48082,49.48157,8.330017
37172,21670320.0,0.0,21.0849,19.252472,21.586243,21.777924,21.60431,21.26944,11.685455,11.690643,11.7517395,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1480.5044,4.7330963e-05,0.0,52.25343,249.99902,21.673676,30.000002,0.08932445,39.656853,252.90114,210.90231,0.0,52.25343,0.11375538,4.479255,49.48158,8.330017
37173,21670380.0,0.0,21.069427,19.226257,21.574066,21.763275,21.594025,21.259247,11.685852,11.6883545,11.721191,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1475.8866,4.7171176e-05,0.0,52.253437,249.99904,21.6793,30.000002,0.08931073,39.64898,252.90125,210.90233,0.0,52.253437,0.11375538,4.477655,49.48159,8.330017
37174,21670440.0,0.0,21.05429,19.200012,21.562317,21.748718,21.585297,21.249023,11.68631,12.878937,11.705261,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1471.8273,4.7016656e-05,0.0,52.25345,249.99907,21.684364,30.000002,0.089298375,39.64189,252.90135,210.90234,0.0,52.25345,0.11375538,4.475956,49.481598,8.330017
37175,21670500.0,0.0,21.03955,19.173767,21.551086,21.734222,21.578033,21.23877,11.687042,12.335724,11.696838,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1467.9047,4.6872206e-05,0.0,52.253456,249.99907,21.689835,30.000002,0.08928501,39.63423,252.90144,210.90234,0.0,52.253456,0.11375538,4.4729753,49.481606,8.330017
37176,21670560.0,0.0,21.024628,19.14746,21.539642,21.71991,21.569519,21.22876,11.687561,12.050903,11.692688,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1464.0449,4.6733312e-05,0.0,52.253468,249.99908,21.695007,30.000002,0.08927238,39.626987,252.90155,210.90236,0.0,52.253468,0.11375538,4.4707594,49.481617,8.330017
37177,21670620.0,0.0,21.009583,19.121155,21.528046,21.705719,21.560394,21.21875,11.687988,11.884918,11.69046,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1460.2234,4.6597925e-05,0.0,52.25347,249.99908,21.700628,30.000002,0.08925865,39.61912,252.90164,210.90236,0.0,52.25347,0.11375538,4.4690714,49.481625,8.330017
37178,21670680.0,0.0,20.994812,19.094788,21.516754,21.691559,21.550903,21.210327,11.688324,11.792206,12.868317,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1456.4673,4.6465826e-05,0.0,52.253487,249.99911,21.70549,30.000002,0.08924677,39.612312,252.90175,210.90237,0.0,52.253487,0.1137554,4.467718,49.481632,8.330017
37179,21670740.0,0.0,20.980316,19.06842,21.50589,21.67749,21.541168,21.203186,11.688629,11.745148,12.330048,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1452.8074,4.6337223e-05,0.0,52.25349,249.99911,21.710663,30.000002,0.08923413,39.605072,252.90184,210.90237,0.0,52.25349,0.1137554,4.46647,49.481644,8.330017
37180,21670800.0,0.0,20.965546,19.041992,21.49469,21.663513,21.531372,21.194763,11.688904,11.719513,12.038483,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1449.1737,4.62117e-05,0.0,52.2535,249.99913,21.715733,30.000002,0.08922173,39.597973,252.90193,210.90237,0.0,52.2535,0.1137554,4.465323,49.48165,8.330017
37181,21670860.0,0.0,20.950745,19.015503,21.483429,21.649689,21.521698,21.185883,11.689148,11.705597,11.878754,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1445.571,4.6088582e-05,0.0,52.25351,249.99913,21.720848,30.000002,0.08920923,39.590816,252.90204,210.90237,0.0,52.25351,0.1137554,4.46437,49.48166,8.330017
37182,21670920.0,0.0,20.935852,18.988983,21.472107,21.635956,21.511993,21.176636,11.689362,11.697998,11.790588,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1442.0028,4.596781e-05,0.0,52.25352,249.99915,21.72576,30.000002,0.08919722,39.583935,252.90213,210.90239,0.0,52.25352,0.1137554,4.4634995,49.48167,8.330017
37183,21670980.0,0.0,20.92096,18.962433,21.460754,21.622284,21.50232,21.167175,11.689575,11.694092,11.744354,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1438.471,4.5849283e-05,0.0,52.253525,249.99916,21.730541,30.000002,0.08918551,39.577244,252.90222,210.90239,0.0,52.253525,0.1137554,4.462681,49.481678,8.330017
37184,21671040.0,0.0,20.906067,18.935791,21.449402,21.608704,21.492676,21.157684,11.689758,11.692017,11.718903,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1434.9774,4.573299e-05,0.0,52.25354,249.99918,21.735329,30.000002,0.0891738,39.57054,252.90231,210.9024,0.0,52.25354,0.1137554,4.4618816,49.481686,8.330017
37185,21671100.0,0.0,20.891754,18.909119,21.438812,21.595184,21.485718,21.148132,11.689972,12.674164,11.705627,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1431.5709,4.561907e-05,0.0,52.253544,249.99919,21.73975,30.000002,0.08916298,39.56435,252.90239,210.90242,0.0,52.253544,0.1137554,4.4610615,49.481693,8.330017
37186,21671160.0,0.0,20.877533,18.882385,21.428375,21.581818,21.47873,21.138763,11.690216,12.226196,11.698578,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1428.2449,4.550822e-05,0.0,52.25355,249.9992,21.744455,30.000002,0.08915146,39.557762,252.90248,210.90242,0.0,52.25355,0.1137554,4.4600654,49.4817,8.330017
37187,21671220.0,0.0,20.863098,18.85559,21.417694,21.568542,21.470581,21.129425,11.69043,11.991058,11.694977,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1424.9442,4.5400073e-05,0.0,52.253555,249.99922,21.748829,30.000002,0.08914076,39.55164,252.90257,210.90244,0.0,52.253555,0.11375541,4.4591427,49.48171,8.330017
37188,21671280.0,0.0,20.848541,18.828705,21.40686,21.555328,21.461945,21.120087,11.690643,11.856018,11.692993,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1421.6635,4.529386e-05,0.0,52.253567,249.9992,21.753635,30.000002,0.08912897,39.54491,252.90265,210.90242,0.0,52.253567,0.1137554,4.458349,49.481716,8.330017
37189,21671340.0,0.0,20.834473,18.801788,21.396637,21.542175,21.452972,21.113342,11.690826,11.781158,12.664429,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1418.4558,4.5189696e-05,0.0,52.253574,249.99924,21.757822,30.000002,0.08911872,39.53905,252.90274,210.90244,0.0,52.253574,0.11375541,4.4575853,49.481724,8.330017
37190,21671400.0,0.0,20.820374,18.77478,21.386444,21.529114,21.443848,21.106384,11.69104,11.740143,12.221344,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1415.3093,4.508834e-05,0.0,52.25358,249.99924,21.762247,30.000002,0.08910788,39.532856,252.90282,210.90244,0.0,52.25358,0.11375541,4.4566703,49.48173,8.330017
37191,21671460.0,0.0,20.806122,18.74768,21.376007,21.516174,21.434784,21.09851,11.691254,11.717957,11.981049,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1412.1848,4.4989225e-05,0.0,52.253586,249.99925,21.766493,30.000002,0.08909747,39.52691,252.90291,210.90245,0.0,52.253586,0.11375541,4.4558344,49.48174,8.330017
37192,21671520.0,0.0,20.791718,18.72052,21.365479,21.503326,21.42566,21.090088,11.691437,11.705902,11.849762,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1409.0819,4.489206e-05,0.0,52.253597,249.99927,21.77076,30.000002,0.08908701,39.52094,252.90298,210.90245,0.0,52.253597,0.11375541,4.455097,49.481747,8.330017
37193,21671580.0,0.0,20.777283,18.693298,21.354889,21.490509,21.416565,21.08139,11.69162,11.699402,11.778107,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1406.0072,4.4796805e-05,0.0,52.253605,249.99927,21.774914,30.000002,0.08907683,39.51512,252.90306,210.90247,0.0,52.253605,0.11375541,4.454401,49.481754,8.330017
37194,21671640.0,0.0,20.7641,18.665955,21.345947,21.477783,21.40747,21.079254,11.691803,11.695923,15.821228,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1403.0626,4.4703665e-05,0.0,52.25361,249.99928,21.778984,30.000002,0.08906685,39.509422,252.90314,210.90247,7.7677517,52.25361,0.11375541,4.453682,49.481762,8.330017
37195,21671700.0,0.0,20.752533,18.63855,21.33905,21.465149,21.398468,21.083435,11.692139,11.838654,15.8064575,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1400.3856,4.4615335e-05,50.227463,52.253616,249.9993,21.783083,30.000002,0.08905679,39.50368,252.90321,210.90247,11.8614435,52.253616,0.11375541,4.452319,49.481766,8.330017
37196,21671760.0,0.0,20.741882,18.611023,21.333405,21.452606,21.393158,21.088287,11.692535,12.518494,16.121307,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1397.8871,4.4531967e-05,0.0,52.25362,249.9993,21.78709,30.000002,0.089046955,39.498074,252.90329,210.90248,13.0132885,52.25362,0.11375541,4.4507003,49.481773,8.330017
37197,21671820.0,0.0,20.731201,18.583435,21.327728,21.440125,21.386353,21.094147,11.692902,12.144257,16.420654,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1395.4718,4.4452878e-05,0.0,52.253635,249.9993,21.791172,30.000002,0.089036934,39.492355,252.90337,210.90248,13.349512,52.253635,0.11375541,4.4491515,49.48178,8.330017
37198,21671880.0,0.0,20.720459,18.555725,21.321991,21.427734,21.378662,21.100769,11.693207,11.939117,16.588287,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1393.1036,4.4376862e-05,0.0,52.25364,249.99931,21.795017,30.000002,0.08902751,39.486977,252.90344,210.90248,13.07515,52.25364,0.11375541,4.447911,49.48179,8.330017
37199,21671940.0,0.0,20.709656,18.527924,21.316254,21.415405,21.370453,21.107605,11.693481,11.827728,16.590027,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1390.7727,4.43034e-05,0.0,52.253647,249.99931,21.799025,30.000002,0.08901766,39.481365,252.90352,210.90248,12.321833,52.253647,0.11375541,4.4468975,49.481792,8.330017
37200,21672000.0,0.0,20.698761,18.5,21.310364,21.403137,21.362,21.114136,11.693695,11.767395,16.42749,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1388.4707,4.423221e-05,0.0,52.25365,249.99933,21.80277,30.000002,0.08900847,39.47612,252.9036,210.9025,11.211934,52.25365,0.11375541,4.4460254,49.4818,8.330017
37201,21672060.0,0.0,20.687561,18.472015,21.304108,21.390991,21.353485,21.119202,11.693878,11.733826,16.147705,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1386.175,4.4162887e-05,0.0,52.25366,249.99934,21.806438,30.000002,0.08899946,39.47099,252.90367,210.9025,10.077824,52.25366,0.11375541,4.44529,49.481808,8.330017
37202,21672120.0,0.0,20.676086,18.444,21.297577,21.378876,21.34494,21.123138,11.694,11.7153015,15.779327,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1383.8751,4.4094893e-05,0.0,52.253662,249.99934,21.81021,30.000002,0.0889902,39.465706,252.90373,210.90251,8.80543,52.253662,0.11375542,4.4447236,49.48181,8.330017
37203,21672180.0,0.0,20.664368,18.415955,21.29068,21.366852,21.336365,21.125793,11.694092,11.705414,15.356476,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1381.5651,4.402787e-05,0.0,52.25367,249.99936,21.813847,30.000002,0.08898126,39.460617,252.90381,210.90251,7.5587487,52.25367,0.11375542,4.444306,49.48182,8.330017
37204,21672240.0,0.0,20.652344,18.387878,21.283417,21.354889,21.32779,21.127014,11.694183,11.700317,14.915527,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1379.2396,4.396155e-05,0.0,52.253677,249.99937,21.817274,30.000002,0.08897284,39.455814,252.90387,210.90251,6.438034,52.253677,0.11375542,4.444006,49.481823,8.330017
37205,21672300.0,0.0,20.640015,18.359741,21.275787,21.342987,21.319244,21.126862,11.694244,11.697449,14.499176,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1376.8953,4.3895805e-05,0.0,52.25368,249.99937,21.821003,30.000002,0.08896367,39.450596,252.90395,210.90251,5.53511,52.25368,0.11375542,4.443767,49.481834,8.330017
37206,21672360.0,0.0,20.627594,18.331604,21.268005,21.331207,21.312012,21.124817,11.694275,12.955322,14.154388,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1374.5421,4.3830532e-05,0.0,52.25369,249.99939,21.824203,30.000002,0.088955805,39.446114,252.904,210.90253,5.0782022,52.25369,0.11375542,4.443578,49.481834,8.330017
37207,21672420.0,0.0,20.615448,18.303436,21.26062,21.319489,21.306824,21.121857,11.694366,12.393402,13.902039,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1372.242,4.3766246e-05,0.0,52.253693,249.9994,21.827667,30.000002,0.088947296,39.441265,252.90407,210.90253,4.866539,52.253693,0.11375542,4.4432855,49.481842,8.330017
37208,21672480.0,0.0,20.602875,18.275208,21.252686,21.30783,21.300232,21.118256,11.694458,12.075958,13.753571,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1369.9233,4.370303e-05,0.0,52.2537,249.9994,21.831154,30.000002,0.08893871,39.436386,252.90414,210.90254,4.9581437,52.2537,0.11375542,4.4429326,49.48185,8.330017
37209,21672540.0,0.0,20.590057,18.246979,21.244476,21.296234,21.292877,21.11441,11.694519,11.898651,13.711487,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1367.5901,4.3640302e-05,0.0,52.253704,249.9994,21.834557,30.000002,0.08893035,39.43162,252.9042,210.90254,5.3153696,52.253704,0.11375542,4.4426937,49.481853,8.330017
37210,21672600.0,0.0,20.577179,18.21872,21.236176,21.284698,21.285065,21.110626,11.69455,11.805359,13.770416,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1365.2573,4.357808e-05,0.0,52.25371,249.99942,21.837824,30.000002,0.08892231,39.427044,252.90427,210.90254,5.8916078,52.25371,0.11375542,4.4425015,49.48186,8.330017
37211,21672660.0,0.0,20.564331,18.19046,21.227936,21.273254,21.27713,21.106964,11.694611,11.75473,13.924408,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1362.9393,4.3516542e-05,0.0,52.253716,249.99944,21.841059,30.000002,0.08891435,39.42252,252.90433,210.90254,6.6860347,52.253716,0.11375542,4.4422774,49.481865,8.330017
37212,21672720.0,0.0,20.551636,18.16214,21.219849,21.261871,21.269104,21.103973,11.694672,11.726776,14.149994,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1360.6505,4.3455933e-05,0.0,52.253723,249.99944,21.844282,30.000002,0.08890642,39.418007,252.90439,210.90256,7.535591,52.253723,0.11375542,4.4419875,49.481873,8.330017
37213,21672780.0,0.0,20.539093,18.13382,21.212006,21.25055,21.261017,21.101807,11.694763,11.712128,14.424377,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1358.4003,4.3396412e-05,0.0,52.25373,249.99945,21.847408,30.000002,0.088898726,39.413628,252.90445,210.90256,8.396693,52.25373,0.11375542,4.441635,49.481876,8.330017
37214,21672840.0,0.0,20.526794,18.105469,21.204468,21.239288,21.25293,21.100586,11.694885,11.704193,14.719696,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1356.1947,4.333814e-05,0.0,52.253735,249.99945,21.85039,30.000002,0.08889139,39.409454,252.90451,210.90256,9.193576,52.253735,0.11375542,4.4412246,49.48188,8.330017
37215,21672900.0,0.0,20.51471,18.077087,21.197205,21.228088,21.244843,21.100342,11.694977,11.69986,15.009186,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1354.0344,4.328122e-05,0.0,52.253735,249.99945,21.853651,30.000002,0.08888336,39.40489,252.90457,210.90256,9.865385,52.253735,0.11375542,4.4407725,49.481888,8.330017
37216,21672960.0,0.0,20.5029,18.048706,21.190277,21.21701,21.236908,21.100922,11.695099,11.697845,15.270996,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1351.9297,4.3225886e-05,0.0,52.253742,249.99948,21.856382,30.000002,0.088876635,39.401066,252.90463,210.90257,10.39719,52.253742,0.113755435,4.4403005,49.48189,8.330017
37217,21673020.0,0.0,20.491669,18.020294,21.184143,21.205933,21.231201,21.102234,11.695221,12.758392,15.489197,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1349.8967,4.3171858e-05,0.0,52.253746,249.99948,21.859396,30.000002,0.08886922,39.396847,252.90468,210.90257,10.727948,52.253746,0.113755435,4.439819,49.481895,8.330017
37218,21673080.0,0.0,20.480774,17.991882,21.178406,21.194946,21.225952,21.104095,11.695374,12.273529,15.655243,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1347.9426,4.311982e-05,0.0,52.253754,249.99948,21.862387,30.000002,0.08886185,39.39266,252.90474,210.90257,10.879398,52.253754,0.113755435,4.4391613,49.481903,8.330017
37219,21673140.0,0.0,20.469696,17.96344,21.172455,21.184021,21.219513,21.106354,11.695526,12.009918,15.755646,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1346.0007,4.3069256e-05,0.0,52.253757,249.9995,21.865324,30.000002,0.08885462,39.388542,252.9048,210.90259,10.836644,52.253757,0.113755435,4.438587,49.481907,8.330017
37220,21673200.0,0.0,20.458527,17.934998,21.166443,21.173126,21.212463,21.108795,11.695618,11.8638,15.7881775,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1344.0631,4.3019536e-05,0.0,52.253765,249.9995,21.868252,30.000002,0.0888474,39.384445,252.90485,210.90259,10.622084,52.253765,0.113755435,4.4381914,49.481915,8.330017
37221,21673260.0,0.0,20.447266,17.906525,21.160217,21.162323,21.205109,21.11084,11.695679,11.78714,15.76944,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1342.125,4.2970438e-05,0.0,52.253765,249.9995,21.870998,30.000002,0.08884064,39.380604,252.9049,210.90259,10.38153,52.253765,0.113755435,4.4379187,49.48192,8.330017
37222,21673320.0,0.0,20.435913,17.878052,21.153961,21.15155,21.19757,21.112762,11.69574,11.745331,15.702332,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1340.1881,4.2921813e-05,0.0,52.25377,249.99951,21.873817,30.000002,0.08883368,39.376656,252.90495,210.90259,10.012691,52.25377,0.113755435,4.4377174,49.481922,8.330017
37223,21673380.0,0.0,20.42453,17.849579,21.147614,21.140839,21.189972,21.11435,11.69577,11.72229,15.596436,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1338.2535,4.287366e-05,0.0,52.253777,249.99951,21.876566,30.000002,0.08882692,39.372807,252.90501,210.9026,9.589544,52.253777,0.113755435,4.437539,49.481926,8.330017
37224,21673440.0,0.0,20.413055,17.821075,21.141174,21.130188,21.182343,21.11557,11.695831,11.710083,15.462738,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1336.3202,4.28259e-05,0.0,52.253784,249.99953,21.879137,30.000002,0.08882058,39.36921,252.90506,210.9026,9.151841,52.253784,0.113755435,4.4373856,49.48193,8.330017
37225,21673500.0,0.0,20.40149,17.792572,21.134613,21.119598,21.174713,21.116302,11.695862,11.703583,15.314728,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1334.384,4.2778473e-05,0.0,52.253784,249.99953,21.881903,30.000002,0.08881376,39.365337,252.90512,210.9026,8.736997,52.253784,0.113755435,4.437258,49.481934,8.330017
37226,21673560.0,0.0,20.38977,17.764069,21.127869,21.10907,21.167206,21.11615,11.695892,11.700195,15.1814575,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1332.441,4.273134e-05,0.0,52.253788,249.99954,21.88434,30.000002,0.088807754,39.361923,252.90517,210.90262,8.510538,52.253788,0.113755435,4.43715,49.48194,8.330017
37227,21673620.0,0.0,20.37799,17.735565,21.121033,21.098602,21.159698,21.11557,11.695892,11.698303,15.069733,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1330.4932,4.2684394e-05,0.0,52.253796,249.99954,21.887094,30.000002,0.08880096,39.358067,252.90521,210.90262,8.328418,52.253796,0.113755435,4.437068,49.481945,8.330017
37228,21673680.0,0.0,20.366852,17.707031,21.11499,21.088196,21.155426,21.114716,11.695923,12.575226,14.98291,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1328.6044,4.2637905e-05,0.0,52.2538,249.99956,21.8895,30.000002,0.08879503,39.3547,252.90526,210.90262,8.235917,52.2538,0.113755435,4.4369335,49.48195,8.330017
37229,21673740.0,0.0,20.3555,17.678528,21.108734,21.07782,21.150177,21.113647,11.696014,12.175629,14.927704,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1326.7313,4.259249e-05,0.0,52.2538,249.99956,21.892056,30.000002,0.08878872,39.35112,252.90532,210.90262,8.239254,52.2538,0.113755435,4.4366355,49.481953,8.330017
37230,21673800.0,0.0,20.346039,17.649994,21.104889,21.074524,21.143951,21.112457,11.696075,11.958405,14.905792,15.058533,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1325.0085,4.254783e-05,0.0,52.253807,249.99957,21.894484,30.000002,0.088782735,39.347725,252.90536,210.90262,8.330571,52.253807,0.113755435,20.203218,49.481956,8.330017
37231,21673860.0,0.0,20.339111,17.62149,21.104279,21.078644,21.137238,21.110992,11.696381,11.839325,14.925964,15.867493,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1323.6287,4.2507625e-05,0.0,52.25381,249.99957,21.89698,30.000002,0.08877657,39.344227,252.90541,210.90263,8.579085,52.25381,0.113755435,22.273596,49.48196,8.330017
37232,21673920.0,0.0,20.333405,17.592957,21.105225,21.086334,21.13028,21.10968,11.696747,11.773376,14.980377,16.442871,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1322.4631,4.247242e-05,0.0,52.25381,249.99957,21.899464,30.000002,0.08877045,39.34075,252.90546,210.90263,8.854675,52.25381,0.113755435,22.40562,49.481964,8.330017
37233,21673980.0,0.0,20.32846,17.564453,21.107147,21.09616,21.123138,21.108582,11.697113,11.7378845,15.061127,16.731812,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1321.448,4.2441225e-05,0.0,52.25382,249.99957,21.901829,30.000002,0.088764615,39.33744,252.9055,210.90263,9.160428,52.25382,0.113755435,21.206894,49.48197,8.330017
37234,21674040.0,0.0,20.323822,17.53595,21.109497,21.10672,21.115967,21.107788,11.697388,11.719452,15.160004,16.72998,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1320.5203,4.241306e-05,0.0,52.253826,249.99959,21.904093,30.000002,0.08875903,39.33427,252.90555,210.90263,9.471731,52.253826,0.113755435,18.999504,49.48197,8.330017
37235,21674100.0,0.0,20.319,17.507446,21.111572,21.116364,21.108765,21.10733,11.697601,11.709351,15.2664795,16.477112,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1319.605,4.2386662e-05,0.0,52.253826,249.9996,21.906353,30.000002,0.08875345,39.33111,252.9056,210.90265,9.76008,52.253826,0.11375545,16.244738,49.481976,8.330017
37236,21674160.0,0.0,20.313232,17.478943,21.112427,21.122986,21.101654,21.106995,11.697693,11.704071,15.3797,16.071869,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1318.6133,4.2360716e-05,0.0,52.25383,249.9996,21.908678,30.000002,0.0887477,39.32785,252.90564,210.90265,10.074225,52.25383,0.11375545,13.907613,49.48198,8.330017
37237,21674220.0,0.0,20.306702,17.45044,21.112335,21.127136,21.094574,21.107056,11.697662,11.701172,15.4878235,15.585632,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1317.5234,4.2333813e-05,0.0,52.253838,249.9996,21.910889,30.000002,0.08874225,39.324753,252.90567,210.90265,10.308572,52.253838,0.11375545,11.631956,49.481983,8.330017
37238,21674280.0,0.0,20.2995,17.421967,21.111359,21.128632,21.088684,21.107422,11.697571,13.64502,15.581787,15.089996,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1316.336,4.2305437e-05,0.0,52.253838,249.99962,21.913067,30.000002,0.08873687,39.321705,252.90572,210.90265,10.472883,52.253838,0.11375545,9.878628,49.481987,8.330017
37239,21674340.0,0.0,20.292511,17.393494,21.110657,21.127563,21.086792,21.108063,11.697479,12.843628,15.654816,14.653381,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1315.1497,4.2276133e-05,0.0,52.25384,249.99962,21.91523,30.000002,0.088731535,39.318676,252.90576,210.90265,10.559352,52.25384,0.11375545,8.828043,49.48199,8.330017
37240,21674400.0,0.0,20.285522,17.36502,21.109985,21.124542,21.088684,21.108917,11.697418,15.718506,15.703644,14.321411,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1313.9368,4.224609e-05,5.8866954,52.25385,249.99962,21.917393,30.000002,0.08872619,39.31565,252.9058,210.90266,10.570059,52.25385,0.11375545,8.49362,49.481995,8.330017
37241,21674460.0,0.0,20.278778,17.336578,21.109589,21.119232,21.094513,21.109589,11.697418,15.348877,15.735809,14.155975,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1312.7797,4.221661e-05,9.1298,52.25385,249.99963,21.919521,30.000002,0.08872093,39.312668,252.90584,210.90266,10.5969925,52.25385,0.11375545,9.32161,49.482,8.330017
37242,21674520.0,0.0,20.271759,17.308136,21.108856,21.113586,21.099915,21.110321,11.697449,15.331787,15.748047,14.152832,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1311.5945,4.2187192e-05,9.540279,52.253853,249.99963,21.921637,30.000002,0.08871571,39.30971,252.90588,210.90266,10.537043,52.253853,0.11375545,10.492614,49.482002,8.330017
37243,21674580.0,0.0,20.264893,17.279724,21.108307,21.108398,21.105316,21.111053,11.697418,15.331421,15.7404175,14.286316,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1310.4146,4.2157597e-05,9.287625,52.253853,249.99963,21.923698,30.000002,0.08871061,39.306824,252.90593,210.90266,10.433472,52.253853,0.11375545,11.968999,49.482006,8.330017
37244,21674640.0,0.0,20.258362,17.251312,21.108154,21.104279,21.110565,21.111725,11.697449,15.251282,15.7153015,14.520508,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1309.267,4.2128235e-05,8.633759,52.25386,249.99963,21.92573,30.000002,0.0887056,39.303978,252.90596,210.90266,10.29824,52.25386,0.11375545,13.51779,49.48201,8.330017
37245,21674700.0,0.0,20.252167,17.22293,21.10846,21.101593,21.115326,21.112305,11.697479,15.070496,15.676331,14.810577,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1308.1648,4.2099466e-05,7.728806,52.25386,249.99965,21.927746,30.000002,0.088700615,39.301155,252.906,210.90266,10.145186,52.25386,0.11375545,14.92463,49.48201,8.330017
37246,21674760.0,0.0,20.246002,17.19455,21.108795,21.100098,21.118683,21.112427,11.69754,14.821442,15.638519,15.1258545,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1307.083,4.2071362e-05,6.869164,52.25387,249.99965,21.929716,30.000002,0.08869574,39.298397,252.90604,210.90268,10.081406,52.25387,0.11375545,16.247421,49.482014,8.330017
37247,21674820.0,0.0,20.240143,17.166199,21.109528,21.10025,21.121094,21.112457,11.697571,14.524841,15.602722,15.417969,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1306.0334,4.204373e-05,5.9450827,52.253872,249.99965,21.931726,30.000002,0.08869078,39.295586,252.90608,210.90268,10.002324,52.253872,0.11375545,17.067865,49.482018,8.330017
