,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37248,21674880.0,0.0,20.234497,17.137878,21.110504,21.101746,21.122437,21.112335,11.697632,14.206696,15.570953,15.652832,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1305.0166,4.2016687e-05,5.092444,52.253872,249.99966,21.933641,30.000002,0.08868605,39.2929,252.90611,210.90268,9.94336,52.253872,0.11375545,17.434525,49.482025,8.330017
37249,21674940.0,0.0,20.228973,17.109558,21.111633,21.10431,21.12268,21.112152,11.697662,13.8940735,15.545288,15.808533,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1304.0203,4.1990166e-05,4.3787556,52.25388,249.99966,21.935526,30.000002,0.08868139,39.290264,252.90616,210.90268,9.908957,52.25388,0.11375545,17.355452,49.482025,8.330017
37250,21675000.0,0.0,20.22342,17.081268,21.112701,21.107391,21.121918,21.111877,11.697693,13.614563,15.527435,15.873871,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1303.0265,4.1963944e-05,3.8567028,52.25388,249.99966,21.937326,30.000002,0.08867693,39.28774,252.90619,210.90268,9.899952,52.25388,0.11375545,16.898615,49.48203,8.330017
37251,21675060.0,0.0,20.217316,17.053009,21.113098,21.109924,21.119812,21.111328,11.697693,13.405762,15.527405,15.873718,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1301.9858,4.1937546e-05,3.696984,52.253883,249.99968,21.939186,30.000002,0.08867234,39.28514,252.90622,210.90268,9.993936,52.253883,0.11375545,16.516985,49.482033,8.330017
37252,21675120.0,0.0,20.21103,17.02478,21.11325,21.112274,21.117157,21.11081,11.697662,13.275787,15.541534,15.815186,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1300.9061,4.1910407e-05,3.727056,52.253883,249.99968,21.941032,30.000002,0.08866777,39.28256,252.90627,210.9027,10.089365,52.253883,0.11375545,15.849379,49.482037,8.330017
37253,21675180.0,0.0,20.20456,16.996582,21.113129,21.114136,21.114227,21.110352,11.697601,13.2276,15.566986,15.7118225,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1299.7946,4.188256e-05,3.9633858,52.25389,249.99968,21.942825,30.000002,0.08866334,39.280045,252.9063,210.9027,10.199041,52.25389,0.11375545,15.157535,49.48204,8.330017
37254,21675240.0,0.0,20.197876,16.968414,21.112732,21.115387,21.111298,21.109985,11.69754,13.257904,15.60083,15.581818,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1298.6531,4.1854015e-05,4.3740306,52.25389,249.9997,21.944506,30.000002,0.08865919,39.277695,252.90633,210.9027,10.31607,52.25389,0.11375545,14.521186,49.48204,8.330017
37255,21675300.0,0.0,20.19104,16.940247,21.112152,21.115875,21.108612,21.109772,11.697479,13.357239,15.639618,15.445953,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1297.4825,4.1824773e-05,4.9073586,52.253895,249.9997,21.946312,30.000002,0.08865472,39.27516,252.90636,210.9027,10.429854,52.253895,0.11375545,14.018297,49.482044,8.330017
37256,21675360.0,0.0,20.183807,16.91214,21.111023,21.11499,21.106201,21.109436,11.697418,13.516541,15.687408,15.347076,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1296.2639,4.1794767e-05,5.5543313,52.253895,249.9997,21.94799,30.000002,0.08865057,39.27281,252.9064,210.9027,10.597739,52.253895,0.11375545,14.086119,49.482048,8.330017
37257,21675420.0,0.0,20.176575,16.884064,21.109924,21.113739,21.104462,21.109283,11.697357,13.7135315,15.737488,15.291168,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1295.0259,4.1763906e-05,6.1923904,52.253902,249.9997,21.949736,30.000002,0.088646255,39.27037,252.90643,210.9027,10.729049,52.253902,0.11375545,14.178172,49.48205,8.330017
37258,21675480.0,0.0,20.169495,16.856018,21.108978,21.112274,21.103455,21.109283,11.697296,13.930786,15.785858,15.27597,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1293.7913,4.173254e-05,6.78906,52.253902,249.99971,21.951374,30.000002,0.088642195,39.268078,252.90646,210.90271,10.835714,52.253902,0.11375545,14.439882,49.48205,8.330017
37259,21675540.0,0.0,20.162628,16.827972,21.108337,21.1109,21.10315,21.109436,11.697266,14.143951,15.828033,15.297363,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1292.5758,4.1701103e-05,7.289811,52.253906,249.99971,21.953064,30.000002,0.088638015,39.26571,252.9065,210.90271,10.911896,52.253906,0.11375545,14.792389,49.48205,8.330017
37260,21675600.0,0.0,20.156036,16.800018,21.108002,21.10971,21.103577,21.10971,11.697266,14.339172,15.861816,15.349121,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1291.3881,4.1669784e-05,7.668318,52.253906,249.99971,21.954584,30.000002,0.08863426,39.26358,252.90652,210.90271,10.954727,52.253906,0.11375545,15.192527,49.482056,8.330017
37261,21675660.0,0.0,16.834564,16.771881,21.106964,21.107605,21.103699,21.1091,11.688324,14.530121,15.917236,15.462494,0.0,0.03207247,0.03207247,0.049563278,250.0,11.700012,0.0,0.0,0.0,1090.0173,4.1528816e-05,7.94647,52.25824,250.02007,49.968044,95.9248,3.9667566e-07,0.04473862,252.89473,210.88594,11.042039,52.25824,0.11370818,15.938356,49.486534,8.330017
37262,21675720.0,0.0,16.745148,16.743439,21.106812,21.10672,21.104797,21.10904,11.906586,14.894348,16.171112,15.806,0.0,0.03207871,0.03207871,0.049574714,250.0,11.700012,0.0,0.0,0.0,1131.3375,4.5397683e-05,7.997497,52.262814,250.00777,49.999996,96.0,3.7466256e-07,2.418178e-06,252.90013,210.89342,10.999473,52.262814,0.113732114,16.22934,49.491085,8.330017
37263,21675780.0,0.0,16.71643,16.714722,21.10736,21.106781,21.106476,21.109253,11.818237,14.906799,16.132019,15.827759,0.0,0.032080725,0.032080725,0.04957837,250.0,11.700012,0.0,0.0,0.0,1140.3333,4.6230594e-05,8.088611,52.264603,249.99783,50.0,96.0,3.7471193e-07,6.317258e-09,252.90068,210.89279,11.145093,52.264603,0.1137398,16.414743,49.49285,8.330017
37264,21675840.0,0.0,16.68747,16.68576,21.107971,21.107056,21.108154,21.109375,11.7664795,14.914154,16.128143,15.880157,0.0,0.032082208,0.032082208,0.049581025,250.0,11.700012,0.0,0.0,0.0,1144.5352,4.666934e-05,8.186444,52.265804,249.99306,50.0,96.0,3.7474894e-07,2.2909466e-11,252.90158,210.8936,11.391353,52.265804,0.113745436,17.043362,49.494034,8.330017
37265,21675900.0,0.0,16.658295,16.656555,21.108734,21.107605,21.109833,21.109528,11.736145,14.900543,16.14151,15.940186,0.0,0.03208323,0.03208323,0.049582843,250.0,11.700012,0.0,0.0,0.0,1145.4132,4.690883e-05,8.104351,52.266567,249.99142,50.0,96.0,3.7477437e-07,-1.3585886e-12,252.90253,210.89499,11.5409565,52.266567,0.1137493,17.34518,49.49477,8.330017
37266,21675960.0,0.0,16.628906,16.627167,21.109253,21.108002,21.111053,21.109558,11.718689,14.8663025,16.167572,16.001953,0.0,0.03208388,0.03208388,0.049583994,250.0,11.700012,0.0,0.0,0.0,1143.6925,4.6991972e-05,7.997334,52.26699,249.9917,50.0,96.0,3.7479046e-07,7.38648e-15,252.90338,210.89653,11.697176,52.26699,0.11375176,17.687195,49.495182,8.330017
37267,21676020.0,0.0,16.599365,16.597595,21.109863,21.108612,21.112152,21.10965,11.706848,14.814484,16.195557,16.05243,0.0,0.032084335,0.032084335,0.049584784,250.0,11.700012,0.0,0.0,0.0,1140.7137,4.6999463e-05,7.805256,52.267258,249.99261,50.0,96.0,3.748017e-07,-4.3647452e-17,252.90413,210.89796,11.797597,52.267258,0.11375346,17.778286,49.49543,8.330017
37268,21676080.0,0.0,16.569641,16.567871,21.110535,21.109436,21.113037,21.109833,11.699097,14.746765,16.220673,16.081268,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1136.8074,4.6951187e-05,7.586991,52.26741,249.99382,50.0,96.0,3.7480902e-07,3.357662e-17,252.90472,210.89922,11.864469,52.26741,0.11375458,17.745537,49.495567,8.330017
37269,21676140.0,0.0,16.539825,16.538055,21.111145,21.110321,21.113647,21.110077,11.694122,14.668793,16.24054,16.0878,0.0,0.03208482,0.03208482,0.049585626,250.0,11.700012,0.0,0.0,0.0,1132.2496,4.6863723e-05,7.3642216,52.26748,249.99506,50.0,96.0,3.7481357e-07,5.903023e-18,252.9052,210.90024,11.899574,52.26748,0.11375526,17.612514,49.495636,8.330017
37270,21676200.0,0.0,16.509918,16.508148,21.111725,21.111206,21.114014,21.110382,11.691284,14.584534,16.253784,16.07251,0.0,0.032084916,0.032084916,0.04958579,250.0,11.700012,0.0,0.0,0.0,1127.1937,4.6746278e-05,7.1509056,52.267498,249.99623,50.0,96.0,3.7481598e-07,-3.1557197e-21,252.90555,210.90105,11.904433,52.267498,0.113755636,17.401014,49.495644,8.330017
37271,21676260.0,0.0,16.47992,16.47815,21.110565,21.109955,21.112549,21.109314,11.689484,14.561707,16.311737,16.11029,0.0,0.032084968,0.032084968,0.049585875,250.0,11.700012,0.0,0.0,0.0,1121.8695,4.6612953e-05,7.469267,52.26749,249.9972,50.0,96.0,3.748172e-07,5.7551964e-25,252.9058,210.90164,12.340896,52.26749,0.11375582,18.2463,49.495636,8.330017
37272,21676320.0,0.0,16.44992,16.44812,21.109558,21.10907,21.111115,21.10852,11.688293,14.583893,16.392761,16.179138,0.0,0.032084994,0.032084994,0.049585916,250.0,11.700012,0.0,0.0,0.0,1116.3756,4.6469584e-05,7.6903,52.267475,249.99794,50.0,96.0,3.748178e-07,-8.4688525e-27,252.90598,210.90207,12.619027,52.267475,0.113755904,18.634018,49.495617,8.330017
37273,21676380.0,0.0,16.419891,16.41809,21.108765,21.10852,21.109802,21.107971,11.687439,14.633423,16.482483,16.255219,0.0,0.032085005,0.032085005,0.049585935,250.0,11.700012,0.0,0.0,0.0,1110.788,4.6320652e-05,7.954812,52.267456,249.99854,50.0,96.0,3.748181e-07,3.734437e-29,252.90611,210.9024,12.88609,52.267456,0.11375596,18.976467,49.495594,8.330017
37274,21676440.0,0.0,16.389862,16.388092,21.108307,21.108368,21.108734,21.107727,11.686859,14.708496,16.575012,16.330048,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,1105.1191,4.6166802e-05,8.247225,52.267437,249.999,50.0,96.0,3.7481814e-07,3.119184e-30,252.9062,210.90263,13.123184,52.267437,0.11375596,19.228905,49.49558,8.330017
37275,21676500.0,0.0,16.359894,16.358124,21.108185,21.108582,21.107971,21.107758,11.686462,14.800964,16.663177,16.394897,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1099.3961,4.6009405e-05,8.542446,52.267426,249.99931,50.0,96.0,3.7481806e-07,-2.718169e-31,252.90627,210.90279,13.315396,52.267426,0.11375594,19.37375,49.495564,8.330017
37276,21676560.0,0.0,16.330017,16.328247,21.107971,21.10852,21.107208,21.107788,11.686218,14.915436,16.750092,16.463013,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,1093.6362,4.5849327e-05,8.927658,52.26741,249.99954,50.0,96.0,3.7481794e-07,1.27088315e-33,252.9063,210.9029,13.543569,52.26741,0.113755934,19.739428,49.49555,8.330017
37277,21676620.0,0.0,16.300232,16.298462,21.108093,21.108826,21.106934,21.108124,11.686035,15.032501,16.82367,16.519836,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1087.8606,4.5687604e-05,9.218073,52.267403,249.9997,50.0,96.0,3.748178e-07,6.7919445e-36,252.90633,210.90295,13.668791,52.267403,0.113755904,19.838207,49.49554,8.330017
37278,21676680.0,0.0,16.270538,16.268799,21.108429,21.109314,21.106964,21.108612,11.685913,15.141785,16.882812,16.561523,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,1082.0864,4.552509e-05,9.454852,52.26739,249.9998,50.0,96.0,3.748177e-07,1.312139e-35,252.90634,210.903,13.743432,52.26739,0.1137559,19.859112,49.49553,8.330017
37279,21676740.0,0.0,16.241028,16.239288,21.108978,21.109955,21.10733,21.109253,11.685822,15.238831,16.924927,16.585815,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1076.319,4.536189e-05,9.626598,52.267384,249.99988,50.0,96.0,3.748176e-07,-5.7322356e-38,252.90636,210.90303,13.762668,52.267384,0.11375587,19.796715,49.495525,8.330017
37280,21676800.0,0.0,16.2117,16.20996,21.10965,21.110657,21.107971,21.109985,11.6857605,15.314941,16.94635,16.590302,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1070.5681,4.5198354e-05,9.718189,52.267384,249.99992,50.0,96.0,3.748175e-07,2.99598e-40,252.90636,210.90305,13.724711,52.267384,0.11375586,19.662914,49.49552,8.330017
37281,21676860.0,0.0,16.182587,16.180847,21.109955,21.110657,21.10849,21.110413,11.6857605,15.376312,16.957611,16.598846,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1064.8442,4.5034853e-05,9.839288,52.26738,249.99995,50.0,96.0,3.7481743e-07,-1.401e-42,252.90636,210.90306,13.741695,52.26738,0.113755845,19.838634,49.495518,8.330017
37282,21676920.0,0.0,16.153687,16.151978,21.11029,21.110718,21.10913,21.11084,11.6857605,15.420776,16.959198,16.608429,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1059.153,4.487163e-05,9.858393,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,13.692859,52.26738,0.113755845,19.84555,49.495514,8.330017
37283,21676980.0,0.0,16.125061,16.123352,21.110687,21.11084,21.109894,21.111267,11.685791,15.443359,16.949982,16.614471,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1053.5062,4.470907e-05,9.818706,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.622978,52.267372,0.11375583,19.842037,49.495514,8.330017
37284,21677040.0,0.0,16.09671,16.095032,21.111053,21.110962,21.110718,21.111633,11.685852,15.444458,16.931335,16.616974,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1047.9099,4.4547378e-05,9.727334,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.537614,52.267372,0.11375583,19.82294,49.495514,8.330017
37285,21677100.0,0.0,16.068695,16.067047,21.11142,21.111084,21.11148,21.111938,11.685944,15.4253235,16.905273,16.615967,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1042.3727,4.4386812e-05,9.594851,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.444164,52.267372,0.11375583,19.79254,49.495514,8.330017
37286,21677160.0,0.0,16.041016,16.039398,21.111267,21.110596,21.111725,21.111816,11.686066,15.403656,16.887665,16.634583,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1036.9072,4.42279e-05,9.568172,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.4629755,52.267372,0.11375583,20.10074,49.495514,8.330017
37287,21677220.0,0.0,16.013794,16.012115,21.111115,21.11029,21.111877,21.111633,11.686188,15.379578,16.878296,16.664001,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1031.5308,4.407123e-05,9.497443,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.462546,52.267372,0.11375582,20.24197,49.495514,8.330017
37288,21677280.0,0.0,15.986816,15.9852295,21.110992,21.110077,21.111969,21.11145,11.68634,15.355103,16.871735,16.694427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.2056,4.391546e-05,9.4315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.470232,52.267372,0.11375582,20.37418,49.495514,8.330017
37289,21677340.0,0.0,15.960327,15.958771,21.110931,21.110016,21.112,21.111237,11.686523,15.331543,16.870636,16.723663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.9823,4.376208e-05,9.377192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.49079,52.267372,0.11375582,20.470287,49.495514,8.330017
37290,21677400.0,0.0,15.934326,15.93277,21.1109,21.110107,21.111938,21.111053,11.686737,15.310181,16.874695,16.749329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.86,4.361134e-05,9.336688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.522175,52.267372,0.11375582,20.525108,49.495514,8.330017
37291,21677460.0,0.0,15.908783,15.907257,21.110504,21.109772,21.11145,21.110596,11.686981,15.307495,16.895111,16.788544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.853,4.3463806e-05,9.432216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6581745,52.267372,0.11375582,20.853476,49.495514,8.330017
37292,21677520.0,0.0,15.883759,15.882263,21.11023,21.10965,21.111023,21.11023,11.687225,15.318848,16.925446,16.830109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.96375,4.331957e-05,9.508613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.765854,52.267372,0.11375582,20.98947,49.495514,8.330017
37293,21677580.0,0.0,15.859253,15.857788,21.110046,21.10971,21.110626,21.109985,11.6875,15.337769,16.959473,16.866577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.18463,4.3178105e-05,9.595889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.871469,52.267372,0.11375582,21.08166,49.495514,8.330017
37294,21677640.0,0.0,15.835297,15.833893,21.110016,21.109955,21.11029,21.109802,11.687805,15.36377,16.996216,16.895966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.5321,4.3039952e-05,9.690289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.97052,52.267372,0.11375582,21.120111,49.495514,8.330017
37295,21677700.0,0.0,15.811951,15.810577,21.110077,21.11029,21.110077,21.109772,11.688141,15.3940735,17.032043,16.91452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.02356,4.290595e-05,9.782102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.053659,52.267372,0.11375582,21.10303,49.495514,8.330017
37296,21677760.0,0.0,15.789246,15.787903,21.109863,21.110138,21.10968,21.109589,11.688507,15.438019,17.074646,16.941132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.67334,4.277672e-05,9.961679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.201858,52.267372,0.11375582,21.348984,49.495514,8.330017
37297,21677820.0,0.0,15.767151,15.765869,21.109741,21.110107,21.109436,21.109558,11.688873,15.486328,17.11728,16.969238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.4611,4.265128e-05,10.09568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.301433,52.267372,0.11375582,21.428225,49.495514,8.330017
37298,21677880.0,0.0,15.745728,15.744476,21.109802,21.110199,21.109344,21.10962,11.68927,15.533997,17.1557,16.992188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.41724,4.253076e-05,10.209092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.376746,52.267372,0.11375582,21.472225,49.495514,8.330017
37299,21677940.0,0.0,15.725037,15.723816,21.109955,21.110413,21.109406,21.109802,11.689728,15.577637,17.187653,17.008423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.5457,4.241539e-05,10.295455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.42468,52.267372,0.11375582,21.475586,49.495514,8.330017
37300,21678000.0,0.0,15.705048,15.703888,21.110199,21.110687,21.10962,21.110077,11.690186,15.615112,17.211823,17.01709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.85175,4.2305328e-05,10.351443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.444023,52.267372,0.11375582,21.441107,49.495514,8.330017
37301,21678060.0,0.0,15.685822,15.684692,21.110138,21.110413,21.10968,21.110168,11.690643,15.652283,17.235352,17.0372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.35986,4.2201602e-05,10.462569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.519959,52.267372,0.11375582,21.687021,49.495514,8.330017
37302,21678120.0,0.0,15.66748,15.66629,21.110199,21.110321,21.109863,21.110321,11.691132,15.680725,17.252289,17.060669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.10004,4.2105377e-05,10.500669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.536955,52.267372,0.11375582,21.766987,49.495514,8.330017
37303,21678180.0,0.0,15.649719,15.648682,21.11029,21.110321,21.110107,21.110504,11.69162,15.705078,17.266266,17.08313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.9525,4.201198e-05,10.525377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.545199,52.267372,0.11375582,21.836044,49.495514,8.330017
37304,21678240.0,0.0,15.632904,15.6319275,21.110474,21.110382,21.110413,21.110718,11.692169,15.720642,17.274078,17.10202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.04333,4.192541e-05,10.5233345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.536083,52.267372,0.11375582,21.872993,49.495514,8.330017
37305,21678300.0,0.0,15.616974,15.616058,21.110718,21.110535,21.110748,21.110962,11.69278,15.72699,17.275696,17.1156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.3602,4.1846168e-05,10.496801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5114,52.267372,0.11375582,21.876522,49.495514,8.330017
37306,21678360.0,0.0,15.601929,15.601044,21.110596,21.11026,21.11081,21.110931,11.69339,15.734039,17.280914,17.141235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.9232,4.1774983e-05,10.538784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.558381,52.267372,0.11375582,22.13687,49.495514,8.330017
37307,21678420.0,0.0,15.58783,15.586975,21.110596,21.110168,21.1109,21.110931,11.694,15.73819,17.28659,17.169434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.7553,4.171301e-05,10.535761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.569905,52.267372,0.11375582,22.22988,49.495514,8.330017
37308,21678480.0,0.0,15.5746765,15.573822,21.110626,21.110199,21.110962,21.110931,11.69458,15.739807,17.291656,17.193298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.81366,4.1657946e-05,10.527214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.578623,52.267372,0.11375582,22.288364,49.495514,8.330017
37309,21678540.0,0.0,15.562378,15.561676,21.110687,21.11029,21.111053,21.110931,11.695221,15.740295,17.296356,17.214722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0381,4.1606738e-05,10.516272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.585913,52.267372,0.11375582,22.329117,49.495514,8.330017
37310,21678600.0,0.0,15.551178,15.550507,21.11081,21.110474,21.111145,21.110962,11.695984,15.738556,17.300201,17.22998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.55554,4.1564792e-05,10.50058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.589423,52.267372,0.11375582,22.331959,49.495514,8.330017
37311,21678660.0,0.0,15.540985,15.540405,21.110596,21.11023,21.110992,21.110779,11.696747,15.744751,17.312256,17.255615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.3725,4.153312e-05,10.565816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.668366,52.267372,0.11375582,22.578247,49.495514,8.330017
37312,21678720.0,0.0,15.53183,15.531311,21.110474,21.110107,21.11084,21.110626,11.69751,15.754669,17.327911,17.284637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.43536,4.1509036e-05,10.602928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.719211,52.267372,0.11375582,22.67874,49.495514,8.330017
37313,21678780.0,0.0,15.523773,15.523315,21.110413,21.110138,21.110718,21.110504,11.698334,15.766815,17.345276,17.310455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.7934,4.1494382e-05,10.640442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.767607,52.267372,0.11375582,22.746332,49.495514,8.330017
37314,21678840.0,0.0,15.516846,15.516449,21.110443,21.11029,21.110657,21.110474,11.699158,15.780304,17.363281,17.331207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.44763,4.1489362e-05,10.675558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.810491,52.267372,0.11375582,22.772902,49.495514,8.330017
37315,21678900.0,0.0,15.511017,15.510712,21.110535,21.110535,21.110626,21.110474,11.700012,15.793884,17.380432,17.344818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.4042,4.1494102e-05,10.705456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.844783,52.267372,0.11375582,22.759012,49.495514,8.330017
37316,21678960.0,0.0,15.506409,15.506134,21.110382,21.110321,21.110443,21.110321,11.700867,15.815002,17.403687,17.36737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.6955,4.151003e-05,10.802178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.941014,52.267372,0.11375582,22.983152,49.495514,8.330017
37317,21679020.0,0.0,15.502991,15.502747,21.110321,21.11029,21.110352,21.11029,11.70166,15.838074,17.427368,17.390625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.3491,4.153864e-05,10.860223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.996119,52.267372,0.11375582,23.048792,49.495514,8.330017
37318,21679080.0,0.0,15.500671,15.50058,21.11029,21.110321,21.11029,21.11029,11.702515,15.86087,17.450317,17.4122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.20953,4.1572108e-05,10.9140625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.046178,52.267372,0.11375582,23.102348,49.495514,8.330017
37319,21679140.0,0.0,15.499695,15.499664,21.110382,21.110443,21.110321,21.110321,11.703461,15.881805,17.470612,17.428925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.43506,4.161717e-05,10.954955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.082113,52.267372,0.11375582,23.122383,49.495514,8.330017
37320,21679200.0,0.0,15.4999695,15.5,21.110504,21.110657,21.110413,21.110443,11.704468,15.89978,17.487274,17.43988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0154,4.167401e-05,10.9809675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.102455,52.267372,0.11375582,23.109056,49.495514,8.330017
37321,21679260.0,0.0,21.106232,15.50119,21.106201,21.104492,21.1073,21.106262,14.177765,14.623077,15.520752,15.690643,0.0,0.03212278,0.03212278,0.049653526,250.0,18.300018,0.0,0.0,0.0,396.22018,9.54197e-21,0.0,52.236706,250.28636,0.0032503954,96.0,0.11389925,69.99545,252.8448,211.13031,0.0,52.236706,0.11389914,0.0,49.46418,8.330017
37322,21679320.0,0.0,21.100922,15.502686,21.100922,21.09671,21.106873,21.10141,17.063263,17.07016,17.086395,16.995728,0.0,0.03210555,0.03210555,0.049622383,250.0,18.300018,0.0,0.0,0.0,233.30424,9.54197e-21,10.705329,52.226387,250.25722,2.6906937e-09,96.0,0.11383343,70.0,252.8177,211.07785,10.696372,52.226387,0.11383339,20.061184,49.454052,8.330017
37323,21679380.0,0.0,21.079529,15.504517,21.105286,21.101044,21.11493,21.103943,19.002228,19.059998,19.065918,19.083008,0.0,0.032080285,0.032080285,0.049576394,250.0,18.300018,0.0,0.0,0.0,121.16059,9.54197e-21,6.2659674,52.223473,250.28558,8.601768,96.0,0.11300676,57.957523,252.79266,211.03714,6.2542953,52.223473,0.113737315,11.511192,49.451313,8.330017
37324,21679440.0,0.0,18.338593,15.506683,21.115967,21.11319,21.12793,21.110779,19.929993,20.019196,19.704468,20.078735,0.0,0.032031093,0.032031093,0.049487744,250.0,18.300018,0.0,0.0,0.0,-59.813484,9.54197e-21,1.1992376,52.247925,250.20862,30.617186,96.0,0.053062346,27.135939,252.76746,210.89023,0.0,52.247925,0.11354909,2.6010368,49.47649,8.330017
37325,21679500.0,0.0,15.941956,15.509155,21.128052,21.127075,21.141968,21.118134,19.444427,19.934326,19.736633,19.997833,0.0,0.032033566,0.032033566,0.049493227,250.0,18.300018,0.0,0.0,0.0,-186.39462,9.54197e-21,0.0,52.27692,249.88957,41.955593,96.0,0.007928237,11.26217,252.79839,210.73499,0.0,52.27692,0.1135601,0.0,49.505814,8.330017
37326,21679560.0,0.0,17.156769,15.511932,21.138428,21.13852,21.154205,21.12445,18.217499,19.402527,19.294434,19.500336,0.0,0.032071035,0.032071035,0.049561627,250.0,18.300018,0.0,0.0,0.0,-76.26836,9.54197e-21,0.0,52.28719,249.983,35.749264,96.0,0.03522582,19.951033,252.80249,210.86487,0.0,52.28719,0.11370419,0.0,49.51584,8.330017
37327,21679620.0,0.0,18.925995,15.514984,21.146088,21.146515,21.164093,21.128754,17.683014,18.694092,18.63498,18.82547,0.0,0.032088928,0.032088928,0.049593836,250.0,18.300018,0.0,0.0,0.0,57.339096,9.54197e-21,0.0,52.284847,250.04637,25.788921,96.0,0.07045969,33.89551,252.78722,210.93564,0.0,52.284847,0.11377166,0.0,49.513237,8.330017
37328,21679680.0,0.0,19.366425,15.518341,21.151337,21.15152,21.171967,21.131317,18.03366,18.301453,18.269073,18.415985,0.0,0.03208829,0.03208829,0.049592074,250.0,18.300018,0.0,0.0,0.0,77.08699,9.54197e-21,0.0,52.278595,250.05493,23.767633,96.0,0.077343136,36.72531,252.78145,210.93826,0.0,52.278595,0.11376868,0.0,49.506775,8.330017
37329,21679740.0,0.0,18.575226,15.522003,21.155914,21.155731,21.179657,21.133484,18.5318,18.54892,18.296936,18.534729,0.0,0.032075185,0.032075185,0.049568214,250.0,18.300018,0.0,0.0,0.0,11.165295,9.54197e-21,1.484105,52.282177,250.03322,28.592237,96.0,0.060453452,29.970867,252.77834,210.89848,0.0,52.282177,0.11371846,2.8363068,49.510445,8.330017
37330,21679800.0,0.0,17.813171,15.525909,21.161316,21.161041,21.188232,21.136017,18.606903,18.651154,18.440216,18.631104,0.0,0.032074302,0.032074302,0.0495668,250.0,18.300018,0.0,0.0,0.0,-40.743702,9.54197e-21,0.0,52.28958,249.96817,32.68969,96.0,0.045733638,24.23443,252.78491,210.86374,0.0,52.28958,0.11371533,0.0,49.517925,8.330017
37331,21679860.0,0.0,17.850555,15.53009,21.166138,21.165436,21.195923,21.138428,18.348572,18.571259,18.455872,18.568787,0.0,0.032079827,0.032079827,0.04957684,250.0,18.300018,0.0,0.0,0.0,-30.948822,9.54197e-21,0.0,52.293015,249.96803,32.251324,96.0,0.04729973,24.848145,252.78937,210.87582,0.0,52.293015,0.11373655,0.0,49.521317,8.330017
37332,21679920.0,0.0,18.332825,15.534546,21.170471,21.16919,21.203125,21.140656,18.146301,18.411926,18.348755,18.42749,0.0,0.03208584,0.03208584,0.04958766,250.0,18.300018,0.0,0.0,0.0,6.323094,9.54197e-21,0.0,52.29271,249.9943,29.541674,96.0,0.057052612,28.641657,252.78822,210.9022,0.0,52.29271,0.11375937,0.0,49.52092,8.330017
37333,21679980.0,0.0,18.594269,15.539246,21.174225,21.17221,21.209778,21.142517,18.182556,18.293488,18.259003,18.31427,0.0,0.032087203,0.032087203,0.049589973,250.0,18.300018,0.0,0.0,0.0,22.496157,9.54197e-21,0.0,52.29079,250.00684,28.239717,96.0,0.06174892,30.464396,252.78653,210.91144,0.0,52.29079,0.11376439,0.0,49.51893,8.330017
37334,21680040.0,0.0,18.460724,15.544189,21.177673,21.174866,21.216217,21.144226,18.324799,18.278687,18.259888,18.291656,0.0,0.032084342,0.032084342,0.0495847,250.0,18.300018,0.0,0.0,0.0,9.773718,9.54197e-21,0.0,52.290558,250.00386,29.108175,96.0,0.058613136,29.248556,252.78616,210.90361,0.0,52.290558,0.11375336,0.0,49.518696,8.330017
37335,21680100.0,0.0,18.217468,15.549347,21.181213,21.177612,21.222717,21.146057,18.38913,18.32074,18.310425,18.323853,0.0,0.032082666,0.032082666,0.049581684,250.0,18.300018,0.0,0.0,0.0,-7.985147,9.54197e-21,0.0,52.292072,249.99046,30.467287,96.0,0.053703517,27.3458,252.78789,210.89317,0.0,52.292072,0.11374699,0.0,49.520233,8.330017
37336,21680160.0,0.0,18.157043,15.554749,21.184387,21.17987,21.228668,21.147705,18.340057,18.34198,18.336365,18.34198,0.0,0.03208359,0.03208359,0.04958339,250.0,18.300018,0.0,0.0,0.0,-10.592679,9.54197e-21,0.0,52.29324,249.98657,30.756313,96.0,0.05266376,26.941162,252.78973,210.89326,0.0,52.29324,0.11375058,0.0,49.5214,8.330017
37337,21680220.0,0.0,18.26538,15.560364,21.1875,21.182098,21.234589,21.149353,18.272522,18.323273,18.32022,18.325531,0.0,0.032085277,0.032085277,0.049586434,250.0,18.300018,0.0,0.0,0.0,-1.6034063,9.54197e-21,0.0,52.293278,249.99332,30.145353,96.0,0.054870643,27.796503,252.79013,210.90036,0.0,52.293278,0.113757014,0.0,49.521416,8.330017
37338,21680280.0,0.0,18.370514,15.566193,21.19049,21.184174,21.240387,21.15094,18.261139,18.29483,18.293152,18.299042,0.0,0.03208598,0.03208598,0.049587674,250.0,18.300018,0.0,0.0,0.0,5.615824,9.54197e-21,0.0,52.292667,249.99986,29.609915,96.0,0.056805372,28.54612,252.78973,210.90518,0.0,52.292667,0.113759644,0.0,49.520786,8.330017
37339,21680340.0,0.0,18.365448,15.572235,21.19339,21.186188,21.246124,21.152435,18.296082,18.287628,18.286713,18.29065,0.0,0.032085378,0.032085378,0.04958655,250.0,18.300018,0.0,0.0,0.0,4.310457,9.54197e-21,0.0,52.292355,250.00075,29.697815,96.0,0.056486506,28.42306,252.78955,210.9043,0.0,52.292355,0.1137573,0.0,49.520473,8.330017
37340,21680400.0,0.0,18.300842,15.578461,21.19632,21.188171,21.251862,21.153961,18.323608,18.299072,18.298584,18.29956,0.0,0.032084677,0.032084677,0.04958528,250.0,18.300018,0.0,0.0,0.0,-0.6992769,9.54197e-21,0.0,52.2926,249.99774,30.089607,96.0,0.055070307,27.87455,252.78996,210.90125,0.0,52.2926,0.11375463,0.0,49.520718,8.330017
37341,21680460.0,0.0,18.262756,15.5849,21.198853,21.189728,21.25708,21.155273,18.319885,18.310211,18.309937,18.309387,0.0,0.032084633,0.032084633,0.04958522,250.0,18.300018,0.0,0.0,0.0,-3.0967736,9.54197e-21,0.0,52.29297,249.99568,30.310589,96.0,0.054272726,27.565176,252.79059,210.90012,0.0,52.29297,0.11375449,0.0,49.5211,8.330017
37342,21680520.0,0.0,18.279083,15.591492,21.201385,21.191315,21.262268,21.156586,18.300385,18.309784,18.309631,18.309448,0.0,0.032085046,0.032085046,0.049585965,250.0,18.300018,0.0,0.0,0.0,-1.4823748,9.54197e-21,0.0,52.29309,249.99672,30.231104,96.0,0.054560438,27.676456,252.79091,210.90155,0.0,52.29309,0.11375605,0.0,49.521217,8.330017
37343,21680580.0,0.0,18.312927,15.598267,21.203888,21.19284,21.267456,21.157898,18.290375,18.30249,18.302399,18.3031,0.0,0.032085348,0.032085348,0.049586505,250.0,18.300018,0.0,0.0,0.0,1.0181875,9.54197e-21,0.0,52.292973,249.99886,30.070024,96.0,0.05514246,27.901966,252.79092,210.90327,0.0,52.292973,0.1137572,0.0,49.52109,8.330017
37344,21680640.0,0.0,18.324524,15.605225,21.20636,21.194366,21.272583,21.15918,18.296417,18.297943,18.297913,18.298737,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,1.6081682,9.54197e-21,0.0,52.292847,249.99976,30.042494,96.0,0.055241663,27.940508,252.79088,210.90358,0.0,52.292847,0.11375694,0.0,49.520966,8.330017
37345,21680700.0,0.0,18.30954,15.612305,21.208801,21.195862,21.27771,21.160461,18.306671,18.299927,18.299896,18.30014,0.0,0.032085042,0.032085042,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.33640915,9.54197e-21,0.0,52.292885,249.99907,30.158985,96.0,0.05482063,27.777422,252.79102,210.90271,0.0,52.292885,0.11375603,0.0,49.521004,8.330017
37346,21680760.0,0.0,18.29477,15.619568,21.210938,21.19696,21.28238,21.16153,18.308502,18.30368,18.30365,18.303406,0.0,0.03208496,0.03208496,0.049585793,250.0,18.300018,0.0,0.0,0.0,-0.6833943,9.54197e-21,0.0,52.293015,249.99825,30.265442,96.0,0.054436244,27.62838,252.79128,210.90211,0.0,52.293015,0.11375571,0.0,49.521133,8.330017
37347,21680820.0,0.0,18.294037,15.626953,21.213013,21.19806,21.287018,21.162598,18.304443,18.30478,18.30478,18.304535,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.62004864,9.54197e-21,0.0,52.2931,249.9982,30.292637,96.0,0.054338254,27.590311,252.79147,210.90224,0.0,52.2931,0.11375597,0.0,49.52122,8.330017
37348,21680880.0,0.0,18.301392,15.634491,21.215118,21.199158,21.291656,21.163666,18.300507,18.30362,18.303589,18.303589,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.026681755,9.54197e-21,0.0,52.29312,249.99863,30.277643,96.0,0.054392546,27.6113,252.79161,210.90266,0.0,52.29312,0.11375633,0.0,49.521244,8.330017
37349,21680940.0,0.0,18.30655,15.642151,21.217194,21.200256,21.296265,21.164703,18.300446,18.302216,18.302216,18.302368,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.31234634,9.54197e-21,0.0,52.29312,249.99896,30.27866,96.0,0.054388896,27.609877,252.7917,210.90286,0.0,52.29312,0.11375639,0.0,49.52124,8.330017
37350,21681000.0,0.0,18.305908,15.649902,21.219238,21.201324,21.300842,21.165771,18.302246,18.302063,18.302063,18.302155,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.21770795,9.54197e-21,0.0,52.293144,249.99893,30.312515,96.0,0.054266643,27.562479,252.79181,210.90277,0.0,52.293144,0.11375627,0.0,49.521263,8.330017
37351,21681060.0,0.0,18.303284,15.657806,21.221008,21.202026,21.305023,21.166626,18.30365,18.30252,18.30252,18.30252,0.0,0.03208507,0.03208507,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0078212535,9.54197e-21,0.0,52.293186,249.99878,30.35594,96.0,0.054109894,27.501688,252.79195,210.90262,0.0,52.293186,0.11375613,0.0,49.52131,8.330017
37352,21681120.0,0.0,18.30188,15.665802,21.222717,21.202759,21.309174,21.16748,18.30365,18.302917,18.302917,18.302887,0.0,0.032085065,0.032085065,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.08672783,9.54197e-21,0.0,52.293236,249.99869,30.392015,96.0,0.05397972,27.451178,252.7921,210.90257,0.0,52.293236,0.11375612,0.0,49.52136,8.330017
37353,21681180.0,0.0,18.30194,15.673859,21.224426,21.20346,21.313324,21.168335,18.303192,18.30304,18.30304,18.303009,0.0,0.032085072,0.032085072,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.07030709,9.54197e-21,0.0,52.29328,249.99867,30.420008,96.0,0.053878758,27.41199,252.79225,210.90259,0.0,52.29328,0.11375614,0.0,49.5214,8.330017
37354,21681240.0,0.0,18.302551,15.682037,21.226166,21.204163,21.317474,21.16919,18.302734,18.303009,18.303009,18.302979,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.019393174,9.54197e-21,0.0,52.29332,249.9987,30.445423,96.0,0.053787094,27.376404,252.79239,210.90262,0.0,52.29332,0.11375618,0.0,49.52144,8.330017
37355,21681300.0,0.0,18.303223,15.690308,21.227844,21.204865,21.321594,21.170044,18.302612,18.302887,18.302887,18.302887,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.028864212,9.54197e-21,0.0,52.293354,249.99873,30.471035,96.0,0.053694725,27.34055,252.79253,210.90263,0.0,52.293354,0.1137562,0.0,49.521477,8.330017
37356,21681360.0,0.0,18.303467,15.698608,21.22931,21.205261,21.325348,21.170715,18.302765,18.302795,18.302795,18.302795,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.03952092,9.54197e-21,0.0,52.29339,249.99873,30.499086,96.0,0.053593565,27.301281,252.79266,210.90263,0.0,52.29339,0.113756195,0.0,49.52151,8.330017
37357,21681420.0,0.0,18.3031,15.707001,21.230713,21.205627,21.329071,21.171387,18.303009,18.302826,18.302826,18.302826,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.008696783,9.54197e-21,0.0,52.29343,249.9987,30.530416,96.0,0.053480558,27.257416,252.79282,210.90262,0.0,52.29343,0.11375618,0.0,49.52155,8.330017
37358,21681480.0,0.0,18.302795,15.715454,21.232117,21.206024,21.332794,21.172058,18.3031,18.302917,18.302917,18.302917,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.014511298,9.54197e-21,0.0,52.293472,249.99867,30.56158,96.0,0.053368177,27.213785,252.79297,210.90259,0.0,52.293472,0.113756165,0.0,49.52159,8.330017
37359,21681540.0,0.0,18.302826,15.7239685,21.23352,21.20639,21.336517,21.17273,18.30304,18.302948,18.302948,18.302948,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.011547839,9.54197e-21,0.0,52.29351,249.99867,30.591122,96.0,0.05326167,27.172432,252.7931,210.90259,0.0,52.29351,0.11375618,0.0,49.52163,8.330017
37360,21681600.0,0.0,18.302826,15.732483,21.234894,21.206757,21.34021,21.1734,18.302979,18.302979,18.302979,18.302979,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.009560361,9.54197e-21,0.0,52.293552,249.99866,30.620703,96.0,0.05315505,27.131016,252.79326,210.90259,0.0,52.293552,0.11375618,0.0,49.52167,8.330017
37361,21681660.0,0.0,18.302948,15.741058,21.236053,21.206848,21.343567,21.17392,18.302917,18.302979,18.302979,18.302979,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00019079554,9.54197e-21,0.0,52.293587,249.99866,30.649551,96.0,0.05305107,27.090628,252.79341,210.9026,0.0,52.293587,0.113756195,0.0,49.52171,8.330017
37362,21681720.0,0.0,18.303009,15.749664,21.237213,21.20694,21.346954,21.174438,18.302917,18.302948,18.302948,18.302948,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0050661652,9.54197e-21,0.0,52.29363,249.99866,30.67863,96.0,0.05294627,27.04992,252.79355,210.9026,0.0,52.29363,0.113756195,0.0,49.521748,8.330017
37363,21681780.0,0.0,18.30304,15.75827,21.238342,21.207062,21.35028,21.174957,18.302948,18.302948,18.302948,18.302948,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.005531898,9.54197e-21,0.0,52.293663,249.99866,30.708138,96.0,0.05283994,27.008608,252.7937,210.9026,0.0,52.293663,0.1137562,0.0,49.521786,8.330017
37364,21681840.0,0.0,18.303009,15.766907,21.239471,21.207153,21.353638,21.175476,18.302979,18.302948,18.302948,18.302948,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0026965858,9.54197e-21,0.0,52.2937,249.99864,30.73803,96.0,0.052732233,26.966759,252.79385,210.9026,0.0,52.2937,0.1137562,0.0,49.52182,8.330017
37365,21681900.0,0.0,18.303009,15.775543,21.24057,21.207245,21.356964,21.175995,18.303009,18.302948,18.302948,18.302948,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00037332837,9.54197e-21,0.0,52.293743,249.99864,30.767977,96.0,0.052624345,26.924833,252.79399,210.90259,0.0,52.293743,0.1137562,0.0,49.521862,8.330017
37366,21681960.0,0.0,18.302887,15.784149,21.241486,21.207062,21.359985,21.176361,18.303009,18.302979,18.302979,18.302979,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0058525978,9.54197e-21,0.0,52.293777,249.99863,30.797974,96.0,0.052516297,26.88284,252.79414,210.90259,0.0,52.293777,0.1137562,0.0,49.521896,8.330017
37367,21682020.0,0.0,18.302856,15.792755,21.24237,21.20691,21.363007,21.176727,18.302979,18.302979,18.302979,18.302979,0.0,0.03208509,0.03208509,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0066240043,9.54197e-21,0.0,52.29381,249.99863,30.827433,96.0,0.05241019,26.841593,252.7943,210.90259,0.0,52.29381,0.1137562,0.0,49.521935,8.330017
37368,21682080.0,0.0,18.302856,15.801361,21.243256,21.206757,21.366028,21.177124,18.302948,18.302979,18.302979,18.302979,0.0,0.03208509,0.03208509,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0050235433,9.54197e-21,0.0,52.29385,249.99863,30.856688,96.0,0.05230485,26.800638,252.79445,210.9026,0.0,52.29385,0.11375622,0.0,49.521973,8.330017
37369,21682140.0,0.0,18.302948,15.809906,21.24414,21.206604,21.369019,21.17749,18.302917,18.302948,18.302948,18.302948,0.0,0.032085095,0.032085095,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0013639538,9.54197e-21,0.0,52.293884,249.99864,30.885538,96.0,0.05220097,26.760244,252.7946,210.9026,0.0,52.293884,0.11375622,0.0,49.522007,8.330017
37370,21682200.0,0.0,18.302979,15.818451,21.245026,21.206451,21.37204,21.177856,18.302917,18.302948,18.302948,18.302948,0.0,0.032085095,0.032085095,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0039748587,9.54197e-21,0.0,52.293922,249.99864,30.914625,96.0,0.052096266,26.719526,252.79474,210.9026,0.0,52.293922,0.11375623,0.0,49.52204,8.330017
37371,21682260.0,0.0,18.302887,15.826935,21.245728,21.206055,21.374756,21.1781,18.302917,18.302917,18.302917,18.302917,0.0,0.032085095,0.032085095,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.001258092,9.54197e-21,0.0,52.293957,249.99864,30.94394,96.0,0.051990755,26.678488,252.79489,210.9026,0.0,52.293957,0.11375623,0.0,49.52208,8.330017
37372,21682320.0,0.0,18.302795,15.835358,21.246399,21.205688,21.377472,21.178375,18.302917,18.302917,18.302917,18.302917,0.0,0.032085095,0.032085095,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0061094845,9.54197e-21,0.0,52.29399,249.99864,30.97303,96.0,0.051886063,26.63776,252.79504,210.9026,0.0,52.29399,0.11375623,0.0,49.52211,8.330017
37373,21682380.0,0.0,18.302795,15.8437195,21.24707,21.205322,21.380188,21.17862,18.302887,18.302917,18.302917,18.302917,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.005666282,9.54197e-21,0.0,52.29403,249.99864,31.001604,96.0,0.051783253,26.597755,252.7952,210.90262,0.0,52.29403,0.11375624,0.0,49.52215,8.330017
37374,21682440.0,0.0,18.302795,15.85202,21.247742,21.204926,21.382904,21.178864,18.302856,18.302887,18.302887,18.302887,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0041129855,9.54197e-21,0.0,52.294056,249.99866,31.029934,96.0,0.05168133,26.558092,252.79535,210.90262,0.0,52.294056,0.11375624,0.0,49.52218,8.330017
37375,21682500.0,0.0,18.302826,15.86026,21.248413,21.20456,21.38559,21.179108,18.302826,18.302856,18.302856,18.302856,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,7.527606e-05,9.54197e-21,0.0,52.294094,249.99866,31.057909,96.0,0.051580705,26.518927,252.79549,210.90263,0.0,52.294094,0.11375624,0.0,49.522213,8.330017
37376,21682560.0,0.0,18.302765,15.868408,21.248901,21.20398,21.388031,21.17923,18.302795,18.302856,18.302856,18.302856,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0024141753,9.54197e-21,0.0,52.294125,249.99867,31.085903,96.0,0.051480036,26.479738,252.79564,210.90263,0.0,52.294125,0.113756254,0.0,49.522243,8.330017
37377,21682620.0,0.0,18.302673,15.876465,21.24936,21.2034,21.390503,21.179382,18.302795,18.302826,18.302826,18.302826,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.005273425,9.54197e-21,0.0,52.29416,249.99867,31.113607,96.0,0.05138042,26.44095,252.79578,210.90265,0.0,52.29416,0.113756254,0.0,49.522278,8.330017
37378,21682680.0,0.0,18.302643,15.88443,21.249847,21.20282,21.392914,21.179504,18.302734,18.302795,18.302795,18.302795,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.005774963,9.54197e-21,0.0,52.29419,249.99869,31.140879,96.0,0.05128237,26.402771,252.79593,210.90265,0.0,52.29419,0.11375627,0.0,49.52231,8.330017
37379,21682740.0,0.0,18.302643,15.892273,21.250305,21.20227,21.395355,21.179657,18.302704,18.302765,18.302765,18.302765,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0041413335,9.54197e-21,0.0,52.29422,249.99869,31.167715,96.0,0.051185902,26.365196,252.79607,210.90266,0.0,52.29422,0.11375627,0.0,49.52234,8.330017
37380,21682800.0,0.0,18.302643,15.899994,21.250793,21.20169,21.397766,21.17978,18.302673,18.302734,18.302734,18.302734,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0024963818,9.54197e-21,0.0,52.294247,249.9987,31.194363,96.0,0.051090136,26.327892,252.7962,210.90266,0.0,52.294247,0.11375628,0.0,49.52237,8.330017
37381,21682860.0,0.0,18.302612,15.907745,21.25113,21.200958,21.399994,21.17984,18.302643,18.302704,18.302704,18.302704,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0031036087,9.54197e-21,0.0,52.294277,249.99872,31.220648,96.0,0.05099569,26.291094,252.79636,210.90268,0.0,52.294277,0.11375628,0.0,49.5224,8.330017
37382,21682920.0,0.0,18.302673,15.915649,21.251434,21.200256,21.402191,21.17987,18.302643,18.302673,18.302673,18.302673,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013144565,9.54197e-21,0.0,52.294308,249.99873,31.246904,96.0,0.050901365,26.254335,252.7965,210.90268,0.0,52.294308,0.11375628,0.0,49.522427,8.330017
37383,21682980.0,0.0,18.302765,15.923676,21.25177,21.199554,21.404358,21.179932,18.302643,18.302673,18.302673,18.302673,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.005322578,9.54197e-21,0.0,52.29434,249.99873,31.27362,96.0,0.05080539,26.21693,252.79663,210.9027,0.0,52.29434,0.11375629,0.0,49.522457,8.330017
37384,21683040.0,0.0,18.302887,15.931824,21.252075,21.198853,21.406555,21.179962,18.302704,18.302673,18.302673,18.302673,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010292336,9.54197e-21,0.0,52.29437,249.99873,31.300667,96.0,0.050708264,26.179066,252.79677,210.9027,0.0,52.29437,0.11375628,0.0,49.522488,8.330017
37385,21683100.0,0.0,18.302948,15.940094,21.25241,21.19815,21.408722,21.179993,18.302765,18.302704,18.302704,18.302704,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010135334,9.54197e-21,0.0,52.294395,249.99872,31.328598,96.0,0.050607976,26.139965,252.7969,210.90268,0.0,52.294395,0.11375628,0.0,49.522514,8.330017
37386,21683160.0,0.0,18.302887,15.948486,21.252594,21.197327,21.410706,21.179962,18.302826,18.302734,18.302734,18.302734,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.004177346,9.54197e-21,0.0,52.294426,249.9987,31.357267,96.0,0.050505046,26.099825,252.79706,210.90266,0.0,52.294426,0.11375628,0.0,49.522545,8.330017
