,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37387,21683220.0,0.0,18.302887,15.95697,21.252777,21.196503,21.412659,21.179932,18.302887,18.302795,18.302795,18.302795,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005079647,9.54197e-21,0.0,52.294456,249.99867,31.386162,96.0,0.05040134,26.059374,252.7972,210.90265,0.0,52.294456,0.11375628,0.0,49.52258,8.330017
37388,21683280.0,0.0,18.302948,15.965576,21.25296,21.195679,21.414642,21.179901,18.302887,18.302826,18.302826,18.302826,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001622313,9.54197e-21,0.0,52.294487,249.99866,31.415112,96.0,0.05029746,26.018847,252.79735,210.90265,0.0,52.294487,0.11375628,0.0,49.52261,8.330017
37389,21683340.0,0.0,18.303009,15.974243,21.253143,21.194855,21.416595,21.17984,18.302917,18.302887,18.302887,18.302856,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0033939679,9.54197e-21,0.0,52.29452,249.99864,31.44441,96.0,0.050192352,25.977825,252.7975,210.90263,0.0,52.29452,0.11375628,0.0,49.522636,8.330017
37390,21683400.0,0.0,18.3031,15.983032,21.253357,21.194061,21.418549,21.17981,18.302948,18.302887,18.302887,18.302887,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0071030986,9.54197e-21,0.0,52.29455,249.99863,31.473955,96.0,0.05008638,25.936464,252.79765,210.90263,0.0,52.29455,0.11375628,0.0,49.52267,8.330017
37391,21683460.0,0.0,18.3031,15.991913,21.253418,21.193146,21.420319,21.179718,18.303009,18.302948,18.302948,18.302917,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0053008534,9.54197e-21,0.0,52.294582,249.99861,31.504118,96.0,0.049978215,25.894234,252.7978,210.90262,0.0,52.294582,0.11375628,0.0,49.5227,8.330017
37392,21683520.0,0.0,18.3031,16.000854,21.253479,21.1922,21.422089,21.179596,18.30304,18.302979,18.302979,18.302979,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0028181127,9.54197e-21,0.0,52.294613,249.99858,31.534649,96.0,0.049868766,25.851494,252.79796,210.9026,0.0,52.294613,0.11375627,0.0,49.522736,8.330017
37393,21683580.0,0.0,18.3031,16.009857,21.25354,21.191315,21.423859,21.179474,18.30307,18.303009,18.303009,18.303009,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001887602,9.54197e-21,0.0,52.294647,249.99857,31.56541,96.0,0.049758513,25.808426,252.79811,210.9026,0.0,52.294647,0.11375628,0.0,49.522762,8.330017
37394,21683640.0,0.0,18.303162,16.018951,21.253632,21.1904,21.425598,21.179382,18.3031,18.30304,18.30304,18.30304,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.002906307,9.54197e-21,0.0,52.294678,249.99855,31.596352,96.0,0.04964764,25.76511,252.79828,210.90259,0.0,52.294678,0.11375628,0.0,49.522797,8.330017
37395,21683700.0,0.0,18.303192,16.028076,21.253693,21.189484,21.427368,21.17926,18.303131,18.30307,18.30307,18.30307,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0038364348,9.54197e-21,0.0,52.29471,249.99854,31.627613,96.0,0.04953566,25.721342,252.79843,210.90259,0.0,52.29471,0.11375628,0.0,49.522827,8.330017
37396,21683760.0,0.0,18.303192,16.037262,21.253662,21.188477,21.428955,21.179108,18.303131,18.3031,18.3031,18.3031,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.003320824,9.54197e-21,0.0,52.29474,249.99852,31.659126,96.0,0.049422793,25.677221,252.7986,210.90257,0.0,52.29474,0.11375628,0.0,49.522858,8.330017
37397,21683820.0,0.0,18.303223,16.046509,21.253601,21.18747,21.430511,21.178925,18.303162,18.303131,18.303131,18.303131,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0022832346,9.54197e-21,0.0,52.294773,249.9985,31.690893,96.0,0.04930906,25.632748,252.79877,210.90257,0.0,52.294773,0.11375628,0.0,49.522892,8.330017
37398,21683880.0,0.0,18.303223,16.055786,21.25357,21.186493,21.432098,21.178741,18.303192,18.303162,18.303162,18.303131,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018609491,9.54197e-21,0.0,52.294804,249.99849,31.722864,96.0,0.049194627,25.587988,252.79893,210.90256,0.0,52.294804,0.11375628,0.0,49.522923,8.330017
37399,21683940.0,0.0,18.303253,16.065094,21.25354,21.185486,21.433655,21.178589,18.303223,18.303162,18.303162,18.303162,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0022863348,9.54197e-21,0.0,52.294834,249.99847,31.755024,96.0,0.04907955,25.542965,252.7991,210.90256,0.0,52.294834,0.11375628,0.0,49.522953,8.330017
37400,21684000.0,0.0,18.303284,16.074432,21.25351,21.18451,21.435242,21.178406,18.303223,18.303192,18.303192,18.303192,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.002898053,9.54197e-21,0.0,52.29486,249.99846,31.787395,96.0,0.04896376,25.497648,252.79927,210.90254,0.0,52.29486,0.11375628,0.0,49.522984,8.330017
37401,21684060.0,0.0,18.303284,16.083801,21.253357,21.18341,21.436646,21.178162,18.303253,18.303223,18.303223,18.303223,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0015705043,9.54197e-21,0.0,52.2949,249.99844,31.819973,96.0,0.048847258,25.452038,252.79944,210.90254,0.0,52.2949,0.11375628,0.0,49.523014,8.330017
37402,21684120.0,0.0,18.303284,16.09317,21.253235,21.182343,21.43805,21.177948,18.303253,18.303253,18.303253,18.303223,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00054039474,9.54197e-21,0.0,52.29493,249.99843,31.852657,96.0,0.04873042,25.406282,252.79962,210.90254,0.0,52.29493,0.11375629,0.0,49.52305,8.330017
37403,21684180.0,0.0,18.303284,16.10257,21.253082,21.181274,21.439453,21.177704,18.303284,18.303253,18.303253,18.303253,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0009090395,9.54197e-21,0.0,52.294956,249.99841,31.885391,96.0,0.04861343,25.360453,252.79979,210.90253,0.0,52.294956,0.11375629,0.0,49.523075,8.330017
37404,21684240.0,0.0,18.303314,16.111938,21.25296,21.180206,21.440857,21.17746,18.303284,18.303253,18.303253,18.303253,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0013957998,9.54197e-21,0.0,52.294987,249.99841,31.918255,96.0,0.04849601,25.314442,252.79997,210.90253,0.0,52.294987,0.11375629,0.0,49.523106,8.330017
37405,21684300.0,0.0,18.303345,16.121338,21.252838,21.179169,21.44226,21.177246,18.303284,18.303284,18.303284,18.303284,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0023152463,9.54197e-21,0.0,52.295017,249.9984,31.951227,96.0,0.04837825,25.26828,252.80014,210.90253,0.0,52.295017,0.11375629,0.0,49.523136,8.330017
37406,21684360.0,0.0,18.303314,16.130707,21.252625,21.178009,21.443512,21.176971,18.303314,18.303284,18.303284,18.303284,0.0,0.032085117,0.032085117,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00063643785,9.54197e-21,0.0,52.295048,249.99838,31.984377,96.0,0.048259903,25.221872,252.80032,210.90253,0.0,52.295048,0.11375631,0.0,49.523167,8.330017
37407,21684420.0,0.0,18.303314,16.140076,21.25238,21.17688,21.444763,21.176666,18.303314,18.303314,18.303314,18.303314,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00063189224,9.54197e-21,0.0,52.29508,249.99838,32.017532,96.0,0.048141565,25.175453,252.8005,210.90253,0.0,52.29508,0.11375631,0.0,49.523197,8.330017
37408,21684480.0,0.0,18.303314,16.149414,21.252167,21.17575,21.446014,21.176392,18.303314,18.303314,18.303314,18.303314,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0005571872,9.54197e-21,0.0,52.295105,249.99837,32.050644,96.0,0.04802343,25.129097,252.80067,210.90253,0.0,52.295105,0.11375631,0.0,49.523224,8.330017
37409,21684540.0,0.0,18.303314,16.158722,21.251953,21.174622,21.447266,21.176117,18.303314,18.303314,18.303314,18.303314,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00027117145,9.54197e-21,0.0,52.29513,249.99837,32.083733,96.0,0.047905415,25.082773,252.80086,210.90251,0.0,52.29513,0.11375631,0.0,49.52325,8.330017
37410,21684600.0,0.0,18.303345,16.167847,21.25174,21.173523,21.448486,21.175842,18.303314,18.303314,18.303314,18.303314,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00076988863,9.54197e-21,0.0,52.29516,249.99837,32.11631,96.0,0.04778927,25.037167,252.80104,210.90251,0.0,52.29516,0.113756314,0.0,49.523277,8.330017
37411,21684660.0,0.0,18.303314,16.177246,21.251465,21.172333,21.449646,21.175537,18.303314,18.303314,18.303314,18.303314,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00025132726,9.54197e-21,0.0,52.29519,249.99837,32.15001,96.0,0.04766916,24.98999,252.80122,210.90251,0.0,52.29519,0.113756314,0.0,49.523308,8.330017
37412,21684720.0,0.0,18.303284,16.186432,21.25116,21.171143,21.450745,21.175201,18.303314,18.303314,18.303314,18.303314,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014623146,9.54197e-21,0.0,52.295216,249.99835,32.183094,96.0,0.047551285,24.943668,252.80139,210.90253,0.0,52.295216,0.113756314,0.0,49.523335,8.330017
37413,21684780.0,0.0,18.303284,16.195587,21.250885,21.169983,21.451874,21.174896,18.303314,18.303314,18.303314,18.303314,0.0,0.03208512,0.03208512,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019902412,9.54197e-21,0.0,52.295242,249.99835,32.216064,96.0,0.047433857,24.897507,252.80157,210.90253,0.0,52.295242,0.11375633,0.0,49.52336,8.330017
37414,21684840.0,0.0,18.303284,16.204681,21.25058,21.168793,21.452972,21.17456,18.303284,18.303314,18.303314,18.303314,0.0,0.03208512,0.03208512,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0015849385,9.54197e-21,0.0,52.29527,249.99835,32.248913,96.0,0.047316924,24.851522,252.80176,210.90253,0.0,52.29527,0.11375633,0.0,49.523388,8.330017
37415,21684900.0,0.0,18.303253,16.213684,21.250305,21.167633,21.454071,21.174255,18.303284,18.303314,18.303314,18.303314,0.0,0.032085124,0.032085124,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0010326667,9.54197e-21,0.0,52.295296,249.99835,32.28164,96.0,0.047200456,24.805704,252.80194,210.90253,0.0,52.295296,0.11375633,0.0,49.523415,8.330017
37416,21684960.0,0.0,18.303223,16.222626,21.24997,21.166412,21.455078,21.17389,18.303284,18.303284,18.303284,18.303284,0.0,0.032085124,0.032085124,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0019544715,9.54197e-21,0.0,52.295322,249.99835,32.31426,96.0,0.047084417,24.760038,252.80212,210.90253,0.0,52.295322,0.11375634,0.0,49.52344,8.330017
37417,21685020.0,0.0,18.303192,16.231506,21.249603,21.165192,21.456055,21.173523,18.303253,18.303284,18.303284,18.303284,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0029004046,9.54197e-21,0.0,52.295345,249.99837,32.34669,96.0,0.046969086,24.71463,252.8023,210.90253,0.0,52.295345,0.11375634,0.0,49.523464,8.330017
37418,21685080.0,0.0,18.303192,16.240295,21.249237,21.16397,21.457031,21.173187,18.303223,18.303253,18.303253,18.303253,0.0,0.032085128,0.032085128,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0029045173,9.54197e-21,0.0,52.29537,249.99837,32.37888,96.0,0.04685468,24.66957,252.80247,210.90254,0.0,52.29537,0.11375635,0.0,49.52349,8.330017
37419,21685140.0,0.0,18.303162,16.248993,21.248901,21.16275,21.458008,21.172821,18.303223,18.303253,18.303253,18.303253,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0027573847,9.54197e-21,0.0,52.29539,249.99837,32.410847,96.0,0.04674109,24.624817,252.80266,210.90254,0.0,52.29539,0.11375635,0.0,49.523514,8.330017
37420,21685200.0,0.0,18.303162,16.257599,21.248535,21.16156,21.458984,21.172455,18.303192,18.303223,18.303223,18.303223,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0022628268,9.54197e-21,0.0,52.295418,249.99838,32.442585,96.0,0.046628352,24.58038,252.80284,210.90256,0.0,52.295418,0.11375635,0.0,49.523537,8.330017
37421,21685260.0,0.0,18.3031,16.266083,21.248138,21.160278,21.45987,21.172089,18.303162,18.303192,18.303192,18.303223,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0036081648,9.54197e-21,0.0,52.29544,249.99838,32.474117,96.0,0.0465164,24.536236,252.80301,210.90256,0.0,52.29544,0.113756366,0.0,49.52356,8.330017
37422,21685320.0,0.0,18.30304,16.274475,21.247711,21.159027,21.460724,21.171692,18.303131,18.303192,18.303192,18.303192,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.004599026,9.54197e-21,0.0,52.295464,249.9984,32.505314,96.0,0.04640569,24.492563,252.80319,210.90257,0.0,52.295464,0.113756366,0.0,49.52358,8.330017
37423,21685380.0,0.0,18.303009,16.282745,21.247314,21.157776,21.461609,21.171295,18.3031,18.303162,18.303162,18.303162,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0046308096,9.54197e-21,0.0,52.295483,249.99841,32.536125,96.0,0.046296377,24.449425,252.80336,210.90257,0.0,52.295483,0.11375638,0.0,49.523605,8.330017
37424,21685440.0,0.0,18.302979,16.290924,21.246887,21.156525,21.462463,21.170898,18.30307,18.303131,18.303131,18.303131,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00415714,9.54197e-21,0.0,52.295506,249.99841,32.566563,96.0,0.046188436,24.40681,252.80354,210.90259,0.0,52.295506,0.11375638,0.0,49.523624,8.330017
37425,21685500.0,0.0,18.302948,16.29895,21.24649,21.155304,21.463318,21.170532,18.30304,18.3031,18.3031,18.3031,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0039157886,9.54197e-21,0.0,52.295525,249.99843,32.596657,96.0,0.046081763,24.364681,252.80371,210.90259,0.0,52.295525,0.11375639,0.0,49.523647,8.330017
37426,21685560.0,0.0,18.302887,16.306854,21.246033,21.153992,21.46408,21.170105,18.303009,18.30304,18.30304,18.30307,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0048561594,9.54197e-21,0.0,52.295547,249.99844,32.62639,96.0,0.0459764,24.323051,252.80388,210.9026,0.0,52.295547,0.11375639,0.0,49.523663,8.330017
37427,21685620.0,0.0,18.302826,16.314606,21.245544,21.15271,21.464844,21.169678,18.302948,18.303009,18.303009,18.30304,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0059393686,9.54197e-21,0.0,52.295567,249.99846,32.65568,96.0,0.045872647,24.282043,252.80405,210.90262,0.0,52.295567,0.11375639,0.0,49.523685,8.330017
37428,21685680.0,0.0,18.302795,16.322205,21.245087,21.151428,21.465607,21.16925,18.302917,18.302979,18.302979,18.302979,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.006470316,9.54197e-21,0.0,52.29558,249.99849,32.684475,96.0,0.04577071,24.241737,252.80421,210.90263,0.0,52.29558,0.1137564,0.0,49.5237,8.330017
37429,21685740.0,0.0,18.302734,16.329681,21.244629,21.150146,21.46634,21.168854,18.302856,18.302948,18.302948,18.302948,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.006277978,9.54197e-21,0.0,52.2956,249.9985,32.712765,96.0,0.04567059,24.202133,252.80438,210.90265,0.0,52.2956,0.1137564,0.0,49.52372,8.330017
37430,21685800.0,0.0,18.302704,16.336975,21.244171,21.148865,21.467102,21.168427,18.302795,18.302887,18.302887,18.302887,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0059990315,9.54197e-21,0.0,52.29562,249.99852,32.740532,96.0,0.04557235,24.163258,252.80453,210.90265,0.0,52.29562,0.11375642,0.0,49.52374,8.330017
37431,21685860.0,0.0,18.302612,16.344116,21.243652,21.147552,21.467773,21.167969,18.302765,18.302826,18.302826,18.302856,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0068346676,9.54197e-21,0.0,52.29564,249.99855,32.76778,96.0,0.04547599,24.12511,252.8047,210.90266,0.0,52.29564,0.11375642,0.0,49.523754,8.330017
37432,21685920.0,0.0,18.302551,16.351105,21.243134,21.14624,21.468414,21.167542,18.302704,18.302795,18.302795,18.302795,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0076735043,9.54197e-21,0.0,52.29565,249.99857,32.794434,96.0,0.04538176,24.087793,252.80486,210.90268,0.0,52.29565,0.113756426,0.0,49.52377,8.330017
37433,21685980.0,0.0,18.30249,16.35788,21.242645,21.144928,21.469086,21.167084,18.302643,18.302734,18.302734,18.302734,0.0,0.03208515,0.03208515,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0077930596,9.54197e-21,0.0,52.295666,249.9986,32.820435,96.0,0.045289863,24.051388,252.80501,210.90271,0.0,52.295666,0.113756426,0.0,49.523785,8.330017
37434,21686040.0,0.0,18.30243,16.364502,21.242126,21.143646,21.469727,21.166656,18.302582,18.302673,18.302673,18.302673,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0077906484,9.54197e-21,0.0,52.295677,249.99863,32.8458,96.0,0.04520027,24.01588,252.80516,210.90273,0.0,52.295677,0.11375644,0.0,49.5238,8.330017
37435,21686100.0,0.0,18.302368,16.370941,21.241638,21.142334,21.470367,21.166199,18.30252,18.302612,18.302612,18.302612,0.0,0.032085154,0.032085154,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.007545432,9.54197e-21,0.0,52.295696,249.99866,32.870518,96.0,0.045112982,23.981276,252.8053,210.90274,0.0,52.295696,0.11375644,0.0,49.52381,8.330017
37436,21686160.0,0.0,18.302277,16.377167,21.241058,21.140991,21.470947,21.165741,18.30243,18.302551,18.302551,18.302551,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.008758775,9.54197e-21,0.0,52.295708,249.99869,32.89459,96.0,0.045028016,23.947577,252.80545,210.90276,0.0,52.295708,0.113756455,0.0,49.523827,8.330017
37437,21686220.0,0.0,18.302185,16.383179,21.240509,21.139648,21.471497,21.165283,18.302368,18.30249,18.30249,18.30249,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0096501075,9.54197e-21,0.0,52.29572,249.99872,32.91789,96.0,0.044945788,23.914953,252.80559,210.90277,0.0,52.29572,0.113756455,0.0,49.523838,8.330017
37438,21686280.0,0.0,18.302094,16.389008,21.23996,21.138336,21.472076,21.164795,18.302277,18.302399,18.302399,18.30243,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.009790036,9.54197e-21,0.0,52.29573,249.99875,32.940388,96.0,0.044866428,23.883457,252.80573,210.9028,0.0,52.29573,0.113756455,0.0,49.52385,8.330017
37439,21686340.0,0.0,18.302032,16.394623,21.23941,21.137024,21.472626,21.164337,18.302216,18.302338,18.302338,18.302368,0.0,0.032085158,0.032085158,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.009529557,9.54197e-21,0.0,52.295746,249.9988,32.96207,96.0,0.04478996,23.8531,252.80585,210.90282,0.0,52.295746,0.11375646,0.0,49.523865,8.330017
37440,21686400.0,0.0,18.352844,16.399994,21.238892,21.135681,21.473175,21.163849,18.302338,18.301758,18.301758,18.301819,0.0,0.031285368,0.031285368,0.0481015,250.0,18.300018,0.0,0.0,0.0,0.21985808,9.54197e-21,0.0,52.190857,240.05405,29.837767,96.0,0.05481112,28.227129,249.23204,202.72865,0.0,52.190857,0.108194456,0.0,49.424538,8.330017
37441,21686460.0,0.0,20.272247,16.404694,21.243683,21.147156,21.48288,21.171143,18.318604,18.22351,18.22351,18.22998,0.0,0.0009840777,0.0009840777,0.0013670508,250.0,18.300018,0.0,0.0,0.0,5.7837477,9.54197e-21,0.0,23.484642,80.51108,0.30874342,96.0,0.0032967057,69.56776,27.508917,79.99728,0.0,23.484642,0.0034099242,0.0,20.87319,8.330017
37442,21686520.0,0.0,20.866455,16.408173,21.25711,21.160004,21.493652,21.179382,18.32129,18.22583,18.22583,18.226898,0.0,0.0037592035,0.0037592035,0.0045020822,250.0,18.300018,0.0,0.0,0.0,12.0943985,9.54197e-21,0.0,34.02658,113.98344,0.5293192,96.0,0.012012453,69.25895,138.50418,97.58374,0.0,34.02658,0.012075109,0.0,29.829428,8.330017
37443,21686580.0,0.0,21.256989,16.410492,21.27832,21.17102,21.502563,21.186035,18.360138,18.25357,18.25357,18.245941,0.0,0.011554708,0.011554708,0.0135332495,250.0,18.300018,0.0,0.0,0.0,44.048622,9.54197e-21,0.0,44.51689,133.75104,1.1560625,96.0,0.03664655,68.381516,240.04382,116.58158,0.0,44.51689,0.03666446,0.0,39.929096,8.330017
37444,21686640.0,9.0,21.27768,16.411713,21.28183,21.178528,21.508545,21.190216,18.65207,18.323242,18.323242,18.298615,0.0,0.019852405,0.019852405,0.025939811,250.0,18.300018,0.0,0.0,0.0,77.60636,9.54197e-21,0.0,50.208843,144.0282,5.4001274,96.0,0.06559853,62.439823,238.64075,134.0814,0.0,50.208843,0.06566496,0.0,46.45893,8.330017
37445,21686700.0,9.0,20.667236,16.411865,21.282013,21.182892,21.512543,21.192749,19.324768,18.568176,18.568176,18.500336,0.0,0.025343312,0.025343312,0.036095075,250.0,18.300018,0.0,0.0,0.0,62.12392,9.54197e-21,0.0,52.914516,155.54344,18.181572,96.0,0.0733526,44.5458,238.49512,149.28339,0.0,52.914516,0.086809054,0.0,49.78083,8.330017
37446,21686760.0,9.0,17.911377,16.41095,21.282654,21.185364,21.515778,21.194763,19.82904,19.012817,19.012817,18.902771,0.0,0.028680775,0.028680775,0.042735416,250.0,18.300018,0.0,0.0,0.0,-74.68421,9.54197e-21,0.0,54.16721,169.80733,36.649807,96.0,0.027321024,18.690271,239.54076,162.75923,0.0,54.16721,0.100126356,0.0,51.267593,8.330017
37447,21686820.0,0.0,16.419891,16.409058,21.284576,21.18814,21.51941,21.197205,19.31195,19.284943,19.284943,19.188446,0.0,0.030701565,0.030701565,0.0467858,250.0,18.300018,0.0,0.0,0.0,-153.03441,9.54197e-21,0.0,54.60613,185.00099,46.10122,96.0,0.00013540254,5.4582934,241.52191,174.5497,0.0,54.60613,0.10821938,0.0,51.770912,8.330017
37448,21686880.0,0.0,16.897491,16.406158,21.286713,21.1904,21.522614,21.19931,18.22879,19.034271,19.034271,19.010101,0.0,0.031845998,0.031845998,0.049009662,250.0,18.300018,0.0,0.0,0.0,-86.596016,9.54197e-21,0.0,54.57678,199.7936,40.672417,96.0,0.0149391955,13.058615,243.93953,184.52629,0.0,54.57678,0.11272887,0.0,51.7573,8.330017
37449,21686940.0,0.0,18.625092,16.402344,21.287079,21.190186,21.523987,21.199738,17.663391,18.496735,18.496735,18.540466,0.0,0.032461833,0.032461833,0.050172538,250.0,18.300018,0.0,0.0,0.0,42.893337,9.54197e-21,0.0,54.304867,212.6249,30.535963,96.0,0.054111045,27.24965,246.33846,192.45454,0.0,54.304867,0.115119115,0.0,51.49687,8.330017
37450,21687000.0,0.0,19.2193,16.397614,21.285492,21.18753,21.523651,21.198517,17.93161,18.164948,18.164948,18.222076,0.0,0.03271316,0.03271316,0.050651997,250.0,18.300018,0.0,0.0,0.0,73.9408,9.54197e-21,0.0,53.948563,222.97452,27.143133,96.0,0.066928454,31.999615,248.39362,198.35269,0.0,53.948563,0.116096444,0.0,51.150906,8.330017
37451,21687060.0,0.0,18.721252,16.392029,21.282959,21.183655,21.522583,21.196655,18.418518,18.190247,18.190247,18.21875,0.0,0.032753676,0.032753676,0.05074353,250.0,18.300018,0.0,0.0,0.0,24.223839,9.54197e-21,0.0,53.599304,230.97623,30.623331,96.0,0.054347992,27.127338,249.9255,202.58313,0.0,53.599304,0.116264515,0.0,50.808697,8.330017
37452,21687120.0,0.0,18.07135,16.38562,21.280853,21.180298,21.521942,21.19522,18.584412,18.35614,18.35614,18.35608,0.0,0.032702822,0.032702822,0.05066506,250.0,18.300018,0.0,0.0,0.0,-25.209631,9.54197e-21,0.0,53.29323,236.90344,34.791267,96.0,0.03939084,21.292225,251.01259,205.53374,0.0,53.29323,0.11608071,0.0,50.507004,8.330017
37453,21687180.0,0.0,17.916626,16.378387,21.279358,21.177612,21.52179,21.194244,18.424072,18.429138,18.429138,18.423218,0.0,0.03261417,0.03261417,0.050514385,250.0,18.300018,0.0,0.0,0.0,-29.783787,9.54197e-21,0.0,53.037254,241.23834,35.61357,96.0,0.03646098,20.140999,251.74852,207.5723,0.0,53.037254,0.11574999,0.0,50.253807,8.330017
37454,21687240.0,0.0,18.152893,16.370422,21.277924,21.174957,21.521667,21.193268,18.22406,18.373932,18.373932,18.377258,0.0,0.032514766,0.032514766,0.050341383,250.0,18.300018,0.0,0.0,0.0,-6.8843083,9.54197e-21,0.0,52.83295,244.33105,33.85983,96.0,0.04233479,22.59624,252.22081,208.94258,0.0,52.83295,0.11537598,0.0,50.051468,8.330017
37455,21687300.0,0.0,18.41391,16.361725,21.276215,21.171997,21.52127,21.192047,18.174988,18.287384,18.287384,18.298218,0.0,0.032420687,0.032420687,0.050176047,250.0,18.300018,0.0,0.0,0.0,11.998502,9.54197e-21,0.0,52.67551,246.45042,32.14589,96.0,0.04825956,24.995754,252.51218,209.82191,0.0,52.67551,0.11502083,0.0,49.89562,8.330017
37456,21687360.0,0.0,18.459076,16.352356,21.274231,21.16867,21.52069,21.190643,18.250885,18.253479,18.253479,18.262848,0.0,0.03233771,0.03233771,0.05002955,250.0,18.300018,0.0,0.0,0.0,12.317804,9.54197e-21,0.0,52.55813,247.85512,31.895367,96.0,0.04901477,25.346487,252.68579,210.35825,0.0,52.55813,0.114707194,0.0,49.779644,8.330017
37457,21687420.0,0.0,18.341248,16.342316,21.272247,21.165375,21.520111,21.18924,18.332947,18.274872,18.274872,18.277863,0.0,0.032269493,0.032269493,0.049908955,250.0,18.300018,0.0,0.0,0.0,1.7458606,9.54197e-21,0.0,52.47366,248.75542,32.645374,96.0,0.046218462,24.296476,252.78383,210.6686,0.0,52.47366,0.114449345,0.0,49.69645,8.330017
37458,21687480.0,0.0,18.231659,16.331665,21.270416,21.162292,21.519684,21.187988,18.346924,18.308014,18.308014,18.306458,0.0,0.032217003,0.032217003,0.049816284,250.0,18.300018,0.0,0.0,0.0,-5.9211454,9.54197e-21,0.0,52.41414,249.32074,33.28308,96.0,0.043876156,23.403685,252.83467,210.84229,0.0,52.41414,0.11425117,0.0,49.63806,8.330017
37459,21687540.0,0.0,18.223541,16.320435,21.268707,21.159332,21.519318,21.186798,18.309753,18.317322,18.317322,18.315704,0.0,0.032177962,0.032177962,0.049747515,250.0,18.300018,0.0,0.0,0.0,-5.1679926,9.54197e-21,0.0,52.37248,249.67473,33.247112,96.0,0.043938626,23.454042,252.8565,210.93762,0.0,52.37248,0.11410398,0.0,49.597366,8.330017
37460,21687600.0,0.0,18.278503,16.308655,21.266998,21.156403,21.518982,21.185608,18.275726,18.304993,18.304993,18.30545,0.0,0.03214935,0.03214935,0.04969728,250.0,18.300018,0.0,0.0,0.0,-0.41352963,9.54197e-21,0.0,52.343792,249.88696,32.82571,96.0,0.045377694,24.044004,252.86101,210.98357,0.0,52.343792,0.11399628,0.0,49.569466,8.330017
37461,21687660.0,0.0,18.325348,16.296356,21.265228,21.15335,21.518585,21.184387,18.271759,18.289764,18.289764,18.291565,0.0,0.032128558,0.032128558,0.049660895,250.0,18.300018,0.0,0.0,0.0,2.7743363,9.54197e-21,0.0,52.32456,250.00241,32.483994,96.0,0.04655417,24.522408,252.85649,210.99733,0.0,52.32456,0.11391817,0.0,49.550865,8.330017
37462,21687720.0,0.0,18.32666,16.2836,21.263428,21.1503,21.518158,21.183136,18.289001,18.285583,18.285583,18.286987,0.0,0.03211355,0.03211355,0.049634714,250.0,18.300018,0.0,0.0,0.0,2.2802176,9.54197e-21,0.0,52.312054,250.05664,32.43836,96.0,0.046690926,24.586298,252.84863,210.99254,0.0,52.312054,0.11386188,0.0,49.538864,8.330017
37463,21687780.0,0.0,18.301025,16.270416,21.261627,21.147278,21.51773,21.181885,18.303802,18.290802,18.290802,18.291046,0.0,0.032103065,0.032103065,0.049616516,250.0,18.300018,0.0,0.0,0.0,0.11603088,9.54197e-21,0.0,52.304245,250.07553,32.55185,96.0,0.046270356,24.427412,252.84024,210.97964,0.0,52.304245,0.113822654,0.0,49.53144,8.330017
37464,21687840.0,0.0,18.279785,16.256805,21.259888,21.144287,21.517365,21.180695,18.305359,18.297241,18.297241,18.296722,0.0,0.03209612,0.03209612,0.04960454,250.0,18.300018,0.0,0.0,0.0,-1.3167332,9.54197e-21,0.0,52.299583,250.0762,32.624805,96.0,0.046000104,24.325274,252.83235,210.96513,0.0,52.299583,0.11379677,0.0,49.52706,8.330017
37465,21687900.0,0.0,18.278656,16.242828,21.258148,21.141357,21.516998,21.179504,18.29718,18.299042,18.299042,18.298615,0.0,0.03209173,0.03209173,0.049597032,250.0,18.300018,0.0,0.0,0.0,-1.1132501,9.54197e-21,0.0,52.296875,250.0693,32.566147,96.0,0.046200767,24.407398,252.82536,210.9523,0.0,52.296875,0.11378047,0.0,49.524563,8.330017
37466,21687960.0,0.0,18.291382,16.228546,21.256409,21.138336,21.516602,21.178284,18.289703,18.296204,18.296204,18.296265,0.0,0.03208898,0.03208898,0.049592376,250.0,18.300018,0.0,0.0,0.0,-0.032957554,9.54197e-21,0.0,52.295338,250.05983,32.42421,96.0,0.046699956,24.606106,252.81941,210.94168,0.0,52.295338,0.11377031,0.0,49.523167,8.330017
37467,21688020.0,0.0,18.299347,16.213959,21.254639,21.135345,21.516235,21.177063,18.289825,18.293457,18.293457,18.293762,0.0,0.03208734,0.03208734,0.049589623,250.0,18.300018,0.0,0.0,0.0,0.4827275,9.54197e-21,0.0,52.294605,250.04936,32.317753,96.0,0.047075614,24.755142,252.81479,210.93292,0.0,52.294605,0.11376428,0.0,49.52253,8.330017
37468,21688080.0,0.0,18.300201,16.199097,21.2529,21.132355,21.515839,21.175873,18.292786,18.29248,18.29248,18.292725,0.0,0.03208619,0.03208619,0.0495877,250.0,18.300018,0.0,0.0,0.0,0.4427005,9.54197e-21,0.0,52.29423,250.03903,32.255875,96.0,0.04729387,24.84178,252.81105,210.92526,0.0,52.29423,0.113760054,0.0,49.522224,8.330017
37469,21688140.0,0.0,18.295624,16.184021,21.25113,21.129395,21.515442,21.174652,18.295593,18.293274,18.293274,18.293335,0.0,0.032085497,0.032085497,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.053293403,9.54197e-21,0.0,52.29414,250.02979,32.22559,96.0,0.04740053,24.884178,252.80823,210.91914,0.0,52.29414,0.11375754,0.0,49.522186,8.330017
37470,21688200.0,0.0,18.291962,16.168762,21.24939,21.126434,21.515045,21.173462,18.295837,18.294312,18.294312,18.29425,0.0,0.032085177,0.032085177,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.1914462,9.54197e-21,0.0,52.294205,250.02258,32.186844,96.0,0.047537975,24.938416,252.80623,210.91484,0.0,52.294205,0.1137564,0.0,49.52228,8.330017
37471,21688260.0,0.0,18.291168,16.15335,21.24765,21.123413,21.514648,21.172241,18.294647,18.294739,18.294739,18.294678,0.0,0.032085035,0.032085035,0.049585845,250.0,18.300018,0.0,0.0,0.0,-0.20376255,9.54197e-21,0.0,52.294308,250.01694,32.12958,96.0,0.0477418,25.018587,252.80464,210.9117,0.0,52.294308,0.113755904,0.0,49.522404,8.330017
37472,21688320.0,0.0,18.292603,16.137817,21.24588,21.120422,21.514252,21.17102,18.293488,18.294495,18.294495,18.294464,0.0,0.032084994,0.032084994,0.049585808,250.0,18.300018,0.0,0.0,0.0,-0.071639895,9.54197e-21,0.0,52.294403,250.01279,32.059185,96.0,0.04799275,25.117142,252.8034,210.90953,0.0,52.294403,0.11375579,0.0,49.52251,8.330017
37473,21688380.0,0.0,18.294434,16.122192,21.24411,21.117432,21.513855,21.1698,18.293,18.293976,18.293976,18.294037,0.0,0.03208501,0.03208501,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.064245895,9.54197e-21,0.0,52.294487,250.00975,31.987167,96.0,0.048249766,25.217966,252.80244,210.90804,0.0,52.294487,0.11375587,0.0,49.5226,8.330017
37474,21688440.0,0.0,18.29541,16.106537,21.24237,21.114471,21.513458,21.16861,18.293365,18.29361,18.29361,18.29367,0.0,0.032085046,0.032085046,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.115519084,9.54197e-21,0.0,52.294548,250.00757,31.921265,96.0,0.04848516,25.310226,252.80171,210.90701,0.0,52.294548,0.113756016,0.0,49.522663,8.330017
37475,21688500.0,0.0,18.295013,16.09085,21.240631,21.111511,21.513062,21.16742,18.293976,18.29361,18.29361,18.29364,0.0,0.03208508,0.03208508,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.06783764,9.54197e-21,0.0,52.294594,250.0059,31.864014,96.0,0.04868978,25.390377,252.80112,210.90625,0.0,52.294594,0.113756165,0.0,49.52271,8.330017
37476,21688560.0,0.0,18.293884,16.075195,21.238861,21.10849,21.512665,21.166199,18.294464,18.293915,18.293915,18.293884,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.022853289,9.54197e-21,0.0,52.294617,250.00473,31.8112,96.0,0.048878662,25.464323,252.80064,210.90575,0.0,52.294617,0.11375631,0.0,49.522736,8.330017
37477,21688620.0,0.0,18.293396,16.059631,21.237091,21.105469,21.512238,21.164978,18.294342,18.294128,18.294128,18.294098,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.053384397,9.54197e-21,0.0,52.29463,250.00397,31.75461,96.0,0.049081143,25.543547,252.80025,210.90544,0.0,52.29463,0.11375646,0.0,49.522747,8.330017
37478,21688680.0,0.0,18.29367,16.044128,21.235321,21.102478,21.51184,21.163757,18.294067,18.29419,18.29419,18.294159,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.028686922,9.54197e-21,0.0,52.294617,250.00348,31.694084,96.0,0.049297813,25.62828,252.79988,210.90529,0.0,52.294617,0.11375661,0.0,49.522736,8.330017
37479,21688740.0,0.0,18.29425,16.028778,21.233582,21.099487,21.511414,21.162567,18.293945,18.294128,18.294128,18.294128,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.011145983,9.54197e-21,0.0,52.294594,250.00319,31.63279,96.0,0.049517345,25.714094,252.79953,210.9052,0.0,52.294594,0.11375672,0.0,49.52271,8.330017
37480,21688800.0,0.0,18.2948,16.01358,21.231812,21.096558,21.511017,21.161346,18.294006,18.294037,18.294037,18.294037,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.041291542,9.54197e-21,0.0,52.29456,250.00302,31.572828,96.0,0.049732197,25.79804,252.79921,210.90517,0.0,52.29456,0.11375681,0.0,49.522675,8.330017
37481,21688860.0,0.0,18.29483,15.998596,21.230042,21.093506,21.51059,21.160126,18.294281,18.294098,18.294098,18.294098,0.0,0.032085262,0.032085262,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.03262834,9.54197e-21,0.0,52.294518,250.00287,31.516817,96.0,0.04993297,25.876453,252.7989,210.9051,0.0,52.294518,0.11375685,0.0,49.52263,8.330017
37482,21688920.0,0.0,18.294708,15.983856,21.228271,21.090485,21.510162,21.158905,18.294525,18.29422,18.29422,18.29422,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.013160197,9.54197e-21,0.0,52.294468,250.00275,31.462902,96.0,0.05012632,25.951937,252.7986,210.90506,0.0,52.294468,0.11375687,0.0,49.522583,8.330017
37483,21688980.0,0.0,18.294617,15.969391,21.226501,21.087494,21.509735,21.157715,18.294647,18.294403,18.294403,18.294373,0.0,0.032085273,0.032085273,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.0013398906,9.54197e-21,0.0,52.294422,250.00266,31.40992,96.0,0.050316405,26.026115,252.79831,210.90503,0.0,52.294422,0.1137569,0.0,49.522537,8.330017
37484,21689040.0,0.0,18.294739,15.955231,21.224731,21.084534,21.509308,21.156494,18.294678,18.294525,18.294525,18.294495,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.0020077613,9.54197e-21,0.0,52.294373,250.0026,31.356829,96.0,0.050506942,26.10044,252.79803,210.90501,0.0,52.294373,0.113756925,0.0,49.522488,8.330017
37485,21689100.0,0.0,18.294952,15.941406,21.222992,21.081543,21.50888,21.155304,18.29477,18.294617,18.294617,18.294586,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.008911062,9.54197e-21,0.0,52.29432,250.00253,31.304827,96.0,0.050693642,26.17324,252.79774,210.90498,0.0,52.29432,0.11375694,0.0,49.522438,8.330017
37486,21689160.0,0.0,18.295319,15.9279785,21.221191,21.078522,21.508453,21.154083,18.29483,18.294708,18.294708,18.294678,0.0,0.032085285,0.032085285,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.024060622,9.54197e-21,0.0,52.294266,250.0025,31.25341,96.0,0.050878324,26.245228,252.79749,210.90497,0.0,52.294266,0.11375694,0.0,49.522385,8.330017
37487,21689220.0,0.0,18.295563,15.914978,21.219421,21.0755,21.507996,21.152863,18.295013,18.2948,18.2948,18.29477,0.0,0.032085285,0.032085285,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.029369466,9.54197e-21,0.0,52.29422,250.00244,31.204298,96.0,0.05105476,26.313982,252.79721,210.90494,0.0,52.29422,0.11375694,0.0,49.52233,8.330017
37488,21689280.0,0.0,18.295746,15.902405,21.21762,21.07248,21.507568,21.151642,18.295197,18.294952,18.294952,18.294922,0.0,0.03208528,0.03208528,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.0297937,9.54197e-21,0.0,52.294167,250.00238,31.157297,96.0,0.051223684,26.379782,252.79695,210.9049,0.0,52.294167,0.113756925,0.0,49.52228,8.330017
37489,21689340.0,0.0,18.295837,15.89032,21.21585,21.069489,21.50711,21.150421,18.29544,18.295135,18.295135,18.295074,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.02186326,9.54197e-21,0.0,52.294117,250.0023,31.112633,96.0,0.051384248,26.442316,252.7967,210.90486,0.0,52.294117,0.11375691,0.0,49.522232,8.330017
37490,21689400.0,0.0,18.29596,15.878784,21.214111,21.066528,21.506683,21.149231,18.295624,18.295319,18.295319,18.295258,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.01775504,9.54197e-21,0.0,52.29407,250.00223,31.069624,96.0,0.051538896,26.502525,252.79646,210.9048,0.0,52.29407,0.1137569,0.0,49.522186,8.330017
37491,21689460.0,0.0,18.296143,15.867798,21.21231,21.063477,21.506226,21.14801,18.295776,18.295502,18.295502,18.29544,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.018439997,9.54197e-21,0.0,52.29402,250.00215,31.028118,96.0,0.051688183,26.56063,252.79623,210.90475,0.0,52.29402,0.11375689,0.0,49.522137,8.330017
37492,21689520.0,0.0,18.296417,15.857422,21.21051,21.060425,21.505768,21.14679,18.29596,18.295654,18.295654,18.295624,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.02387637,9.54197e-21,0.0,52.293976,250.00206,30.988216,96.0,0.051831737,26.616495,252.796,210.90471,0.0,52.293976,0.11375687,0.0,49.522095,8.330017
37493,21689580.0,0.0,18.296692,15.847656,21.20871,21.057404,21.50531,21.145569,18.296143,18.295837,18.295837,18.295807,0.0,0.032085262,0.032085262,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.028252788,9.54197e-21,0.0,52.293934,250.00198,30.950499,96.0,0.05196746,26.6693,252.79579,210.90466,0.0,52.293934,0.113756865,0.0,49.52205,8.330017
37494,21689640.0,0.0,18.296936,15.838562,21.20694,21.054413,21.504852,21.144348,18.296356,18.296051,18.296051,18.29599,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.030560495,9.54197e-21,0.0,52.29389,250.00189,30.915192,96.0,0.052094538,26.718729,252.7956,210.9046,0.0,52.29389,0.113756835,0.0,49.52201,8.330017
37495,21689700.0,0.0,18.29718,15.83017,21.20517,21.051422,21.504395,21.143158,18.2966,18.296234,18.296234,18.296204,0.0,0.03208525,0.03208525,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.030233117,9.54197e-21,0.0,52.293854,250.0018,30.882296,96.0,0.052212954,26.764786,252.7954,210.90454,0.0,52.293854,0.11375681,0.0,49.521973,8.330017
37496,21689760.0,0.0,18.297363,15.82251,21.203339,21.04837,21.503937,21.141937,18.296844,18.296478,18.296478,18.296417,0.0,0.032085247,0.032085247,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.028071975,9.54197e-21,0.0,52.29382,250.0017,30.85191,96.0,0.052322354,26.80733,252.79521,210.90448,0.0,52.29382,0.1137568,0.0,49.52193,8.330017
37497,21689820.0,0.0,18.297607,15.815643,21.201538,21.045319,21.503448,21.140717,18.297089,18.296692,18.296692,18.296661,0.0,0.03208524,0.03208524,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.027649563,9.54197e-21,0.0,52.293785,250.00159,30.823854,96.0,0.05242337,26.846603,252.79504,210.90442,0.0,52.293785,0.113756776,0.0,49.5219,8.330017
37498,21689880.0,0.0,18.297913,15.80957,21.199738,21.042297,21.50296,21.139496,18.297333,18.296936,18.296936,18.296875,0.0,0.032085232,0.032085232,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.029927764,9.54197e-21,0.0,52.293755,250.00148,30.798153,96.0,0.052515924,26.882586,252.79489,210.90434,0.0,52.293755,0.11375675,0.0,49.52187,8.330017
37499,21689940.0,0.0,18.298218,15.804352,21.197968,21.039276,21.502502,21.138275,18.297577,18.29718,18.29718,18.29712,0.0,0.03208523,0.03208523,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.032887284,9.54197e-21,0.0,52.293724,250.00137,30.775074,96.0,0.05259905,26.914898,252.79474,210.90428,0.0,52.293724,0.11375672,0.0,49.521843,8.330017
37500,21690000.0,0.0,18.298462,15.800018,21.196167,21.036285,21.502045,21.137054,18.297852,18.297424,18.297424,18.297363,0.0,0.03208522,0.03208522,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.033689447,9.54197e-21,0.0,52.2937,250.00127,30.75462,96.0,0.052672718,26.943531,252.79462,210.9042,0.0,52.2937,0.1137567,0.0,49.521816,8.330017
37501,21690060.0,0.0,18.298706,15.796173,21.194397,21.033295,21.501526,21.135864,18.298126,18.297699,18.297699,18.297638,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.032828745,9.54197e-21,0.0,52.293674,250.00114,30.73705,96.0,0.05273601,26.96813,252.7945,210.90413,0.0,52.293674,0.11375668,0.0,49.521793,8.330017
37502,21690120.0,0.0,18.298553,15.792419,21.192627,21.030334,21.501038,21.134674,18.29834,18.297943,18.297943,18.297882,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.014383882,9.54197e-21,0.0,52.29366,250.00104,30.721409,96.0,0.052792348,26.990026,252.79439,210.90407,0.0,52.29366,0.11375665,0.0,49.52178,8.330017
37503,21690180.0,0.0,18.298462,15.788788,21.190887,21.027405,21.50055,21.133484,18.2984,18.298065,18.298065,18.298004,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.006672032,9.54197e-21,0.0,52.29364,250.00096,30.705917,96.0,0.05284816,27.011717,252.7943,210.90402,0.0,52.29364,0.11375665,0.0,49.52176,8.330017
37504,21690240.0,0.0,18.29834,15.785248,21.189148,21.024506,21.500061,21.132294,18.298431,18.298218,18.298218,18.298187,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.005175434,9.54197e-21,0.0,52.29362,250.00089,30.690626,96.0,0.05290326,27.033123,252.79419,210.90399,0.0,52.29362,0.11375664,0.0,49.52174,8.330017
37505,21690300.0,0.0,18.2984,15.781799,21.187408,21.021576,21.499573,21.131104,18.298431,18.29834,18.29834,18.298279,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0036758943,9.54197e-21,0.0,52.293606,250.00084,30.674862,96.0,0.05296007,27.055191,252.79411,210.90396,0.0,52.293606,0.11375664,0.0,49.521725,8.330017
37506,21690360.0,0.0,18.298523,15.778442,21.185669,21.018677,21.499054,21.129944,18.298431,18.29837,18.29837,18.29834,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0045485846,9.54197e-21,0.0,52.293587,250.0008,30.658909,96.0,0.05301758,27.077528,252.79402,210.90395,0.0,52.293587,0.11375664,0.0,49.521706,8.330017
37507,21690420.0,0.0,18.298615,15.7752075,21.18393,21.015808,21.498535,21.128754,18.298462,18.2984,18.2984,18.29837,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0090171285,9.54197e-21,0.0,52.293568,250.00076,30.643505,96.0,0.053073097,27.099094,252.79393,210.90393,0.0,52.293568,0.11375664,0.0,49.521687,8.330017
37508,21690480.0,0.0,18.298645,15.772034,21.18219,21.01294,21.498047,21.127594,18.298523,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.007942928,9.54197e-21,0.0,52.293552,250.00073,30.62885,96.0,0.053125918,27.11961,252.79385,210.90392,0.0,52.293552,0.11375664,0.0,49.52167,8.330017
37509,21690540.0,0.0,18.298676,15.768951,21.180481,21.010101,21.497528,21.126434,18.298553,18.298492,18.298492,18.298462,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005921105,9.54197e-21,0.0,52.293533,250.00072,30.6146,96.0,0.05317729,27.139559,252.79378,210.9039,0.0,52.293533,0.11375664,0.0,49.521652,8.330017
37510,21690600.0,0.0,18.298615,15.765991,21.178772,21.007263,21.49701,21.125275,18.298615,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0013332721,9.54197e-21,0.0,52.29352,250.00069,30.600885,96.0,0.053226728,27.15876,252.7937,210.90388,0.0,52.29352,0.11375664,0.0,49.521637,8.330017
37511,21690660.0,0.0,18.298645,15.763092,21.177063,21.004456,21.49649,21.124115,18.298615,18.298584,18.298584,18.298553,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.000452671,9.54197e-21,0.0,52.293503,250.00067,30.587187,96.0,0.053276103,27.177937,252.79364,210.90387,0.0,52.293503,0.11375664,0.0,49.521618,8.330017
37512,21690720.0,0.0,18.298676,15.760284,21.175385,21.001648,21.495941,21.122955,18.298645,18.298615,18.298615,18.298584,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0021570153,9.54197e-21,0.0,52.293484,250.00066,30.573574,96.0,0.053325184,27.196995,252.79356,210.90385,0.0,52.293484,0.11375664,0.0,49.521603,8.330017
37513,21690780.0,0.0,18.298737,15.757538,21.173676,20.99884,21.495422,21.121796,18.298645,18.298615,18.298615,18.298615,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0047185267,9.54197e-21,0.0,52.29347,250.00064,30.560175,96.0,0.0533735,27.215757,252.79349,210.90385,0.0,52.29347,0.11375663,0.0,49.521587,8.330017
37514,21690840.0,0.0,18.298798,15.754913,21.171997,20.996063,21.494904,21.120667,18.298706,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0052151186,9.54197e-21,0.0,52.29345,250.00063,30.54721,96.0,0.05342024,27.233904,252.79343,210.90384,0.0,52.29345,0.11375663,0.0,49.52157,8.330017
37515,21690900.0,0.0,18.298798,15.75235,21.170319,20.993317,21.494354,21.119507,18.298737,18.298676,18.298676,18.298676,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.004529904,9.54197e-21,0.0,52.29343,250.00061,30.534628,96.0,0.053465612,27.251524,252.79335,210.90384,0.0,52.29343,0.11375663,0.0,49.521553,8.330017
37516,21690960.0,0.0,18.298798,15.749878,21.16864,20.99057,21.493805,21.118378,18.298767,18.298706,18.298706,18.298706,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0026333188,9.54197e-21,0.0,52.29342,250.0006,30.522406,96.0,0.053509682,27.268633,252.79329,210.90382,0.0,52.29342,0.11375663,0.0,49.521534,8.330017
37517,21691020.0,0.0,18.298828,15.747467,21.166992,20.987823,21.493256,21.117249,18.298798,18.298737,18.298737,18.298737,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0018817056,9.54197e-21,0.0,52.293404,250.00058,30.510368,96.0,0.05355309,27.285484,252.79323,210.90382,0.0,52.293404,0.11375661,0.0,49.521523,8.330017
37518,21691080.0,0.0,18.298859,15.745148,21.165314,20.985107,21.492706,21.11612,18.298828,18.298767,18.298767,18.298767,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0018377015,9.54197e-21,0.0,52.293385,250.00056,30.49854,96.0,0.053595737,27.302042,252.79317,210.90381,0.0,52.293385,0.11375661,0.0,49.521507,8.330017
37519,21691140.0,0.0,18.29889,15.74292,21.163666,20.982391,21.492157,21.11499,18.298828,18.298798,18.298798,18.298798,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0029975474,9.54197e-21,0.0,52.293373,250.00056,30.486887,96.0,0.053637765,27.318356,252.7931,210.90381,0.0,52.293373,0.11375661,0.0,49.521492,8.330017
37520,21691200.0,0.0,18.29892,15.740753,21.162018,20.979706,21.491608,21.113861,18.298859,18.298828,18.298828,18.298798,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0037636491,9.54197e-21,0.0,52.293354,250.00055,30.475515,96.0,0.05367878,27.334276,252.79305,210.9038,0.0,52.293354,0.11375661,0.0,49.521477,8.330017
37521,21691260.0,0.0,18.29895,15.738647,21.16037,20.97699,21.491028,21.112732,18.29889,18.298859,18.298859,18.298828,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.003524693,9.54197e-21,0.0,52.293343,250.00053,30.464453,96.0,0.053718682,27.349768,252.79298,210.9038,0.0,52.293343,0.11375661,0.0,49.52146,8.330017
37522,21691320.0,0.0,18.29895,15.736633,21.158722,20.974335,21.490448,21.111633,18.29892,18.298859,18.298859,18.298859,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.002748628,9.54197e-21,0.0,52.29333,250.00052,30.45367,96.0,0.05375757,27.364862,252.79294,210.90378,0.0,52.29333,0.113756604,0.0,49.521446,8.330017
37523,21691380.0,0.0,18.29898,15.73468,21.157104,20.97165,21.489899,21.110504,18.29895,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0024028223,9.54197e-21,0.0,52.293312,250.0005,30.443106,96.0,0.053795684,27.379656,252.79288,210.90378,0.0,52.293312,0.113756604,0.0,49.52143,8.330017
37524,21691440.0,0.0,18.299011,15.732819,21.155457,20.969025,21.489319,21.109406,18.29895,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0023320362,9.54197e-21,0.0,52.2933,250.0005,30.432753,96.0,0.05383302,27.394146,252.79282,210.90376,0.0,52.2933,0.113756604,0.0,49.52142,8.330017
37525,21691500.0,0.0,18.299042,15.730988,21.15384,20.96637,21.488739,21.108307,18.29898,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0027080842,9.54197e-21,0.0,52.29329,250.00049,30.422607,96.0,0.053869613,27.40835,252.79277,210.90376,0.0,52.29329,0.113756604,0.0,49.521404,8.330017
37526,21691560.0,0.0,18.299042,15.729248,21.152222,20.963745,21.48816,21.107208,18.299011,18.29898,18.29898,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0027409545,9.54197e-21,0.0,52.29327,250.00047,30.41269,96.0,0.05390539,27.422234,252.79272,210.90375,0.0,52.29327,0.113756604,0.0,49.521393,8.330017
37527,21691620.0,0.0,18.299072,15.72757,21.150604,20.96112,21.48758,21.10611,18.299042,18.29898,18.29898,18.29898,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026256833,9.54197e-21,0.0,52.29326,250.00046,30.403,96.0,0.053940352,27.4358,252.79266,210.90375,0.0,52.29326,0.11375659,0.0,49.521378,8.330017
37528,21691680.0,0.0,18.299103,15.725952,21.148987,20.958527,21.486969,21.105011,18.299042,18.299011,18.299011,18.299011,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002521151,9.54197e-21,0.0,52.293247,250.00046,30.393526,96.0,0.053974524,27.449062,252.79262,210.90373,0.0,52.293247,0.11375659,0.0,49.521366,8.330017
