,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37529,21691740.0,0.0,18.299103,15.724426,21.1474,20.955933,21.48639,21.103912,18.299072,18.299042,18.299042,18.299042,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025071814,9.54197e-21,0.0,52.293236,250.00044,30.384264,96.0,0.05400794,27.462032,252.79257,210.90373,0.0,52.293236,0.11375659,0.0,49.521355,8.330017
37530,21691800.0,0.0,18.299133,15.722931,21.145782,20.95337,21.48581,21.102844,18.299103,18.299042,18.299042,18.299042,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002501469,9.54197e-21,0.0,52.293224,250.00043,30.37521,96.0,0.05404061,27.474707,252.79253,210.90372,0.0,52.293224,0.11375659,0.0,49.521343,8.330017
37531,21691860.0,0.0,18.299164,15.721497,21.144196,20.950775,21.485199,21.101746,18.299103,18.299072,18.299072,18.299072,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002254456,9.54197e-21,0.0,52.293213,250.00043,30.366358,96.0,0.054072544,27.487099,252.79248,210.90372,0.0,52.293213,0.11375659,0.0,49.52133,8.330017
37532,21691920.0,0.0,18.299164,15.720123,21.142609,20.948212,21.484589,21.100677,18.299133,18.299103,18.299103,18.299103,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0020992537,9.54197e-21,0.0,52.293198,250.00041,30.357689,96.0,0.054103818,27.499235,252.79243,210.90372,0.0,52.293198,0.11375659,0.0,49.521317,8.330017
37533,21691980.0,0.0,18.299194,15.718811,21.141022,20.945679,21.484009,21.099579,18.299164,18.299103,18.299103,18.299103,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0020751173,9.54197e-21,0.0,52.293186,250.00041,30.349207,96.0,0.054134425,27.51111,252.79239,210.9037,0.0,52.293186,0.113756575,0.0,49.521305,8.330017
37534,21692040.0,0.0,18.299225,15.71756,21.139435,20.943146,21.483398,21.09851,18.299164,18.299133,18.299133,18.299133,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0022667495,9.54197e-21,0.0,52.293175,250.0004,30.340899,96.0,0.054164395,27.52274,252.79234,210.9037,0.0,52.293175,0.113756575,0.0,49.521294,8.330017
37535,21692100.0,0.0,18.299225,15.71637,21.137848,20.940613,21.482788,21.097443,18.299194,18.299164,18.299164,18.299164,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0023705035,9.54197e-21,0.0,52.293163,250.00038,30.332787,96.0,0.05419367,27.5341,252.7923,210.9037,0.0,52.293163,0.113756575,0.0,49.521286,8.330017
37536,21692160.0,0.0,18.299255,15.71521,21.136292,20.93808,21.482178,21.096375,18.299194,18.299164,18.299164,18.299164,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.002041787,9.54197e-21,0.0,52.29316,250.00038,30.324863,96.0,0.054222256,27.545189,252.79227,210.90369,0.0,52.29316,0.113756575,0.0,49.521275,8.330017
37537,21692220.0,0.0,18.299255,15.714111,21.134705,20.935577,21.481537,21.095306,18.299225,18.299194,18.299194,18.299194,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0017816368,9.54197e-21,0.0,52.293144,250.00037,30.317104,96.0,0.05425026,27.556055,252.79222,210.90369,0.0,52.293144,0.113756575,0.0,49.521263,8.330017
37538,21692280.0,0.0,18.299286,15.713074,21.133148,20.933075,21.480927,21.094238,18.299225,18.299225,18.299225,18.299194,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0018380078,9.54197e-21,0.0,52.293133,250.00037,30.309492,96.0,0.054277718,27.56671,252.79218,210.90367,0.0,52.293133,0.113756575,0.0,49.52125,8.330017
37539,21692340.0,0.0,18.299286,15.712067,21.131592,20.930573,21.480316,21.0932,18.299255,18.299225,18.299225,18.299225,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0019313367,9.54197e-21,0.0,52.29312,250.00035,30.302048,96.0,0.054304585,27.577131,252.79214,210.90367,0.0,52.29312,0.11375657,0.0,49.52124,8.330017
37540,21692400.0,0.0,18.299316,15.711121,21.130035,20.9281,21.479675,21.092133,18.299255,18.299255,18.299255,18.299225,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0021358265,9.54197e-21,0.0,52.293118,250.00035,30.294762,96.0,0.054330878,27.587334,252.7921,210.90367,0.0,52.293118,0.11375657,0.0,49.521233,8.330017
37541,21692460.0,0.0,18.299316,15.710205,21.128479,20.925629,21.479065,21.091064,18.299286,18.299255,18.299255,18.299255,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0017755209,9.54197e-21,0.0,52.293102,250.00034,30.287651,96.0,0.05435654,27.59729,252.79207,210.90366,0.0,52.293102,0.11375657,0.0,49.52122,8.330017
37542,21692520.0,0.0,18.299316,15.709351,21.126923,20.923157,21.478424,21.090027,18.299316,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0015088542,9.54197e-21,0.0,52.29309,250.00034,30.280676,96.0,0.054381706,27.60705,252.79204,210.90366,0.0,52.29309,0.11375657,0.0,49.521214,8.330017
37543,21692580.0,0.0,18.299347,15.708527,21.125397,20.920715,21.477783,21.08899,18.299316,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0015424899,9.54197e-21,0.0,52.293087,250.00032,30.273834,96.0,0.054406404,27.616634,252.79199,210.90366,0.0,52.293087,0.11375657,0.0,49.521202,8.330017
37544,21692640.0,0.0,18.299347,15.707764,21.12384,20.918274,21.477142,21.087921,18.299316,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0017341666,9.54197e-21,0.0,52.293076,250.00032,30.267122,96.0,0.054430623,27.626028,252.79196,210.90366,0.0,52.293076,0.11375657,0.0,49.521194,8.330017
37545,21692700.0,0.0,18.299377,15.707031,21.122314,20.915833,21.476501,21.086884,18.299347,18.299316,18.299316,18.299316,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0018456046,9.54197e-21,0.0,52.293068,250.0003,30.26056,96.0,0.054454304,27.635216,252.79193,210.90364,0.0,52.293068,0.11375657,0.0,49.521183,8.330017
37546,21692760.0,0.0,18.299377,15.70636,21.120789,20.913391,21.47586,21.085846,18.299347,18.299347,18.299347,18.299316,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0015713791,9.54197e-21,0.0,52.293056,250.0003,30.25414,96.0,0.054477476,27.644205,252.7919,210.90364,0.0,52.293056,0.11375655,0.0,49.521175,8.330017
37547,21692820.0,0.0,18.299408,15.705688,21.119232,20.91098,21.47522,21.084808,18.299377,18.299347,18.299347,18.299347,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012931495,9.54197e-21,0.0,52.29305,250.0003,30.24784,96.0,0.054500207,27.65302,252.79185,210.90364,0.0,52.29305,0.11375655,0.0,49.521168,8.330017
37548,21692880.0,0.0,18.299408,15.705078,21.117706,20.90857,21.474548,21.08377,18.299377,18.299347,18.299347,18.299347,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011935425,9.54197e-21,0.0,52.293037,250.00029,30.241657,96.0,0.054522526,27.661682,252.79182,210.90363,0.0,52.293037,0.11375655,0.0,49.52116,8.330017
37549,21692940.0,0.0,18.299408,15.704498,21.11621,20.906158,21.473907,21.082764,18.299408,18.299377,18.299377,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013552903,9.54197e-21,0.0,52.293034,250.00029,30.235582,96.0,0.05454445,27.670187,252.7918,210.90363,0.0,52.293034,0.11375655,0.0,49.521152,8.330017
37550,21693000.0,0.0,18.299438,15.703949,21.114685,20.903778,21.473267,21.081726,18.299408,18.299377,18.299377,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0015296877,9.54197e-21,0.0,52.293022,250.00027,30.229626,96.0,0.05456595,27.678526,252.79176,210.90363,0.0,52.293022,0.11375655,0.0,49.52114,8.330017
37551,21693060.0,0.0,18.299438,15.70343,21.11316,20.901398,21.472595,21.080688,18.299408,18.299408,18.299408,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012586914,9.54197e-21,0.0,52.293015,250.00027,30.223787,96.0,0.054587018,27.686697,252.79173,210.90363,0.0,52.293015,0.11375655,0.0,49.521133,8.330017
37552,21693120.0,0.0,18.299438,15.702942,21.111664,20.899017,21.471924,21.079681,18.299438,18.299408,18.299408,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010048138,9.54197e-21,0.0,52.293007,250.00027,30.21805,96.0,0.054607723,27.694729,252.7917,210.90363,0.0,52.293007,0.11375655,0.0,49.521126,8.330017
37553,21693180.0,0.0,18.299469,15.702484,21.110138,20.896637,21.471283,21.078644,18.299438,18.299408,18.299408,18.299408,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010540085,9.54197e-21,0.0,52.292995,250.00026,30.212397,96.0,0.054628126,27.702644,252.79167,210.90361,0.0,52.292995,0.11375655,0.0,49.52112,8.330017
37554,21693240.0,0.0,18.299469,15.702057,21.108643,20.894287,21.470612,21.077637,18.299438,18.299438,18.299438,18.299438,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0011422674,9.54197e-21,0.0,52.29299,250.00026,30.206844,96.0,0.054648176,27.71042,252.79166,210.90361,0.0,52.29299,0.11375655,0.0,49.52111,8.330017
37555,21693300.0,0.0,18.299469,15.70166,21.107147,20.891937,21.46997,21.07663,18.299469,18.299438,18.299438,18.299438,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0013422278,9.54197e-21,0.0,52.292984,250.00026,30.201384,96.0,0.054667883,27.718061,252.79163,210.90361,0.0,52.292984,0.11375654,0.0,49.521103,8.330017
37556,21693360.0,0.0,18.299469,15.701294,21.105652,20.889587,21.469269,21.075623,18.299469,18.299438,18.299438,18.299438,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00096697314,9.54197e-21,0.0,52.29298,250.00024,30.196032,96.0,0.0546872,27.725554,252.7916,210.90361,0.0,52.29298,0.11375654,0.0,49.521095,8.330017
37557,21693420.0,0.0,18.2995,15.700928,21.104156,20.887238,21.468597,21.074615,18.299469,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00070131134,9.54197e-21,0.0,52.29297,250.00024,30.19075,96.0,0.054706257,27.732948,252.79156,210.90361,0.0,52.29297,0.11375654,0.0,49.521088,8.330017
37558,21693480.0,0.0,18.2995,15.700592,21.102661,20.884888,21.467926,21.073608,18.299469,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00075704744,9.54197e-21,0.0,52.29296,250.00024,30.185532,96.0,0.054725096,27.740255,252.79155,210.9036,0.0,52.29296,0.11375654,0.0,49.52108,8.330017
37559,21693540.0,0.0,18.2995,15.700287,21.101166,20.882568,21.467255,21.072601,18.2995,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0009680849,9.54197e-21,0.0,52.292953,250.00024,30.180382,96.0,0.054743685,27.747463,252.79152,210.9036,0.0,52.292953,0.11375654,0.0,49.521072,8.330017
37560,21693600.0,0.0,18.29953,15.700012,21.0997,20.88028,21.466583,21.071594,18.2995,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0019679575,9.54197e-21,0.0,52.29295,250.00023,30.175486,96.0,0.05476137,27.754322,252.79149,210.9036,0.0,52.29295,0.11375654,0.0,49.521065,8.330017
37561,21693660.0,0.0,18.299622,15.700043,21.098206,20.87796,21.465881,21.070587,18.2995,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0032907752,9.54197e-21,0.0,52.292942,250.00023,30.170622,96.0,0.05477892,27.76113,252.79147,210.9036,0.0,52.292942,0.11375654,0.0,49.521057,8.330017
37562,21693720.0,0.0,18.299896,15.700653,21.09674,20.875671,21.46521,21.06961,18.29956,18.29953,18.29953,18.29953,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.015687177,9.54197e-21,0.0,52.29294,250.00021,30.16659,96.0,0.054793466,27.766773,252.79144,210.90358,0.0,52.29294,0.11375653,0.0,49.521053,8.330017
37563,21693780.0,0.0,18.30017,15.701843,21.095276,20.873413,21.464508,21.068604,18.299683,18.299591,18.299591,18.29956,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.02467755,9.54197e-21,0.0,52.29293,250.0002,30.164444,96.0,0.05480121,27.769777,252.79143,210.90356,0.0,52.29293,0.113756515,0.0,49.52105,8.330017
37564,21693840.0,0.0,18.300476,15.703583,21.093811,20.871155,21.463837,21.067627,18.299896,18.299683,18.299683,18.299652,0.0,0.032085165,0.032085165,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.03175296,9.54197e-21,0.0,52.292927,250.00015,30.16402,96.0,0.054802723,27.77037,252.79141,210.90353,0.0,52.292927,0.1137565,0.0,49.521046,8.330017
37565,21693900.0,0.0,18.300598,15.705841,21.092377,20.868896,21.463165,21.06665,18.30011,18.299835,18.299835,18.299805,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.027190028,9.54197e-21,0.0,52.29293,250.0001,30.166143,96.0,0.054795057,27.767403,252.7914,210.90349,0.0,52.29293,0.11375648,0.0,49.521046,8.330017
37566,21693960.0,0.0,18.300629,15.708618,21.090912,20.866638,21.462463,21.065674,18.300323,18.300018,18.300018,18.299988,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.016558679,9.54197e-21,0.0,52.29293,250.00005,30.170368,96.0,0.054779783,27.761482,252.7914,210.90344,0.0,52.29293,0.113756455,0.0,49.521053,8.330017
37567,21694020.0,0.0,18.30069,15.711884,21.089478,20.86441,21.461761,21.064697,18.300476,18.300201,18.300201,18.30014,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.011558302,9.54197e-21,0.0,52.29294,249.99997,30.175745,96.0,0.054760367,27.753956,252.7914,210.9034,0.0,52.29294,0.113756426,0.0,49.521057,8.330017
37568,21694080.0,0.0,18.300842,15.715607,21.088013,20.862183,21.46106,21.06372,18.300598,18.300354,18.300354,18.300323,0.0,0.032085143,0.032085143,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.013001424,9.54197e-21,0.0,52.29295,249.99991,30.182081,96.0,0.05473749,27.745087,252.79141,210.90335,0.0,52.29295,0.11375642,0.0,49.52107,8.330017
37569,21694140.0,0.0,18.300995,15.719757,21.086609,20.859985,21.460358,21.062744,18.30072,18.300507,18.300507,18.300446,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.015075882,9.54197e-21,0.0,52.29296,249.99985,30.189732,96.0,0.05470986,27.734375,252.79144,210.90332,0.0,52.29296,0.1137564,0.0,49.52108,8.330017
37570,21694200.0,0.0,18.301208,15.724365,21.085175,20.857788,21.459686,21.061798,18.300842,18.300629,18.300629,18.300598,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.01928268,9.54197e-21,0.0,52.292973,249.99979,30.198597,96.0,0.05467785,27.721962,252.79146,210.90327,0.0,52.292973,0.11375638,0.0,49.52109,8.330017
37571,21694260.0,0.0,18.30133,15.72934,21.08374,20.85559,21.458954,21.060822,18.300995,18.30075,18.30075,18.30072,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.017904337,9.54197e-21,0.0,52.292984,249.99973,30.209122,96.0,0.054639854,27.707228,252.7915,210.90324,0.0,52.292984,0.113756366,0.0,49.521107,8.330017
37572,21694320.0,0.0,18.301392,15.73468,21.082336,20.853394,21.458252,21.059875,18.301147,18.300903,18.300903,18.300873,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.014663496,9.54197e-21,0.0,52.293003,249.99966,30.221024,96.0,0.05459689,27.690565,252.79153,210.9032,0.0,52.293003,0.11375635,0.0,49.521122,8.330017
37573,21694380.0,0.0,18.301483,15.740387,21.080902,20.851227,21.45755,21.058899,18.30127,18.301025,18.301025,18.300995,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.01158331,9.54197e-21,0.0,52.293022,249.9996,30.234108,96.0,0.05454966,27.672249,252.79158,210.90315,0.0,52.293022,0.11375634,0.0,49.52114,8.330017
37574,21694440.0,0.0,18.301575,15.746399,21.079498,20.84906,21.456848,21.057953,18.301361,18.301178,18.301178,18.301117,0.0,0.03208512,0.03208512,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.010930117,9.54197e-21,0.0,52.293037,249.99954,30.248102,96.0,0.054499146,27.652657,252.79164,210.90312,0.0,52.293037,0.11375633,0.0,49.52116,8.330017
37575,21694500.0,0.0,18.301666,15.752747,21.078094,20.846924,21.456177,21.057007,18.301453,18.30127,18.30127,18.301239,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.010952841,9.54197e-21,0.0,52.29306,249.99948,30.26306,96.0,0.05444516,27.631718,252.7917,210.90309,0.0,52.29306,0.113756314,0.0,49.52118,8.330017
37576,21694560.0,0.0,18.301788,15.759369,21.07669,20.844788,21.455444,21.05606,18.301544,18.301392,18.301392,18.301361,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.012031719,9.54197e-21,0.0,52.293087,249.99944,30.278948,96.0,0.054387808,27.60947,252.79176,210.90306,0.0,52.293087,0.11375631,0.0,49.521206,8.330017
37577,21694620.0,0.0,18.30188,15.766266,21.075317,20.842651,21.454742,21.055115,18.301666,18.301483,18.301483,18.301453,0.0,0.032085113,0.032085113,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.011666521,9.54197e-21,0.0,52.29311,249.99939,30.295828,96.0,0.05432688,27.58584,252.79182,210.90303,0.0,52.29311,0.11375629,0.0,49.52123,8.330017
37578,21694680.0,0.0,18.30194,15.773376,21.073914,20.840515,21.45404,21.0542,18.301758,18.301575,18.301575,18.301544,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.010905912,9.54197e-21,0.0,52.293133,249.99934,30.313576,96.0,0.054262836,27.560993,252.7919,210.903,0.0,52.293133,0.11375629,0.0,49.52125,8.330017
37579,21694740.0,0.0,18.302002,15.780731,21.07254,20.83841,21.453308,21.053253,18.301819,18.301666,18.301666,18.301666,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.009197655,9.54197e-21,0.0,52.29316,249.9993,30.332253,96.0,0.05419544,27.53485,252.79199,210.90297,0.0,52.29316,0.11375628,0.0,49.52128,8.330017
37580,21694800.0,0.0,18.302063,15.788269,21.071167,20.836334,21.452606,21.052338,18.30191,18.301758,18.301758,18.301758,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0077190157,9.54197e-21,0.0,52.293186,249.99925,30.351627,96.0,0.054125536,27.507723,252.79207,210.90294,0.0,52.293186,0.11375627,0.0,49.521305,8.330017
37581,21694860.0,0.0,18.302094,15.79599,21.069763,20.834229,21.451904,21.051392,18.301971,18.30185,18.30185,18.301819,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.006726016,9.54197e-21,0.0,52.293213,249.9992,30.371624,96.0,0.05405337,27.479727,252.79216,210.90292,0.0,52.293213,0.11375627,0.0,49.52133,8.330017
37582,21694920.0,0.0,18.302155,15.803864,21.06839,20.832123,21.451172,21.050476,18.302032,18.30191,18.30191,18.30191,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.006529647,9.54197e-21,0.0,52.29324,249.99918,30.392159,96.0,0.053979293,27.45098,252.79225,210.9029,0.0,52.29324,0.11375627,0.0,49.521362,8.330017
37583,21694980.0,0.0,18.302216,15.81189,21.067017,20.830048,21.45044,21.04953,18.302094,18.302002,18.302002,18.301971,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0064061647,9.54197e-21,0.0,52.29327,249.99915,30.41322,96.0,0.053903308,27.421492,252.79234,210.90288,0.0,52.29327,0.113756254,0.0,49.521393,8.330017
37584,21695040.0,0.0,18.302246,15.820007,21.065674,20.828003,21.449738,21.048615,18.302155,18.302032,18.302032,18.302032,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.006031249,9.54197e-21,0.0,52.2933,249.99911,30.434755,96.0,0.053825617,27.391344,252.79245,210.90286,0.0,52.2933,0.113756254,0.0,49.521423,8.330017
37585,21695100.0,0.0,18.302277,15.828217,21.0643,20.825928,21.449036,21.047699,18.302185,18.302094,18.302094,18.302094,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.005146427,9.54197e-21,0.0,52.29333,249.99908,30.456806,96.0,0.05374608,27.360472,252.79254,210.90285,0.0,52.29333,0.113756254,0.0,49.521454,8.330017
37586,21695160.0,0.0,18.302277,15.836487,21.062958,20.823883,21.448303,21.046783,18.302216,18.302155,18.302155,18.302124,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.003266974,9.54197e-21,0.0,52.29336,249.99905,30.47924,96.0,0.053665157,27.329063,252.79265,210.90283,0.0,52.29336,0.113756254,0.0,49.52148,8.330017
37587,21695220.0,0.0,18.302307,15.844818,21.061584,20.821838,21.44757,21.045868,18.302246,18.302185,18.302185,18.302185,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.002129473,9.54197e-21,0.0,52.29339,249.99904,30.50189,96.0,0.05358347,27.297354,252.79276,210.90282,0.0,52.29339,0.113756254,0.0,49.52151,8.330017
37588,21695280.0,0.0,18.302307,15.853149,21.060242,20.819794,21.446838,21.044983,18.302277,18.302216,18.302216,18.302216,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0016722314,9.54197e-21,0.0,52.29342,249.99901,30.52471,96.0,0.053501185,27.26541,252.79288,210.90282,0.0,52.29342,0.113756254,0.0,49.52154,8.330017
37589,21695340.0,0.0,18.302307,15.861481,21.058899,20.81778,21.446136,21.044067,18.302307,18.302246,18.302246,18.302246,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0014121225,9.54197e-21,0.0,52.293457,249.999,30.547642,96.0,0.053418484,27.2333,252.79298,210.9028,0.0,52.293457,0.113756254,0.0,49.521576,8.330017
37590,21695400.0,0.0,18.302307,15.869812,21.057587,20.815765,21.445404,21.043152,18.302307,18.302277,18.302277,18.302277,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0009870798,9.54197e-21,0.0,52.293484,249.99898,30.570635,96.0,0.05333558,27.20111,252.79309,210.9028,0.0,52.293484,0.113756254,0.0,49.521603,8.330017
37591,21695460.0,0.0,18.302307,15.878082,21.056244,20.813751,21.444672,21.042267,18.302307,18.302277,18.302277,18.302277,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-3.7252117e-05,9.54197e-21,0.0,52.293514,249.99898,30.593723,96.0,0.053252347,27.168787,252.79321,210.90279,0.0,52.293514,0.113756254,0.0,49.521633,8.330017
37592,21695520.0,0.0,18.302277,15.8862915,21.054901,20.811737,21.44394,21.041351,18.302307,18.302307,18.302307,18.302307,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0015365462,9.54197e-21,0.0,52.293545,249.99896,30.616743,96.0,0.053169366,27.13656,252.79332,210.90279,0.0,52.293545,0.113756254,0.0,49.521667,8.330017
37593,21695580.0,0.0,18.302246,15.894409,21.053558,20.809753,21.443207,21.040466,18.302307,18.302307,18.302307,18.302307,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0026342724,9.54197e-21,0.0,52.293575,249.99896,30.639559,96.0,0.053087123,27.10462,252.79344,210.90279,0.0,52.293575,0.113756254,0.0,49.521698,8.330017
37594,21695640.0,0.0,18.302216,15.902405,21.052246,20.80777,21.442474,21.039581,18.302277,18.302307,18.302307,18.302307,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0034423298,9.54197e-21,0.0,52.293606,249.99896,30.662209,96.0,0.053005483,27.072906,252.79355,210.90279,0.0,52.293606,0.11375627,0.0,49.521725,8.330017
37595,21695700.0,0.0,18.302185,15.910278,21.050934,20.805786,21.441742,21.038696,18.302246,18.302277,18.302277,18.302277,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.004168811,9.54197e-21,0.0,52.293633,249.99896,30.684528,96.0,0.05292505,27.041658,252.79367,210.9028,0.0,52.293633,0.11375627,0.0,49.52175,8.330017
37596,21695760.0,0.0,18.302124,15.917999,21.049591,20.803802,21.44101,21.03778,18.302216,18.302246,18.302246,18.302277,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.005055487,9.54197e-21,0.0,52.293663,249.99896,30.70648,96.0,0.052845944,27.010927,252.79378,210.9028,0.0,52.293663,0.11375628,0.0,49.521782,8.330017
37597,21695820.0,0.0,18.302063,15.925568,21.048279,20.801819,21.440277,21.036896,18.302185,18.302216,18.302216,18.302246,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0059356038,9.54197e-21,0.0,52.29369,249.99898,30.72798,96.0,0.05276848,26.98083,252.79388,210.90282,0.0,52.29369,0.11375628,0.0,49.52181,8.330017
37598,21695880.0,0.0,18.302002,15.932892,21.046967,20.799866,21.439514,21.03601,18.302124,18.302185,18.302185,18.302185,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0066719484,9.54197e-21,0.0,52.293716,249.999,30.748943,96.0,0.052692957,26.95148,252.79399,210.90282,0.0,52.293716,0.11375629,0.0,49.521835,8.330017
37599,21695940.0,0.0,18.30194,15.940033,21.045654,20.797913,21.438782,21.035126,18.302063,18.302155,18.302155,18.302155,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0073918807,9.54197e-21,0.0,52.293743,249.99901,30.769276,96.0,0.05261971,26.923012,252.79411,210.90283,0.0,52.293743,0.11375629,0.0,49.521862,8.330017
37600,21696000.0,0.0,18.30185,15.94693,21.044373,20.79599,21.43805,21.034271,18.302002,18.302094,18.302094,18.302094,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.008294294,9.54197e-21,0.0,52.293766,249.99902,30.789026,96.0,0.052548572,26.895363,252.79422,210.90285,0.0,52.293766,0.11375631,0.0,49.52189,8.330017
37601,21696060.0,0.0,18.301758,15.953552,21.04306,20.794037,21.437317,21.033386,18.30194,18.302032,18.302032,18.302063,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.010038119,9.54197e-21,0.0,52.29379,249.99905,30.808035,96.0,0.052480105,26.868752,252.79431,210.90286,0.0,52.29379,0.113756314,0.0,49.52191,8.330017
37602,21696120.0,0.0,18.301636,15.959869,21.041748,20.792084,21.436554,21.032501,18.30185,18.301971,18.301971,18.302002,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.011162855,9.54197e-21,0.0,52.29381,249.99907,30.826149,96.0,0.052414875,26.84339,252.79442,210.90288,0.0,52.29381,0.11375633,0.0,49.521935,8.330017
37603,21696180.0,0.0,18.301544,15.965912,21.040466,20.790161,21.435822,21.031616,18.301758,18.30191,18.30191,18.30191,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.011808585,9.54197e-21,0.0,52.29384,249.99911,30.84332,96.0,0.05235305,26.819355,252.79451,210.90291,0.0,52.29384,0.11375633,0.0,49.521957,8.330017
37604,21696240.0,0.0,18.301422,15.971619,21.039154,20.788239,21.43509,21.030762,18.301666,18.301819,18.301819,18.301819,0.0,0.032085124,0.032085124,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.012333178,9.54197e-21,0.0,52.293854,249.99915,30.85947,96.0,0.052294903,26.796743,252.7946,210.90292,0.0,52.293854,0.11375634,0.0,49.521976,8.330017
37605,21696300.0,0.0,18.30133,15.976959,21.037872,20.786346,21.434326,21.029877,18.301575,18.301727,18.301727,18.301727,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.012962905,9.54197e-21,0.0,52.293873,249.99918,30.874516,96.0,0.052240733,26.775679,252.7947,210.90295,0.0,52.293873,0.11375635,0.0,49.521996,8.330017
37606,21696360.0,0.0,18.301178,15.981934,21.03659,20.784424,21.433594,21.029022,18.301453,18.301636,18.301636,18.301636,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.014158212,9.54197e-21,0.0,52.29389,249.99922,30.888504,96.0,0.05219038,26.756096,252.79477,210.90298,0.0,52.29389,0.113756366,0.0,49.52201,8.330017
37607,21696420.0,0.0,18.301025,15.986511,21.035309,20.782501,21.43283,21.028168,18.30133,18.301514,18.301514,18.301544,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.01575876,9.54197e-21,0.0,52.293907,249.99927,30.901236,96.0,0.052144546,26.738268,252.79486,210.90302,0.0,52.293907,0.11375638,0.0,49.522026,8.330017
37608,21696480.0,0.0,18.300873,15.990662,21.034027,20.78061,21.432068,21.027283,18.301208,18.301392,18.301392,18.301422,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.016927497,9.54197e-21,0.0,52.293922,249.99931,30.912575,96.0,0.052103728,26.722393,252.79492,210.90305,0.0,52.293922,0.11375639,0.0,49.522038,8.330017
37609,21696540.0,0.0,18.30072,15.994385,21.032745,20.778717,21.431335,21.026428,18.301056,18.30127,18.30127,18.3013,0.0,0.032085143,0.032085143,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.01777016,9.54197e-21,0.0,52.293934,249.99937,30.922562,96.0,0.05206779,26.708416,252.795,210.90309,0.0,52.293934,0.11375642,0.0,49.522053,8.330017
37610,21696600.0,0.0,18.300568,15.99765,21.031464,20.776855,21.430573,21.025574,18.300903,18.301147,18.301147,18.301178,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.01859433,9.54197e-21,0.0,52.293945,249.99944,30.931017,96.0,0.05203737,26.696577,252.79506,210.90312,0.0,52.293945,0.113756426,0.0,49.522064,8.330017
37611,21696660.0,0.0,18.300385,16.000427,21.030182,20.774963,21.42981,21.02472,18.30075,18.300995,18.300995,18.301025,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.019586695,9.54197e-21,0.0,52.29395,249.9995,30.937899,96.0,0.052012607,26.686943,252.7951,210.90317,0.0,52.29395,0.11375644,0.0,49.52207,8.330017
37612,21696720.0,0.0,18.300201,16.002686,21.0289,20.773071,21.429047,21.023865,18.300598,18.300842,18.300842,18.300903,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.020534823,9.54197e-21,0.0,52.293957,249.99956,30.943111,96.0,0.051993854,26.679644,252.79515,210.90321,0.0,52.293957,0.11375646,0.0,49.52208,8.330017
37613,21696780.0,0.0,18.300018,16.004425,21.027649,20.77121,21.428284,21.02301,18.300415,18.30069,18.30069,18.30072,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.02130084,9.54197e-21,0.0,52.29396,249.99963,30.946568,96.0,0.05198142,26.674807,252.79518,210.90326,0.0,52.29396,0.11375648,0.0,49.52208,8.330017
37614,21696840.0,0.0,18.299835,16.005646,21.026367,20.769348,21.427551,21.022156,18.300262,18.300537,18.300537,18.300568,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.02203214,9.54197e-21,0.0,52.29396,249.99971,30.948174,96.0,0.051975645,26.672554,252.79521,210.9033,0.0,52.29396,0.11375649,0.0,49.522083,8.330017
37615,21696900.0,0.0,18.299622,16.006256,21.025116,20.767517,21.426788,21.021301,18.30008,18.300354,18.300354,18.300385,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.022916252,9.54197e-21,0.0,52.29396,249.99979,30.947977,96.0,0.05197636,26.67283,252.79524,210.90335,0.0,52.29396,0.113756515,0.0,49.52208,8.330017
37616,21696960.0,0.0,18.299408,16.006287,21.023834,20.765656,21.426025,21.020447,18.299866,18.30017,18.30017,18.300232,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.024603635,9.54197e-21,0.0,52.29396,249.99986,30.945822,96.0,0.05198413,26.67585,252.79524,210.9034,0.0,52.29396,0.11375653,0.0,49.52208,8.330017
37617,21697020.0,0.0,18.299194,16.005676,21.022583,20.763794,21.425232,21.019592,18.299683,18.299988,18.299988,18.300049,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.025684105,9.54197e-21,0.0,52.293957,249.99995,30.941559,96.0,0.051999487,26.68182,252.79524,210.90346,0.0,52.293957,0.11375655,0.0,49.522076,8.330017
37618,21697080.0,0.0,18.29898,16.004456,21.021332,20.761963,21.424469,21.018738,18.299469,18.299805,18.299805,18.299835,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.02627556,9.54197e-21,0.0,52.29395,250.00005,30.935139,96.0,0.052022602,26.690805,252.79524,210.90352,0.0,52.29395,0.113756575,0.0,49.522064,8.330017
37619,21697140.0,0.0,18.298737,16.002563,21.02008,20.760132,21.423706,21.017914,18.299225,18.299591,18.299591,18.299622,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.026717119,9.54197e-21,0.0,52.293938,250.00014,30.926497,96.0,0.05205372,26.702904,252.79523,210.90358,0.0,52.293938,0.11375659,0.0,49.522053,8.330017
37620,21697200.0,0.0,18.298431,16.0,21.01883,20.7583,21.422943,21.01706,18.29898,18.299377,18.299377,18.299408,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.029504174,9.54197e-21,0.0,52.293926,250.00023,30.915134,96.0,0.05209463,26.718813,252.7952,210.90364,0.0,52.293926,0.11375661,0.0,49.52204,8.330017
37621,21697260.0,0.0,18.298004,15.996033,21.017487,20.756287,21.42218,21.016174,18.298767,18.299133,18.299133,18.299194,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.035712417,9.54197e-21,0.0,52.293907,250.00034,30.9016,96.0,0.052143365,26.737762,252.79515,210.9037,0.0,52.293907,0.11375664,0.0,49.522026,8.330017
37622,21697320.0,0.0,18.296997,15.98999,21.016144,20.754303,21.421417,21.01529,18.29837,18.298859,18.298859,18.29892,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.06906766,9.54197e-21,0.0,52.293884,250.00046,30.883598,96.0,0.052208193,26.762962,252.79509,210.90378,0.0,52.293884,0.11375668,0.0,49.522003,8.330017
37623,21697380.0,0.0,18.29596,15.981964,21.014801,20.75232,21.420624,21.014374,18.297821,18.298492,18.298492,18.298584,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0960189,9.54197e-21,0.0,52.29386,250.00061,30.85878,96.0,0.05229758,26.797709,252.79501,210.9039,0.0,52.29386,0.11375672,0.0,49.521976,8.330017
37624,21697440.0,0.0,18.295166,15.971985,21.013489,20.750336,21.41986,21.013489,18.297058,18.298004,18.298004,18.298096,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.102364965,9.54197e-21,0.0,52.293823,250.00082,30.826002,96.0,0.052415647,26.843596,252.79492,210.90405,0.0,52.293823,0.1137568,0.0,49.521942,8.330017
37625,21697500.0,0.0,18.294678,15.960144,21.012146,20.748352,21.419098,21.012604,18.296265,18.297394,18.297394,18.297516,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.08747622,9.54197e-21,0.0,52.293777,250.00108,30.785131,96.0,0.052562896,26.900816,252.79478,210.90422,0.0,52.293777,0.11375689,0.0,49.521893,8.330017
37626,21697560.0,0.0,18.294373,15.946503,21.010742,20.746216,21.418304,21.011658,18.295563,18.296692,18.296692,18.296844,0.0,0.03208529,0.03208529,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.06544016,9.54197e-21,0.0,52.293716,250.00134,30.737274,96.0,0.052735344,26.967815,252.79463,210.9044,0.0,52.293716,0.11375696,0.0,49.521835,8.330017
37627,21697620.0,0.0,18.293945,15.931152,21.009308,20.74405,21.417511,21.010712,18.294983,18.29602,18.29602,18.296173,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.055487797,9.54197e-21,0.0,52.29365,250.00162,30.684488,96.0,0.052925583,27.041716,252.79443,210.90457,0.0,52.29365,0.11375702,0.0,49.52177,8.330017
37628,21697680.0,0.0,18.293427,15.914124,21.007874,20.741913,21.416718,21.009766,18.294495,18.29544,18.29544,18.295593,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,-0.05599587,9.54197e-21,0.0,52.29358,250.00188,30.627207,96.0,0.053132076,27.121914,252.79422,210.90474,0.0,52.29358,0.11375709,0.0,49.521698,8.330017
37629,21697740.0,0.0,18.292908,15.895477,21.00647,20.739777,21.415955,21.00882,18.294006,18.29486,18.29486,18.295013,0.0,0.032085337,0.032085337,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.05733932,9.54197e-21,0.0,52.293503,250.00212,30.565104,96.0,0.053355984,27.208857,252.79398,210.90489,0.0,52.293503,0.11375715,0.0,49.521618,8.330017
37630,21697800.0,0.0,18.292389,15.875336,21.005035,20.73764,21.415161,21.007874,18.293518,18.294342,18.294342,18.294495,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,-0.061205927,9.54197e-21,0.0,52.293415,250.00235,30.498209,96.0,0.05359724,27.30251,252.7937,210.90504,0.0,52.293415,0.1137572,0.0,49.52153,8.330017
37631,21697860.0,0.0,18.291992,15.853699,21.00354,20.735321,21.414368,21.006897,18.29303,18.293854,18.293854,18.293976,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,-0.056526914,9.54197e-21,0.0,52.29332,250.00256,30.426212,96.0,0.053856947,27.403301,252.79341,210.90518,0.0,52.29332,0.11375726,0.0,49.521435,8.330017
37632,21697920.0,0.0,18.291656,15.830688,21.002045,20.733032,21.413544,21.00589,18.292572,18.293365,18.293365,18.293488,0.0,0.032085378,0.032085378,0.04958655,250.0,18.300018,0.0,0.0,0.0,-0.04903209,9.54197e-21,0.0,52.293217,250.00278,30.34983,96.0,0.05413256,27.51024,252.79309,210.90533,0.0,52.293217,0.11375731,0.0,49.52133,8.330017
37633,21697980.0,0.0,18.291412,15.806335,21.000519,20.730743,21.41275,21.004913,18.292145,18.292908,18.292908,18.29303,0.0,0.032085396,0.032085396,0.04958657,250.0,18.300018,0.0,0.0,0.0,-0.040364128,9.54197e-21,0.0,52.293102,250.00298,30.2695,96.0,0.05442246,27.6227,252.79276,210.90546,0.0,52.293102,0.11375736,0.0,49.52122,8.330017
37634,21698040.0,0.0,18.291168,15.780731,20.999023,20.728455,21.411957,21.003906,18.29181,18.29248,18.29248,18.292603,0.0,0.032085408,0.032085408,0.049586598,250.0,18.300018,0.0,0.0,0.0,-0.035451546,9.54197e-21,0.0,52.29299,250.00316,30.18608,96.0,0.05472358,27.739489,252.7924,210.90558,0.0,52.29299,0.11375741,0.0,49.521107,8.330017
37635,21698100.0,0.0,18.290894,15.753937,20.997528,20.726196,21.411163,21.00293,18.291504,18.292084,18.292084,18.292206,0.0,0.03208542,0.03208542,0.04958662,250.0,18.300018,0.0,0.0,0.0,-0.032488633,9.54197e-21,0.0,52.29287,250.00333,30.099852,96.0,0.055034883,27.860209,252.79204,210.90569,0.0,52.29287,0.11375746,0.0,49.520985,8.330017
37636,21698160.0,0.0,18.290588,15.726013,20.995941,20.723755,21.41034,21.001892,18.291199,18.291748,18.291748,18.29184,0.0,0.03208543,0.03208543,0.04958664,250.0,18.300018,0.0,0.0,0.0,-0.03373579,9.54197e-21,0.0,52.29274,250.00346,30.010695,96.0,0.055356823,27.985027,252.79164,210.90578,0.0,52.29274,0.1137575,0.0,49.520855,8.330017
37637,21698220.0,0.0,18.290375,15.6970215,20.994354,20.721313,21.409515,21.000854,18.290955,18.291443,18.291443,18.291534,0.0,0.03208544,0.03208544,0.049586657,250.0,18.300018,0.0,0.0,0.0,-0.03133364,9.54197e-21,0.0,52.29261,250.00359,29.918865,96.0,0.055688463,28.113592,252.79124,210.90587,0.0,52.29261,0.11375754,0.0,49.52072,8.330017
37638,21698280.0,0.0,18.290192,15.667023,20.992798,20.718903,21.408722,20.999817,18.29068,18.291138,18.291138,18.29123,0.0,0.032085452,0.032085452,0.049586676,250.0,18.300018,0.0,0.0,0.0,-0.027850572,9.54197e-21,0.0,52.292473,250.00371,29.824793,96.0,0.056028213,28.245289,252.79083,210.90594,0.0,52.292473,0.11375758,0.0,49.520584,8.330017
37639,21698340.0,0.0,18.2901,15.636108,20.99121,20.716492,21.407898,20.99878,18.290466,18.290894,18.290894,18.290955,0.0,0.032085463,0.032085463,0.049586695,250.0,18.300018,0.0,0.0,0.0,-0.02033239,9.54197e-21,0.0,52.292328,250.0038,29.728376,96.0,0.05637646,28.380276,252.7904,210.90602,0.0,52.292328,0.11375762,0.0,49.520443,8.330017
37640,21698400.0,0.0,18.29004,15.60434,20.989655,20.71408,21.407104,20.997742,18.290283,18.29065,18.29065,18.29071,0.0,0.03208547,0.03208547,0.049586713,250.0,18.300018,0.0,0.0,0.0,-0.014637995,9.54197e-21,0.0,52.29218,250.00389,29.630535,96.0,0.05672986,28.51725,252.78998,210.90608,0.0,52.29218,0.113757655,0.0,49.520294,8.330017
37641,21698460.0,0.0,18.289917,15.571808,20.988007,20.711517,21.40628,20.996674,18.290161,18.290466,18.290466,18.290527,0.0,0.03208548,0.03208548,0.04958673,250.0,18.300018,0.0,0.0,0.0,-0.013486844,9.54197e-21,0.0,52.292027,250.00397,29.531494,96.0,0.057087585,28.65591,252.78954,210.90614,0.0,52.292027,0.113757685,0.0,49.520138,8.330017
37642,21698520.0,0.0,18.289795,15.538513,20.986359,20.708954,21.405457,20.995605,18.29004,18.290283,18.290283,18.290344,0.0,0.03208549,0.03208549,0.04958674,250.0,18.300018,0.0,0.0,0.0,-0.013314709,9.54197e-21,0.0,52.29187,250.00401,29.43139,96.0,0.057449114,28.79605,252.7891,210.90619,0.0,52.29187,0.11375772,0.0,49.51998,8.330017
37643,21698580.0,0.0,18.289734,15.504578,20.98471,20.70642,21.404633,20.994537,18.289948,18.290161,18.290161,18.290192,0.0,0.032085493,0.032085493,0.049586754,250.0,18.300018,0.0,0.0,0.0,-0.010931525,9.54197e-21,0.0,52.29171,250.00406,29.330307,96.0,0.057814155,28.937569,252.78865,210.90622,0.0,52.29171,0.113757744,0.0,49.519817,8.330017
37644,21698640.0,0.0,18.289734,15.470032,20.983093,20.703888,21.403809,20.993439,18.289856,18.29004,18.29004,18.29007,0.0,0.032085504,0.032085504,0.04958677,250.0,18.300018,0.0,0.0,0.0,-0.007915043,9.54197e-21,0.0,52.291542,250.00409,29.228664,96.0,0.05818115,29.07987,252.7882,210.90625,0.0,52.291542,0.11375777,0.0,49.519653,8.330017
37645,21698700.0,0.0,18.289764,15.434998,20.981445,20.701385,21.403015,20.99237,18.289795,18.289948,18.289948,18.289978,0.0,0.032085508,0.032085508,0.04958678,250.0,18.300018,0.0,0.0,0.0,-0.0027137578,9.54197e-21,0.0,52.29137,250.0041,29.126259,96.0,0.05855084,29.223236,252.78773,210.90628,0.0,52.29137,0.1137578,0.0,49.519485,8.330017
37646,21698760.0,0.0,18.289795,15.399475,20.979736,20.6987,21.40216,20.991272,18.289764,18.289856,18.289856,18.289886,0.0,0.03208551,0.03208551,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.0006197684,9.54197e-21,0.0,52.291203,250.00412,29.023766,96.0,0.058920734,29.366726,252.7873,210.9063,0.0,52.291203,0.11375782,0.0,49.519314,8.330017
37647,21698820.0,0.0,18.289795,15.363586,20.978027,20.696045,21.401337,20.990143,18.289764,18.289825,18.289825,18.289856,0.0,0.03208552,0.03208552,0.049586795,250.0,18.300018,0.0,0.0,0.0,0.0019004855,9.54197e-21,0.0,52.291023,250.00412,28.921434,96.0,0.059289947,29.50999,252.78683,210.90631,0.0,52.291023,0.113757834,0.0,49.51914,8.330017
37648,21698880.0,0.0,18.289856,15.327362,20.976318,20.69339,21.400513,20.989044,18.289795,18.289795,18.289795,18.289825,0.0,0.032085523,0.032085523,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.0034455347,9.54197e-21,0.0,52.290844,250.0041,28.819305,96.0,0.059658304,29.652973,252.78638,210.90631,0.0,52.290844,0.11375784,0.0,49.51896,8.330017
37649,21698940.0,0.0,18.289948,15.290894,20.97464,20.690735,21.399689,20.987946,18.289825,18.289795,18.289795,18.289825,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.0059218155,9.54197e-21,0.0,52.290665,250.00409,28.717587,96.0,0.06002504,29.795378,252.78593,210.90631,0.0,52.290665,0.113757856,0.0,49.518784,8.330017
37650,21699000.0,0.0,18.29004,15.254211,20.97293,20.68811,21.398865,20.986847,18.289856,18.289825,18.289825,18.289825,0.0,0.032085527,0.032085527,0.049586814,250.0,18.300018,0.0,0.0,0.0,0.008241588,9.54197e-21,0.0,52.29049,250.00406,28.616581,96.0,0.06038905,29.93679,252.78549,210.9063,0.0,52.29049,0.11375787,0.0,49.5186,8.330017
37651,21699060.0,0.0,18.2901,15.217438,20.97116,20.685333,21.39801,20.985687,18.289948,18.289856,18.289856,18.289856,0.0,0.032085527,0.032085527,0.049586818,250.0,18.300018,0.0,0.0,0.0,0.009338446,9.54197e-21,0.0,52.290302,250.00403,28.516125,96.0,0.060750894,30.077425,252.78505,210.90628,0.0,52.290302,0.11375788,0.0,49.518417,8.330017
37652,21699120.0,0.0,18.290222,15.180603,20.96939,20.682556,21.397186,20.984528,18.290009,18.289917,18.289917,18.289917,0.0,0.03208553,0.03208553,0.04958682,250.0,18.300018,0.0,0.0,0.0,0.01148314,9.54197e-21,0.0,52.290123,250.004,28.41657,96.0,0.061109316,30.216799,252.7846,210.90627,0.0,52.290123,0.11375788,0.0,49.518234,8.330017
37653,21699180.0,0.0,18.290375,15.143768,20.967651,20.67981,21.396362,20.983398,18.2901,18.289978,18.289978,18.289978,0.0,0.03208553,0.03208553,0.04958682,250.0,18.300018,0.0,0.0,0.0,0.013616464,9.54197e-21,0.0,52.28994,250.00395,28.318192,96.0,0.061463322,30.354532,252.78418,210.90625,0.0,52.28994,0.11375788,0.0,49.518047,8.330017
37654,21699240.0,0.0,18.290527,15.107025,20.965881,20.677063,21.395508,20.98227,18.290222,18.29007,18.29007,18.29004,0.0,0.03208553,0.03208553,0.04958682,250.0,18.300018,0.0,0.0,0.0,0.016539073,9.54197e-21,0.0,52.289753,250.00389,28.220865,96.0,0.06181332,30.49079,252.78375,210.90622,0.0,52.289753,0.11375788,0.0,49.517864,8.330017
37655,21699300.0,0.0,18.29071,15.070435,20.964142,20.674347,21.394684,20.98111,18.290375,18.290161,18.290161,18.290161,0.0,0.032085527,0.032085527,0.049586818,250.0,18.300018,0.0,0.0,0.0,0.019090477,9.54197e-21,0.0,52.28957,250.00383,28.125044,96.0,0.062157687,30.624939,252.78333,210.90619,0.0,52.28957,0.11375787,0.0,49.517677,8.330017
37656,21699360.0,0.0,18.290863,15.034058,20.962341,20.671478,21.39386,20.97995,18.290527,18.290283,18.290283,18.290283,0.0,0.032085527,0.032085527,0.04958681,250.0,18.300018,0.0,0.0,0.0,0.018545581,9.54197e-21,0.0,52.289383,250.00377,28.030804,96.0,0.062496156,30.756872,252.78291,210.90614,0.0,52.289383,0.11375787,0.0,49.517494,8.330017
37657,21699420.0,0.0,18.291016,14.997955,20.96051,20.66861,21.393005,20.97876,18.29068,18.290436,18.290436,18.290405,0.0,0.032085523,0.032085523,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.018437129,9.54197e-21,0.0,52.2892,250.00371,27.938128,96.0,0.06282879,30.886623,252.78252,210.90611,0.0,52.2892,0.113757856,0.0,49.51731,8.330017
37658,21699480.0,0.0,18.29123,14.962219,20.95871,20.665741,21.39215,20.9776,18.290833,18.290588,18.290588,18.290558,0.0,0.03208552,0.03208552,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.020465843,9.54197e-21,0.0,52.289017,250.00363,27.847078,96.0,0.06315532,31.014091,252.78212,210.90607,0.0,52.289017,0.11375784,0.0,49.51713,8.330017
37659,21699540.0,0.0,18.291443,14.92688,20.95691,20.662933,21.391327,20.97641,18.291016,18.290741,18.290741,18.29071,0.0,0.032085516,0.032085516,0.049586795,250.0,18.300018,0.0,0.0,0.0,0.022600597,9.54197e-21,0.0,52.288837,250.00356,27.757954,96.0,0.06347474,31.13886,252.78174,210.90602,0.0,52.288837,0.113757834,0.0,49.51695,8.330017
37660,21699600.0,0.0,18.291687,14.892029,20.955109,20.660095,21.390503,20.97525,18.291199,18.290894,18.290894,18.290863,0.0,0.032085508,0.032085508,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.025817003,9.54197e-21,0.0,52.28866,250.00348,27.670643,96.0,0.0637874,31.261099,252.78136,210.90596,0.0,52.28866,0.113757804,0.0,49.51677,8.330017
37661,21699660.0,0.0,18.29187,14.857727,20.953247,20.657135,21.389648,20.97406,18.291412,18.291077,18.291077,18.291046,0.0,0.032085504,0.032085504,0.049586773,250.0,18.300018,0.0,0.0,0.0,0.025889298,9.54197e-21,0.0,52.28848,250.0034,27.585539,96.0,0.06409193,31.380241,252.78099,210.90591,0.0,52.28848,0.11375778,0.0,49.516594,8.330017
37662,21699720.0,0.0,18.292084,14.824066,20.951385,20.654205,21.388794,20.97284,18.291626,18.29129,18.29129,18.29123,0.0,0.032085497,0.032085497,0.049586765,250.0,18.300018,0.0,0.0,0.0,0.02546757,9.54197e-21,0.0,52.288307,250.00331,27.502615,96.0,0.06438843,31.49634,252.78062,210.90585,0.0,52.288307,0.11375776,0.0,49.51642,8.330017
37663,21699780.0,0.0,18.292328,14.791077,20.949524,20.651245,21.38794,20.97165,18.29184,18.291504,18.291504,18.291443,0.0,0.03208549,0.03208549,0.04958675,250.0,18.300018,0.0,0.0,0.0,0.026636165,9.54197e-21,0.0,52.28813,250.00322,27.421844,96.0,0.064676985,31.609417,252.78027,210.90579,0.0,52.28813,0.11375773,0.0,49.51625,8.330017
37664,21699840.0,0.0,18.292603,14.75882,20.947662,20.648346,21.387085,20.970459,18.292053,18.291718,18.291718,18.291656,0.0,0.032085482,0.032085482,0.049586736,250.0,18.300018,0.0,0.0,0.0,0.028955795,9.54197e-21,0.0,52.287968,250.00313,27.343395,96.0,0.064957015,31.719244,252.77994,210.90573,0.0,52.287968,0.11375771,0.0,49.51608,8.330017
37665,21699900.0,0.0,18.292877,14.727386,20.945831,20.645447,21.386261,20.969269,18.292297,18.291931,18.291931,18.29187,0.0,0.032085475,0.032085475,0.04958672,250.0,18.300018,0.0,0.0,0.0,0.030761696,9.54197e-21,0.0,52.2878,250.00304,27.267494,96.0,0.06522775,31.825506,252.7796,210.90567,0.0,52.2878,0.11375767,0.0,49.515915,8.330017
37666,21699960.0,0.0,18.293121,14.696869,20.943909,20.642395,21.385406,20.968018,18.292542,18.292145,18.292145,18.292114,0.0,0.032085467,0.032085467,0.049586706,250.0,18.300018,0.0,0.0,0.0,0.03055281,9.54197e-21,0.0,52.28764,250.00294,27.194044,96.0,0.06548951,31.928339,252.77928,210.9056,0.0,52.28764,0.11375763,0.0,49.515755,8.330017
37667,21700020.0,0.0,18.293396,14.667267,20.942017,20.639343,21.384552,20.966797,18.292816,18.292389,18.292389,18.292328,0.0,0.032085452,0.032085452,0.04958669,250.0,18.300018,0.0,0.0,0.0,0.03080095,9.54197e-21,0.0,52.287483,250.00285,27.123177,96.0,0.06574185,32.02755,252.77898,210.90553,0.0,52.287483,0.113757595,0.0,49.515594,8.330017
37668,21700080.0,0.0,18.29367,14.638733,20.940094,20.636353,21.383698,20.965576,18.29306,18.292664,18.292664,18.292603,0.0,0.032085445,0.032085445,0.049586672,250.0,18.300018,0.0,0.0,0.0,0.0316542,9.54197e-21,0.0,52.287327,250.00275,27.05502,96.0,0.06598435,32.122974,252.77869,210.90546,0.0,52.287327,0.11375756,0.0,49.515446,8.330017
37669,21700140.0,0.0,18.293976,14.611237,20.938202,20.633331,21.382843,20.964355,18.293335,18.292908,18.292908,18.292847,0.0,0.032085434,0.032085434,0.04958665,250.0,18.300018,0.0,0.0,0.0,0.033870276,9.54197e-21,0.0,52.287178,250.00266,26.98949,96.0,0.06621731,32.214718,252.7784,210.90538,0.0,52.287178,0.11375752,0.0,49.515297,8.330017
37670,21700200.0,0.0,18.294312,14.58493,20.93634,20.630371,21.381989,20.963135,18.29361,18.293182,18.293182,18.293121,0.0,0.032085422,0.032085422,0.04958663,250.0,18.300018,0.0,0.0,0.0,0.03614465,9.54197e-21,0.0,52.287037,250.00255,26.926884,96.0,0.06643971,32.302364,252.77812,210.9053,0.0,52.287037,0.11375747,0.0,49.515152,8.330017
