,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37671,21700260.0,0.0,18.294556,14.559814,20.934387,20.627228,21.381134,20.961884,18.293915,18.293457,18.293457,18.293396,0.0,0.03208541,0.03208541,0.04958661,250.0,18.300018,0.0,0.0,0.0,0.03542999,9.54197e-21,0.0,52.2869,250.00246,26.867271,96.0,0.06665129,32.38582,252.77786,210.90523,0.0,52.2869,0.113757424,0.0,49.515015,8.330017
37672,21700320.0,0.0,18.29486,14.536011,20.932434,20.624146,21.38028,20.960602,18.29422,18.293732,18.293732,18.29367,0.0,0.032085396,0.032085396,0.049586583,250.0,18.300018,0.0,0.0,0.0,0.03489074,9.54197e-21,0.0,52.286766,250.00235,26.81062,96.0,0.06685222,32.465134,252.7776,210.90515,0.0,52.286766,0.11375739,0.0,49.514885,8.330017
37673,21700380.0,0.0,18.295197,14.51355,20.930481,20.621033,21.379425,20.95935,18.294495,18.294037,18.294037,18.293945,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.03643242,9.54197e-21,0.0,52.286636,250.00224,26.756945,96.0,0.06704245,32.540276,252.77736,210.90506,0.0,52.286636,0.113757335,0.0,49.51476,8.330017
37674,21700440.0,0.0,18.295532,14.492523,20.928558,20.617981,21.37857,20.95813,18.29483,18.294312,18.294312,18.29425,0.0,0.03208537,0.03208537,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.03813404,9.54197e-21,0.0,52.28652,250.00214,26.70649,96.0,0.06722114,32.610916,252.77713,210.90498,0.0,52.28652,0.113757275,0.0,49.514637,8.330017
37675,21700500.0,0.0,18.295898,14.472992,20.926636,20.61493,21.377716,20.956879,18.295135,18.294617,18.294617,18.294556,0.0,0.032085355,0.032085355,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.040864356,9.54197e-21,0.0,52.286404,250.00203,26.659159,96.0,0.06738865,32.677177,252.77692,210.90489,0.0,52.286404,0.11375722,0.0,49.514523,8.330017
37676,21700560.0,0.0,18.296204,14.455017,20.924591,20.611633,21.376831,20.955627,18.295471,18.294952,18.294952,18.29486,0.0,0.03208534,0.03208534,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.03982044,9.54197e-21,0.0,52.286297,250.00192,26.61526,96.0,0.067543894,32.738636,252.77672,210.9048,0.0,52.286297,0.11375716,0.0,49.51442,8.330017
37677,21700620.0,0.0,18.29654,14.43866,20.922577,20.608337,21.375977,20.954376,18.295807,18.295258,18.295258,18.295197,0.0,0.03208532,0.03208532,0.049586456,250.0,18.300018,0.0,0.0,0.0,0.039177466,9.54197e-21,0.0,52.2862,250.00182,26.574692,96.0,0.06768729,32.795433,252.77652,210.90472,0.0,52.2862,0.113757096,0.0,49.514317,8.330017
37678,21700680.0,0.0,18.296906,14.423981,20.920563,20.605103,21.375122,20.953156,18.296143,18.295593,18.295593,18.295502,0.0,0.032085307,0.032085307,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.04115685,9.54197e-21,0.0,52.286106,250.0017,26.53744,96.0,0.06781888,32.847588,252.77634,210.90463,0.0,52.286106,0.11375705,0.0,49.51423,8.330017
37679,21700740.0,0.0,18.297302,14.411072,20.91858,20.601868,21.374237,20.951904,18.296478,18.295929,18.295929,18.295837,0.0,0.03208529,0.03208529,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.044188183,9.54197e-21,0.0,52.286022,250.00159,26.503744,96.0,0.067937836,32.894753,252.77617,210.90453,0.0,52.286022,0.11375698,0.0,49.51414,8.330017
37680,21700800.0,0.0,18.297668,14.399994,20.916565,20.598663,21.373383,20.950684,18.296844,18.296265,18.296265,18.296173,0.0,0.032085273,0.032085273,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.044343494,9.54197e-21,0.0,52.285946,250.00148,26.473492,96.0,0.06804459,32.93711,252.77602,210.90443,0.0,52.285946,0.11375691,0.0,49.51407,8.330017
37681,21700860.0,0.0,18.297913,14.389893,20.914581,20.595428,21.372528,20.949463,18.29721,18.2966,18.2966,18.29654,0.0,0.032085255,0.032085255,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.041934904,9.54197e-21,0.0,52.285873,250.00136,26.44711,96.0,0.06813763,32.974045,252.77588,210.90434,0.0,52.285873,0.11375685,0.0,49.514,8.330017
37682,21700920.0,0.0,18.297607,14.379852,20.912598,20.592255,21.371643,20.948242,18.297485,18.296936,18.296936,18.296844,0.0,0.03208524,0.03208524,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.012222386,9.54197e-21,0.0,52.285812,250.00124,26.42292,96.0,0.06822291,33.00791,252.77574,210.90425,0.0,52.285812,0.11375679,0.0,49.513935,8.330017
37683,21700980.0,0.0,18.297485,14.369873,20.910645,20.589111,21.370789,20.947021,18.297485,18.297089,18.297089,18.297028,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.003167455,9.54197e-21,0.0,52.285755,250.00116,26.39805,96.0,0.06831058,33.04273,252.77563,210.9042,0.0,52.285755,0.113756776,0.0,49.513878,8.330017
37684,21701040.0,0.0,18.297302,14.359985,20.908691,20.585968,21.369904,20.945831,18.297516,18.297302,18.297302,18.297241,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.012160829,9.54197e-21,0.0,52.2857,250.00107,26.373524,96.0,0.06839703,33.07707,252.77551,210.90414,0.0,52.2857,0.11375676,0.0,49.513824,8.330017
37685,21701100.0,0.0,18.297363,14.350159,20.906738,20.582825,21.36905,20.94461,18.297485,18.297394,18.297394,18.297333,0.0,0.03208523,0.03208523,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0076333773,9.54197e-21,0.0,52.28564,250.001,26.34803,96.0,0.06848684,33.11276,252.7754,210.90411,0.0,52.28564,0.11375676,0.0,49.513763,8.330017
37686,21701160.0,0.0,18.297577,14.340393,20.904785,20.579681,21.368164,20.94339,18.297455,18.297424,18.297424,18.297394,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0065643657,9.54197e-21,0.0,52.285583,250.00096,26.32211,96.0,0.068578124,33.149044,252.7753,210.90408,0.0,52.285583,0.11375676,0.0,49.513706,8.330017
37687,21701220.0,0.0,18.297699,14.3307495,20.902832,20.5766,21.36728,20.9422,18.297485,18.297424,18.297424,18.297424,0.0,0.03208523,0.03208523,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.011711211,9.54197e-21,0.0,52.285522,250.00093,26.297003,96.0,0.0686665,33.184196,252.7752,210.90407,0.0,52.285522,0.11375676,0.0,49.513645,8.330017
37688,21701280.0,0.0,18.297668,14.321136,20.90091,20.573486,21.366425,20.94101,18.297546,18.297485,18.297485,18.297455,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0074786562,9.54197e-21,0.0,52.28547,250.0009,26.272768,96.0,0.06875177,33.218124,252.77512,210.90405,0.0,52.28547,0.11375675,0.0,49.51359,8.330017
37689,21701340.0,0.0,18.297638,14.3116455,20.898987,20.570435,21.36554,20.939789,18.297607,18.297516,18.297516,18.297516,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.003248822,9.54197e-21,0.0,52.285408,250.00087,26.24878,96.0,0.068836145,33.251705,252.77501,210.90404,0.0,52.285408,0.11375674,0.0,49.51353,8.330017
37690,21701400.0,0.0,18.297577,14.302246,20.897064,20.567383,21.364655,20.938599,18.297638,18.297546,18.297546,18.297546,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0031521083,9.54197e-21,0.0,52.285355,250.00084,26.22519,96.0,0.06891909,33.284737,252.77492,210.90402,0.0,52.285355,0.11375674,0.0,49.513477,8.330017
37691,21701460.0,0.0,18.297607,14.292908,20.895142,20.564331,21.36377,20.937408,18.297607,18.297577,18.297577,18.297577,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.00097653025,9.54197e-21,0.0,52.285297,250.00082,26.201244,96.0,0.06900325,33.318256,252.77483,210.904,0.0,52.285297,0.11375674,0.0,49.51342,8.330017
37692,21701520.0,0.0,18.297699,14.283691,20.89325,20.56131,21.362885,20.936218,18.297607,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.00357944,9.54197e-21,0.0,52.28524,250.00081,26.177374,96.0,0.06908711,33.351673,252.77475,210.904,0.0,52.28524,0.11375674,0.0,49.513363,8.330017
37693,21701580.0,0.0,18.29776,14.274567,20.891357,20.558289,21.362,20.935059,18.297638,18.297607,18.297607,18.297607,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.006741325,9.54197e-21,0.0,52.285183,250.00081,26.153841,96.0,0.06916975,33.384624,252.77466,210.90399,0.0,52.285183,0.11375674,0.0,49.513306,8.330017
37694,21701640.0,0.0,18.29779,14.265533,20.889465,20.555298,21.361115,20.933868,18.297699,18.297638,18.297638,18.297638,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.005605256,9.54197e-21,0.0,52.28513,250.0008,26.130852,96.0,0.06925046,33.41681,252.77457,210.90399,0.0,52.28513,0.11375672,0.0,49.513252,8.330017
37695,21701700.0,0.0,18.29779,14.256592,20.887573,20.552307,21.36023,20.932678,18.29773,18.297668,18.297668,18.297668,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0040295213,9.54197e-21,0.0,52.28507,250.0008,26.108152,96.0,0.06933011,33.448586,252.77448,210.90398,0.0,52.28507,0.11375672,0.0,49.513195,8.330017
37696,21701760.0,0.0,18.29776,14.247772,20.885681,20.549347,21.359314,20.931519,18.29776,18.297699,18.297699,18.297699,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.00090467924,9.54197e-21,0.0,52.285015,250.00078,26.085815,96.0,0.06940846,33.479862,252.7744,210.90398,0.0,52.285015,0.113756716,0.0,49.51314,8.330017
37697,21701820.0,0.0,18.29779,14.239044,20.88382,20.546387,21.358429,20.930328,18.29776,18.29773,18.29773,18.29773,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0010968621,9.54197e-21,0.0,52.28496,250.00076,26.063538,96.0,0.06948658,33.511047,252.77432,210.90396,0.0,52.28496,0.113756716,0.0,49.51309,8.330017
37698,21701880.0,0.0,18.297821,14.230438,20.881989,20.543488,21.357513,20.929169,18.29779,18.29776,18.29776,18.29773,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0016416911,9.54197e-21,0.0,52.28491,250.00076,26.041645,96.0,0.06956331,33.5417,252.77423,210.90396,0.0,52.28491,0.113756716,0.0,49.513035,8.330017
37699,21701940.0,0.0,18.297852,14.221924,20.880127,20.540558,21.356628,20.928009,18.29779,18.29776,18.29776,18.29776,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.002802507,9.54197e-21,0.0,52.284855,250.00075,26.019617,96.0,0.06964049,33.572533,252.77415,210.90395,0.0,52.284855,0.1137567,0.0,49.512978,8.330017
37700,21702000.0,0.0,18.297943,14.2135315,20.878265,20.537628,21.355743,20.92685,18.297821,18.29779,18.29779,18.29779,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.005428866,9.54197e-21,0.0,52.2848,250.00073,25.997921,96.0,0.069716476,33.60291,252.77408,210.90395,0.0,52.2848,0.1137567,0.0,49.512924,8.330017
37701,21702060.0,0.0,18.297974,14.205261,20.876404,20.534729,21.354828,20.92569,18.297852,18.297821,18.297821,18.297821,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0054701758,9.54197e-21,0.0,52.284748,250.00073,25.976673,96.0,0.06979088,33.63266,252.77399,210.90393,0.0,52.284748,0.11375669,0.0,49.51287,8.330017
37702,21702120.0,0.0,18.297943,14.197113,20.874573,20.53186,21.353912,20.92453,18.297913,18.297852,18.297852,18.297852,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0029732827,9.54197e-21,0.0,52.2847,250.00072,25.955853,96.0,0.06986374,33.661808,252.77391,210.90393,0.0,52.2847,0.11375669,0.0,49.51282,8.330017
37703,21702180.0,0.0,18.297974,14.189056,20.872742,20.528961,21.353027,20.92337,18.297943,18.297882,18.297882,18.297882,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00178177,9.54197e-21,0.0,52.284645,250.0007,25.935236,96.0,0.06993587,33.690674,252.77383,210.90392,0.0,52.284645,0.11375668,0.0,49.51277,8.330017
37704,21702240.0,0.0,18.297974,14.181152,20.87091,20.526123,21.352112,20.92221,18.297943,18.297913,18.297913,18.297882,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.001895547,9.54197e-21,0.0,52.2846,250.0007,25.915035,96.0,0.07000651,33.718952,252.77376,210.90392,0.0,52.2846,0.11375668,0.0,49.51272,8.330017
37705,21702300.0,0.0,18.298035,14.17337,20.86911,20.523285,21.351227,20.921051,18.297974,18.297943,18.297943,18.297913,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0022763193,9.54197e-21,0.0,52.284546,250.00069,25.894716,96.0,0.07007754,33.747395,252.77368,210.9039,0.0,52.284546,0.113756664,0.0,49.51267,8.330017
37706,21702360.0,0.0,18.298096,14.16571,20.86728,20.520447,21.350311,20.919922,18.298004,18.297943,18.297943,18.297943,0.0,0.032085206,0.032085206,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.005367577,9.54197e-21,0.0,52.284496,250.00069,25.874651,96.0,0.07014767,33.77549,252.7736,210.9039,0.0,52.284496,0.113756664,0.0,49.51262,8.330017
37707,21702420.0,0.0,18.298126,14.158173,20.865479,20.51764,21.349396,20.918762,18.298035,18.297974,18.297974,18.297974,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00563706,9.54197e-21,0.0,52.28445,250.00067,25.855047,96.0,0.07021614,33.802933,252.77354,210.90388,0.0,52.28445,0.11375665,0.0,49.51257,8.330017
37708,21702480.0,0.0,18.298126,14.150787,20.863678,20.514801,21.34848,20.917633,18.298065,18.298004,18.298004,18.298004,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0038538792,9.54197e-21,0.0,52.284397,250.00066,25.835884,96.0,0.07028307,33.829765,252.77347,210.90387,0.0,52.284397,0.11375665,0.0,49.512524,8.330017
37709,21702540.0,0.0,18.298157,14.143524,20.861877,20.512024,21.347565,20.916473,18.298096,18.298035,18.298035,18.298035,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.002566826,9.54197e-21,0.0,52.284355,250.00066,25.816992,96.0,0.07034902,33.856213,252.77339,210.90387,0.0,52.284355,0.11375664,0.0,49.512474,8.330017
37710,21702600.0,0.0,18.298157,14.136414,20.860107,20.509247,21.34668,20.915344,18.298126,18.298065,18.298065,18.298065,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0023719703,9.54197e-21,0.0,52.284306,250.00064,25.798565,96.0,0.07041332,33.88201,252.77333,210.90385,0.0,52.284306,0.11375664,0.0,49.51243,8.330017
37711,21702660.0,0.0,18.298187,14.129456,20.858307,20.50647,21.345734,20.914215,18.298157,18.298096,18.298096,18.298096,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0020040798,9.54197e-21,0.0,52.28426,250.00063,25.78002,96.0,0.07047802,33.907974,252.77325,210.90385,0.0,52.28426,0.11375663,0.0,49.512383,8.330017
37712,21702720.0,0.0,18.298248,14.12262,20.856506,20.503723,21.344818,20.913086,18.298157,18.298126,18.298126,18.298126,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.004627679,9.54197e-21,0.0,52.28421,250.00063,25.761732,96.0,0.07054179,33.93358,252.7732,210.90384,0.0,52.28421,0.11375663,0.0,49.512337,8.330017
37713,21702780.0,0.0,18.298279,14.115936,20.854736,20.500977,21.343903,20.911957,18.298187,18.298157,18.298157,18.298157,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0042494005,9.54197e-21,0.0,52.28417,250.00061,25.744211,96.0,0.070602864,33.9581,252.77313,210.90384,0.0,52.28417,0.11375661,0.0,49.51229,8.330017
37714,21702840.0,0.0,18.29831,14.109375,20.852997,20.49826,21.342987,20.910828,18.298218,18.298187,18.298187,18.298187,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0043636877,9.54197e-21,0.0,52.284122,250.0006,25.726553,96.0,0.070664406,33.982826,252.77306,210.90382,0.0,52.284122,0.11375661,0.0,49.512245,8.330017
37715,21702900.0,0.0,18.29837,14.102997,20.851227,20.495544,21.342072,20.909698,18.298279,18.298218,18.298218,18.298218,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.005562173,9.54197e-21,0.0,52.28408,250.0006,25.709305,96.0,0.070724495,34.006973,252.773,210.90381,0.0,52.28408,0.113756604,0.0,49.512203,8.330017
37716,21702960.0,0.0,18.2984,14.096771,20.849487,20.49292,21.341156,20.908539,18.29831,18.298248,18.298248,18.298248,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0055473614,9.54197e-21,0.0,52.28404,250.00058,25.69252,96.0,0.070782945,34.03047,252.77293,210.90381,0.0,52.28404,0.113756604,0.0,49.51216,8.330017
37717,21703020.0,0.0,18.298431,14.090698,20.847778,20.490295,21.34024,20.90738,18.29834,18.298279,18.298279,18.298279,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.003935292,9.54197e-21,0.0,52.283997,250.00056,25.676178,96.0,0.07083983,34.05335,252.77287,210.9038,0.0,52.283997,0.11375659,0.0,49.51212,8.330017
37718,21703080.0,0.0,18.298431,14.084778,20.846039,20.487701,21.339325,20.90622,18.2984,18.29831,18.29831,18.29831,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0030046536,9.54197e-21,0.0,52.283955,250.00056,25.660128,96.0,0.0708957,34.075825,252.77281,210.90378,0.0,52.283955,0.113756575,0.0,49.512077,8.330017
37719,21703140.0,0.0,18.298462,14.079041,20.84433,20.485138,21.33841,20.90506,18.298431,18.29837,18.29837,18.29834,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0027775483,9.54197e-21,0.0,52.283913,250.00055,25.644361,96.0,0.07095055,34.097897,252.77275,210.90378,0.0,52.283913,0.113756575,0.0,49.51204,8.330017
37720,21703200.0,0.0,18.298523,14.073425,20.842651,20.482574,21.337494,20.9039,18.298431,18.2984,18.2984,18.29837,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.003689437,9.54197e-21,0.0,52.28387,250.00053,25.628853,96.0,0.07100449,34.119606,252.77269,210.90376,0.0,52.28387,0.11375657,0.0,49.511997,8.330017
37721,21703260.0,0.0,18.298553,14.068024,20.840942,20.480011,21.336548,20.902771,18.298462,18.298431,18.298431,18.2984,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0043774648,9.54197e-21,0.0,52.283836,250.00052,25.613672,96.0,0.071057275,34.14086,252.77264,210.90375,0.0,52.283836,0.11375657,0.0,49.511955,8.330017
37722,21703320.0,0.0,18.298584,14.062744,20.839233,20.477448,21.335632,20.901611,18.298523,18.298462,18.298462,18.298462,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0044070743,9.54197e-21,0.0,52.283794,250.00052,25.598864,96.0,0.07110876,34.161594,252.77258,210.90375,0.0,52.283794,0.11375655,0.0,49.51192,8.330017
37723,21703380.0,0.0,18.298615,14.057678,20.837555,20.474915,21.334686,20.900452,18.298553,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.004089286,9.54197e-21,0.0,52.283756,250.0005,25.584417,96.0,0.07115896,34.18182,252.77252,210.90373,0.0,52.283756,0.11375654,0.0,49.511883,8.330017
37724,21703440.0,0.0,18.298645,14.052765,20.835846,20.472382,21.33377,20.899323,18.298584,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.003949968,9.54197e-21,0.0,52.283722,250.00049,25.570307,96.0,0.07120798,34.201572,252.77248,210.90372,0.0,52.283722,0.11375654,0.0,49.51185,8.330017
37725,21703500.0,0.0,18.298676,14.048035,20.834198,20.46988,21.332855,20.898193,18.298615,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.003954775,9.54197e-21,0.0,52.283688,250.00047,25.556541,96.0,0.071255796,34.220844,252.77242,210.90372,0.0,52.283688,0.11375653,0.0,49.51181,8.330017
37726,21703560.0,0.0,18.298706,14.043488,20.832489,20.467377,21.33191,20.897034,18.298645,18.298584,18.298584,18.298584,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0038388865,9.54197e-21,0.0,52.28365,250.00047,25.5431,96.0,0.071302466,34.239662,252.77237,210.9037,0.0,52.28365,0.11375653,0.0,49.511776,8.330017
37727,21703620.0,0.0,18.298767,14.039124,20.830841,20.464874,21.330994,20.895905,18.298676,18.298615,18.298615,18.298615,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0039816983,9.54197e-21,0.0,52.283623,250.00046,25.529984,96.0,0.07134798,34.258022,252.77232,210.90369,0.0,52.283623,0.113756515,0.0,49.51174,8.330017
37728,21703680.0,0.0,18.298798,14.034943,20.829163,20.462372,21.330078,20.894775,18.298706,18.298645,18.298645,18.298645,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0041812523,9.54197e-21,0.0,52.283585,250.00044,25.51723,96.0,0.07139225,34.275883,252.77228,210.90369,0.0,52.283585,0.1137565,0.0,49.51171,8.330017
37729,21703740.0,0.0,18.298828,14.030914,20.827484,20.4599,21.329132,20.893646,18.298737,18.298706,18.298706,18.298676,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0045748996,9.54197e-21,0.0,52.283554,250.00043,25.504812,96.0,0.07143532,34.293262,252.77223,210.90367,0.0,52.283554,0.1137565,0.0,49.511677,8.330017
37730,21703800.0,0.0,18.29889,14.02713,20.825836,20.457428,21.328217,20.892517,18.298798,18.298737,18.298737,18.298706,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.004691649,9.54197e-21,0.0,52.28352,250.00043,25.492786,96.0,0.07147703,34.310097,252.77219,210.90366,0.0,52.28352,0.11375649,0.0,49.511646,8.330017
37731,21703860.0,0.0,18.29889,14.023499,20.824188,20.454956,21.32727,20.891388,18.298828,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0041458206,9.54197e-21,0.0,52.28349,250.00041,25.481144,96.0,0.07151741,34.326397,252.77214,210.90366,0.0,52.28349,0.11375648,0.0,49.511616,8.330017
37732,21703920.0,0.0,18.29892,14.020081,20.82254,20.452484,21.326355,20.890259,18.298859,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0039216387,9.54197e-21,0.0,52.28346,250.0004,25.469837,96.0,0.07155661,34.342228,252.7721,210.90364,0.0,52.28346,0.11375648,0.0,49.511585,8.330017
37733,21703980.0,0.0,18.29898,14.016846,20.820892,20.450043,21.325409,20.88913,18.29889,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0042595183,9.54197e-21,0.0,52.283432,250.00038,25.45887,96.0,0.07159462,34.357582,252.77205,210.90363,0.0,52.283432,0.11375646,0.0,49.51156,8.330017
37734,21704040.0,0.0,18.299011,14.013824,20.819244,20.447601,21.324493,20.888,18.29892,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.004576009,9.54197e-21,0.0,52.283405,250.00038,25.448284,96.0,0.0716313,34.372406,252.772,210.90363,0.0,52.283405,0.11375646,0.0,49.511528,8.330017
37735,21704100.0,0.0,18.299072,14.011017,20.817627,20.44519,21.323578,20.886902,18.29898,18.29892,18.29892,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.005010868,9.54197e-21,0.0,52.283375,250.00037,25.43807,96.0,0.07166669,34.3867,252.77197,210.90361,0.0,52.283375,0.113756455,0.0,49.5115,8.330017
37736,21704160.0,0.0,18.299103,14.008392,20.815979,20.442749,21.322632,20.885773,18.299011,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0045142025,9.54197e-21,0.0,52.28335,250.00035,25.428274,96.0,0.07170062,34.400417,252.77193,210.9036,0.0,52.28335,0.11375644,0.0,49.51148,8.330017
37737,21704220.0,0.0,18.299133,14.005981,20.814331,20.440308,21.321716,20.884674,18.299042,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0041710576,9.54197e-21,0.0,52.28333,250.00034,25.418844,96.0,0.07173327,34.413616,252.7719,210.9036,0.0,52.28333,0.11375644,0.0,49.51145,8.330017
37738,21704280.0,0.0,18.299164,14.003784,20.812714,20.437927,21.32077,20.883545,18.299072,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0043845177,9.54197e-21,0.0,52.2833,250.00034,25.409767,96.0,0.07176469,34.426327,252.77187,210.90358,0.0,52.2833,0.113756426,0.0,49.511425,8.330017
37739,21704340.0,0.0,18.299225,14.00177,20.811096,20.435516,21.319855,20.882446,18.299133,18.299072,18.299072,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004851668,9.54197e-21,0.0,52.28328,250.00032,25.401077,96.0,0.071794786,34.438496,252.77182,210.90356,0.0,52.28328,0.11375642,0.0,49.511402,8.330017
37740,21704400.0,0.0,18.299255,14.0,20.809479,20.433136,21.318909,20.881348,18.299164,18.299103,18.299103,18.299072,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0049422826,9.54197e-21,0.0,52.283257,250.0003,25.392761,96.0,0.07182356,34.450134,252.77179,210.90356,0.0,52.283257,0.11375642,0.0,49.511383,8.330017
37741,21704460.0,0.0,13.998505,13.998352,20.805847,20.427917,21.315918,20.878265,13.128784,16.814606,16.814606,16.994537,0.0,0.032089,0.032089,0.049593214,250.0,11.700012,0.0,0.0,0.0,610.58795,2.9964729e-05,0.0,52.284508,249.66666,49.99997,96.0,3.7493848e-07,4.072438e-05,252.84555,210.74312,0.0,52.284508,0.11377144,0.0,49.512627,8.330017
37742,21704520.0,0.0,13.996826,13.996704,20.794281,20.412964,21.30603,20.868683,12.273499,14.902466,14.902466,15.203735,0.0,0.032090336,0.032090336,0.049595542,250.0,11.700012,0.0,0.0,0.0,628.5096,3.0896208e-05,0.0,52.28117,249.76463,50.0,96.0,3.7495164e-07,-8.2595614e-10,252.86653,210.7956,0.0,52.28117,0.113776386,0.0,49.50924,8.330017
37743,21704580.0,0.0,13.995178,13.995056,20.776215,20.390106,21.290771,20.854065,11.949829,13.61853,13.61853,13.926086,0.0,0.032090638,0.032090638,0.049596027,250.0,11.700012,0.0,0.0,0.0,649.6409,3.1578995e-05,0.0,52.278263,249.83652,50.0,96.0,3.7495874e-07,4.9122435e-11,252.88109,210.83261,0.0,52.278263,0.11377743,0.0,49.506306,8.330017
37744,21704640.0,0.0,13.993591,13.993469,20.753876,20.361969,21.272156,20.836273,11.828583,12.826752,12.826752,13.088257,0.0,0.032090183,0.032090183,0.049595162,250.0,11.700012,0.0,0.0,0.0,666.04407,3.2277654e-05,0.0,52.27569,249.88896,50.0,96.0,3.74947e-07,1.2338179e-13,252.89087,210.85814,0.0,52.27569,0.11377561,0.0,49.50372,8.330017
37745,21704700.0,0.0,13.991974,13.991882,20.728882,20.330475,21.251556,20.816559,11.773804,12.358704,12.358704,12.560242,0.0,0.0320894,0.0320894,0.049593735,250.0,11.700012,0.0,0.0,0.0,676.2297,3.2779837e-05,0.0,52.27355,249.92628,50.0,96.0,3.7492737e-07,3.69369e-16,252.89728,210.87534,0.0,52.27355,0.11377261,0.0,49.501583,8.330017
37746,21704760.0,0.0,13.9904175,13.990295,20.703003,20.297913,21.230316,20.796265,11.743683,12.083649,12.083649,12.230316,0.0,0.032088555,0.032088555,0.0495922,250.0,11.700012,0.0,0.0,0.0,682.43567,3.3098535e-05,0.0,52.271843,249.95235,50.0,96.0,3.7490605e-07,-1.6302804e-18,252.90137,210.88667,0.0,52.271843,0.11376935,0.0,49.499893,8.330017
37747,21704820.0,0.0,13.988892,13.98877,20.67627,20.26413,21.208405,20.77536,11.726135,11.924103,11.924103,12.026703,0.0,0.03208776,0.03208776,0.049590774,250.0,11.700012,0.0,0.0,0.0,686.1463,3.3291475e-05,0.0,52.270542,249.9701,50.0,96.0,3.7488616e-07,-1.8293435e-20,252.90388,210.89392,0.0,52.270542,0.11376631,0.0,49.498604,8.330017
37748,21704880.0,0.0,13.987366,13.987244,20.649017,20.229736,21.186188,20.75412,11.715515,11.829681,11.829681,11.899506,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,688.40485,3.3409142e-05,0.0,52.269566,249.982,50.0,96.0,3.7486913e-07,-5.066922e-23,252.90538,210.89847,0.0,52.269566,0.11376372,0.0,49.49764,8.330017
37749,21704940.0,0.0,13.98587,13.985779,20.621552,20.194977,21.163818,20.732727,11.709259,11.7752075,11.7752075,11.821716,0.0,0.032086514,0.032086514,0.04958856,250.0,11.700012,0.0,0.0,0.0,689.7575,3.347938e-05,0.0,52.268856,249.9897,50.0,96.0,3.7485526e-07,-2.2429687e-23,252.90622,210.90115,0.0,52.268856,0.113761604,0.0,49.496944,8.330017
37750,21705000.0,0.0,13.984436,13.984314,20.593964,20.160065,21.141357,20.711273,11.705566,11.744141,11.744141,11.774658,0.0,0.03208608,0.03208608,0.049587794,250.0,11.700012,0.0,0.0,0.0,690.5703,3.352111e-05,0.0,52.268356,249.9945,50.0,96.0,3.7484443e-07,8.9930094e-26,252.90663,210.90265,0.0,52.268356,0.11375996,0.0,49.496452,8.330017
37751,21705060.0,0.0,13.983002,13.98291,20.567627,20.127014,21.119904,20.690796,11.7034,11.725952,11.725952,11.745789,0.0,0.03208575,0.03208575,0.049587213,250.0,11.700012,0.0,0.0,0.0,691.08185,3.35468e-05,0.0,52.268005,249.99742,50.0,96.0,3.7483625e-07,-3.426044e-28,252.9068,210.90341,0.0,52.268005,0.11375871,0.0,49.496113,8.330017
37752,21705120.0,0.0,13.981628,13.981506,20.541443,20.094025,21.09851,20.67035,11.702057,11.714966,11.714966,11.7276,0.0,0.032085504,0.032085504,0.04958678,250.0,11.700012,0.0,0.0,0.0,691.4279,3.3563556e-05,0.0,52.267765,249.99916,50.0,96.0,3.748302e-07,2.190909e-28,252.90683,210.90376,0.0,52.267765,0.1137578,0.0,49.49588,8.330017
37753,21705180.0,0.0,13.980286,13.980164,20.51532,20.061096,21.077148,20.649933,11.701324,11.708893,11.708893,11.716949,0.0,0.03208533,0.03208533,0.049586475,250.0,11.700012,0.0,0.0,0.0,691.664,3.357429e-05,0.0,52.267605,250.00006,50.0,96.0,3.748259e-07,-8.219189e-31,252.9068,210.90385,0.0,52.267605,0.11375713,0.0,49.49573,8.330017
37754,21705240.0,0.0,13.978973,13.978882,20.489288,20.02835,21.055847,20.629578,11.700897,11.705139,11.705139,11.710144,0.0,0.032085206,0.032085206,0.04958626,250.0,11.700012,0.0,0.0,0.0,691.8537,3.3582342e-05,0.0,52.2675,250.00052,50.0,96.0,3.7482283e-07,9.62403e-31,252.90674,210.90381,0.0,52.2675,0.113756664,0.0,49.495632,8.330017
37755,21705300.0,0.0,13.977692,13.9776,20.46521,19.99704,21.037445,20.611908,11.700653,12.665466,12.665466,12.7916565,0.0,0.032085117,0.032085117,0.049586117,250.0,11.700012,0.0,0.0,0.0,692.0134,3.3588563e-05,0.0,52.267437,250.00067,50.0,96.0,3.7482076e-07,5.583334e-39,252.90666,210.90372,0.0,52.267437,0.11375635,8.711285,49.49557,8.330017
37756,21705360.0,0.0,13.976471,13.976379,20.444763,19.972626,21.019775,20.59497,11.700562,12.22821,12.22821,12.827026,0.0,0.03208506,0.03208506,0.04958602,250.0,11.700012,0.0,0.0,0.0,692.1642,3.3594064e-05,0.0,52.267403,250.00066,50.0,96.0,3.748194e-07,0.0,252.9066,210.90358,0.0,52.267403,0.11375614,4.3293676,49.495537,8.330017
37757,21705420.0,0.0,13.975311,13.97522,20.423767,19.94812,21.001068,20.577057,11.7005005,11.98941,11.98941,12.809113,0.0,0.032085028,0.032085028,0.049585957,250.0,11.700012,0.0,0.0,0.0,692.31696,3.3599415e-05,0.0,52.267384,250.00058,50.0,96.0,3.748185e-07,0.0,252.90654,210.90347,0.0,52.267384,0.113756016,4.3910527,49.495518,8.330017
37758,21705480.0,0.0,13.974182,13.974121,20.402527,19.923706,20.981842,20.558624,11.7005005,11.857544,11.857544,12.803009,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,692.4772,3.360491e-05,0.0,52.267372,250.00049,50.0,96.0,3.7481794e-07,0.0,252.9065,210.90337,0.0,52.267372,0.113755934,4.406574,49.495506,8.330017
37759,21705540.0,0.0,13.973114,13.973022,20.381165,19.899414,20.962372,20.539978,11.7005005,11.785767,11.785767,12.800964,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,692.64813,3.3610704e-05,0.0,52.26737,250.00038,50.0,96.0,3.748176e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.4153438,49.495502,8.330017
37760,21705600.0,0.0,13.972107,13.972015,20.359802,19.875214,20.942749,20.52118,11.700531,11.746094,11.746094,12.800262,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,692.8318,3.361691e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481738e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.4180365,49.4955,8.330017
37761,21705660.0,0.0,13.97113,13.971069,20.33957,19.85263,20.924103,20.503326,11.700562,11.725281,11.725281,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.02936,3.3623586e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.418626,49.4955,8.330017
37762,21705720.0,0.0,13.970245,13.970154,20.319489,19.83014,20.905457,20.485443,11.700623,11.713989,11.713989,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.24176,3.3630775e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.41869,49.495502,8.330017
37763,21705780.0,0.0,13.969391,13.96933,20.299438,19.80777,20.886871,20.46762,11.700653,11.707489,11.707489,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.4695,3.3638506e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4185996,49.495502,8.330017
37764,21705840.0,0.0,13.968597,13.968536,20.27951,19.785553,20.868317,20.44983,11.700714,11.7039795,11.7039795,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,693.71295,3.364679e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.418436,49.495506,8.330017
37765,21705900.0,0.0,13.9678955,13.967834,20.259644,19.763428,20.849884,20.43216,11.700745,11.966705,11.966705,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.9723,3.3655637e-05,44.58874,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,44.58874,52.26737,0.11375581,4.4182343,49.495506,8.330017
37766,21705960.0,0.0,13.967224,13.967163,20.242706,19.742584,20.835907,20.418701,11.700806,12.513245,12.513245,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.248,3.3665074e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4180317,49.49551,8.330017
37767,21706020.0,0.0,13.966644,13.966583,20.22519,19.721893,20.820465,20.40387,11.700867,12.144775,12.144775,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.54,3.3675078e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4178286,49.49551,8.330017
37768,21706080.0,0.0,13.9661255,13.966095,20.207214,19.701294,20.804169,20.388245,11.700897,11.941864,11.941864,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.8485,3.3685687e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.417622,49.49551,8.330017
37769,21706140.0,0.0,13.965698,13.965637,20.189026,19.680786,20.787445,20.372162,11.700958,11.828613,11.828613,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.1738,3.3696888e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417413,49.49551,8.330017
37770,21706200.0,0.0,13.965332,13.965271,20.170776,19.6604,20.770477,20.355896,11.701019,11.767578,11.767578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.5161,3.3708693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4172025,49.49551,8.330017
37771,21706260.0,0.0,13.965027,13.964996,20.15332,19.641205,20.75418,20.340271,11.70105,11.737183,11.737183,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.8754,3.3721106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4169903,49.49551,8.330017
37772,21706320.0,0.0,13.964813,13.964783,20.135986,19.62207,20.737854,20.324615,11.701111,11.720398,11.720398,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.25195,3.3734133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416776,49.49551,8.330017
37773,21706380.0,0.0,13.964691,13.964661,20.118683,19.603058,20.721527,20.30899,11.701172,11.711487,11.711487,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.6458,3.374778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41656,49.49551,8.330017
37774,21706440.0,0.0,13.964661,13.96463,20.10144,19.584137,20.705261,20.293365,11.701233,11.706787,11.706787,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.05725,3.376205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4163423,49.495514,8.330017
37775,21706500.0,0.0,13.964691,13.964661,20.084259,19.565308,20.689026,20.277802,11.701294,11.704102,11.704102,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.4864,3.3776952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4161224,49.495514,8.330017
37776,21706560.0,0.0,13.964813,13.964813,20.06845,19.547516,20.674805,20.26419,11.701324,12.944763,12.944763,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9333,3.3792487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415901,49.495514,8.330017
37777,21706620.0,0.0,13.965027,13.965027,20.054016,19.529816,20.662567,20.25241,11.7013855,12.385834,12.385834,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.39813,3.3808657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415678,49.495514,8.330017
37778,21706680.0,0.0,13.965332,13.965332,20.038849,19.512238,20.648926,20.239319,11.701447,12.075958,12.075958,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.88116,3.3825476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4154534,49.495514,8.330017
37779,21706740.0,0.0,13.965759,13.965759,20.023285,19.49472,20.634552,20.225525,11.701508,11.905701,11.905701,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.38245,3.3842945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4152265,49.495514,8.330017
37780,21706800.0,0.0,13.966248,13.966248,20.007568,19.477295,20.619812,20.211395,11.701569,11.812378,11.812378,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.90216,3.3861066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414998,49.495514,8.330017
37781,21706860.0,0.0,13.966858,13.966858,19.992432,19.460815,20.6055,20.197723,11.70163,11.761749,11.761749,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.4404,3.3879845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414768,49.495514,8.330017
37782,21706920.0,0.0,13.96756,13.96756,19.977356,19.444397,20.591125,20.18399,11.70166,11.733795,11.733795,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.99744,3.389929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414536,49.495514,8.330017
37783,21706980.0,0.0,13.968353,13.968384,19.96228,19.42807,20.576752,20.170197,11.701721,11.719116,11.719116,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.57336,3.3919405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414303,49.495514,8.330017
37784,21707040.0,0.0,13.969269,13.969299,19.947266,19.411835,20.562347,20.156433,11.701782,11.710846,11.710846,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.1683,3.394019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4140673,49.495514,8.330017
37785,21707100.0,0.0,13.970276,13.970306,19.932281,19.39569,20.548004,20.1427,11.701843,11.706207,11.706207,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.7824,3.3961656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138303,49.495514,8.330017
37786,21707160.0,0.0,13.971405,13.971436,19.91803,19.380371,20.534271,20.129608,11.701904,11.704224,11.704224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.4158,3.39838e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413592,49.495514,8.330017
37787,21707220.0,0.0,13.972626,13.972687,19.904968,19.365173,20.522858,20.118713,11.701965,12.762726,12.762726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.0689,3.400665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413352,49.495514,8.330017
37788,21707280.0,0.0,13.973999,13.97406,19.892365,19.350006,20.511871,20.108215,11.702026,12.281982,12.281982,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.74133,3.4030174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131107,49.495514,8.330017
37789,21707340.0,0.0,13.975464,13.975525,19.87912,19.33496,20.499725,20.096619,11.702087,12.018311,12.018311,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.4336,3.4054396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128675,49.495514,8.330017
37790,21707400.0,0.0,13.977051,13.977112,19.86557,19.319977,20.486969,20.084412,11.702148,11.875,11.875,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.14575,3.4079323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412622,49.495514,8.330017
37791,21707460.0,0.0,13.978729,13.978821,19.852386,19.305725,20.474365,20.072449,11.702209,11.79599,11.79599,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.87805,3.4104956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4123745,49.495514,8.330017
37792,21707520.0,0.0,13.98056,13.980652,19.839203,19.291534,20.461609,20.060333,11.7022705,11.753143,11.753143,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.63055,3.41313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412126,49.495514,8.330017
37793,21707580.0,0.0,13.982513,13.9826355,19.825989,19.277435,20.448792,20.048126,11.702332,11.729492,11.729492,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.40344,3.4158358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411876,49.495514,8.330017
37794,21707640.0,0.0,13.984589,13.984711,19.812805,19.263397,20.435974,20.03592,11.702393,11.716949,11.716949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.1969,3.4186138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411625,49.495514,8.330017
37795,21707700.0,0.0,13.986816,13.986908,19.799683,19.24945,20.423157,20.023743,11.702454,11.710327,11.710327,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.0109,3.421464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113717,49.495514,8.330017
37796,21707760.0,0.0,13.989136,13.989258,19.787079,19.236115,20.410858,20.012085,11.702515,11.706726,11.706726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.8458,3.4243873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411117,49.495514,8.330017
37797,21707820.0,0.0,13.991608,13.99176,19.774536,19.22287,20.39859,20.000427,11.702576,11.704712,11.704712,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.70166,3.427384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410861,49.495514,8.330017
37798,21707880.0,0.0,13.994232,13.994354,19.763733,19.209686,20.389526,19.991852,11.702667,12.5979,12.5979,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.5786,3.430454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4106035,49.495514,8.330017
37799,21707940.0,0.0,13.996979,13.997101,19.752594,19.196594,20.379578,19.982391,11.702728,12.191711,12.191711,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.4768,3.433598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4103446,49.495514,8.330017
37800,21708000.0,0.0,13.999847,14.0,19.740906,19.183533,20.368622,19.972015,11.702789,11.970734,11.970734,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.3965,3.436817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410084,49.495514,8.330017
37801,21708060.0,0.0,14.00296,14.003143,19.740387,19.19925,20.357544,19.961578,11.70285,11.849304,11.849304,22.02362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.3549,3.4401197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
37802,21708120.0,0.0,14.006409,14.006592,19.757751,19.255096,20.346222,19.950928,11.702972,11.7829895,11.7829895,27.966675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.39056,3.4436038e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
37803,21708180.0,0.0,14.010162,14.010376,19.785614,19.334564,20.334778,19.940125,11.703186,11.746826,11.746826,31.479553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.51843,3.4473753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
37804,21708240.0,0.0,14.014221,14.014465,19.819489,19.427155,20.323273,19.92929,11.703461,11.727112,11.727112,33.062042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.74493,3.451479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,71.00745,49.495514,8.330017
37805,21708300.0,0.0,14.018585,14.018829,19.85141,19.514008,20.311737,19.918427,11.703735,11.716431,11.716431,30.36673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.072,3.455931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,46.050224,49.495514,8.330017
37806,21708360.0,0.0,14.023254,14.023499,19.873688,19.577545,20.300629,19.90802,11.704041,11.710724,11.710724,26.282166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.4993,3.4607358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.073313,49.495514,8.330017
37807,21708420.0,0.0,14.028168,14.028442,19.885315,19.616608,20.28955,19.897644,11.704346,11.707764,11.707764,21.474335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.02515,3.4658897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.015864165,49.495514,8.330017
37808,21708480.0,0.0,14.033356,14.033661,19.886414,19.631317,20.278992,19.887756,11.704651,12.749756,12.749756,17.495117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.647,3.4713852e-05,7.7663093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7663093,52.267372,0.11375582,0.0,49.495514,8.330017
37809,21708540.0,0.0,14.038788,14.039124,19.881989,19.629944,20.271362,19.880646,11.704956,12.447723,12.447723,15.131989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.36176,3.4772114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37810,21708600.0,0.0,14.044495,14.0448,19.872528,19.61911,20.262207,19.87207,11.705231,12.111206,12.111206,13.733215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.1662,3.4833574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37811,21708660.0,0.0,14.050415,14.050751,19.859344,19.600494,20.252594,19.863129,11.705505,11.926819,11.926819,12.903748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.0567,3.4898094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37812,21708720.0,0.0,14.056549,14.056885,19.844421,19.578613,20.242554,19.85379,11.7057495,11.826233,11.826233,12.413422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.0298,3.4965542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37813,21708780.0,0.0,14.062897,14.063263,19.828522,19.554932,20.23227,19.844238,11.706024,11.77124,11.77124,12.122681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.08167,3.5035788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
