,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37814,21708840.0,0.0,14.069458,14.069824,19.812134,19.530212,20.221924,19.834595,11.706238,11.740936,11.740936,11.949188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.20856,3.5108675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37815,21708900.0,0.0,14.076172,14.076569,19.79544,19.504883,20.211517,19.82489,11.706482,11.724945,11.724945,11.848511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.4069,3.5184086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37816,21708960.0,0.0,14.083099,14.083496,19.779175,19.480164,20.201447,19.815552,11.706696,11.716553,11.716553,11.790192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.67303,3.5261877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37817,21709020.0,0.0,14.090179,14.090576,19.762878,19.455353,20.191376,19.806244,11.706879,11.712006,11.712006,11.755463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.0028,3.5341895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37818,21709080.0,0.0,14.097443,14.097839,19.746582,19.430511,20.181366,19.796936,11.707062,11.709747,11.709747,11.735657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.3929,3.5424015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37819,21709140.0,0.0,14.104828,14.105225,19.731201,19.405731,20.173126,19.789307,11.707245,12.855225,12.855225,11.72403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.8391,3.550809e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37820,21709200.0,0.0,14.112335,14.112762,19.720032,19.390198,20.166016,19.782745,11.707428,12.333191,12.333191,15.982605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.3378,3.5593974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.55673,49.495514,8.330017
37821,21709260.0,0.0,14.119995,14.120422,19.716034,19.391327,20.157928,19.7753,11.707581,12.049652,12.049652,16.611755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.8851,3.5681525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.90408,49.495514,8.330017
37822,21709320.0,0.0,14.127747,14.128174,19.713654,19.396973,20.14917,19.767212,11.707703,11.894653,11.894653,17.53479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.4772,3.5770616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.35984,49.495514,8.330017
37823,21709380.0,0.0,14.13559,14.136047,19.713043,19.407135,20.140045,19.75879,11.707825,11.81015,11.81015,18.301758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1103,3.5861103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.250317,49.495514,8.330017
37824,21709440.0,0.0,14.143555,14.144012,19.713715,19.42041,20.130737,19.750183,11.707947,11.763916,11.763916,18.74591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.78064,3.5952846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.177242,49.495514,8.330017
37825,21709500.0,0.0,14.151581,14.152039,19.714905,19.434845,20.121338,19.741516,11.708069,11.738342,11.738342,18.825867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.4842,3.6045705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.66296,49.495514,8.330017
37826,21709560.0,0.0,14.1596985,14.160156,19.71582,19.448212,20.112183,19.733093,11.70816,11.724518,11.724518,18.580963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.2174,3.6139554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.416216,49.495514,8.330017
37827,21709620.0,0.0,14.167847,14.168304,19.71579,19.459381,20.103058,19.72467,11.708221,11.716919,11.716919,18.082764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.9762,3.6234243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.737114,49.495514,8.330017
37828,21709680.0,0.0,14.176056,14.176544,19.714417,19.467377,20.093933,19.716248,11.708282,11.712982,11.712982,17.413483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.7571,3.6329653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.17807,49.495514,8.330017
37829,21709740.0,0.0,14.184326,14.184784,19.711395,19.471527,20.084808,19.707855,11.7083435,11.710815,11.710815,16.684662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.5558,3.642564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.188268,49.495514,8.330017
37830,21709800.0,0.0,14.192596,14.193054,19.7081,19.471832,20.078491,19.702087,11.708405,12.654755,12.654755,15.983337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.3689,3.6522077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.03209,49.495514,8.330017
37831,21709860.0,0.0,14.200897,14.201355,19.703247,19.468323,20.072052,19.69629,11.708435,12.224579,12.224579,15.410126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.1923,3.661882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.09814,49.495514,8.330017
37832,21709920.0,0.0,14.2091675,14.209656,19.696686,19.46228,20.064575,19.689514,11.708466,11.990112,11.990112,15.0190735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.0222,3.6715744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.108913,49.495514,8.330017
37833,21709980.0,0.0,14.217468,14.217957,19.689117,19.454803,20.056519,19.68219,11.708466,11.863159,11.863159,14.833282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.85474,3.681271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.017601,49.495514,8.330017
37834,21710040.0,0.0,14.225739,14.226227,19.681244,19.447052,20.048187,19.674591,11.708466,11.79245,11.79245,14.84964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.68585,3.6909587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.589046,49.495514,8.330017
37835,21710100.0,0.0,14.234009,14.234467,19.673553,19.439972,20.039703,19.66684,11.708435,11.753387,11.753387,15.037384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.51184,3.7006237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.535667,49.495514,8.330017
37836,21710160.0,0.0,14.242218,14.242676,19.666718,19.434692,20.031372,19.659363,11.708435,11.73288,11.73288,15.343323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.32904,3.7102553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.397482,49.495514,8.330017
37837,21710220.0,0.0,14.250366,14.250824,19.660706,19.431244,20.02301,19.651825,11.708374,11.72168,11.72168,15.713928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.1333,3.7198384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.177904,49.495514,8.330017
37838,21710280.0,0.0,14.258484,14.258942,19.655579,19.42987,20.014679,19.644287,11.7083435,11.715485,11.715485,16.095245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.9207,3.729361e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.586859,49.495514,8.330017
37839,21710340.0,0.0,14.26651,14.266968,19.651306,19.43042,20.006317,19.63678,11.708282,11.712158,11.712158,16.442444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.6876,3.7388094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.515425,49.495514,8.330017
37840,21710400.0,0.0,14.274445,14.274902,19.647797,19.432648,19.998138,19.629395,11.708221,12.101746,12.101746,16.718231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.43024,3.7481732e-05,38.470646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,38.47071,52.267372,0.11375582,21.904402,49.495514,8.330017
37841,21710460.0,0.0,14.282318,14.282745,19.646973,19.43637,19.993622,19.62558,11.70813,12.50946,12.50946,16.88272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.1441,3.7574355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.59775,49.495514,8.330017
37842,21710520.0,0.0,14.29007,14.290497,19.64566,19.440613,19.98758,19.62033,11.708038,12.145935,12.145935,16.934235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.826,3.7665886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.925028,49.495514,8.330017
37843,21710580.0,0.0,14.297699,14.298157,19.64383,19.444733,19.980682,19.614227,11.707947,11.94574,11.94574,16.881226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.4716,3.7756163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.956184,49.495514,8.330017
37844,21710640.0,0.0,14.305237,14.305664,19.64151,19.448303,19.973328,19.607697,11.707825,11.835083,11.835083,16.744781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.0771,3.784506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.852406,49.495514,8.330017
37845,21710700.0,0.0,14.312622,14.313019,19.63861,19.450958,19.965668,19.600922,11.707703,11.776093,11.776093,16.550903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.63873,3.7932474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.756159,49.495514,8.330017
37846,21710760.0,0.0,14.319855,14.320251,19.635284,19.452484,19.9581,19.594269,11.70755,11.744812,11.744812,16.329285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.1525,3.801827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.790077,49.495514,8.330017
37847,21710820.0,0.0,14.326935,14.327332,19.63144,19.45282,19.95047,19.587585,11.707428,11.7274475,11.7274475,16.11267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.6144,3.8102313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.074743,49.495514,8.330017
37848,21710880.0,0.0,14.333832,14.3342285,19.627106,19.452118,19.94281,19.580841,11.707245,11.71814,11.71814,15.92514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.0207,3.8184487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.654681,49.495514,8.330017
37849,21710940.0,0.0,14.340576,14.340942,19.622375,19.450531,19.93518,19.574127,11.707092,11.713135,11.713135,15.785858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.3675,3.8264683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.548058,49.495514,8.330017
37850,21711000.0,0.0,14.347137,14.347473,19.617432,19.448425,19.927551,19.567413,11.706909,11.710266,11.710266,15.706451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.65076,3.834275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.724052,49.495514,8.330017
37851,21711060.0,0.0,14.353455,14.353821,19.613129,19.446259,19.921417,19.562225,11.706726,12.9401245,12.9401245,15.683136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.86676,3.8418588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.041758,49.495514,8.330017
37852,21711120.0,0.0,14.359589,14.359955,19.610077,19.444122,19.917145,19.558746,11.706512,12.383484,12.383484,15.712799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.0114,3.849207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.547806,49.495514,8.330017
37853,21711180.0,0.0,14.365509,14.365845,19.606354,19.442322,19.911469,19.553955,11.706299,12.076904,12.076904,15.785736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.0809,3.8563063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.123787,49.495514,8.330017
37854,21711240.0,0.0,14.371185,14.371521,19.602417,19.440979,19.90506,19.548462,11.706085,11.908508,11.908508,15.8871765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.07117,3.863145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.688612,49.495514,8.330017
37855,21711300.0,0.0,14.376648,14.376923,19.59851,19.440247,19.898254,19.542603,11.705841,11.815918,11.815918,16.000916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.97845,3.8697108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.17442,49.495514,8.330017
37856,21711360.0,0.0,14.381805,14.382111,19.595001,19.44043,19.891418,19.536743,11.705597,11.7656555,11.7656555,16.101257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.7988,3.8759914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.364328,49.495514,8.330017
37857,21711420.0,0.0,14.386749,14.386993,19.591644,19.44107,19.88446,19.530823,11.705353,11.737701,11.737701,16.178009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5283,3.881975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.47125,49.495514,8.330017
37858,21711480.0,0.0,14.391388,14.391632,19.588379,19.442047,19.877441,19.52481,11.705078,11.722839,11.722839,16.22699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.1632,3.8876497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.42611,49.495514,8.330017
37859,21711540.0,0.0,14.395721,14.395966,19.585205,19.443176,19.870422,19.518799,11.704803,11.714325,11.714325,16.245605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.69916,3.893002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.263256,49.495514,8.330017
37860,21711600.0,0.0,14.39978,14.399994,19.582031,19.444305,19.863403,19.512787,11.704529,11.709778,11.709778,16.235443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.133,3.898022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.011366,49.495514,8.330017
37861,21711660.0,2.0,14.403595,14.403656,19.635345,19.472107,19.895508,19.543243,12.300415,25.875427,24.889343,23.367767,0.0,0.07294574,0.07645924,0.06950185,250.0,11.700012,0.0,0.0,0.0,1133.6294,4.8189864e-05,100.0,81.346634,117.56269,50.0,96.0,1.3850474e-06,0.0,271.75717,183.39882,100.0,82.60328,0.21882547,100.0,66.23733,8.330017
37862,21711720.0,2.0,14.406799,14.40686,19.713745,19.539368,19.979279,19.620728,12.480225,27.05188,26.678375,26.227142,0.0,0.087208495,0.08838498,0.082427196,250.0,11.700012,0.0,0.0,0.0,1345.9124,5.8720078e-05,100.0,90.06517,102.231766,50.0,96.0,1.9262184e-06,0.0,297.14825,187.822,100.0,90.46477,0.25801766,100.0,73.254295,8.330017
37863,21711780.0,2.0,14.409576,14.409607,19.79837,19.62384,20.066193,19.70404,12.447418,25.9198,25.763031,26.377502,0.0,0.09666398,0.09723568,0.09260136,250.0,11.700012,0.0,0.0,0.0,1532.0618,6.712927e-05,100.0,93.973755,104.82845,50.0,96.0,2.3754437e-06,0.0,326.9285,200.60371,100.0,94.15951,0.2865165,100.0,76.72413,8.330017
37864,21711840.0,0.0,14.411896,14.411896,19.8779,19.70929,20.144897,19.780914,12.397675,24.79895,24.734802,25.536438,0.0,0.10364132,0.103931256,0.101319,250.0,11.700012,0.0,0.0,0.0,1701.1365,7.484817e-05,100.0,94.78603,116.81664,50.0,96.0,2.7618512e-06,0.0,363.33212,218.66241,100.0,94.87504,0.30892333,100.0,77.88332,8.330017
37865,21711900.0,0.0,14.413818,14.413788,19.950104,19.788239,20.21524,19.850555,12.338196,24.024323,23.9971,24.564636,0.0,0.10841989,0.10856695,0.10798265,250.0,11.700012,0.0,0.0,0.0,1850.7316,8.1830716e-05,100.0,93.36557,136.4179,50.0,96.0,3.0575773e-06,0.0,403.10022,240.89723,100.0,93.40785,0.32501608,100.0,77.213585,8.330017
37866,21711960.0,0.0,14.415314,14.415283,20.012177,19.855469,20.2753,19.910889,12.267517,23.550781,23.53891,23.808044,0.0,0.111028336,0.11110027,0.112115,250.0,11.700012,0.0,0.0,0.0,1977.2911,8.793835e-05,100.0,90.72742,161.98775,50.0,96.0,3.2352627e-06,0.0,438.3908,265.61536,100.0,90.746864,0.33429673,100.0,75.40616,8.330017
37867,21712020.0,0.0,14.416443,14.416382,20.069305,19.915741,20.330994,19.967255,12.186066,23.305878,23.300446,23.332428,0.0,0.11171348,0.11174816,0.113686495,250.0,11.700012,0.0,0.0,0.0,2078.3,9.3048824e-05,100.0,87.81124,190.1925,50.0,96.0,3.2923847e-06,0.0,462.87317,289.76227,100.0,87.8202,0.33720413,100.0,73.17975,8.330017
37868,21712080.0,0.0,14.417175,14.417114,20.123413,19.971283,20.384033,20.021118,12.099365,23.218872,23.216278,23.101868,0.0,0.11110921,0.111125864,0.11331095,250.0,11.700012,0.0,0.0,0.0,2154.3328,9.7130265e-05,100.0,85.28642,216.04793,50.0,96.0,3.261606e-06,0.0,475.33554,309.63934,100.0,85.2906,0.3355999,100.0,71.11199,8.330017
37869,21712140.0,0.0,14.4175415,14.41748,20.175873,20.02414,20.4357,20.07367,12.016052,23.222076,23.220795,23.04126,0.0,0.109951414,0.10995944,0.11193017,250.0,11.700012,0.0,0.0,0.0,2209.1782,0.00010026984,100.0,83.42615,235.68286,50.0,96.0,3.190167e-06,0.0,478.70676,323.16742,100.0,83.42813,0.3318897,100.0,69.49661,8.330017
37870,21712200.0,0.0,14.417572,14.417511,20.22757,20.075775,20.486694,20.12555,11.944061,23.261292,23.260681,23.074097,0.0,0.10878528,0.10878912,0.110345095,250.0,11.700012,0.0,0.0,0.0,2247.8464,0.00010261853,100.0,82.22768,247.97433,50.0,96.0,3.1148113e-06,0.0,476.88284,330.5709,100.0,82.22862,0.32793817,100.0,68.395164,8.330017
37871,21712260.0,0.0,14.417267,14.417206,20.27658,20.124908,20.53476,20.174652,11.885254,23.305725,23.30542,23.142303,0.0,0.107812494,0.10781429,0.1089299,250.0,11.700012,0.0,0.0,0.0,2275.7676,0.00010439653,100.0,81.503296,254.6582,50.0,96.0,3.05113e-06,0.0,472.9869,333.8329,100.0,81.50374,0.3245658,100.0,67.68863,8.330017
37872,21712320.0,0.0,14.4166565,14.416565,20.325256,20.17392,20.582489,20.22345,11.839691,23.34198,23.341827,23.215454,0.0,0.10709793,0.10709875,0.107831456,250.0,11.700012,0.0,0.0,0.0,2296.1257,0.00010573636,100.0,81.11876,257.35983,50.0,96.0,3.0036542e-06,0.0,468.6485,334.4647,100.0,81.11896,0.32203075,100.0,67.28185,8.330017
37873,21712380.0,0.0,14.415741,14.415649,20.373627,20.22287,20.629852,20.27182,11.805664,23.366058,23.365997,23.278473,0.0,0.10662148,0.106621854,0.107056834,250.0,11.700012,0.0,0.0,0.0,2311.177,0.00010674639,100.0,80.961845,257.55093,50.0,96.0,2.9714108e-06,0.0,464.68002,333.6255,100.0,80.961945,0.320299,100.0,67.08602,8.330017
37874,21712440.0,0.0,14.41452,14.414429,20.42163,20.271637,20.676788,20.319794,11.780548,23.378448,23.378418,23.324066,0.0,0.10632742,0.10632759,0.10655238,250.0,11.700012,0.0,0.0,0.0,2322.6938,0.000107526124,100.0,80.93071,256.58545,50.0,96.0,2.9511086e-06,0.0,461.51172,332.26886,100.0,80.93075,0.3192047,100.0,67.015335,8.330017
37875,21712500.0,0.0,14.413055,14.412964,20.469177,20.32016,20.723206,20.367249,11.762207,23.381744,23.381714,23.352783,0.0,0.10616686,0.10616694,0.10625514,250.0,11.700012,0.0,0.0,0.0,2331.609,0.00010813316,100.0,80.96917,255.14983,50.0,96.0,2.9396488e-06,0.0,459.17365,330.8266,100.0,80.96919,0.318586,100.0,67.019295,8.330017
37876,21712560.0,0.0,14.411316,14.411194,20.51361,20.365784,20.766418,20.411469,11.748718,23.378723,23.378723,23.367188,0.0,0.10609532,0.10609536,0.10610393,250.0,11.700012,0.0,0.0,0.0,2338.5723,0.00010861199,100.0,81.03635,253.69908,50.0,96.0,2.9341961e-06,0.0,457.58624,329.55756,100.0,81.036354,0.3182919,100.0,67.05968,8.330017
37877,21712620.0,0.0,14.409332,14.40921,20.557465,20.41095,20.809052,20.45514,11.738373,23.372467,23.372467,23.37207,0.0,0.10607209,0.1060721,0.10603748,250.0,11.700012,0.0,0.0,0.0,2344.041,0.000108997774,100.0,81.1053,252.469,50.0,96.0,2.932103e-06,0.0,456.55954,328.55887,100.0,81.1053,0.31817952,100.0,67.10925,8.330017
37878,21712680.0,0.0,14.4071045,14.407013,20.600769,20.455597,20.851135,20.49826,11.730347,23.36444,23.36444,23.37027,0.0,0.10607841,0.10607842,0.10602587,250.0,11.700012,0.0,0.0,0.0,2348.2207,0.000109306304,100.0,81.16756,251.49992,50.0,96.0,2.932118e-06,0.0,455.95966,327.8226,100.0,81.16756,0.31818113,100.0,67.15847,8.330017
37879,21712740.0,0.0,14.404694,14.404572,20.643524,20.499695,20.89264,20.540833,11.724152,23.35553,23.35553,23.363708,0.0,0.10610365,0.106103666,0.106051624,250.0,11.700012,0.0,0.0,0.0,2351.2358,0.0001095469,100.0,81.21925,250.79765,50.0,96.0,2.9335224e-06,0.0,455.69925,327.33118,100.0,81.21925,0.3182578,100.0,67.2026,8.330017
37880,21712800.0,0.0,14.402069,14.401947,20.6857,20.543243,20.933594,20.582886,11.718994,23.347107,23.347107,23.355621,0.0,0.10613088,0.10613088,0.10608621,250.0,11.700012,0.0,0.0,0.0,2353.286,0.00010973537,100.0,81.25674,250.33423,50.0,96.0,2.9351663e-06,0.0,455.617,327.0285,100.0,81.25674,0.3183473,100.0,67.23608,8.330017
37881,21712860.0,0.0,14.399261,14.399139,20.72525,20.584137,20.971832,20.622192,11.71463,23.339539,23.339539,23.347198,0.0,0.106155746,0.106155746,0.106121235,250.0,11.700012,0.0,0.0,0.0,2354.459,0.00010987769,100.0,81.28165,250.0603,50.0,96.0,2.9367318e-06,0.0,455.64255,326.86752,100.0,81.28165,0.31843233,100.0,67.259445,8.330017
37882,21712920.0,0.0,14.396271,14.396149,20.764221,20.624481,21.009583,20.66101,11.710846,23.333069,23.333069,23.339417,0.0,0.10617566,0.10617566,0.106151074,250.0,11.700012,0.0,0.0,0.0,2354.854,0.00010997997,100.0,81.29685,249.91661,50.0,96.0,2.9380199e-06,0.0,455.7142,326.79715,100.0,81.29685,0.31850222,100.0,67.274506,8.330017
37883,21712980.0,0.0,14.393127,14.393005,20.802704,20.664276,21.046844,20.69934,11.70752,23.327637,23.327637,23.332611,0.0,0.106190465,0.106190465,0.10617421,250.0,11.700012,0.0,0.0,0.0,2354.57,0.00011004769,100.0,81.30555,249.85132,50.0,96.0,2.9389953e-06,0.0,455.7955,326.777,100.0,81.30555,0.3185551,100.0,67.28367,8.330017
37884,21713040.0,0.0,14.389862,14.389709,20.840698,20.703583,21.083649,20.737213,11.70459,23.32315,23.32315,23.326904,0.0,0.10620061,0.10620061,0.10619086,250.0,11.700012,0.0,0.0,0.0,2353.6667,0.000110083834,100.0,81.30936,249.84079,50.0,96.0,2.9396786e-06,0.0,455.87436,326.7897,100.0,81.30936,0.31859213,100.0,67.2883,8.330017
37885,21713100.0,0.0,14.386444,14.386322,20.87793,20.74237,21.119965,20.774628,11.701691,23.330017,23.3172,23.320648,0.0,0.10589043,0.10627714,0.106281735,250.0,11.700012,0.0,0.0,0.0,2351.8784,0.00011008721,100.0,81.203964,250.24675,50.0,96.0,2.9371233e-06,0.0,455.80615,327.02072,100.0,81.30046,0.31845236,100.0,67.283775,8.330017
37886,21713160.0,0.0,14.382935,14.382782,20.91095,20.778992,21.154755,20.809784,11.692383,23.504333,23.283722,23.290436,0.0,0.10295831,0.10667388,0.106809035,250.0,11.700012,0.0,0.0,0.0,2344.9102,0.00010995603,100.0,80.19614,254.07196,50.0,96.0,2.9004848e-06,0.0,453.5992,328.80197,100.0,81.127815,0.31645218,100.0,67.16429,8.330017
37887,21713220.0,0.0,14.379303,14.379181,20.941956,20.814758,21.19168,20.844086,11.671448,23.97528,23.229248,23.230865,0.0,0.0974353,0.107047185,0.107355624,250.0,11.700012,0.0,0.0,0.0,2328.7913,0.000109509754,100.0,78.29662,260.92175,50.0,96.0,2.8169925e-06,0.0,447.46234,331.3481,100.0,80.7345,0.3118542,100.0,66.865105,8.330017
37888,21713280.0,0.0,14.37561,14.375458,20.970856,20.849426,21.232697,20.877441,11.638763,24.819244,23.164062,23.153992,0.0,0.08905277,0.107391335,0.10787616,250.0,11.700012,0.0,0.0,0.0,2300.9065,0.00010863041,100.0,75.41897,270.2772,50.0,96.0,2.6831053e-06,0.0,436.7889,333.94888,100.0,80.17141,0.3043413,100.0,66.4204,8.330017
37889,21713340.0,0.0,14.371826,14.371704,20.996948,20.882843,21.279968,20.909698,11.5928955,26.242096,23.092285,23.068298,0.0,0.07742333,0.10766215,0.10830824,250.0,11.700012,0.0,0.0,0.0,2257.3582,0.000107144864,100.0,71.33792,281.71823,50.0,96.0,2.4943047e-06,0.0,421.1387,335.8068,100.0,79.47391,0.2934226,100.0,65.85588,8.330017
37890,21713400.0,0.0,14.368011,14.367859,21.018463,20.914886,21.334686,20.940796,11.53241,28.59497,23.01654,22.979126,0.0,0.06241383,0.10781742,0.10858501,250.0,11.700012,0.0,0.0,0.0,2194.6487,0.000104888546,100.0,65.68779,294.56497,50.0,96.0,2.2528002e-06,0.0,401.0776,336.02823,100.0,78.69155,0.27884334,100.0,65.208534,8.330017
37891,21713460.0,0.0,14.364136,14.363983,21.03186,20.944427,21.3945,20.969421,11.45752,32.580444,22.942627,22.893677,0.0,0.044933103,0.10767187,0.1084858,250.0,11.700012,0.0,0.0,0.0,2110.4336,0.00010169191,100.0,58.006317,306.6427,50.0,96.0,1.9754154e-06,0.0,378.28677,333.19067,100.0,77.906105,0.2611018,100.0,64.54176,8.330017
37892,21713520.0,0.0,14.36026,14.360107,21.054993,20.972992,21.445404,20.997345,11.41629,27.20819,22.98346,22.910583,0.0,0.03845843,0.10622982,0.106531866,250.0,11.700012,0.0,0.0,0.0,2035.2845,9.8122e-05,5.6274023,54.88987,299.96863,50.0,96.0,1.8280851e-06,0.0,361.0664,322.50262,100.0,77.77561,0.25119683,100.0,64.32659,8.330017
37893,21713580.0,0.0,14.356354,14.356201,21.077087,21.001831,21.45755,21.025665,11.432007,19.40863,23.06726,23.01294,0.0,0.035546776,0.10565326,0.10560122,250.0,11.700012,0.0,0.0,0.0,1978.8834,9.5119285e-05,0.0,53.638927,288.5145,50.0,96.0,1.7642079e-06,0.0,350.43164,312.2028,100.0,78.13618,0.24677946,100.0,64.56405,8.330017
37894,21713640.0,0.0,14.3524475,14.352295,21.098572,21.031403,21.448914,21.054443,11.462769,15.603424,23.13565,23.111725,0.0,0.033860493,0.10541548,0.10515599,250.0,11.700012,0.0,0.0,0.0,1933.0233,9.2570604e-05,0.0,53.01075,278.24326,50.0,96.0,1.7304195e-06,0.0,343.39127,303.99216,100.0,78.56197,0.24441335,100.0,64.88664,8.330017
37895,21713700.0,0.0,14.348572,14.348419,21.120483,21.061554,21.431427,21.083496,11.498352,13.677521,23.184143,23.186127,0.0,0.03289946,0.10538686,0.10503784,250.0,11.700012,0.0,0.0,0.0,1896.017,9.046226e-05,0.0,52.748447,269.82474,50.0,96.0,1.7147333e-06,0.0,338.8214,297.7735,100.0,78.9761,0.24330947,100.0,65.22313,8.330017
37896,21713760.0,0.0,14.344727,14.344574,21.141907,21.091309,21.409119,21.111694,11.533234,12.680908,23.218018,23.235168,0.0,0.032375697,0.10543095,0.10511451,250.0,11.700012,0.0,0.0,0.0,1866.2783,8.8753375e-05,0.0,52.68529,263.40298,50.0,96.0,1.7090555e-06,0.0,335.92535,293.2872,100.0,79.32391,0.24291086,100.0,65.52801,8.330017
37897,21713820.0,0.0,14.340942,14.34079,21.163849,21.121124,21.384674,21.140076,11.559235,12.1623535,23.334198,23.255005,0.0,0.03225064,0.10372762,0.10540493,250.0,11.700012,0.0,0.0,0.0,1838.506,8.730363e-05,0.0,52.681976,261.33215,50.0,96.0,1.6876795e-06,0.0,333.5185,291.03033,100.0,78.99948,0.24138518,100.0,65.671394,8.330017
37898,21713880.0,0.0,14.337189,14.337036,21.186707,21.150787,21.358948,21.16983,11.561951,11.8905945,23.66211,23.304932,0.0,0.032405663,0.09996466,0.10418846,250.0,11.700012,0.0,0.0,0.0,1803.817,8.575897e-05,0.0,52.579353,265.03604,50.0,96.0,1.6211258e-06,0.0,329.9022,290.6703,100.0,77.80821,0.23657124,100.0,65.20137,8.330017
37899,21713940.0,0.0,14.333527,14.333374,21.210754,21.180817,21.332397,21.202545,11.539185,11.74054,24.247223,23.473175,0.0,0.03265707,0.093829475,0.101398736,250.0,11.700012,0.0,0.0,0.0,1756.4321,8.380885e-05,0.0,52.32992,273.06177,50.0,96.0,1.5046514e-06,0.0,324.2968,290.76547,100.0,75.73087,0.2279046,100.0,64.1775,8.330017
37900,21714000.0,0.0,14.329956,14.329803,21.236572,21.21228,21.305176,21.239777,11.490875,11.642273,25.210419,23.801392,0.0,0.0329182,0.085030615,0.09682617,250.0,11.700012,0.0,0.0,0.0,1690.2207,8.115943e-05,0.0,51.941837,284.33713,50.0,96.0,1.3367365e-06,0.0,316.43744,289.99615,100.0,72.69412,0.21479999,100.0,62.60863,8.330017
37901,21714060.0,0.0,14.326508,14.326355,21.263763,21.245605,21.278442,21.282043,11.414612,11.560547,26.764954,24.342896,0.0,0.03312582,0.07330204,0.09033044,250.0,11.700012,0.0,0.0,0.0,1598.2487,7.7475066e-05,0.0,51.443596,297.67953,50.0,96.0,1.1220902e-06,0.0,306.71304,286.97018,100.0,68.52747,0.19678691,100.0,60.49646,8.330017
37902,21714120.0,0.0,14.323181,14.322998,21.2919,21.282623,21.251282,21.331116,11.308197,11.473999,29.296295,25.16629,0.0,0.033237528,0.058552332,0.08191588,250.0,11.700012,0.0,0.0,0.0,1473.5427,7.240085e-05,0.0,50.88446,311.54318,50.0,96.0,8.7471085e-07,0.0,295.80075,280.31046,100.0,62.884056,0.17373861,100.0,57.796635,8.330017
37903,21714180.0,0.0,14.319977,14.319794,21.31836,21.324219,21.223846,21.386108,11.170471,11.368378,33.469055,26.38147,0.0,0.033127774,0.042711705,0.07132756,250.0,11.700012,0.0,0.0,0.0,1312.2974,6.5567576e-05,0.0,50.33167,322.07428,50.0,96.0,6.277325e-07,0.0,284.1875,268.67044,100.0,55.70947,0.14716862,100.0,54.38453,8.330017
37904,21714240.0,0.0,14.316925,14.316742,21.342834,21.370667,21.196625,21.428192,11.08194,11.248016,26.50296,28.231812,0.0,0.03251023,0.037825998,0.059515886,250.0,11.700012,0.0,0.0,0.0,1159.194,5.786314e-05,0.0,50.066017,316.23145,50.0,96.0,4.8848307e-07,0.0,274.2444,254.26166,6.0724964,53.271137,0.1298281,100.0,50.685604,8.330017
37905,21714300.0,0.0,14.314026,14.313843,21.358246,21.419495,21.16986,21.434998,11.118774,11.170807,18.99292,26.755646,0.0,0.03194553,0.0351039,0.05490204,250.0,11.700012,0.0,0.0,0.0,1045.5513,5.129699e-05,0.0,50.150482,302.3954,50.0,96.0,4.3075698e-07,0.0,267.42548,242.20738,0.0,52.14583,0.12192461,0.0,49.43723,8.330017
37906,21714360.0,0.0,14.31131,14.311127,21.35205,21.430328,21.145355,21.422028,11.228577,11.270721,15.276062,20.02356,0.0,0.03165356,0.03356578,0.052264705,250.0,11.700012,0.0,0.0,0.0,963.6982,4.6497375e-05,79.95036,50.39549,289.91086,50.0,96.0,3.9975527e-07,0.0,262.72928,233.16783,0.0,51.636856,0.11746154,0.0,48.886265,8.330017
37907,21714420.0,0.0,14.308777,14.308594,21.332733,21.413849,21.126465,21.40094,11.346863,12.4539795,13.431152,16.364655,0.0,0.03152413,0.032695938,0.05070401,250.0,11.700012,0.0,0.0,0.0,905.6449,4.3139917e-05,0.0,50.687454,279.67862,50.0,96.0,3.8252844e-07,0.0,259.48492,226.49559,0.0,51.459724,0.11490603,0.0,48.692097,8.330017
37908,21714480.0,0.0,14.3064575,14.306305,21.306122,21.383545,21.105774,21.37619,11.450562,11.981201,12.501862,14.315613,0.0,0.031498536,0.03222039,0.049837016,250.0,11.700012,0.0,0.0,0.0,866.0048,4.089408e-05,0.0,50.981365,271.60532,50.0,96.0,3.7348852e-07,0.0,257.2571,221.64375,0.0,51.46071,0.11354195,0.0,48.689854,8.330017
37909,21714540.0,0.0,14.304352,14.304199,21.275696,21.345795,21.084106,21.3497,11.531799,11.761993,12.044037,13.162262,0.0,0.031534377,0.03198072,0.049399715,250.0,11.700012,0.0,0.0,0.0,840.0604,3.945415e-05,0.0,51.251297,265.42725,50.0,96.0,3.692939e-07,0.0,255.74167,218.1754,0.0,51.548607,0.11290424,0.0,48.778976,8.330017
37910,21714600.0,0.0,14.30246,14.302338,21.243317,21.303986,21.062225,21.32248,11.59082,12.589569,11.826294,12.511475,0.0,0.031601336,0.03187777,0.04921368,250.0,11.700012,0.0,0.0,0.0,823.68646,3.856065e-05,100.0,51.48462,260.81137,50.0,96.0,3.6784894e-07,0.0,254.71964,215.7331,0.0,51.668877,0.11268499,0.0,48.90102,8.330017
37911,21714660.0,0.0,14.300842,14.300751,21.215027,21.261353,21.056213,21.295624,11.631531,16.376526,11.72934,12.145966,0.0,0.03167967,0.031850956,0.049166914,250.0,11.700012,0.0,0.0,0.0,813.72565,3.8024093e-05,16.904648,51.677704,257.43387,50.0,96.0,3.6788217e-07,0.0,254.03818,214.04063,0.0,51.791798,0.11269189,0.0,49.02507,8.330017
37912,21714720.0,0.0,14.2994995,14.299408,21.18753,21.21753,21.053925,21.268677,11.658539,17.639954,11.691254,11.942413,0.0,0.03175738,0.03186349,0.049191188,250.0,11.700012,0.0,0.0,0.0,807.9135,3.771414e-05,21.496084,51.832146,255.0095,50.0,96.0,3.6863025e-07,0.0,253.59042,212.88785,0.0,51.902737,0.11280804,0.0,49.13634,8.330017
37913,21714780.0,0.0,14.298431,14.29834,21.161102,21.173126,21.056244,21.24173,11.675873,18.987823,11.680359,11.830566,0.0,0.03182791,0.031893656,0.049246594,250.0,11.700012,0.0,0.0,0.0,804.7104,3.754478e-05,24.584623,51.952213,253.30307,50.0,96.0,3.6965034e-07,0.0,253.30206,212.11847,0.0,51.995884,0.11296536,0.0,49.229233,8.330017
37914,21714840.0,0.0,14.297638,14.297577,21.135803,21.128479,21.062866,21.214813,11.686737,20.170685,11.680695,11.769745,0.0,0.031888265,0.03192897,0.049310513,250.0,11.700012,0.0,0.0,0.0,803.088,3.7459704e-05,26.548035,52.04332,252.1243,50.0,96.0,3.7069438e-07,0.0,253.12062,211.61586,0.0,52.070312,0.11312584,0.0,49.303074,8.330017
37915,21714900.0,0.0,14.29715,14.297119,21.111542,21.08374,21.072968,21.187988,11.693298,21.06195,11.684814,11.737152,0.0,0.031937763,0.03196295,0.04937146,250.0,11.700012,0.0,0.0,0.0,802.398,3.742371e-05,27.376484,52.11096,251.32625,50.0,96.0,3.7164043e-07,0.0,253.01,211.296,0.0,52.12764,0.113270886,0.0,49.359673,8.330017
37916,21714960.0,0.0,14.297028,14.296997,21.090607,21.04486,21.085999,21.16278,11.697144,21.575562,11.689453,14.452484,0.0,0.031976994,0.031992584,0.049424235,250.0,11.700012,0.0,0.0,0.0,802.2413,3.7415168e-05,26.936834,52.160145,250.79826,50.0,96.0,3.724382e-07,0.0,252.94547,211.09909,0.0,52.170456,0.11339298,94.492355,49.401752,8.330017
37917,21715020.0,0.0,14.297211,14.297211,21.080627,21.03012,21.100037,21.137665,11.699341,21.703217,11.693359,17.57483,0.0,0.03200729,0.032016926,0.049467336,250.0,11.700012,0.0,0.0,0.0,802.38043,3.7421094e-05,25.597748,52.195297,250.45663,50.0,96.0,3.7307976e-07,0.0,252.90996,210.98247,0.0,52.20167,0.11349101,39.638554,49.43229,8.330017
37918,21715080.0,0.0,14.2977295,14.29776,21.075592,21.026123,21.113739,21.113525,11.7005005,21.467865,12.970123,19.68164,0.0,0.032030113,0.03203607,0.049501054,250.0,11.700012,0.0,0.0,0.0,802.6856,3.743429e-05,23.494516,52.21995,250.24197,50.0,96.0,3.73577e-07,0.0,252.89235,210.91733,0.0,52.223885,0.11356691,48.685062,49.453922,8.330017
37919,21715140.0,0.0,14.298645,14.298706,21.075714,21.033142,21.125946,21.091644,11.701111,20.920135,12.421875,21.641388,0.0,0.0320469,0.032050584,0.049526505,250.0,11.700012,0.0,0.0,0.0,803.0918,3.745101e-05,20.875988,52.236855,250.11253,50.0,96.0,3.7395003e-07,0.0,252.88538,210.8844,0.0,52.23929,0.1136238,53.60847,49.468853,8.330017
37920,21715200.0,0.0,14.299927,14.300018,21.078796,21.049164,21.135773,21.06845,11.701447,20.140045,12.095734,23.118896,0.0,0.032059066,0.032061342,0.04954528,250.0,11.700012,0.0,0.0,0.0,803.57227,3.7469545e-05,18.02333,52.2483,250.03741,50.0,96.0,3.7422427e-07,0.0,252.8842,210.8703,0.0,52.2498,0.11366558,54.809944,49.478992,8.330017
37921,21715260.0,0.0,14.301422,14.301514,21.089996,21.07605,21.145813,21.058441,11.70163,19.09555,15.986267,23.778076,0.0,0.032067694,0.0320691,0.04955876,250.0,11.700012,0.0,0.0,0.0,804.0975,3.7489353e-05,14.155931,52.255856,249.99702,50.0,96.0,3.744207e-07,0.0,252.886,210.86699,16.097254,52.256786,0.113695495,50.06714,49.485683,8.330017
37922,21715320.0,0.0,14.3029175,14.3029785,21.102875,21.103882,21.151947,21.054901,11.701691,17.926483,17.163605,23.651825,0.0,0.032073703,0.032074574,0.04956822,250.0,11.700012,0.0,0.0,0.0,804.6176,3.750925e-05,10.877636,52.260746,249.9777,50.0,96.0,3.745585e-07,0.0,252.88905,210.86923,20.082924,52.26132,0.11371648,43.917114,49.489994,8.330017
37923,21715380.0,0.0,14.304382,14.304474,21.114655,21.128876,21.153992,21.055603,11.70166,16.751709,18.506927,22.877869,0.0,0.032077808,0.032078344,0.04957471,250.0,11.700012,0.0,0.0,0.0,805.12024,3.752822e-05,8.064585,52.26381,249.97076,50.0,96.0,3.74653e-07,0.0,252.8924,210.87395,23.582031,52.26416,0.11373086,36.447712,49.49268,8.330017
37924,21715440.0,0.0,14.305908,14.305969,21.124084,21.148102,21.15213,21.060547,11.701599,15.675171,19.75174,21.64746,0.0,0.032080557,0.03208089,0.04957907,250.0,11.700012,0.0,0.0,0.0,805.607,3.7546157e-05,5.921914,52.265675,249.97047,50.0,96.0,3.7471656e-07,0.0,252.89551,210.87933,25.972546,52.265896,0.11374052,28.842098,49.494286,8.330017
37925,21715500.0,0.0,14.307434,14.307526,21.130371,21.159912,21.146881,21.069122,11.701538,14.779327,20.755646,20.180756,0.0,0.03208236,0.032082565,0.04958191,250.0,11.700012,0.0,0.0,0.0,806.08484,3.7563274e-05,4.570904,52.266754,249.97351,50.0,96.0,3.7475812e-07,0.0,252.89818,210.8845,27.267313,52.26689,0.113746844,22.100237,49.4952,8.330017
37926,21715560.0,0.0,14.3090515,14.309113,21.1333,21.163605,21.1391,21.080963,11.701477,14.123169,21.415405,18.705994,0.0,0.032083508,0.032083634,0.04958372,250.0,11.700012,0.0,0.0,0.0,806.5623,3.757992e-05,4.035954,52.26734,249.97783,50.0,96.0,3.7478463e-07,0.0,252.90034,210.88899,27.293798,52.267426,0.11375087,17.057556,49.495678,8.330017
37927,21715620.0,0.0,14.31073,14.310791,21.132935,21.159912,21.129578,21.094269,11.701477,13.74231,21.704346,17.41748,0.0,0.03208422,0.032084297,0.04958483,250.0,11.700012,0.0,0.0,0.0,807.0484,3.759647e-05,4.314158,52.267628,249.9823,50.0,96.0,3.7480095e-07,0.0,252.90205,210.89268,26.386637,52.26768,0.11375335,14.074954,49.49589,8.330017
37928,21715680.0,0.0,14.3125,14.312561,21.129883,21.150452,21.119385,21.107727,11.701477,13.643372,21.632507,16.46228,0.0,0.03208465,0.032084696,0.049585484,250.0,11.700012,0.0,0.0,0.0,807.552,3.7613285e-05,5.290194,52.267742,249.98636,50.0,96.0,3.7481075e-07,0.0,252.90334,210.8956,24.654903,52.267773,0.11375484,13.268468,49.49596,8.330017
37929,21715740.0,0.0,14.314392,14.314484,21.124939,21.137207,21.109436,21.1203,11.701508,13.80719,21.237915,15.911224,0.0,0.032084893,0.032084923,0.049585853,250.0,11.700012,0.0,0.0,0.0,808.0804,3.7630663e-05,6.815738,52.26776,249.9898,50.0,96.0,3.7481624e-07,0.0,252.9043,210.89781,22.310806,52.267776,0.11375567,14.42629,49.495945,8.330017
37930,21715800.0,0.0,14.316406,14.316498,21.118958,21.122223,21.100464,21.131104,11.701569,14.200195,20.573456,15.780548,0.0,0.032085016,0.032085035,0.049586024,250.0,11.700012,0.0,0.0,0.0,808.64014,3.764886e-05,8.729623,52.267723,249.99257,50.0,96.0,3.748189e-07,0.0,252.90497,210.89944,19.572124,52.26773,0.11375608,17.180204,49.495888,8.330017
37931,21715860.0,0.0,14.318573,14.318665,21.114471,21.109863,21.09494,21.140228,11.70166,14.703583,19.68576,15.966583,0.0,0.032085072,0.03208508,0.04958609,250.0,11.700012,0.0,0.0,0.0,809.23816,3.7668156e-05,10.261086,52.267666,249.99472,50.0,96.0,3.7482002e-07,0.0,252.90546,210.90063,16.42507,52.26767,0.113756254,19.852806,49.49582,8.330017
37932,21715920.0,0.0,14.320892,14.321014,21.110504,21.099335,21.09134,21.14621,11.701752,15.27475,18.677399,16.406403,0.0,0.032085087,0.032085095,0.0495861,250.0,11.700012,0.0,0.0,0.0,809.88043,3.768878e-05,11.933828,52.267605,249.99632,50.0,96.0,3.748203e-07,0.0,252.90578,210.90147,13.490644,52.267612,0.11375629,23.327183,49.495754,8.330017
37933,21715980.0,0.0,14.323425,14.323578,21.107422,21.091766,21.089783,21.148804,11.701874,15.864807,17.63861,17.019958,0.0,0.032085083,0.032085087,0.04958608,250.0,11.700012,0.0,0.0,0.0,810.57227,3.7710917e-05,13.412969,52.26755,249.9975,50.0,96.0,3.7482008e-07,0.0,252.906,210.90204,10.884688,52.26756,0.113756254,26.702381,49.495697,8.330017
37934,21716040.0,0.0,14.326172,14.326324,21.10553,21.087738,21.09018,21.148102,11.702026,16.418121,16.661987,17.69815,0.0,0.03208507,0.032085072,0.049586046,250.0,11.700012,0.0,0.0,0.0,811.3188,3.7734768e-05,14.580424,52.26751,249.99834,50.0,96.0,3.7481968e-07,0.0,252.90614,210.90244,8.80131,52.26751,0.113756195,29.523579,49.49565,8.330017
37935,21716100.0,0.0,14.329132,14.329285,21.104828,21.08725,21.092316,21.14447,11.702179,16.893036,15.817505,18.348755,0.0,0.032085054,0.032085054,0.049586013,250.0,11.700012,0.0,0.0,0.0,812.1248,3.776049e-05,15.369694,52.267467,249.99893,50.0,96.0,3.7481922e-07,0.0,252.90625,210.9027,7.3558555,52.267475,0.11375612,31.51988,49.49561,8.330017
37936,21716160.0,0.0,14.332336,14.33252,21.106049,21.091309,21.096588,21.13858,11.702332,17.232147,15.153137,18.848297,0.0,0.032085035,0.03208504,0.049585983,250.0,11.700012,0.0,0.0,0.0,812.99493,3.7788235e-05,15.526562,52.267445,249.99933,50.0,96.0,3.7481877e-07,0.0,252.9063,210.90286,6.5463653,52.267445,0.11375605,31.826168,49.495583,8.330017
37937,21716220.0,0.0,14.335815,14.335999,21.10794,21.097351,21.101715,21.130981,11.702515,17.421295,14.714111,19.151215,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,813.93414,3.7818194e-05,15.34177,52.26742,249.99959,50.0,96.0,3.7481843e-07,0.0,252.90634,210.90295,6.460463,52.26742,0.11375599,31.441916,49.49556,8.330017
37938,21716280.0,0.0,14.339569,14.339752,21.110107,21.10434,21.107147,21.122467,11.702728,17.460907,14.514618,19.253326,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,814.9468,3.78505e-05,14.791137,52.267403,249.99977,50.0,96.0,3.7481811e-07,0.0,252.90636,210.90302,7.015909,52.267403,0.11375596,30.278366,49.49554,8.330017
37939,21716340.0,0.0,14.343597,14.343842,21.112213,21.111328,21.112488,21.113708,11.702942,17.360077,14.55072,19.167023,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,816.037,3.7885293e-05,13.9456005,52.267395,249.99988,50.0,96.0,3.7481786e-07,0.0,252.90636,210.90306,8.12279,52.267395,0.11375592,28.563217,49.495533,8.330017
37940,21716400.0,0.0,14.347992,14.348236,21.113892,21.11734,21.117218,21.1055,11.7031555,17.141418,14.798584,18.93039,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,817.2097,3.7922735e-05,12.913527,52.267384,249.99994,50.0,96.0,3.748177e-07,0.0,252.90637,210.90308,9.632612,52.267384,0.11375588,26.617931,49.495525,8.330017
37941,21716460.0,0.0,14.352692,14.352966,21.115479,21.122498,21.121246,21.099152,11.7034,16.822144,15.19696,18.5643,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,818.469,3.7962953e-05,11.709454,52.26738,249.99998,50.0,96.0,3.7481755e-07,0.0,252.90637,210.90308,11.171311,52.26738,0.11375587,24.306147,49.495518,8.330017
37942,21716520.0,0.0,14.357758,14.358032,21.116272,21.125458,21.124023,21.09433,11.703644,16.443054,15.703583,18.140167,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,819.8196,3.800611e-05,10.548533,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,12.854346,52.26738,0.11375586,22.44574,49.495514,8.330017
37943,21716580.0,0.0,14.36319,14.363495,21.11618,21.12619,21.125458,21.091278,11.703918,16.043915,16.267365,17.725555,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,821.26587,3.805235e-05,9.504704,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,14.458497,52.267372,0.113755845,21.087221,49.495514,8.330017
37944,21716640.0,0.0,14.369019,14.369354,21.115326,21.124847,21.12555,21.090118,11.704193,15.6586,16.840515,17.369263,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,822.8121,3.81018e-05,8.649772,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.865477,52.267372,0.11375583,20.323477,49.495514,8.330017
37945,21716700.0,0.0,14.375275,14.37561,21.113922,21.121918,21.12436,21.09076,11.704468,15.31839,17.37677,17.10968,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,824.4627,3.8154605e-05,8.040303,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.978064,52.267372,0.11375583,20.182018,49.495514,8.330017
37946,21716760.0,0.0,14.3819275,14.382324,21.112793,21.118744,21.122467,21.093689,11.704773,15.038055,17.809998,16.94159,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,826.2221,3.8210903e-05,7.608995,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.512447,52.267372,0.11375583,20.172056,49.495514,8.330017
37947,21716820.0,0.0,14.389069,14.389465,21.111572,21.115051,21.119751,21.097748,11.705078,14.839874,18.117096,16.877625,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,828.09503,3.8270853e-05,7.488632,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.713907,52.267372,0.11375582,20.75648,49.495514,8.330017
37948,21716880.0,0.0,14.3966675,14.397095,21.110382,21.111298,21.116547,21.1026,11.705414,14.732941,18.286926,16.915222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.0856,3.833457e-05,7.6290674,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.52439,52.267372,0.11375582,21.645687,49.49551,8.330017
37949,21716940.0,0.0,14.404724,14.405212,21.109436,21.108063,21.11319,21.107697,11.7057495,14.718353,18.31726,17.034576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.19836,3.8402202e-05,7.9910507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.994356,52.267372,0.11375582,22.67053,49.49551,8.330017
37950,21717000.0,0.0,14.41333,14.413818,21.108856,21.105652,21.109924,21.11264,11.706085,14.788849,18.217804,17.210327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.4377,3.847388e-05,8.525549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.193893,52.267372,0.11375582,23.688755,49.49551,8.330017
37951,21717060.0,0.0,14.422424,14.422943,21.110168,21.107391,21.107605,21.11734,11.706451,14.912109,17.995453,17.305939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.8079,3.8549733e-05,8.999093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.1137295,52.267372,0.11375582,22.901525,49.49551,8.330017
37952,21717120.0,0.0,14.432068,14.432648,21.111603,21.109375,21.105804,21.121124,11.706818,15.07486,17.684631,17.330475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.31396,3.8629918e-05,9.565263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.980949,52.267372,0.11375582,22.549511,49.495514,8.330017
37953,21717180.0,0.0,14.442291,14.442871,21.112854,21.111298,21.104614,21.123749,11.707214,15.260193,17.319977,17.303833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.96,3.8714552e-05,10.109743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.863123,52.267372,0.11375582,22.067863,49.495514,8.330017
37954,21717240.0,0.0,14.453064,14.453705,21.113861,21.112976,21.104095,21.125153,11.707581,15.454407,16.927826,17.234161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.75,3.8803748e-05,10.596965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.827769,52.267372,0.11375582,21.513077,49.495514,8.330017
37955,21717300.0,0.0,14.464478,14.465118,21.114471,21.114166,21.104218,21.125305,11.708008,15.63678,16.548553,17.137787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.689,3.8897655e-05,10.982227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.968655,52.267372,0.11375582,20.978031,49.495514,8.330017
37956,21717360.0,0.0,14.476471,14.477173,21.115845,21.117126,21.105438,21.124512,11.708405,15.775299,16.199554,16.950043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.7811,3.899639e-05,11.074991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.255906,52.267372,0.11375582,19.299013,49.495514,8.330017
