,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37957,21717420.0,0.0,14.489105,14.489838,21.116608,21.118896,21.107056,21.122711,11.708832,15.864716,15.911499,16.718384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.0311,3.9100094e-05,11.082153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.828494,52.267372,0.11375582,18.246525,49.495514,8.330017
37958,21717480.0,0.0,14.502411,14.503174,21.116669,21.119415,21.108856,21.120117,11.70929,15.90332,15.702972,16.488464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.4435,3.9208884e-05,10.954401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.66827,52.267372,0.11375582,17.46692,49.495514,8.330017
37959,21717540.0,0.0,14.516388,14.517181,21.116058,21.118805,21.110687,21.117035,11.709717,15.89267,15.582855,16.287903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.02234,3.9322877e-05,10.714791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.764095,52.267372,0.11375582,17.00935,49.495514,8.330017
37960,21717600.0,0.0,14.531036,14.531891,21.11496,21.117249,21.112396,21.113678,11.710175,15.837524,15.554108,16.138672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.7722,3.9442188e-05,10.391724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.089357,52.267372,0.11375582,16.895472,49.495514,8.330017
37961,21717660.0,0.0,14.546417,14.547302,21.115051,21.118256,21.114227,21.11087,11.710663,15.73288,15.596039,15.946564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.6977,3.956694e-05,9.900117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.459053,52.267372,0.11375582,15.424148,49.495514,8.330017
37962,21717720.0,0.0,14.5625,14.563446,21.114716,21.118225,21.115631,21.108307,11.711151,15.596832,15.700836,15.7565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.80334,3.969726e-05,9.437192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.987318,52.267372,0.11375582,14.873594,49.495514,8.330017
37963,21717780.0,0.0,14.579346,14.580322,21.113983,21.117249,21.116516,21.106201,11.711639,15.4422,15.857697,15.601166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.09326,3.9833245e-05,8.993908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.58208,52.267372,0.11375582,14.616953,49.495514,8.330017
37964,21717840.0,0.0,14.596954,14.597992,21.112976,21.115662,21.116852,21.104675,11.712128,15.286835,16.04602,15.498322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.57245,3.997502e-05,8.611516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.177063,52.267372,0.11375582,14.64928,49.495514,8.330017
37965,21717900.0,0.0,14.615356,14.616425,21.111816,21.113739,21.1167,21.10379,11.7126465,15.143616,16.247803,15.452179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.24506,4.0122693e-05,8.315183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.725985,52.267372,0.11375582,14.915095,49.495514,8.330017
37966,21717960.0,0.0,14.634552,14.635681,21.112244,21.114899,21.116425,21.104065,11.713165,15.00647,16.434448,15.350006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.11847,4.027654e-05,7.9985747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.048865,52.267372,0.11375582,13.641424,49.495514,8.330017
37967,21718020.0,0.0,14.654572,14.655762,21.112518,21.115417,21.115723,21.104858,11.713684,14.891968,16.591919,15.227753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.1889,4.0436185e-05,7.8258924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.303213,52.267372,0.11375582,13.172849,49.495514,8.330017
37968,21718080.0,0.0,14.675446,14.676666,21.112549,21.115326,21.114716,21.10608,11.714203,14.808807,16.710907,15.115906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.46704,4.0602066e-05,7.760912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.421732,52.267372,0.11375582,12.862061,49.495514,8.330017
37969,21718140.0,0.0,14.697144,14.698425,21.112366,21.114685,21.113464,21.107635,11.714752,14.760803,16.785736,15.026062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.95667,4.077428e-05,7.799141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.405423,52.267372,0.11375582,12.7296,49.495514,8.330017
37970,21718200.0,0.0,14.719757,14.721069,21.11206,21.113708,21.112183,21.109283,11.7153015,14.74881,16.813995,14.968292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.66235,4.095291e-05,7.9243293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.271187,52.267372,0.11375582,12.762599,49.495514,8.330017
37971,21718260.0,0.0,14.743256,14.744629,21.11377,21.117126,21.111359,21.111328,11.715881,14.755646,16.780273,14.779114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.60034,4.1138555e-05,7.973467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.916168,52.267372,0.11375582,10.426906,49.495514,8.330017
37972,21718320.0,0.0,14.767639,14.769104,21.115082,21.119354,21.110596,21.11316,11.716431,14.778961,16.703949,14.5295105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.7431,4.133001e-05,8.111822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.530537,52.267372,0.11375582,9.2373905,49.495514,8.330017
37973,21718380.0,0.0,14.792999,14.794495,21.115753,21.120209,21.109955,21.114655,11.7170105,14.817932,16.591705,14.2742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.11945,4.152818e-05,8.271226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.103888,52.267372,0.11375582,8.309932,49.495514,8.330017
37974,21718440.0,0.0,14.819275,14.820831,21.115753,21.119812,21.109467,21.115753,11.71759,14.867981,16.455292,14.044586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.7304,4.173319e-05,8.436412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.671841,52.267372,0.11375582,7.725888,49.495514,8.330017
37975,21718500.0,0.0,14.846558,14.848175,21.115234,21.118317,21.109161,21.116394,11.718201,14.924042,16.307281,13.866791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.57947,4.194505e-05,8.593012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.269033,52.267372,0.11375582,7.5184197,49.495514,8.330017
37976,21718560.0,0.0,14.874817,14.876465,21.11615,21.120087,21.109589,21.11679,11.718811,14.961639,16.15158,13.618744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.6738,4.2164e-05,8.56211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.843481,52.267372,0.11375582,5.503355,49.495514,8.330017
37977,21718620.0,0.0,14.904083,14.905792,21.116486,21.120514,21.110077,21.1167,11.719391,14.983704,16.004456,13.359985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.0103,4.2389674e-05,8.550466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.5261755,52.267372,0.11375582,4.659187,49.495514,8.330017
37978,21718680.0,0.0,14.934357,14.936157,21.11615,21.11966,21.110626,21.11615,11.720001,14.990662,15.876587,13.138214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.5984,4.262242e-05,8.500203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.303925,52.267372,0.11375582,4.189434,49.495514,8.330017
37979,21718740.0,0.0,14.965698,14.96756,21.115295,21.117859,21.111145,21.115265,11.720642,14.9835205,15.7777405,12.979309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.4422,4.286232e-05,8.420333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.186811,52.267372,0.11375582,4.1006627,49.495514,8.330017
37980,21718800.0,0.0,14.998077,15.0,21.114105,21.115479,21.111633,21.114136,11.721252,14.964447,15.712494,12.892487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.5394,4.3109267e-05,8.320506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.172852,52.267372,0.11375582,4.3415084,49.495514,8.330017
37981,21718860.0,0.0,15.0312805,15.033203,21.120972,21.123657,21.119232,21.119965,11.721863,14.673248,15.423767,12.519775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.8068,4.33631e-05,5.884379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.957269,52.267372,0.11375582,0.0,49.495514,8.330017
37982,21718920.0,0.0,15.06485,15.0668335,21.12677,21.12976,21.125458,21.124542,11.722137,14.214935,15.009491,12.193329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.00476,4.3618926e-05,4.157158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.506633,52.267372,0.11375582,0.0,49.495514,8.330017
37983,21718980.0,0.0,15.098846,15.10083,21.13095,21.13446,21.1297,21.127502,11.722046,13.657654,14.529083,12.005859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.0378,4.3871118e-05,2.4357862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.093045,52.267372,0.11375582,0.0,49.495514,8.330017
37984,21719040.0,0.0,15.133209,15.135223,21.13385,21.138428,21.13208,21.128998,11.72171,13.067078,14.032715,11.889648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.88617,4.4118256e-05,0.86092454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.820106,52.267372,0.11375582,0.0,49.495514,8.330017
37985,21719100.0,0.0,15.167969,15.169983,21.135498,21.141907,21.132446,21.128876,11.721222,12.506836,13.558319,11.820862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.5146,4.4358658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7828426,52.267372,0.11375582,0.0,49.495514,8.330017
37986,21719160.0,0.0,15.203064,15.205109,21.138245,21.14981,21.131561,21.127533,11.720642,12.150482,13.134186,11.78006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.9158,4.4591772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9691278,52.267372,0.11375582,0.0,49.495514,8.330017
37987,21719220.0,0.0,15.238525,15.24057,21.14038,21.157532,21.12976,21.124939,11.720001,11.958618,12.797058,11.756012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.0807,4.4817127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5279477,52.267372,0.11375582,0.0,49.495514,8.330017
37988,21719280.0,0.0,15.274292,15.276398,21.14209,21.1651,21.127472,21.12149,11.71936,11.850433,12.561493,11.74118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.0238,4.5035307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4134626,52.267372,0.11375582,0.0,49.495514,8.330017
37989,21719340.0,0.0,15.310394,15.3125,21.143524,21.172577,21.124939,21.117462,11.7187195,11.790314,12.438995,11.732086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.7382,4.524606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6126758,52.267372,0.11375582,0.0,49.495514,8.330017
37990,21719400.0,0.0,15.346832,15.348938,21.144806,21.179993,21.122284,21.113281,11.718079,11.757507,12.430542,11.726471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.2268,4.5449397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0860023,52.267372,0.11375582,0.0,49.495514,8.330017
37991,21719460.0,0.0,15.383545,15.385681,21.150024,21.19522,21.121094,21.110657,11.717438,11.739471,12.4774475,12.883423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.4944,4.5645516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3283968,52.267372,0.11375582,3.9473724,49.495514,8.330017
37992,21719520.0,0.0,15.420532,15.422699,21.157043,21.213562,21.119873,21.108276,11.716827,11.729462,12.582825,12.470703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.5427,4.5834426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8407354,52.267372,0.11375582,0.0,49.495514,8.330017
37993,21719580.0,0.0,15.457825,15.459991,21.163269,21.229797,21.118652,21.106354,11.716217,11.723541,12.732544,12.160736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.3844,4.6016765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4006615,52.267372,0.11375582,0.0,49.495514,8.330017
37994,21719640.0,0.0,15.495361,15.497559,21.169067,21.244751,21.117401,21.10498,11.715637,11.720001,12.911774,11.975616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.0193,4.619241e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9610212,52.267372,0.11375582,0.0,49.495514,8.330017
37995,21719700.0,0.0,15.533142,15.53537,21.174957,21.25885,21.117432,21.104187,11.715057,12.911682,13.105164,11.86908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.4526,4.6361565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.481065,52.267372,0.11375582,0.0,49.495514,8.330017
37996,21719760.0,0.0,15.5711975,15.573395,21.184113,21.278229,21.119995,21.104675,11.714508,12.369904,13.272125,11.806061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.6907,4.6524456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7173963,52.267372,0.11375582,0.0,49.495514,8.330017
37997,21719820.0,0.0,15.609436,15.611694,21.193024,21.297272,21.121185,21.105652,11.713959,12.072998,13.405762,11.768585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.7389,4.6681296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9021792,52.267372,0.11375582,0.0,49.495514,8.330017
37998,21719880.0,0.0,15.647919,15.650177,21.201721,21.31604,21.121613,21.106995,11.71344,11.910248,13.49942,11.746185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.603,4.683227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.954655,52.267372,0.11375582,0.0,49.495514,8.330017
37999,21719940.0,0.0,15.686584,15.688843,21.210266,21.334625,21.121643,21.108551,11.712952,11.82016,13.548828,11.732605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.2888,4.6977588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.884118,52.267372,0.11375582,0.0,49.495514,8.330017
38000,21720000.0,0.0,15.725464,15.727722,21.21872,21.353058,21.12143,21.110168,11.712463,11.770172,13.554108,11.724335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.8021,4.7117454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7076874,52.267372,0.11375582,0.0,49.495514,8.330017
38001,21720060.0,0.0,15.764496,15.766785,21.22934,21.37619,21.121826,21.112152,11.711975,11.743805,13.502228,11.71936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.1484,4.7252044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3064637,52.267372,0.11375582,0.0,49.495514,8.330017
38002,21720120.0,0.0,15.803711,15.806,21.240875,21.401672,21.122162,21.113922,11.711548,11.729279,13.405609,12.891388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.3342,4.7381567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8866534,52.267372,0.11375582,0.0,49.495514,8.330017
38003,21720180.0,0.0,15.843079,15.845367,21.253418,21.42923,21.122437,21.115265,11.71109,11.721191,13.276611,12.424103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.364,4.7506135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4436498,52.267372,0.11375582,0.0,49.495514,8.330017
38004,21720240.0,0.0,15.882599,15.884888,21.264923,21.454773,21.122711,21.11618,11.710693,11.716492,13.130127,12.130981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2482,4.7626192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0142968,52.267372,0.11375582,0.0,49.495514,8.330017
38005,21720300.0,0.0,15.922241,15.92453,21.275726,21.479004,21.122955,21.116577,11.710297,11.713745,12.978546,11.958191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.9899,4.774176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6312952,52.267372,0.11375582,0.0,49.495514,8.330017
38006,21720360.0,0.0,15.961975,15.964294,21.288818,21.507019,21.126373,21.116882,11.7099,12.711975,12.820343,11.856934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.596,4.7853053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1964447,52.267372,0.11375582,0.0,49.495514,8.330017
38007,21720420.0,0.0,16.001862,16.00418,21.301758,21.534515,21.129852,21.1167,11.709534,12.255615,12.672333,11.796753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.0732,4.796029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8917851,52.267372,0.11375582,0.0,49.495514,8.330017
38008,21720480.0,0.0,16.04181,16.044128,21.314056,21.561584,21.132172,21.116089,11.709198,12.006531,12.546783,11.760895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.4283,4.8063685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6882856,52.267372,0.11375582,0.0,49.495514,8.330017
38009,21720540.0,0.0,16.081848,16.084167,21.325989,21.588379,21.13388,21.115082,11.708862,11.868256,12.452026,11.739319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.6683,4.8163445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5936654,52.267372,0.11375582,0.0,49.495514,8.330017
38010,21720600.0,0.0,16.121948,16.124298,21.337616,21.61496,21.135223,21.113892,11.708313,11.792938,12.392517,11.72641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.284,4.8255548e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6034894,52.267372,0.11375582,0.0,49.495514,8.330017
38011,21720660.0,0.0,16.16211,16.16446,21.35025,21.643616,21.137024,21.112946,11.706909,11.75415,12.354218,11.7187195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.9736,4.8327205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5782025,52.267372,0.11375582,0.0,49.495514,8.330017
38012,21720720.0,0.0,16.202332,16.204681,21.362854,21.672058,21.138702,21.111938,11.705322,11.731659,12.342529,11.71347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.307,4.837926e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.672712,52.267372,0.11375582,0.0,49.495514,8.330017
38013,21720780.0,0.0,16.242584,16.244934,21.376617,21.703583,21.14032,21.110931,11.704163,11.719177,12.357513,12.838562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.4324,4.842022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8281538,52.267372,0.11375582,0.0,49.495514,8.330017
38014,21720840.0,0.0,16.282837,16.285187,21.391113,21.736206,21.141907,21.110046,11.703369,11.712158,12.396027,12.373566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.4146,4.8453807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0224915,52.267372,0.11375582,0.0,49.495514,8.330017
38015,21720900.0,0.0,16.32312,16.32547,21.404724,21.766815,21.143463,21.109314,11.702759,11.707977,12.452423,12.097168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.2859,4.8481914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.236249,52.267372,0.11375582,0.0,49.495514,8.330017
38016,21720960.0,0.0,16.363403,16.365753,21.418793,21.797852,21.14566,21.109192,11.702301,11.705475,12.505127,11.935272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.066,4.850565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3172784,52.267372,0.11375582,0.0,49.495514,8.330017
38017,21721020.0,0.0,16.403656,16.406006,21.433502,21.828064,21.151245,21.109253,11.701965,12.538483,12.553558,11.840118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.772,4.8525933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4151123,52.267372,0.11375582,0.0,49.495514,8.330017
38018,21721080.0,0.0,16.443878,16.446228,21.447723,21.857727,21.155487,21.109467,11.701691,12.159119,12.594727,11.7836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.4177,4.854346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4832866,52.267372,0.11375582,0.0,49.495514,8.330017
38019,21721140.0,0.0,16.48407,16.48642,21.461517,21.886993,21.158783,21.109802,11.701447,11.952362,12.625977,11.750183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.0144,4.855879e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5156064,52.267372,0.11375582,0.0,49.495514,8.330017
38020,21721200.0,0.0,16.524231,16.52658,21.475067,21.915985,21.16153,21.110199,11.701294,11.8376465,12.645508,11.730133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.573,4.8572416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5126362,52.267372,0.11375582,0.0,49.495514,8.330017
38021,21721260.0,0.0,16.5643,16.56665,21.48935,21.946442,21.16455,21.110992,11.701141,11.775604,12.639313,11.718292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.1023,4.858473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3602467,52.267372,0.11375582,0.0,49.495514,8.330017
38022,21721320.0,0.0,16.60431,16.606659,21.50354,21.976654,21.167389,21.111755,11.70105,11.740723,12.613403,11.71109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6125,4.8596186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2133675,52.267372,0.11375582,0.0,49.495514,8.330017
38023,21721380.0,0.0,16.644226,16.646545,21.517609,22.006683,21.170135,21.112366,11.700989,11.722565,12.571716,11.70694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.1115,4.860709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.047651,52.267372,0.11375582,0.0,49.495514,8.330017
38024,21721440.0,0.0,16.684052,16.68637,21.533081,22.040497,21.172821,21.112854,11.700958,11.712769,12.5191345,12.76416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.6088,4.861786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8759329,52.267372,0.11375582,0.0,49.495514,8.330017
38025,21721500.0,0.0,16.723755,16.726074,21.548767,22.074402,21.175476,21.113129,11.700958,11.707428,12.461121,12.330933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.1136,4.8628874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7135448,52.267372,0.11375582,0.0,49.495514,8.330017
38026,21721560.0,0.0,16.763336,16.765656,21.564362,22.10794,21.17865,21.113556,11.700989,11.704498,12.39151,12.07254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.635,4.8640493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4750239,52.267372,0.11375582,0.0,49.495514,8.330017
38027,21721620.0,0.0,16.802795,16.805115,21.57965,22.14029,21.18277,21.113739,11.70108,12.937561,12.31955,11.918915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.1821,4.86531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2921724,52.267372,0.11375582,0.0,49.495514,8.330017
38028,21721680.0,0.0,16.842102,16.84439,21.595184,22.171814,21.189117,21.113678,11.701172,12.399139,12.251465,11.829987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.764,4.866704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1474218,52.267372,0.11375582,0.0,49.495514,8.330017
38029,21721740.0,0.0,16.881256,16.883545,21.610046,22.20282,21.19397,21.113403,11.701324,12.082062,12.192841,11.777344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.3904,4.868272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0476305,52.267372,0.11375582,0.0,49.495514,8.330017
38030,21721800.0,0.0,16.920227,16.922485,21.62442,22.23346,21.198029,21.113007,11.701477,11.907471,12.147736,11.746033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.0708,4.8700516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.99699664,52.267372,0.11375582,0.0,49.495514,8.330017
38031,21721860.0,0.0,16.959015,16.961273,21.63977,22.265259,21.202057,21.11444,11.701691,11.814392,12.808289,11.727936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.8147,4.87208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9892025,52.267372,0.11375582,0.0,49.495514,8.330017
38032,21721920.0,0.0,16.99762,16.999847,21.655151,22.296814,21.20581,21.116425,11.701904,11.76532,12.804382,11.717651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.6368,4.8744216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484519,52.267372,0.11375582,0.0,49.495514,8.330017
38033,21721980.0,0.0,17.03598,17.038239,21.67041,22.328156,21.209473,21.118408,11.702179,11.736938,12.801575,11.711334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.5369,4.8770664e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522925,52.267372,0.11375582,0.0,49.495514,8.330017
38034,21722040.0,0.0,17.074158,17.076385,21.685547,22.359344,21.213013,21.120392,11.702484,11.720978,12.800507,11.707611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.5286,4.880065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534825,52.267372,0.11375582,0.0,49.495514,8.330017
38035,21722100.0,0.0,17.112091,17.114319,21.702454,22.394867,21.216553,21.122345,11.70282,11.712769,12.800201,12.703339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.627,4.883485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531492,52.267372,0.11375582,0.0,49.495514,8.330017
38036,21722160.0,0.0,17.14978,17.151978,21.71997,22.431091,21.220459,21.124542,11.703186,11.7083435,12.800079,12.293457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.8359,4.8873382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8523903,52.267372,0.11375582,0.0,49.495514,8.330017
38037,21722220.0,0.0,17.187225,17.189392,21.736725,22.465454,21.224365,21.12674,11.703583,11.706116,12.800049,12.05249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.1703,4.8916812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851398,52.267372,0.11375582,0.0,49.495514,8.330017
38038,21722280.0,0.0,17.224396,17.226562,21.753479,22.498688,21.230408,21.128937,11.704041,12.765961,12.800049,11.910187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.6398,4.8965543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8502667,52.267372,0.11375582,0.0,49.495514,8.330017
38039,21722340.0,0.0,17.261292,17.263428,21.770142,22.531189,21.236908,21.131104,11.704529,12.281769,12.800018,11.825989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.255,4.9019964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490283,52.267372,0.11375582,0.0,49.495514,8.330017
38040,21722400.0,0.0,17.297882,17.300018,21.786194,22.56314,21.242188,21.13327,11.705048,12.020294,12.800018,11.776489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.0264,4.908048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8476932,52.267372,0.11375582,0.0,49.495514,8.330017
38041,21722460.0,0.0,17.33435,17.336487,21.802765,22.596466,21.247192,21.13565,11.705566,11.876312,12.800018,11.747253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.9395,4.9147126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463247,52.267372,0.11375582,0.0,49.495514,8.330017
38042,21722520.0,0.0,17.370972,17.373108,21.819122,22.629486,21.2518,21.138031,11.705963,11.796967,12.800018,11.72998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.9144,4.9217648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845276,52.267372,0.11375582,0.0,49.495514,8.330017
38043,21722580.0,0.0,17.407684,17.40982,21.835327,22.662231,21.256195,21.140411,11.706177,11.754944,12.800018,11.720062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.9067,4.9289647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447053,52.267372,0.11375582,0.0,49.495514,8.330017
38044,21722640.0,0.0,17.444489,17.446655,21.85138,22.694794,21.260437,21.142761,11.706268,11.732666,12.800018,11.714386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.8947,4.9361814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8445,52.267372,0.11375582,0.0,49.495514,8.330017
38045,21722700.0,0.0,17.481384,17.483551,21.86734,22.727142,21.264648,21.145111,11.706268,11.720093,12.800018,11.7109375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.8685,4.943353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444839,52.267372,0.11375582,0.0,49.495514,8.330017
38046,21722760.0,0.0,17.518402,17.520538,21.88617,22.766235,21.269165,21.147644,11.706207,11.713898,12.800018,12.643066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.8239,4.9504517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446026,52.267372,0.11375582,0.0,49.495514,8.330017
38047,21722820.0,0.0,17.55545,17.557617,21.904572,22.803741,21.273651,21.150177,11.706146,11.710388,12.800018,12.259674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.7577,4.957457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844784,52.267372,0.11375582,0.0,49.495514,8.330017
38048,21722880.0,0.0,17.59259,17.594757,21.92218,22.839539,21.278137,21.15268,11.706055,11.708405,12.799988,12.029877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.6674,4.9643546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450055,52.267372,0.11375582,0.0,49.495514,8.330017
38049,21722940.0,0.0,17.62976,17.631958,21.940094,22.874207,21.285736,21.155212,11.705963,12.58371,12.799988,11.897308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.5524,4.97114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452485,52.267372,0.11375582,0.0,49.495514,8.330017
38050,21723000.0,0.0,17.667023,17.66919,21.957489,22.908142,21.292358,21.157715,11.705872,12.184784,12.799988,11.81897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.4126,4.977814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845498,52.267372,0.11375582,0.0,49.495514,8.330017
38051,21723060.0,0.0,17.704285,17.706451,21.975159,22.943176,21.298279,21.16037,11.70578,11.965851,12.799988,11.772491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.2487,4.9843777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457477,52.267372,0.11375582,0.0,49.495514,8.330017
38052,21723120.0,0.0,17.741608,17.743774,21.992554,22.977844,21.30365,21.163055,11.705688,11.844849,12.799988,11.74469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.0609,4.9908343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845992,52.267372,0.11375582,0.0,49.495514,8.330017
38053,21723180.0,0.0,17.861877,17.781097,22.010132,23.012238,21.308716,21.165741,11.705627,11.7812805,12.800049,11.728668,0.0,0.032062165,0.032062165,0.04954387,250.0,11.700012,0.0,0.0,0.0,1286.9595,4.997213e-05,0.0,52.267403,250.38683,38.25693,80.499146,0.027857034,16.440294,252.90714,211.07031,2.8444247,52.267403,0.11370578,0.0,49.495544,8.330017
38054,21723240.0,0.0,22.026733,17.81845,22.026703,23.046265,21.313507,21.168274,11.989014,11.808655,12.810333,11.773041,0.0,0.03211818,0.03211818,0.04964507,250.0,11.700012,0.0,0.0,0.0,1776.8816,5.464269e-05,0.0,52.23283,250.30458,4.5889265e-06,30.000008,0.113881476,69.99999,252.84264,211.12936,2.1020436,52.23283,0.1138814,0.0,49.460304,8.330017
38055,21723300.0,0.0,22.043884,17.855804,22.043884,23.080719,21.318665,21.170929,11.973267,11.896301,12.802551,11.866638,0.0,0.032103855,0.032103855,0.04961933,250.0,11.700012,0.0,0.0,0.0,1844.8263,5.7939433e-05,0.0,52.225094,250.2609,3.6201648e-08,30.000002,0.113827,70.0,252.81635,211.07602,2.1399195,52.225094,0.113826945,0.0,49.452774,8.330017
38056,21723360.0,0.0,22.06192,17.893158,22.06192,23.116852,21.32431,21.173798,11.884247,11.908386,12.797913,12.325562,0.0,0.03209487,0.03209487,0.049603153,250.0,11.700012,0.0,0.0,0.0,1868.4403,5.952285e-05,0.0,52.221127,250.21283,2.572983e-12,30.000002,0.113792814,70.0,252.79578,211.03207,2.380844,52.221127,0.1137928,43.71394,49.448936,8.330017
38057,21723420.0,0.0,22.082062,17.930481,22.082062,23.157745,21.329895,21.176697,11.822693,11.8810425,12.797272,12.662201,0.0,0.032089423,0.032089423,0.049593467,250.0,11.700012,0.0,0.0,0.0,1883.4219,6.0550803e-05,0.0,52.219463,250.16661,4.676247e-19,30.000002,0.11377221,70.0,252.77998,210.99687,2.54361,52.219463,0.11377222,0.0,49.447388,8.330017
38058,21723480.0,0.0,22.101257,17.967804,22.101257,23.19629,21.335358,21.179565,11.78302,11.844086,12.7977295,12.309967,0.0,0.032086268,0.032086268,0.049587917,250.0,11.700012,0.0,0.0,0.0,1894.3026,6.1259976e-05,0.0,52.219074,250.12636,-1.3704135e-19,30.000002,0.11376034,70.0,252.7682,210.9697,2.6468601,52.219074,0.113760374,0.0,49.447094,8.330017
38059,21723540.0,0.0,22.11972,18.004944,22.11972,23.233032,21.341217,21.182434,11.75708,12.899994,12.79834,12.089264,0.0,0.03208457,0.03208457,0.049584977,250.0,11.700012,0.0,0.0,0.0,1902.421,6.17534e-05,3.8125124,52.21935,250.0934,-1.719873e-24,30.000002,0.113754,70.0,252.75964,210.94937,2.7138,52.21935,0.11375406,0.0,49.447433,8.330017
38060,21723600.0,0.0,22.13858,18.042328,22.13858,23.26892,21.34967,21.185303,11.739716,12.48526,12.798859,11.949188,0.0,0.03208375,0.03208375,0.04958359,250.0,11.700012,0.0,0.0,0.0,1908.816,6.2104555e-05,0.0,52.21992,250.06728,3.5323488e-28,30.000002,0.113750964,70.0,252.75352,210.93442,2.75847,52.21992,0.11375104,0.0,49.448055,8.330017
38061,21723660.0,0.0,22.157318,18.079529,22.157318,23.305359,21.356812,21.188324,11.728058,12.142334,12.799225,11.860657,0.0,0.032083444,0.032083444,0.049583115,250.0,11.700012,0.0,0.0,0.0,1913.9574,6.235608e-05,0.0,52.220577,250.04744,4.009369e-30,30.000002,0.11374987,70.0,252.74925,210.92375,2.7884274,52.220577,0.11374997,0.0,49.448734,8.330017
38062,21723720.0,0.0,22.175598,18.116669,22.175598,23.341248,21.363037,21.191376,11.720154,11.951996,12.799469,11.804596,0.0,0.03208343,0.03208343,0.049583133,250.0,11.700012,0.0,0.0,0.12842941,1918.2045,6.253926e-05,0.0,52.221195,250.03275,6.718217e-33,30.000002,0.11374986,70.0,252.74635,210.9163,2.8087168,52.221195,0.11374997,0.0,49.44937,8.330017
38063,21723780.0,0.0,22.197144,18.153748,22.197144,23.376526,21.368774,21.194397,11.716644,11.845093,12.799713,11.768768,0.0,0.03206495,0.03206495,0.049949817,250.0,11.700012,0.0,0.0,0.73819655,1924.84,6.270414e-05,0.0,52.22632,249.65512,-7.6445273e-35,30.000002,0.11407842,70.0,252.7782,210.9131,2.818305,52.22632,0.11407853,0.0,49.598392,8.330017
38064,21723840.0,0.0,22.222809,18.190735,22.222809,23.410706,21.374237,21.197449,11.72113,11.786926,12.800079,11.74765,0.0,0.03204651,0.03204651,0.05073006,250.0,11.700012,0.0,0.0,1.6836491,1937.3406,6.296976e-05,0.0,52.244453,249.00848,-1.2166085e-36,30.000002,0.11482119,70.0,252.89194,211.00998,2.8048506,52.244453,0.11482162,0.0,49.910896,8.330017
38065,21723900.0,0.0,22.2518,18.227661,22.2518,23.44342,21.379578,21.2005,11.729919,11.758545,12.800354,11.737946,0.0,0.032026816,0.032026816,0.05189675,250.0,11.700012,0.0,0.0,2.9491532,1955.3943,6.336084e-05,0.0,52.271473,248.16895,5.035566e-39,30.000002,0.115947664,70.0,253.09454,211.22621,2.7806711,52.271473,0.11594852,0.0,50.37813,8.330017
38066,21723960.0,0.0,22.285034,18.264496,22.285065,23.47586,21.385132,21.203705,11.741913,11.747955,12.800537,11.736725,0.0,0.03200796,0.03200796,0.053476423,250.0,11.700012,0.0,0.0,4.538282,1979.7665,6.390782e-05,0.0,52.307693,247.16675,1.2331e-41,30.000002,0.11748877,70.0,253.40564,211.5927,2.7481165,52.307693,0.117490225,0.0,51.01505,8.330017
38067,21724020.0,0.0,22.321259,18.301239,22.32129,23.506012,21.390686,21.20691,11.7561035,11.748077,12.80069,12.003693,0.0,0.031991124,0.031991124,0.055464517,250.0,11.700012,0.0,0.0,6.4166927,2010.6288,6.463104e-05,0.0,52.352047,246.04822,0.0,30.000002,0.119442314,70.0,253.83922,212.12923,2.710071,52.352047,0.119444445,44.44482,51.821526,8.330017
38068,21724080.0,0.0,22.363373,18.33783,22.363403,23.539581,21.39624,21.210144,11.771851,11.754944,12.800781,12.832794,0.0,0.031972818,0.031972818,0.05791935,250.0,11.700012,0.0,0.0,8.648828,2048.7385,6.554283e-05,0.0,52.404205,244.77618,0.0,30.000002,0.12185938,70.0,254.41321,212.84254,2.668279,52.404205,0.12186227,4.7205167,52.80108,8.330017
38069,21724140.0,0.0,22.40857,18.37436,22.40863,23.569855,21.401825,21.213348,11.789612,11.766266,12.800903,12.809296,0.0,0.03195421,0.03195421,0.060890596,250.0,11.700012,0.0,0.0,11.168719,2094.838,6.66701e-05,0.0,52.465767,243.34207,0.0,30.000002,0.12479223,70.0,255.15428,213.75374,2.6210177,52.465767,0.12479606,4.937014,53.93374,8.330017
38070,21724200.0,0.0,22.455627,18.410706,22.455719,23.59613,21.408966,21.216583,11.808136,12.928375,12.800964,12.801056,0.0,0.031938136,0.031938136,0.06432944,250.0,11.700012,0.0,0.0,13.9319,2148.4336,6.801476e-05,0.0,52.535324,241.82324,0.0,30.000002,0.12819779,70.0,256.06546,214.87425,2.5719068,52.535324,0.12820266,5.140234,55.176662,8.330017
38071,21724260.0,0.0,22.504211,18.44696,22.504333,23.619507,21.417786,21.220032,11.826263,12.421051,12.800964,12.797638,0.0,0.031925283,0.031925283,0.068192884,250.0,11.700012,0.0,0.0,16.914186,2208.9404,6.956596e-05,0.0,52.611084,240.27222,0.0,30.000002,0.1320344,70.0,257.15372,216.20456,2.5239882,52.611084,0.1320404,5.355698,56.495293,8.330017
38072,21724320.0,0.0,22.551422,18.483063,22.551544,23.63797,21.425385,21.22348,11.84314,12.153381,12.800903,12.796143,0.0,0.031916752,0.031916752,0.07241941,250.0,11.700012,0.0,0.0,20.055813,2275.227,7.130406e-05,0.0,52.691143,238.74684,0.0,30.000002,0.13624278,70.0,258.42487,217.73938,2.479434,52.691143,0.13624996,5.588912,57.85369,8.330017
38073,21724380.0,0.0,22.595978,18.519012,22.59613,23.651215,21.432312,21.226929,11.85791,12.016754,12.800812,12.795349,0.0,0.031913456,0.031913456,0.076929174,250.0,11.700012,0.0,0.0,23.305305,2345.9844,7.320034e-05,0.0,52.77307,237.3103,0.0,30.000002,0.14074497,70.0,259.88013,219.46782,2.4406042,52.77307,0.14075333,5.843038,59.21633,8.330017
38074,21724440.0,0.0,22.636719,18.55478,22.636871,23.658966,21.438873,21.230347,11.869843,11.946716,12.80069,12.7948,0.0,0.031916145,0.031916145,0.0816244,250.0,11.700012,0.0,0.0,26.603514,2419.6138,7.521679e-05,0.0,52.85387,236.03044,0.0,30.000002,0.1454449,70.0,261.51376,221.37376,2.409382,52.85387,0.14545433,6.118264,60.549175,8.330017
38075,21724500.0,0.0,22.672577,18.590393,22.67276,23.661133,21.445251,21.233765,11.878479,11.912506,12.800537,12.794342,0.0,0.03192525,0.03192525,0.08640121,250.0,11.700012,0.0,0.0,29.892593,2494.4275,7.731177e-05,0.0,52.93047,234.96883,0.0,30.000002,0.15023912,70.0,263.31216,223.43628,2.3869622,52.93047,0.15024951,6.4131575,61.825943,8.330017
38076,21724560.0,0.0,22.70456,18.625824,22.704742,23.660461,21.451752,21.237366,11.883606,11.897919,12.800354,12.793945,0.0,0.03193992,0.03193992,0.09117374,250.0,11.700012,0.0,0.0,33.16334,2569.1306,7.94469e-05,0.0,53.00009,234.16081,0.0,30.000002,0.15504089,70.0,265.25726,225.63121,2.374117,53.00009,0.15505216,6.726835,63.039715,8.330017
38077,21724620.0,0.0,22.730896,18.661072,22.73111,23.654236,21.45816,21.240936,11.885437,11.891632,12.800171,12.793579,0.0,0.031958282,0.031958282,0.09588143,250.0,11.700012,0.0,0.0,36.344337,2642.366,8.158441e-05,0.0,53.06102,233.60622,0.0,30.000002,0.15978517,70.0,267.3258,227.92735,2.369894,53.06102,0.15979712,7.0573344,64.182434,8.330017
38078,21724680.0,0.0,22.75119,18.696136,22.751404,23.64273,21.464539,21.244476,11.884125,11.888123,12.800018,12.793274,0.0,0.031980567,0.031980567,0.10042921,250.0,11.700012,0.0,0.0,39.376637,2712.5996,8.3683284e-05,0.0,53.1113,233.3352,0.0,30.000002,0.16437556,70.0,269.48056,230.29422,2.3741624,53.1113,0.16438843,7.400726,65.23648,8.330017
38079,21724740.0,0.0,22.765411,18.730988,22.765625,23.626251,21.470825,21.247986,11.8797,11.884888,12.799835,12.79303,0.0,0.03200599,0.03200599,0.10474362,250.0,11.700012,0.0,0.0,42.21284,2778.662,8.570963e-05,0.0,53.14942,233.35683,0.0,30.000002,0.16874062,70.0,271.68292,232.7027,2.3865921,53.14942,0.16875397,7.7541394,66.19177,8.330017
38080,21724800.0,0.0,22.773651,18.765625,22.773895,23.605042,21.477081,21.251465,11.8723755,11.881012,12.799683,12.792877,0.0,0.03203492,0.03203492,0.108775936,250.0,11.700012,0.0,0.0,44.82617,2839.8477,8.76443e-05,0.0,53.17442,233.68735,0.0,30.000002,0.17283404,70.0,273.9029,235.14148,2.4068644,53.17442,0.17284667,8.115758,67.04383,8.330017
38081,21724860.0,0.0,22.78009,18.800018,22.780304,23.584839,21.485443,21.255005,11.862732,12.746979,12.799561,12.792755,0.0,0.032062184,0.032062184,0.1124998,250.0,11.700012,0.0,0.0,47.24384,2895.8955,8.945515e-05,0.0,53.18559,234.26173,0.0,30.000002,0.17661314,70.0,276.08765,237.5541,2.4334795,53.18559,0.17662548,8.481158,67.79669,8.330017
38082,21724920.0,0.0,22.781647,18.834198,22.78183,23.560791,21.493958,21.258484,11.851532,12.340973,12.799438,12.792786,0.0,0.032088883,0.032088883,0.11588496,250.0,11.700012,0.0,0.0,49.40087,2946.1482,9.112875e-05,0.0,53.18471,235.05281,0.0,30.000002,0.1800526,70.0,278.20038,239.91301,2.46394,53.18471,0.18006451,8.842014,68.451355,8.330017
38083,21724980.0,0.0,22.778229,18.868134,22.778412,23.533356,21.501404,21.261963,11.838562,12.115143,12.799347,12.792877,0.0,0.032115523,0.032115523,0.118875325,250.0,11.700012,0.0,0.0,51.26592,2989.7544,9.264357e-05,0.0,53.17134,236.06987,0.0,30.000002,0.18309711,70.0,280.19626,242.19519,2.4990277,53.17134,0.18310848,9.196021,69.00132,8.330017
38084,21725040.0,0.0,22.770386,18.901825,22.770569,23.503113,21.50824,21.26538,11.824066,11.983002,12.799255,12.79306,0.0,0.032141723,0.032141723,0.12143052,250.0,11.700012,0.0,0.0,52.812225,3026.2358,9.398159e-05,0.0,53.145645,237.29872,0.0,30.000002,0.18570538,70.0,282.03146,244.37042,2.5382433,53.145645,0.18571623,9.538472,69.44424,8.330017
38085,21725100.0,0.0,22.758698,18.935272,22.75885,23.470734,21.514679,21.268768,11.808228,11.9010315,12.799194,12.793335,0.0,0.032166906,0.032166906,0.12351774,250.0,11.700012,0.0,0.0,54.02,3055.2422,9.512763e-05,0.0,53.10813,238.71727,0.0,30.000002,0.1878441,70.0,283.66562,246.40678,2.5809934,53.10813,0.18785408,9.86404,69.77918,8.330017
38086,21725160.0,0.0,22.747772,18.968445,22.747925,23.44281,21.521027,21.272308,11.791565,11.855347,12.799133,12.793701,0.0,0.032187227,0.032187227,0.12517494,250.0,11.700012,0.0,0.0,54.975914,3077.739,9.608163e-05,0.0,53.060043,240.24944,0.0,30.000002,0.18954425,70.0,285.08423,248.27411,2.6260517,53.060043,0.18955243,10.169843,70.02096,8.330017
38087,21725220.0,0.0,22.734497,19.001343,22.73462,23.413605,21.527191,21.275787,11.774933,11.822693,12.799133,12.79422,0.0,0.032202974,0.032202974,0.12642449,250.0,11.700012,0.0,0.0,55.632694,3093.7058,9.684506e-05,0.0,53.004993,241.82524,0.0,30.000002,0.19082661,70.0,286.27292,249.94069,2.6705914,53.004993,0.1908336,10.447468,70.18001,8.330017
38088,21725280.0,0.0,22.718964,19.033936,22.719055,23.383606,21.533203,21.279266,11.758087,11.797546,12.799103,12.794769,0.0,0.032216582,0.032216582,0.12724024,250.0,11.700012,0.0,0.0,55.98596,3102.925,9.741435e-05,0.0,52.943825,243.45898,0.0,30.000002,0.19167112,70.0,287.21738,251.40129,2.7155046,52.943825,0.19167674,10.694574,70.25261,8.330017
38089,21725340.0,0.0,22.70166,19.066254,22.701752,23.353363,21.539124,21.282715,11.741119,11.776276,12.799103,12.79541,0.0,0.032227665,0.032227665,0.12762396,250.0,11.700012,0.0,0.0,56.035126,3105.5032,9.778796e-05,0.0,52.877296,245.13043,0.0,30.000002,0.1920783,70.0,287.90918,252.64162,2.760766,52.877296,0.19208263,10.909353,70.24151,8.330017
38090,21725400.0,0.0,22.683136,19.098297,22.683197,23.323425,21.544922,21.286133,11.724182,11.756805,12.799103,12.796082,0.0,0.032236516,0.032236516,0.12758312,250.0,11.700012,0.0,0.0,55.787094,3101.7039,9.796798e-05,0.0,52.806824,246.81427,0.0,30.000002,0.1920565,70.0,288.3454,253.64827,2.8057523,52.806824,0.19205952,11.088237,70.1502,8.330017
38091,21725460.0,0.0,22.668121,19.130005,22.668152,23.300629,21.550873,21.289734,11.707794,11.738739,12.799133,12.796814,0.0,0.032239027,0.032239027,0.12718216,250.0,11.700012,0.0,0.0,55.346115,3092.8472,9.796287e-05,0.0,52.734066,248.42181,0.0,30.000002,0.19166158,70.0,288.5367,254.39653,2.8493178,52.734066,0.19166324,11.230205,69.99535,8.330017
38092,21725520.0,0.0,22.653473,19.161377,22.653503,23.278778,21.559845,21.293335,11.692749,12.567963,12.799194,12.797607,0.0,0.032236997,0.032236997,0.12648097,250.0,11.700012,0.0,0.0,54.690742,3079.483,9.779261e-05,0.0,52.66286,249.90074,0.0,30.000002,0.19095734,70.0,288.5085,254.88919,2.8887472,52.66286,0.1909578,11.33096,69.79057,8.330017
38093,21725580.0,0.0,22.63861,19.192444,22.63861,23.25821,21.567749,21.296906,11.67868,12.166077,12.799255,12.79837,0.0,0.032233037,0.032233037,0.12548253,250.0,11.700012,0.0,0.0,53.835743,3061.6538,9.746658e-05,0.0,52.593708,251.27805,0.0,30.000002,0.18995188,70.0,288.27505,255.14584,2.9255235,52.593708,0.18995123,11.392669,69.53448,8.330017
38094,21725640.0,0.0,22.62378,19.223175,22.62378,23.239166,21.574615,21.300476,11.665558,11.940643,12.799286,12.799133,0.0,0.0322275,0.0322275,0.12421459,250.0,11.700012,0.0,0.0,52.798283,3039.808,9.69961e-05,0.0,52.527237,252.54716,0.0,30.000002,0.1886737,70.0,287.8549,255.17772,2.9595864,52.527237,0.18867202,11.4170885,69.23177,8.330017
38095,21725700.0,0.0,22.609283,19.25357,22.609283,23.221954,21.580872,21.304047,11.653503,11.812195,12.799347,12.799866,0.0,0.032220773,0.032220773,0.12270355,250.0,11.700012,0.0,0.0,51.597786,3014.415,9.6393436e-05,0.0,52.463966,253.70474,0.0,30.000002,0.18714988,70.0,287.26578,254.99765,2.9908109,52.463966,0.18714729,11.405371,68.886566,8.330017
38096,21725760.0,0.0,22.599304,19.2836,22.599304,23.212555,21.586975,21.3078,11.642914,11.737366,12.799438,12.800568,0.0,0.032209687,0.032209687,0.12102916,250.0,11.700012,0.0,0.0,50.34235,2986.9287,9.567735e-05,0.0,52.405186,254.68118,0.0,30.000002,0.1854536,70.0,286.53497,254.60594,3.0182352,52.405186,0.18545023,11.360343,68.5163,8.330017
38097,21725820.0,0.0,22.590454,19.313263,22.590454,23.20523,21.592834,21.311554,11.634338,11.691803,12.79953,12.8012085,0.0,0.032196034,0.032196034,0.11926,250.0,11.700012,0.0,0.0,49.024704,2957.9717,9.487562e-05,0.0,52.35334,255.45389,0.0,30.000002,0.18365741,70.0,285.70084,254.03162,3.0398858,52.35334,0.18365344,11.283461,68.134346,8.330017
