,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38098,21725880.0,0.0,22.582611,19.34256,22.582611,23.199982,21.598572,21.315308,11.627441,11.664093,12.799622,12.801788,0.0,0.032182083,0.032182083,0.1174084,250.0,11.700012,0.0,0.0,47.664295,2927.789,9.400348e-05,0.0,52.308327,256.05984,0.0,30.000002,0.18177803,70.0,284.78452,253.30728,3.0570216,52.308327,0.1817736,11.178938,67.74058,8.330017
38099,21725940.0,0.0,22.575958,19.37149,22.575958,23.19693,21.604218,21.319061,11.622101,11.64621,12.799713,12.802277,0.0,0.032168042,0.032168042,0.115510106,250.0,11.700012,0.0,0.0,46.284233,2896.9294,9.3079514e-05,0.0,52.2699,256.5108,0.0,30.000002,0.17985173,70.0,283.81116,252.46179,3.0700235,52.2699,0.17984696,11.052182,67.34081,8.330017
38100,21726000.0,0.0,22.570526,19.399994,22.570526,23.196014,21.609833,21.322815,11.618317,11.634216,12.799774,12.802704,0.0,0.032154363,0.032154363,0.11359803,250.0,11.700012,0.0,0.0,44.908047,2865.9373,9.212276e-05,0.0,52.237926,256.81964,0.0,30.000002,0.17791219,70.0,282.80414,251.52321,3.078987,52.237926,0.17790721,10.907349,66.94054,8.330017
38101,21726060.0,0.0,22.56897,19.427856,22.56897,23.201172,21.6156,21.326752,11.616272,11.626465,12.799866,12.803009,0.0,0.032139003,0.032139003,0.11172949,250.0,11.700012,0.0,0.0,43.611523,2835.8062,9.1150294e-05,0.0,52.212738,256.95236,0.0,30.000002,0.1760126,70.0,281.7843,250.50356,3.083526,52.212738,0.17600754,10.748796,66.55268,8.330017
38102,21726120.0,0.0,22.569092,19.454773,22.569092,23.208282,21.6221,21.330658,11.61618,12.899994,12.799957,12.803253,0.0,0.03212309,0.03212309,0.10996453,250.0,11.700012,0.0,0.0,42.39896,2807.2075,9.019167e-05,0.61073655,52.195274,256.9105,0.0,30.000002,0.17421548,70.0,280.78586,249.44112,3.082695,52.195274,0.17421046,10.581393,66.1897,8.330017
38103,21726180.0,0.0,22.571167,19.480774,22.571167,23.217224,21.631378,21.334564,11.617859,12.394257,12.800079,12.803406,0.0,0.03210801,0.03210801,0.108309194,250.0,11.700012,0.0,0.0,41.28161,2780.374,8.925861e-05,0.0,52.18519,256.7237,0.0,30.000002,0.17252958,70.0,279.82004,248.35927,3.0772312,52.18519,0.17252472,10.407914,65.85204,8.330017
38104,21726240.0,0.0,22.574402,19.50586,22.574402,23.227844,21.639008,21.33847,11.621002,12.041748,12.80014,12.803436,0.0,0.032093808,0.032093808,0.106794916,250.0,11.700012,0.0,0.0,40.27912,2755.6492,8.837025e-05,0.0,52.18175,256.4131,0.0,30.000002,0.17098641,70.0,278.9078,247.28917,3.0680218,52.18175,0.1709818,10.234923,65.54599,8.330017
38105,21726300.0,0.0,22.578857,19.53009,22.578857,23.23996,21.645782,21.342407,11.625488,11.851868,12.800232,12.803406,0.0,0.03208073,0.03208073,0.10544235,250.0,11.700012,0.0,0.0,39.40514,2733.3965,8.7540764e-05,0.0,52.18448,255.9954,0.0,30.000002,0.16960718,70.0,278.06284,246.25327,3.0554352,52.18448,0.16960289,10.066197,65.27603,8.330017
38106,21726360.0,0.0,22.58609,19.553497,22.58609,23.255676,21.65216,21.346466,11.631256,11.749512,12.800293,12.803284,0.0,0.032067563,0.032067563,0.10428996,250.0,11.700012,0.0,0.0,38.7068,2714.295,8.678534e-05,0.0,52.193115,255.46211,0.0,30.000002,0.16842778,70.0,277.29962,245.2676,3.0395546,52.193115,0.16842389,9.905761,65.051735,8.330017
38107,21726420.0,0.0,22.594788,19.57608,22.594788,23.27237,21.658264,21.350525,11.638428,11.696838,12.800354,12.803101,0.0,0.03205483,0.03205483,0.10336728,250.0,11.700012,0.0,0.0,38.18049,2698.678,8.6120126e-05,0.0,52.207928,254.8188,0.0,30.000002,0.16747896,70.0,276.63336,244.35318,3.0199769,52.207928,0.16747557,9.756141,64.880295,8.330017
38108,21726480.0,0.0,22.604736,19.59787,22.604736,23.289764,21.664276,21.354584,11.646637,11.671173,12.800415,12.802856,0.0,0.032043338,0.032043338,0.10267992,250.0,11.700012,0.0,0.0,37.832184,2686.6824,8.555579e-05,0.0,52.228207,254.09526,0.0,30.000002,0.16676794,70.0,276.0733,243.53094,2.9977615,52.228207,0.1667651,9.62042,64.76261,8.330017
38109,21726540.0,0.0,22.615906,19.618927,22.615906,23.307587,21.670197,21.358643,11.655701,11.661072,12.800476,12.802551,0.0,0.03203305,0.03203305,0.102237195,250.0,11.700012,0.0,0.0,37.664474,2678.4707,8.5100364e-05,0.0,52.2533,253.3076,0.0,30.000002,0.16630384,70.0,275.62643,242.81494,2.9734693,52.2533,0.16630164,9.50116,64.70082,8.330017
38110,21726600.0,0.0,22.628143,19.639221,22.628143,23.325623,21.676086,21.362701,11.665405,11.660522,12.800507,12.802216,0.0,0.03202407,0.03202407,0.102042526,250.0,11.700012,0.0,0.0,37.67765,2674.1306,8.4759144e-05,0.0,52.282707,252.46996,0.0,30.000002,0.16609062,70.0,275.29694,242.21472,2.947537,52.282707,0.16608897,9.399728,64.69565,8.330017
38111,21726660.0,0.0,22.642273,19.658844,22.642273,23.34488,21.682129,21.366882,11.675629,11.664734,12.800537,12.801819,0.0,0.032015696,0.032015696,0.10210904,250.0,11.700012,0.0,0.0,37.88988,2673.9192,8.453817e-05,0.0,52.315914,251.58554,0.0,30.000002,0.16613963,70.0,275.09064,241.73796,2.9203835,52.315914,0.16613863,9.317945,64.75013,8.330017
38112,21726720.0,0.0,22.657288,19.677765,22.657288,23.363678,21.688171,21.371094,11.68631,11.671722,12.800568,12.801422,0.0,0.032008227,0.032008227,0.10244165,250.0,11.700012,0.0,0.0,38.287865,2677.85,8.444234e-05,0.0,52.352715,250.66466,0.0,30.000002,0.1664566,70.0,275.0129,241.39285,2.8920891,52.352715,0.16645628,9.256408,64.86493,8.330017
38113,21726780.0,0.0,22.67334,19.696014,22.67334,23.381775,21.69629,21.375244,11.697174,12.825104,12.800568,12.801025,0.0,0.0320021,0.0320021,0.10303196,250.0,11.700012,0.0,0.0,38.86484,2685.8691,8.4472566e-05,0.0,52.392548,249.72731,0.0,30.000002,0.16703393,70.0,275.06552,241.18552,2.8633811,52.392548,0.1670343,9.21564,65.03699,8.330017
38114,21726840.0,0.0,22.690002,19.713654,22.690002,23.398865,21.7052,21.379425,11.708008,12.316772,12.800568,12.800598,0.0,0.031997375,0.031997375,0.10386745,250.0,11.700012,0.0,0.0,39.607742,2697.809,8.462703e-05,0.0,52.434628,248.79144,0.0,30.000002,0.16785927,70.0,275.24802,241.11824,2.8348255,52.434628,0.16786036,9.195714,65.26218,8.330017
38115,21726900.0,0.0,22.706543,19.730682,22.706573,23.414673,21.71286,21.383606,11.718536,12.041565,12.800568,12.800201,0.0,0.03199414,0.03199414,0.10493091,250.0,11.700012,0.0,0.0,40.50129,2713.3264,8.490009e-05,0.0,52.47825,247.87323,0.0,30.000002,0.16891563,70.0,275.55768,241.18979,2.8071034,52.47825,0.16891742,9.196677,65.53518,8.330017
38116,21726960.0,0.0,22.723663,19.747162,22.723663,23.430115,21.71988,21.387878,11.728699,11.896179,12.800537,12.799774,0.0,0.031991817,0.031991817,0.106214404,250.0,11.700012,0.0,0.0,41.54734,2732.3499,8.528714e-05,0.0,52.522858,246.97601,0.0,30.000002,0.17019384,70.0,275.99307,241.39618,2.78054,52.522858,0.17019631,9.218384,65.85314,8.330017
38117,21727020.0,0.0,22.740387,19.763062,22.740448,23.443787,21.726532,21.39215,11.738373,11.82016,12.800537,12.799377,0.0,0.031990685,0.031990685,0.10770141,250.0,11.700012,0.0,0.0,42.72042,2754.571,8.578233e-05,0.0,52.56809,246.11104,0.0,30.000002,0.171678,70.0,276.55173,241.73428,2.7551975,52.56809,0.17168114,9.259627,66.2109,8.330017
38118,21727080.0,0.0,22.75653,19.778442,22.756561,23.455475,21.732971,21.396423,11.7473755,11.784058,12.800507,12.799011,0.0,0.03199114,0.03199114,0.1093646,250.0,11.700012,0.0,0.0,44.00096,2779.5867,8.637683e-05,0.0,52.613213,245.29816,0.0,30.000002,0.1733415,70.0,277.22794,242.20013,2.731697,52.613213,0.17334531,9.319572,66.600586,8.330017
38119,21727140.0,0.0,22.77179,19.793335,22.77182,23.465088,21.739288,21.400665,11.755524,11.768921,12.800446,12.798645,0.0,0.031993218,0.031993218,0.111176886,250.0,11.700012,0.0,0.0,45.367733,2806.9805,8.7060296e-05,0.0,52.657425,244.55246,0.0,30.000002,0.17515752,70.0,278.01447,242.7872,2.7105021,52.657425,0.17516193,9.397429,67.01476,8.330017
38120,21727200.0,0.0,22.785889,19.80774,22.78595,23.472412,21.745575,21.404877,11.762695,11.763855,12.800415,12.798279,0.0,0.03199701,0.03199701,0.11310349,250.0,11.700012,0.0,0.0,46.794945,2836.2256,8.781928e-05,0.0,52.69986,243.89082,0.0,30.000002,0.17709136,70.0,278.8999,243.48598,2.6919932,52.69986,0.17709629,9.491752,67.444466,8.330017
38121,21727260.0,0.0,22.799713,19.821716,22.799774,23.478943,21.751923,21.40921,11.768829,11.764496,12.800354,12.797974,0.0,0.03200158,0.03200158,0.115129516,250.0,11.700012,0.0,0.0,48.285202,2867.1328,8.864377e-05,0.0,52.740036,243.30757,0.0,30.000002,0.17912613,70.0,279.87595,244.284,2.6762216,52.740036,0.1791316,9.601613,67.88621,8.330017
38122,21727320.0,0.0,22.812073,19.835266,22.812134,23.483032,21.75824,21.413544,11.774017,11.767487,12.800293,12.797699,0.0,0.032007232,0.032007232,0.11722841,250.0,11.700012,0.0,0.0,49.804176,2899.1885,8.952225e-05,0.0,52.777718,242.80913,0.0,30.000002,0.18123607,70.0,280.9321,245.17099,2.662931,52.777718,0.18124199,9.724898,68.333694,8.330017
38123,21727380.0,0.0,22.822723,19.84845,22.822784,23.48465,21.764526,21.417847,11.778046,11.77121,12.800232,12.797424,0.0,0.03201447,0.03201447,0.119359,250.0,11.700012,0.0,0.0,51.325726,2931.7683,9.043964e-05,0.0,52.812057,242.41634,0.0,30.000002,0.183381,70.0,282.05252,246.13747,2.6527405,52.812057,0.18338728,9.860318,68.77733,8.330017
38124,21727440.0,0.0,22.83194,19.861237,22.832031,23.483734,21.773499,21.42212,11.780823,12.667877,12.800171,12.797211,0.0,0.032023255,0.032023255,0.12149011,250.0,11.700012,0.0,0.0,52.82697,2964.4573,9.138345e-05,0.0,52.842255,242.14134,0.0,30.000002,0.18552965,70.0,283.2229,247.17403,2.64586,52.842255,0.18553619,10.006828,69.210236,8.330017
38125,21727500.0,0.0,22.839203,19.873688,22.839294,23.4805,21.782013,21.426392,11.782379,12.265381,12.80011,12.796997,0.0,0.03203335,0.03203335,0.12358626,250.0,11.700012,0.0,0.0,54.284172,2996.652,9.233756e-05,0.0,52.867805,241.98651,0.0,30.000002,0.18764606,70.0,284.42245,248.26302,2.6422462,52.867805,0.18765277,10.162026,69.62551,8.330017
38126,21727560.0,0.0,22.845856,19.885834,22.845947,23.477264,21.78952,21.430756,11.782776,12.044922,12.800049,12.7968445,0.0,0.03204328,0.03204328,0.12563258,250.0,11.700012,0.0,0.0,55.708557,3028.1697,9.328896e-05,0.0,52.888386,241.93497,0.0,30.000002,0.1897123,70.0,285.63486,249.38524,2.6418262,52.888386,0.1897191,10.324866,70.02144,8.330017
38127,21727620.0,0.0,22.850555,19.897705,22.850647,23.471771,21.796478,21.43509,11.782196,11.920044,12.799988,12.796722,0.0,0.03205333,0.03205333,0.12760894,250.0,11.700012,0.0,0.0,57.06382,3058.5364,9.422663e-05,0.0,52.90436,241.9797,0.0,30.000002,0.19170868,70.0,286.84473,250.52635,2.643831,52.90436,0.19171563,10.492297,70.39495,8.330017
38128,21727680.0,0.0,22.85321,19.909302,22.853271,23.464142,21.80304,21.439392,11.780548,11.856781,12.799927,12.796631,0.0,0.03206429,0.03206429,0.1294864,250.0,11.700012,0.0,0.0,58.33502,3087.344,9.514091e-05,0.0,52.9154,242.13522,0.0,30.000002,0.19360864,70.0,288.03766,251.6809,2.6486435,52.9154,0.19361539,10.663165,70.74039,8.330017
38129,21727740.0,0.0,22.853912,19.920654,22.853973,23.45456,21.809448,21.443695,11.7778015,11.820862,12.799866,12.79657,0.0,0.032075822,0.032075822,0.13123287,250.0,11.700012,0.0,0.0,59.49955,3114.1023,9.601666e-05,0.0,52.920948,242.40407,0.0,30.000002,0.19537856,70.0,289.1955,252.8326,2.656404,52.920948,0.19538516,10.835864,71.05226,8.330017
38130,21727800.0,0.0,22.852722,19.931824,22.852783,23.443207,21.815674,21.447937,11.773987,11.800293,12.799835,12.79657,0.0,0.032087874,0.032087874,0.13282421,250.0,11.700012,0.0,0.0,60.54187,3138.4707,9.6842916e-05,0.0,52.92085,242.78542,0.0,30.000002,0.19699453,70.0,290.30728,253.96815,2.6669462,52.92085,0.19700083,11.008243,71.32686,8.330017
38131,21727860.0,0.0,22.851288,19.94281,22.85138,23.432434,21.82193,21.452362,11.769348,11.787415,12.799774,12.7966,0.0,0.032098826,0.032098826,0.13425714,250.0,11.700012,0.0,0.0,61.48008,3160.5134,9.761109e-05,0.0,52.91528,243.25093,0.0,30.000002,0.19844982,70.0,291.3573,255.06686,2.679834,52.91528,0.19845577,11.178343,71.56575,8.330017
38132,21727920.0,0.0,22.848389,19.953613,22.84845,23.42035,21.828094,21.456787,11.764038,11.777863,12.799744,12.796661,0.0,0.032108933,0.032108933,0.13552178,250.0,11.700012,0.0,0.0,62.28786,3179.915,9.831363e-05,0.0,52.905136,243.78386,0.0,30.000002,0.19973515,70.0,292.33102,256.1135,2.69422,52.905136,0.19974074,11.342824,71.76869,8.330017
38133,21727980.0,0.0,22.844086,19.964294,22.844147,23.407104,21.834198,21.461151,11.758118,11.770111,12.799713,12.796783,0.0,0.03211878,0.03211878,0.13659978,250.0,11.700012,0.0,0.0,62.956852,3196.427,9.8943616e-05,0.0,52.89047,244.38895,0.0,30.000002,0.2008334,70.0,293.21448,257.10126,2.7102776,52.89047,0.20083855,11.500299,71.93276,8.330017
38134,21728040.0,0.0,22.83844,19.974884,22.838501,23.392883,21.840302,21.465515,11.751526,12.0182495,12.799683,12.796936,0.0,0.032128327,0.032128327,0.13748196,250.0,11.700012,0.0,0.0,63.481945,3209.9275,9.949651e-05,41.920326,52.87128,245.06448,0.0,30.000002,0.2017355,70.0,293.99707,258.02386,2.728037,52.87128,0.20174,11.649862,72.05699,8.330017
38135,21728100.0,0.0,22.832214,19.985413,22.832275,23.37799,21.84964,21.469849,11.744385,12.510834,12.799652,12.797119,0.0,0.03213728,0.03213728,0.1381554,250.0,11.700012,0.0,0.0,63.854683,3220.3352,9.996468e-05,0.0,52.847816,245.79971,0.0,30.000002,0.20242757,70.0,294.6629,258.86673,2.7471972,52.847816,0.20243147,11.789092,72.14014,8.330017
38136,21728160.0,0.0,22.826538,19.99585,22.8266,23.365082,21.857513,21.474396,11.736969,12.160614,12.799622,12.797363,0.0,0.032143913,0.032143913,0.13863528,250.0,11.700012,0.0,0.0,64.108,3227.9033,0.00010034577,0.0,52.82083,246.55458,0.0,30.000002,0.2029213,70.0,295.2053,259.6111,2.7671568,52.82083,0.20292456,11.91624,72.18737,8.330017
38137,21728220.0,0.0,22.82013,20.006287,22.82016,23.351929,21.864502,21.478912,11.729492,11.9653015,12.799622,12.797607,0.0,0.03214895,0.03214895,0.13893276,250.0,11.700012,0.0,0.0,64.22837,3232.607,0.00010064115,0.0,52.79175,247.31032,0.0,30.000002,0.2032295,70.0,295.62527,260.25217,2.7869935,52.79175,0.20323215,12.029016,72.20194,8.330017
38138,21728280.0,0.0,22.81314,20.016724,22.813171,23.338745,21.870941,21.483398,11.721954,11.851685,12.799622,12.797913,0.0,0.032153055,0.032153055,0.13904299,250.0,11.700012,0.0,0.0,64.21714,3234.4087,0.00010084934,0.0,52.760853,248.06992,0.0,30.000002,0.20334856,70.0,295.91943,260.78918,2.8070233,52.760853,0.20335062,12.126948,72.183044,8.330017
38139,21728340.0,0.0,22.805756,20.027191,22.805786,23.325806,21.877106,21.487885,11.714386,11.784973,12.799591,12.798218,0.0,0.03215622,0.03215622,0.13897054,250.0,11.700012,0.0,0.0,64.07762,3233.4043,0.00010097083,0.0,52.728504,248.82585,0.0,30.000002,0.2032831,70.0,296.08774,261.2195,2.8270252,52.728504,0.20328449,12.209309,72.13196,8.330017
38140,21728400.0,0.0,22.798126,20.03772,22.798126,23.313171,21.883026,21.49234,11.706879,11.751251,12.799622,12.798523,0.0,0.032158487,0.032158487,0.13871877,250.0,11.700012,0.0,0.0,63.81288,3229.6677,0.00010100637,0.0,52.69497,249.57356,0.0,30.000002,0.20303646,70.0,296.13092,261.5418,2.8468719,52.69497,0.2030372,12.275485,72.04955,8.330017
38141,21728460.0,0.0,22.792114,20.04831,22.792114,23.303497,21.888855,21.49701,11.699646,11.729584,12.799622,12.798859,0.0,0.032158356,0.032158356,0.1383179,250.0,11.700012,0.0,0.0,63.46591,3223.7969,0.00010096066,0.0,52.661163,250.2745,0.0,30.000002,0.20263577,70.0,296.0569,261.7472,2.8659468,52.661163,0.20263591,12.32486,71.94304,8.330017
38142,21728520.0,0.0,22.786316,20.059021,22.786316,23.294464,21.894623,21.501648,11.692993,11.714294,12.799652,12.799194,0.0,0.03215653,0.03215653,0.13779476,250.0,11.700012,0.0,0.0,63.033253,3215.9993,0.000100842684,0.0,52.628452,250.91174,0.0,30.000002,0.2021095,70.0,295.88095,261.84103,2.8833163,52.628452,0.20210908,12.356591,71.81791,8.330017
38143,21728580.0,0.0,22.780762,20.069855,22.780762,23.286255,21.90033,21.506287,11.686829,11.703369,12.799683,12.79953,0.0,0.03215397,0.03215397,0.1371514,250.0,11.700012,0.0,0.0,62.52113,3206.3325,0.0001006559,0.0,52.597046,251.495,0.0,30.000002,0.20146132,70.0,295.60944,261.83133,2.8993304,52.597046,0.20146045,12.371261,71.6739,8.330017
38144,21728640.0,0.0,22.775604,20.080872,22.775604,23.27893,21.906006,21.510925,11.681152,11.69458,12.799713,12.799866,0.0,0.03215074,0.03215074,0.13640635,250.0,11.700012,0.0,0.0,61.942436,3195.0894,0.000100408084,0.0,52.567177,252.02211,0.0,30.000002,0.20071015,70.0,295.25577,261.72736,2.9140077,52.567177,0.20070884,12.370332,71.514206,8.330017
38145,21728700.0,0.0,22.771057,20.092041,22.771057,23.272644,21.912933,21.515533,11.675995,12.9157715,12.799713,12.800171,0.0,0.03214696,0.03214696,0.13557167,250.0,11.700012,0.0,0.0,61.30582,3182.495,0.00010010469,0.0,52.53908,252.49136,0.0,30.000002,0.19986814,70.0,294.82895,261.53503,2.9272242,52.53908,0.19986647,12.354364,71.34089,8.330017
38146,21728760.0,0.0,22.768616,20.103455,22.768616,23.269104,21.921661,21.520386,11.6716,12.353668,12.799774,12.800476,0.0,0.032141592,0.032141592,0.13467439,250.0,11.700012,0.0,0.0,60.64538,3169.1052,9.975329e-05,0.0,52.513184,252.88013,0.0,30.000002,0.19896026,70.0,294.34048,261.25473,2.9385164,52.513184,0.19895825,12.323811,71.1597,8.330017
38147,21728820.0,0.0,22.766632,20.115082,22.766632,23.266663,21.928925,21.525208,11.66803,12.043732,12.799805,12.800751,0.0,0.032135442,0.032135442,0.13374269,250.0,11.700012,0.0,0.0,59.96582,3155.0962,9.9365905e-05,0.0,52.490406,253.18335,0.0,30.000002,0.19801635,70.0,293.80963,260.9007,2.9474745,52.490406,0.1980141,12.28,70.975815,8.330017
38148,21728880.0,0.0,22.765198,20.126984,22.765198,23.26532,21.935425,21.529999,11.665192,11.872833,12.799835,12.800964,0.0,0.032128975,0.032128975,0.13278921,250.0,11.700012,0.0,0.0,59.278214,3140.6748,9.895019e-05,0.0,52.47069,253.41057,0.0,30.000002,0.19704996,70.0,293.24857,260.48672,2.954503,52.47069,0.19704755,12.22534,70.79095,8.330017
38149,21728940.0,0.0,22.764404,20.13919,22.764404,23.265045,21.941437,21.53482,11.663116,11.777405,12.799896,12.801178,0.0,0.03212241,0.03212241,0.13183029,250.0,11.700012,0.0,0.0,58.593796,3126.118,9.8514836e-05,0.0,52.454082,253.56575,0.0,30.000002,0.1960779,70.0,292.66962,260.02512,2.959588,52.454082,0.19607534,12.161474,70.607796,8.330017
38150,21729000.0,0.0,22.764282,20.151703,22.764282,23.26587,21.947235,21.539612,11.661713,11.723938,12.799927,12.801361,0.0,0.032115854,0.032115854,0.13088126,250.0,11.700012,0.0,0.0,57.923424,3111.6768,9.8068216e-05,0.0,52.44057,253.65286,0.0,30.000002,0.1951157,70.0,292.08395,259.5274,2.9627826,52.44057,0.1951131,12.090137,70.42894,8.330017
38151,21729060.0,0.0,22.765167,20.16455,22.765167,23.268005,21.95285,21.544678,11.661072,11.6953125,12.799957,12.801483,0.0,0.032109194,0.032109194,0.12995791,250.0,11.700012,0.0,0.0,57.280773,3097.6206,9.7617834e-05,0.0,52.430145,253.67177,0.0,30.000002,0.19417888,70.0,291.5012,259.00272,2.96409,52.430145,0.19417626,12.012926,70.257286,8.330017
38152,21729120.0,0.0,22.766754,20.177765,22.766754,23.271149,21.958405,21.549744,11.661133,11.679626,12.799988,12.801575,0.0,0.03210256,0.03210256,0.12907659,250.0,11.700012,0.0,0.0,56.674427,3084.178,9.71724e-05,0.0,52.42287,253.62527,0.0,30.000002,0.19328412,70.0,290.93213,258.4625,2.9634898,52.42287,0.19328155,11.931567,70.095795,8.330017
38153,21729180.0,0.0,22.769104,20.191376,22.769104,23.275177,21.963898,21.55481,11.661865,11.670776,12.800049,12.801636,0.0,0.03209611,0.03209611,0.12825164,250.0,11.700012,0.0,0.0,56.114758,3071.574,9.6740565e-05,0.0,52.418606,253.52028,0.0,30.000002,0.19244608,70.0,290.38705,257.91946,2.961186,52.418606,0.1924436,11.848217,69.94688,8.330017
38154,21729240.0,0.0,22.772125,20.205414,22.772125,23.28003,21.96939,21.559845,11.663208,11.666382,12.800079,12.801666,0.0,0.03208989,0.03208989,0.12749317,250.0,11.700012,0.0,0.0,55.60843,3059.966,9.632822e-05,0.0,52.417267,253.36093,0.0,30.000002,0.19167489,70.0,289.8725,257.38217,2.9572816,52.417267,0.19167256,11.764359,69.812355,8.330017
38155,21729300.0,0.0,22.775848,20.21991,22.775848,23.285675,21.974823,21.56488,11.665131,11.665283,12.80011,12.801666,0.0,0.032083936,0.032083936,0.1268077,250.0,11.700012,0.0,0.0,55.159866,3049.458,9.5939366e-05,0.0,52.41875,253.15059,0.0,30.000002,0.19097729,70.0,289.39258,256.85657,2.9518533,52.41875,0.19097511,11.681,69.69344,8.330017
38156,21729360.0,0.0,22.780731,20.234863,22.780731,23.292053,21.98285,21.57016,11.667603,12.706482,12.80014,12.801636,0.0,0.032078225,0.032078225,0.12620865,250.0,11.700012,0.0,0.0,54.77864,3040.3337,9.55819e-05,0.0,52.422916,252.89407,0.0,30.000002,0.19036654,70.0,288.95563,256.35318,2.9450176,52.422916,0.19036454,11.599946,69.59259,8.330017
38157,21729420.0,0.0,22.786224,20.250336,22.786224,23.29895,21.990906,21.575409,11.670624,12.233551,12.80014,12.801575,0.0,0.032072842,0.032072842,0.12570463,250.0,11.700012,0.0,0.0,54.46927,3032.6863,9.5261916e-05,0.0,52.429623,252.59665,0.0,30.000002,0.18985142,70.0,288.56747,255.88022,2.9368434,52.429623,0.18984969,11.522293,69.51133,8.330017
38158,21729480.0,0.0,22.792084,20.266327,22.792084,23.306274,21.997772,21.580627,11.674011,11.97757,12.800171,12.801483,0.0,0.032067843,0.032067843,0.1253016,250.0,11.700012,0.0,0.0,54.2353,3026.537,9.4983014e-05,0.0,52.43869,252.2644,0.0,30.000002,0.18943806,70.0,288.2324,255.44482,2.9276855,52.43869,0.18943658,11.449903,69.450676,8.330017
38159,21729540.0,0.0,22.798279,20.282867,22.798279,23.313873,22.003998,21.585876,11.677704,11.836212,12.800201,12.801392,0.0,0.032063283,0.032063283,0.12500425,250.0,11.700012,0.0,0.0,54.079063,3021.9773,9.474888e-05,0.0,52.449886,251.90376,0.0,30.000002,0.18913122,70.0,287.95386,255.05348,2.9177,52.449886,0.18913005,11.383842,69.41135,8.330017
38160,21729600.0,0.0,22.80481,20.300018,22.80481,23.321625,22.009888,21.591095,11.681671,11.757263,12.800201,12.801239,0.0,0.0320592,0.0320592,0.1248151,250.0,11.700012,0.0,0.0,54.00136,3019.0598,9.456233e-05,0.0,52.46297,251.52138,0.0,30.000002,0.18893357,70.0,287.73444,254.71156,2.9070587,52.46297,0.1889327,11.324964,69.39361,8.330017
38161,21729660.0,0.0,22.811615,20.317688,22.811615,23.329376,22.015472,21.596527,11.685883,11.723511,12.800232,12.801117,0.0,0.032055665,0.032055665,0.12473402,250.0,11.700012,0.0,0.0,54.001,3017.7927,9.442443e-05,0.0,52.477802,251.1218,0.0,30.000002,0.1888451,70.0,287.5752,254.42166,2.895869,52.477802,0.18884455,11.273608,69.39732,8.330017
38162,21729720.0,0.0,22.818634,20.335907,22.818634,23.337067,22.020966,21.60196,11.690216,11.706787,12.800232,12.800934,0.0,0.03205269,0.03205269,0.124760695,250.0,11.700012,0.0,0.0,54.07706,3018.181,9.433692e-05,0.0,52.49402,250.71313,0.0,30.000002,0.18886548,70.0,287.47803,254.1883,2.8843834,52.49402,0.18886526,11.230596,69.42208,8.330017
38163,21729780.0,0.0,22.825806,20.354614,22.825806,23.344543,22.026398,21.60736,11.694611,11.699921,12.800232,12.800781,0.0,0.032050278,0.032050278,0.124892995,250.0,11.700012,0.0,0.0,54.227036,3020.1958,9.430006e-05,0.0,52.511375,250.30087,0.0,30.000002,0.18899262,70.0,287.44327,254.01338,2.872765,52.511375,0.18899274,11.196308,69.4672,8.330017
38164,21729840.0,0.0,22.833038,20.37384,22.833038,23.351746,22.0318,21.612732,11.698975,11.698303,12.800232,12.800598,0.0,0.032048453,0.032048453,0.12512733,250.0,11.700012,0.0,0.0,54.44749,3023.7869,9.431349e-05,0.0,52.52962,249.89087,0.0,30.000002,0.18922298,70.0,287.47043,253.89827,2.8611882,52.52962,0.18922342,11.171007,69.53172,8.330017
38165,21729900.0,0.0,22.84024,20.393494,22.84024,23.35849,22.0372,21.618134,11.703278,11.69928,12.800232,12.800415,0.0,0.032047227,0.032047227,0.12545714,250.0,11.700012,0.0,0.0,54.732727,3028.857,9.437563e-05,0.0,52.54842,249.49019,0.0,30.000002,0.18955009,70.0,287.55786,253.84335,2.849862,52.54842,0.18955083,11.154838,69.61396,8.330017
38166,21729960.0,0.0,22.847198,20.413574,22.847198,23.36444,22.042572,21.623718,11.707428,11.701904,12.800232,12.800232,0.0,0.032046784,0.032046784,0.12587486,250.0,11.700012,0.0,0.0,55.07406,3035.2883,9.448476e-05,0.0,52.567513,249.10643,0.0,30.000002,0.18996662,70.0,287.7035,253.84894,2.8389509,52.567513,0.1899677,11.147733,69.71205,8.330017
38167,21730020.0,0.0,22.854492,20.434113,22.854492,23.369781,22.051392,21.629272,11.711365,12.548492,12.800232,12.800049,0.0,0.032047078,0.032047078,0.126371,250.0,11.700012,0.0,0.0,55.46689,3043.0525,9.463857e-05,0.0,52.58646,248.74753,0.0,30.000002,0.1904631,70.0,287.90414,253.9143,2.8286805,52.58646,0.19046447,11.149592,69.823685,8.330017
38168,21730080.0,0.0,22.861298,20.455048,22.861298,23.37445,22.058838,21.634827,11.715027,12.170868,12.800201,12.799896,0.0,0.03204797,0.03204797,0.12693505,250.0,11.700012,0.0,0.0,55.902683,3051.877,9.483259e-05,0.0,52.604992,248.4164,0.0,30.000002,0.19102874,70.0,288.15445,254.03505,2.8191638,52.604992,0.19103037,11.159958,69.94662,8.330017
38169,21730140.0,0.0,22.867523,20.476349,22.867554,23.378296,22.065308,21.64038,11.718292,11.975006,12.800171,12.799713,0.0,0.032049496,0.032049496,0.12756172,250.0,11.700012,0.0,0.0,56.376755,3061.6624,9.506557e-05,0.0,52.62273,248.12112,0.0,30.000002,0.19165826,70.0,288.45398,254.21309,2.8107207,52.62273,0.19166015,11.179636,70.07934,8.330017
38170,21730200.0,0.0,22.873322,20.498016,22.873352,23.38144,22.07132,21.645874,11.721222,11.858337,12.800171,12.799561,0.0,0.032051474,0.032051474,0.12822866,250.0,11.700012,0.0,0.0,56.874084,3072.074,9.532552e-05,0.0,52.63962,247.85724,0.0,30.000002,0.19232902,70.0,288.7889,254.43288,2.8031964,52.63962,0.19233112,11.206155,70.21774,8.330017
38171,21730260.0,0.0,22.878448,20.52002,22.878479,23.383545,22.076965,21.651611,11.723694,11.796173,12.80014,12.799408,0.0,0.032054085,0.032054085,0.12892951,250.0,11.700012,0.0,0.0,57.387573,3083.0195,9.561168e-05,0.0,52.655327,247.63441,0.0,30.000002,0.19303498,70.0,289.15875,254.69695,2.7967982,52.655327,0.19303729,11.239828,70.36009,8.330017
38172,21730320.0,0.0,22.883026,20.542358,22.883057,23.384827,22.082428,21.657318,11.725739,11.762848,12.80011,12.799286,0.0,0.032057233,0.032057233,0.12965055,250.0,11.700012,0.0,0.0,57.90934,3094.304,9.591824e-05,0.0,52.669533,247.45622,0.0,30.000002,0.19376226,70.0,289.5564,254.99966,2.79165,52.669533,0.1937647,11.279966,70.50356,8.330017
38173,21730380.0,0.0,22.887024,20.565002,22.887054,23.385284,22.0878,21.662994,11.727295,11.746216,12.80011,12.799164,0.0,0.032060795,0.032060795,0.13038158,250.0,11.700012,0.0,0.0,58.43177,3105.768,9.6240314e-05,0.0,52.682068,247.32318,0.0,30.000002,0.19450039,70.0,289.97595,255.33559,2.7877512,52.682068,0.19450296,11.325843,70.64619,8.330017
38174,21730440.0,0.0,22.890411,20.587921,22.890411,23.384888,22.093079,21.66864,11.728394,11.737366,12.800079,12.799042,0.0,0.032064702,0.032064702,0.13110842,250.0,11.700012,0.0,0.0,58.94505,3117.1943,9.657138e-05,0.0,52.69275,247.23648,0.0,30.000002,0.19523504,70.0,290.4091,255.69748,2.7851186,52.69275,0.19523768,11.376411,70.78524,8.330017
38175,21730500.0,0.0,22.893158,20.611084,22.893188,23.383698,22.098358,21.674255,11.729004,11.732727,12.800049,12.79895,0.0,0.032068882,0.032068882,0.1318194,250.0,11.700012,0.0,0.0,59.441166,3128.402,9.6905824e-05,0.0,52.70145,247.19624,0.0,30.000002,0.19595441,70.0,290.84848,256.07886,2.7837543,52.70145,0.19595711,11.430769,70.91857,8.330017
38176,21730560.0,0.0,22.895386,20.634491,22.895386,23.381805,22.103577,21.680084,11.7291565,11.731079,12.800018,12.798889,0.0,0.032073252,0.032073252,0.13250904,250.0,11.700012,0.0,0.0,59.91708,3139.315,9.7240765e-05,0.0,52.70812,247.20145,0.0,30.000002,0.19665289,70.0,291.29028,256.4761,2.783634,52.70812,0.19665559,11.488425,71.04524,8.330017
38177,21730620.0,0.0,22.897095,20.658142,22.897125,23.37918,22.10971,21.685913,11.728821,12.932251,12.799988,12.798828,0.0,0.032077726,0.032077726,0.1331625,250.0,11.700012,0.0,0.0,60.362,3149.7087,9.756879e-05,0.0,52.712685,247.2506,0.0,30.000002,0.19731544,70.0,291.72433,256.87988,2.7846942,52.712685,0.19731809,11.547999,71.16265,8.330017
38178,21730680.0,0.0,22.89862,20.681976,22.898651,23.375854,22.118011,21.69168,11.728119,12.412903,12.799988,12.798798,0.0,0.032082293,0.032082293,0.13377295,250.0,11.700012,0.0,0.0,60.77154,3159.551,9.788713e-05,0.0,52.71512,247.3432,0.0,30.000002,0.19793518,70.0,292.14575,257.28616,2.7868273,52.71512,0.19793776,11.608541,71.26964,8.330017
38179,21730740.0,0.0,22.899323,20.706024,22.899353,23.371948,22.124878,21.697449,11.726959,12.101379,12.799957,12.798798,0.0,0.032086857,0.032086857,0.1343297,250.0,11.700012,0.0,0.0,61.13863,3168.5518,9.818972e-05,0.0,52.715397,247.47682,0.0,30.000002,0.19850123,70.0,292.5465,257.6874,2.7901013,52.715397,0.19850372,11.669358,71.36444,8.330017
38180,21730800.0,0.0,22.899353,20.730194,22.899353,23.367462,22.13089,21.703186,11.725403,11.931366,12.799927,12.798798,0.0,0.032091353,0.032091353,0.13482499,250.0,11.700012,0.0,0.0,61.45832,3176.6008,9.8471915e-05,0.0,52.71355,247.64873,0.0,30.000002,0.19900571,70.0,292.92014,258.0775,2.7944617,52.71355,0.19900806,11.729679,71.44586,8.330017
38181,21730860.0,0.0,22.899078,20.754517,22.899078,23.362885,22.136444,21.709106,11.72348,11.836853,12.799896,12.798828,0.0,0.032095492,0.032095492,0.13525498,250.0,11.700012,0.0,0.0,61.73144,3183.6697,9.8730015e-05,0.0,52.70971,247.85138,0.0,30.000002,0.1994442,70.0,293.26117,258.44943,2.799731,52.70971,0.19944638,11.788456,71.51369,8.330017
38182,21730920.0,0.0,22.898315,20.778961,22.898315,23.35791,22.141754,21.714996,11.721283,11.784607,12.799896,12.798859,0.0,0.03209929,0.03209929,0.13561657,250.0,11.700012,0.0,0.0,61.952965,3189.6843,9.896142e-05,0.0,52.7041,248.07962,0.0,30.000002,0.19981365,70.0,293.56558,258.79825,2.8056836,52.7041,0.19981565,11.844636,71.56769,8.330017
38183,21730980.0,0.0,22.897156,20.803528,22.897156,23.352661,22.146881,21.720856,11.718842,11.75473,12.799866,12.79892,0.0,0.03210285,0.03210285,0.13590431,250.0,11.700012,0.0,0.0,62.120323,3194.5676,9.9163124e-05,0.0,52.696835,248.33157,0.0,30.000002,0.20010874,70.0,293.8289,259.11975,2.812297,52.696835,0.20011052,11.897466,71.60703,8.330017
38184,21731040.0,0.0,22.89566,20.828156,22.89566,23.347198,22.151917,21.726715,11.716156,11.73764,12.799866,12.798981,0.0,0.03210609,0.03210609,0.13611571,250.0,11.700012,0.0,0.0,62.23209,3198.284,9.9333054e-05,0.0,52.688038,248.60336,0.0,30.000002,0.20032689,70.0,294.04782,259.4101,2.8194654,52.688038,0.20032845,11.946286,71.63155,8.330017
38185,21731100.0,0.0,22.89386,20.852844,22.89389,23.341644,22.15686,21.732544,11.713318,11.727295,12.799866,12.799072,0.0,0.032109,0.032109,0.13624892,250.0,11.700012,0.0,0.0,62.287514,3200.809,9.946946e-05,0.0,52.677853,248.891,0.0,30.000002,0.20046617,70.0,294.21964,259.66568,2.827078,52.677853,0.2004675,11.990419,71.64117,8.330017
38186,21731160.0,0.0,22.890839,20.877563,22.890839,23.334412,22.161774,21.738708,11.710236,11.720337,12.799835,12.799194,0.0,0.032112565,0.032112565,0.1362886,250.0,11.700012,0.0,0.0,62.26238,3201.8525,9.956932e-05,0.0,52.66621,249.2092,0.0,30.000002,0.20051333,70.0,294.33932,259.88794,2.8352478,52.66621,0.2005144,12.029062,71.63242,8.330017
38187,21731220.0,0.0,22.887634,20.902344,22.887634,23.327332,22.166656,21.744873,11.706879,11.714966,12.799835,12.799286,0.0,0.032116205,0.032116205,0.13622612,250.0,11.700012,0.0,0.0,62.167404,3201.4114,9.96282e-05,0.0,52.652733,249.55643,0.0,30.000002,0.20045847,70.0,294.39978,260.0702,2.844272,52.652733,0.20045924,12.061994,71.60385,8.330017
38188,21731280.0,0.0,22.884644,20.927094,22.884644,23.320435,22.173584,21.750977,11.703308,12.773712,12.799835,12.799408,0.0,0.032119334,0.032119334,0.13606647,250.0,11.700012,0.0,0.0,62.004196,3199.597,9.964572e-05,0.0,52.637608,249.92104,0.0,30.000002,0.2003054,70.0,294.40027,260.20734,2.8538184,52.637608,0.20030586,12.088651,71.55695,8.330017
38189,21731340.0,0.0,22.881836,20.951813,22.881836,23.313904,22.18106,21.75708,11.699707,12.284485,12.799805,12.799561,0.0,0.032121792,0.032121792,0.13581407,250.0,11.700012,0.0,0.0,61.77717,3196.4656,9.962189e-05,0.0,52.621323,250.28995,0.0,30.000002,0.20005824,70.0,294.34,260.29352,2.8633897,52.621323,0.2000584,12.107435,71.49314,8.330017
38190,21731400.0,0.0,22.878906,20.976532,22.878906,23.3078,22.187256,21.763153,11.696106,12.0173645,12.799805,12.799713,0.0,0.03212345,0.03212345,0.1354743,250.0,11.700012,0.0,0.0,61.49116,3191.9934,9.955632e-05,0.0,52.604233,250.65422,0.0,30.000002,0.19972204,70.0,294.2202,260.32596,2.8729992,52.604233,0.19972189,12.118628,71.413765,8.330017
38191,21731460.0,0.0,22.87738,21.00116,22.87738,23.304108,22.192719,21.769348,11.692657,11.86972,12.799835,12.799866,0.0,0.03212308,0.03212308,0.13507143,250.0,11.700012,0.0,0.0,61.18046,3186.6338,9.945212e-05,0.0,52.587044,250.98283,0.0,30.000002,0.19931862,70.0,294.04697,260.298,2.8821404,52.587044,0.19931819,12.1221075,71.32469,8.330017
38192,21731520.0,0.0,22.876099,21.025726,22.876099,23.300964,22.197784,21.775543,11.689636,11.786743,12.799835,12.800018,0.0,0.032121297,0.032121297,0.13462617,250.0,11.700012,0.0,0.0,60.841145,3180.537,9.931576e-05,0.0,52.57088,251.26202,0.0,30.000002,0.19886993,70.0,293.83133,260.21365,2.8900065,52.57088,0.19886927,12.117119,71.23027,8.330017
38193,21731580.0,0.0,22.875122,21.05017,22.875122,23.29837,22.202606,21.781708,11.68692,11.7413025,12.799866,12.800171,0.0,0.03211893,0.03211893,0.13414131,250.0,11.700012,0.0,0.0,60.478806,3173.765,9.915053e-05,0.0,52.55593,251.50063,0.0,30.000002,0.19838046,70.0,293.57904,260.08093,2.8969061,52.55593,0.1983796,12.104354,71.13052,8.330017
38194,21731640.0,0.0,22.87445,21.074524,22.87445,23.296387,22.207336,21.787842,11.684601,11.715973,12.799866,12.8003235,0.0,0.032116067,0.032116067,0.13362657,250.0,11.700012,0.0,0.0,60.09938,3166.4658,9.896042e-05,0.0,52.542313,251.6983,0.0,30.000002,0.19786005,70.0,293.2968,259.90527,2.902846,52.542313,0.19785905,12.084683,71.02716,8.330017
38195,21731700.0,0.0,22.874146,21.098724,22.874146,23.295013,22.211945,21.793945,11.682648,11.700745,12.799896,12.800446,0.0,0.032112963,0.032112963,0.1330925,250.0,11.700012,0.0,0.0,59.71028,3158.8215,9.875086e-05,0.0,52.530193,251.85643,0.0,30.000002,0.19731984,70.0,292.99246,259.69394,2.9077477,52.530193,0.19731869,12.058733,70.922,8.330017
38196,21731760.0,0.0,22.87561,21.122772,22.87561,23.296295,22.216492,21.80011,11.681244,11.692169,12.799927,12.800568,0.0,0.032108437,0.032108437,0.13256359,250.0,11.700012,0.0,0.0,59.34623,3151.2932,9.852723e-05,0.0,52.519928,251.95213,0.0,30.000002,0.1967818,70.0,292.674,259.4456,2.911319,52.519928,0.19678059,12.02732,70.820595,8.330017
38197,21731820.0,0.0,22.877563,21.146637,22.877563,23.298126,22.221008,21.806274,11.680511,11.687012,12.799957,12.80069,0.0,0.032103155,0.032103155,0.13206272,250.0,11.700012,0.0,0.0,59.003323,3144.0713,9.829922e-05,0.0,52.51234,251.97954,0.0,30.000002,0.19627027,70.0,292.3554,259.17065,2.9129066,52.51234,0.19626904,11.99079,70.72741,8.330017
38198,21731880.0,0.0,22.879883,21.170288,22.879883,23.300476,22.225525,21.812408,11.680298,11.683838,12.799988,12.800751,0.0,0.032098036,0.032098036,0.13159323,250.0,11.700012,0.0,0.0,58.68746,3137.2417,9.8073055e-05,0.0,52.507244,251.95732,0.0,30.000002,0.19579042,70.0,292.0449,258.88358,2.913128,52.507244,0.19578922,11.951063,70.64219,8.330017
38199,21731940.0,0.0,22.883148,21.193756,22.883148,23.303284,22.233154,21.818512,11.680603,12.585114,12.800018,12.800812,0.0,0.032093056,0.032093056,0.13116068,250.0,11.700012,0.0,0.0,58.40132,3130.978,9.785225e-05,0.0,52.504517,251.88843,0.0,30.000002,0.19534777,70.0,291.74655,258.5894,2.9119992,52.504517,0.19534661,11.908911,70.56584,8.330017
38200,21732000.0,0.0,22.886627,21.21695,22.886627,23.30655,22.239899,21.824615,11.6813965,12.173981,12.800049,12.800842,0.0,0.032088425,0.032088425,0.13077296,250.0,11.700012,0.0,0.0,58.14975,3125.3447,9.764302e-05,0.0,52.50399,251.78079,0.0,30.000002,0.19495066,70.0,291.46747,258.29767,2.9096587,52.50399,0.19494957,11.865606,70.49949,8.330017
38201,21732060.0,0.0,22.89267,21.239899,22.89267,23.313751,22.245514,21.830597,11.68277,11.949036,12.800079,12.800842,0.0,0.032082003,0.032082003,0.13046774,250.0,11.700012,0.0,0.0,57.990204,3121.032,9.745289e-05,0.0,52.506012,251.59882,0.0,30.000002,0.19463222,70.0,291.21838,258.00583,2.9058616,52.506012,0.19463128,11.823254,70.45186,8.330017
38202,21732120.0,0.0,22.899078,21.262573,22.899078,23.321136,22.25061,21.836578,11.684967,11.822601,12.80011,12.800842,0.0,0.032074846,0.032074846,0.13027212,250.0,11.700012,0.0,0.0,57.905453,3118.1965,9.729404e-05,0.0,52.511673,251.33757,0.0,30.000002,0.1944219,70.0,291.01593,257.72766,2.8996668,52.511673,0.19442122,11.782042,70.42829,8.330017
38203,21732180.0,0.0,22.90567,21.284943,22.90567,23.328583,22.25534,21.84253,11.687775,11.760193,12.80014,12.800812,0.0,0.032068375,0.032068375,0.13017774,250.0,11.700012,0.0,0.0,57.895477,3116.7712,9.716973e-05,0.0,52.520668,251.02449,0.0,30.000002,0.19431429,70.0,290.86365,257.4766,2.8918877,52.520668,0.19431382,11.743214,70.426,8.330017
38204,21732240.0,0.0,22.912445,21.306976,22.912445,23.335968,22.259918,21.84848,11.690979,11.727051,12.800171,12.80072,0.0,0.03206264,0.03206264,0.13018739,250.0,11.700012,0.0,0.0,57.95909,3116.8228,9.708471e-05,0.0,52.532322,250.67621,0.0,30.000002,0.19431213,70.0,290.7676,257.26422,2.8831282,52.532322,0.19431195,11.709252,70.444756,8.330017
38205,21732300.0,0.0,22.919281,21.328705,22.919281,23.3432,22.264404,21.8544,11.694519,11.710999,12.800201,12.800629,0.0,0.032057893,0.032057893,0.1302997,250.0,11.700012,0.0,0.0,58.094017,3118.3784,9.704196e-05,0.0,52.546246,250.3052,0.0,30.000002,0.1944146,70.0,290.73053,257.09747,2.8735738,52.546246,0.19441475,11.680865,70.48369,8.330017
38206,21732360.0,0.0,22.927094,21.350037,22.927094,23.351562,22.26883,21.860321,11.698334,11.704163,12.800201,12.800507,0.0,0.032053314,0.032053314,0.13052432,250.0,11.700012,0.0,0.0,58.318855,3121.6738,9.704472e-05,0.0,52.562176,249.90646,0.0,30.000002,0.19462967,70.0,290.75607,256.97766,2.8633275,52.562176,0.19463013,11.659051,70.54482,8.330017
38207,21732420.0,0.0,22.934875,21.371033,22.934906,23.359497,22.273254,21.86621,11.702454,11.701904,12.800232,12.800354,0.0,0.03204931,0.03204931,0.13086344,250.0,11.700012,0.0,0.0,58.619724,3126.6562,9.709671e-05,0.0,52.58003,249.48863,0.0,30.000002,0.19496042,70.0,290.84882,256.9116,2.8523426,52.58003,0.19496122,11.644313,70.62809,8.330017
38208,21732480.0,0.0,22.942535,21.391602,22.942535,23.366882,22.277649,21.87207,11.706665,11.702637,12.800232,12.800232,0.0,0.032046318,0.032046318,0.13130772,250.0,11.700012,0.0,0.0,58.991287,3133.2122,9.719761e-05,0.0,52.599365,249.06728,0.0,30.000002,0.19539838,70.0,291.00827,256.90372,2.8410842,52.599365,0.19539952,11.637239,70.73093,8.330017
38209,21732540.0,0.0,22.950012,21.411743,22.950012,23.373596,22.282623,21.87796,11.710907,12.833466,12.800232,12.800049,0.0,0.032044373,0.032044373,0.13185087,250.0,11.700012,0.0,0.0,59.42843,3141.2676,9.73467e-05,3.9487784,52.619762,248.65152,0.0,30.000002,0.1959373,70.0,291.23367,256.95587,2.829885,52.619762,0.19593881,11.638393,70.8516,8.330017
38210,21732600.0,0.0,22.957611,21.431458,22.957642,23.379547,22.290344,21.88379,11.715027,12.452148,12.800232,12.799896,0.0,0.03204352,0.03204352,0.13248314,250.0,11.700012,0.0,0.0,59.92263,3150.7905,9.754352e-05,0.0,52.640575,248.2553,0.0,30.000002,0.19656758,70.0,291.52368,257.07095,2.8190222,52.640575,0.19656943,11.648109,70.987495,8.330017
38211,21732660.0,0.0,22.965363,21.450714,22.965363,23.385834,22.2966,21.889648,11.718994,12.1180725,12.800232,12.799713,0.0,0.032042928,0.032042928,0.13319987,250.0,11.700012,0.0,0.0,60.480053,3161.6416,9.778393e-05,0.0,52.661495,247.87273,0.0,30.000002,0.19728284,70.0,291.87363,257.24164,2.8086472,52.661495,0.19728498,11.666406,71.13791,8.330017
38212,21732720.0,0.0,22.972504,21.469482,22.972504,23.391174,22.302002,21.895477,11.722778,11.936554,12.800201,12.799561,0.0,0.032042965,0.032042965,0.1339967,250.0,11.700012,0.0,0.0,61.085884,3173.6785,9.8066965e-05,0.0,52.682537,247.50859,0.0,30.000002,0.19807947,70.0,292.28363,257.46884,2.7986832,52.682537,0.19808193,11.693091,71.30163,8.330017
38213,21732780.0,0.0,22.978973,21.487762,22.978973,23.395477,22.306946,21.901276,11.726257,11.833038,12.800201,12.799377,0.0,0.032043938,0.032043938,0.13485432,250.0,11.700012,0.0,0.0,61.727554,3186.637,9.838718e-05,0.0,52.703083,247.17854,0.0,30.000002,0.19893885,70.0,292.7472,257.75146,2.7896297,52.703083,0.19894157,11.72813,71.47421,8.330017
38214,21732840.0,0.0,22.984741,21.505524,22.984772,23.398712,22.311615,21.907074,11.72934,11.779541,12.800171,12.799225,0.0,0.0320458,0.0320458,0.13576116,250.0,11.700012,0.0,0.0,62.39606,3200.3516,9.874043e-05,0.0,52.722763,246.88852,0.0,30.000002,0.19984923,70.0,293.25943,258.08667,2.7816334,52.722763,0.19985223,11.77124,71.65312,8.330017
38215,21732900.0,0.0,22.989777,21.522736,22.989807,23.400879,22.316101,21.912872,11.731995,11.757111,12.80014,12.799072,0.0,0.032048553,0.032048553,0.13670579,250.0,11.700012,0.0,0.0,63.08301,3214.6604,9.9122604e-05,0.0,52.741264,246.64388,0.0,30.000002,0.20079924,70.0,293.8153,258.4714,2.774818,52.741264,0.20080245,11.822047,71.835915,8.330017
38216,21732960.0,0.0,22.995026,21.539398,22.995026,23.40329,22.320557,21.91864,11.734253,11.746094,12.80014,12.79892,0.0,0.03205126,0.03205126,0.13768153,250.0,11.700012,0.0,0.0,63.795525,3229.5396,9.952806e-05,0.0,52.758312,246.4359,0.0,30.000002,0.20178029,70.0,294.40765,258.89554,2.7691624,52.758312,0.20178366,11.87989,72.021706,8.330017
38217,21733020.0,0.0,22.999481,21.55545,22.999512,23.404541,22.32492,21.924377,11.736145,11.740723,12.80011,12.798798,0.0,0.03205421,0.03205421,0.13867919,250.0,11.700012,0.0,0.0,64.51328,3244.7366,9.99525e-05,0.0,52.774048,246.26428,0.0,30.000002,0.20278378,70.0,295.03137,259.35422,2.7643774,52.774048,0.20278731,11.943466,72.2088,8.330017
38218,21733080.0,0.0,23.003143,21.570923,23.003174,23.404663,22.329285,21.930115,11.737579,11.738922,12.800079,12.798676,0.0,0.03205789,0.03205789,0.13968334,250.0,11.700012,0.0,0.0,65.22792,3260.0332,0.00010039142,0.0,52.788204,246.14014,0.0,30.000002,0.20379525,70.0,295.67996,259.8463,2.7608004,52.788204,0.20379892,12.012466,72.39384,8.330017
38219,21733140.0,0.0,23.00595,21.585785,23.005981,23.403625,22.333618,21.935852,11.738464,11.738434,12.800049,12.798584,0.0,0.03206219,0.03206219,0.14067557,250.0,11.700012,0.0,0.0,65.92586,3275.154,0.000100837264,0.0,52.80031,246.06964,0.0,30.000002,0.20479612,70.0,296.34274,260.36533,2.758649,52.80031,0.20479986,12.086382,72.57321,8.330017
38220,21733200.0,0.0,23.008148,21.600006,23.008179,23.40152,22.33963,21.941528,11.738831,12.840668,12.800049,12.798492,0.0,0.03206711,0.03206711,0.14164084,250.0,11.700012,0.0,0.0,66.59664,3289.9229,0.000101283935,0.0,52.81011,246.05608,0.0,30.000002,0.20577134,70.0,297.01035,260.90512,2.7579365,52.81011,0.20577508,12.164196,72.74414,8.330017
38221,21733260.0,0.0,23.006805,21.612762,23.006836,23.395844,22.342865,21.943329,11.730713,12.336243,12.799713,12.797394,0.0,0.032074314,0.032074314,0.1425434,250.0,11.700012,0.0,0.0,67.19449,3297.263,0.0001016055,0.0,52.816963,246.13303,0.0,30.000002,0.2066886,70.0,297.66968,261.46866,2.777648,52.816963,0.20669231,12.312353,72.898705,8.330017
38222,21733320.0,0.0,23.004333,21.623291,23.004364,23.389282,22.344818,21.94513,11.717957,12.057648,12.799469,12.796295,0.0,0.032082602,0.032082602,0.14335304,250.0,11.700012,0.0,0.0,67.721954,3299.8977,0.00010173555,0.0,52.819572,246.30705,0.0,30.000002,0.20751509,70.0,298.2988,262.0419,2.812492,52.819572,0.20751865,12.530756,73.03138,8.330017
38223,21733380.0,0.0,23.001007,21.631653,23.001038,23.381958,22.34607,21.9469,11.708221,11.898621,12.799469,12.796387,0.0,0.032091055,0.032091055,0.14406204,250.0,11.700012,0.0,0.0,68.17193,3300.6975,0.00010177398,0.0,52.818127,246.5597,0.0,30.000002,0.20824136,70.0,298.8846,262.6082,2.83854,52.818127,0.20824471,12.7100525,73.14195,8.330017
38224,21733440.0,0.0,22.996948,21.63794,22.996948,23.373993,22.346893,21.948639,11.700439,11.8098755,12.799561,12.796814,0.0,0.03209931,0.03209931,0.1446604,250.0,11.700012,0.0,0.0,68.53944,3299.707,0.00010173339,0.0,52.81272,246.8816,0.0,30.000002,0.20885666,70.0,299.41544,263.15576,2.8594575,52.81272,0.20885974,12.859281,73.22933,8.330017
38225,21733500.0,0.0,22.99228,21.642212,22.99228,23.36557,22.347473,21.950378,11.694031,11.757751,12.799622,12.797302,0.0,0.03210701,0.03210701,0.14514007,250.0,11.700012,0.0,0.0,68.82003,3297.0593,0.000101628466,0.0,52.803658,247.2601,0.0,30.000002,0.20935212,70.0,299.8799,263.67172,2.87669,52.803658,0.2093549,12.9822035,73.292946,8.330017
38226,21733560.0,0.0,22.988495,21.644531,22.988495,23.358704,22.348083,21.952301,11.688812,11.72757,12.799683,12.79776,0.0,0.03211274,0.03211274,0.14551352,250.0,11.700012,0.0,0.0,69.03974,3293.1953,0.00010146958,0.0,52.791588,247.66185,0.0,30.000002,0.20973736,70.0,300.274,264.14047,2.8908765,52.791588,0.2097398,13.082035,73.336815,8.330017
38227,21733620.0,0.0,22.984375,21.644958,22.984375,23.351562,22.348633,21.954193,11.68457,11.709045,12.799744,12.798218,0.0,0.032116942,0.032116942,0.14578961,250.0,11.700012,0.0,0.0,69.1868,3288.1875,0.000101268146,0.0,52.777714,248.06802,0.0,30.000002,0.21002223,70.0,300.59827,264.5557,2.9022326,52.777714,0.21002431,13.161178,73.36355,8.330017
38228,21733680.0,0.0,22.97998,21.643585,22.980011,23.34433,22.349121,21.956085,11.680969,11.696716,12.799805,12.798584,0.0,0.032120436,0.032120436,0.14596134,250.0,11.700012,0.0,0.0,69.26061,3282.0286,0.00010103024,0.0,52.76235,248.4831,0.0,30.000002,0.21020131,70.0,300.84933,264.91696,2.9119484,52.76235,0.21020305,13.223248,73.3718,8.330017
38229,21733740.0,0.0,22.975433,21.640472,22.975433,23.337067,22.349579,21.957947,11.677826,11.688477,12.799835,12.79892,0.0,0.032123204,0.032123204,0.14603056,250.0,11.700012,0.0,0.0,69.26194,3274.7817,0.00010075935,0.0,52.745712,248.90211,0.0,30.000002,0.21027644,70.0,301.02646,265.22205,2.9203787,52.745712,0.21027781,13.270097,73.362206,8.330017
38230,21733800.0,0.0,22.970703,21.635712,22.970734,23.329895,22.350006,21.959808,11.675079,11.6831665,12.799835,12.799194,0.0,0.03212532,0.03212532,0.14599827,250.0,11.700012,0.0,0.0,69.191696,3266.488,0.00010045775,0.0,52.727993,249.32237,0.0,30.000002,0.21024875,70.0,301.12933,265.4698,2.9277272,52.727993,0.21024974,13.302723,73.335106,8.330017
38231,21733860.0,0.0,22.967194,21.629303,22.967194,23.324127,22.353119,21.961426,11.672699,12.639679,12.799866,12.799469,0.0,0.032126024,0.032126024,0.14587903,250.0,11.700012,0.0,0.0,69.07107,3257.518,0.00010013067,0.0,52.70973,249.72244,0.0,30.000002,0.21013118,70.0,301.16095,265.65384,2.934113,52.70973,0.21013185,13.322942,73.294106,8.330017
38232,21733920.0,0.0,22.963715,21.621399,22.963715,23.318665,22.355743,21.963013,11.670685,12.199585,12.799896,12.799713,0.0,0.03212589,0.03212589,0.14568359,250.0,11.700012,0.0,0.0,68.89697,3247.8691,9.978312e-05,0.0,52.691692,250.09518,0.0,30.000002,0.20993575,70.0,301.12793,265.7765,2.9393635,52.691692,0.20993607,13.331303,73.24141,8.330017
38233,21733980.0,0.0,22.960205,21.61203,22.960205,23.313538,22.35727,21.9646,11.668915,11.957916,12.799896,12.799927,0.0,0.03212525,0.03212525,0.14541508,250.0,11.700012,0.0,0.0,68.67337,3237.5269,9.9416604e-05,0.0,52.673996,250.44366,0.0,30.000002,0.2096662,70.0,301.03415,265.8417,2.9439907,52.673996,0.20966627,13.32994,73.177376,8.330017
38234,21734040.0,0.0,22.956757,21.601257,22.956787,23.308838,22.358215,21.966187,11.667358,11.822388,12.799927,12.80011,0.0,0.032124225,0.032124225,0.14508037,250.0,11.700012,0.0,0.0,68.40527,3226.5933,9.90335e-05,0.0,52.6568,250.76671,0.0,30.000002,0.2093297,70.0,300.88474,265.8527,2.9480512,52.6568,0.20932944,13.319789,73.1032,8.330017
38235,21734100.0,0.0,22.953552,21.589172,22.953552,23.304626,22.358795,21.967773,11.665985,11.744598,12.799927,12.800293,0.0,0.032122876,0.032122876,0.14468706,250.0,11.700012,0.0,0.0,68.098434,3215.17,9.8636236e-05,0.0,52.640266,251.0628,0.0,30.000002,0.20893387,70.0,300.68515,265.81284,2.9515705,52.640266,0.20893337,13.301653,73.020226,8.330017
38236,21734160.0,0.0,22.95166,21.575806,22.95166,23.30249,22.359314,21.969513,11.664917,11.708496,12.799957,12.800446,0.0,0.032120194,0.032120194,0.14425382,250.0,11.700012,0.0,0.0,67.77955,3203.6057,9.822786e-05,0.0,52.624725,251.31165,0.0,30.000002,0.20849533,70.0,300.4419,265.7189,2.9543087,52.624725,0.20849463,13.276061,72.93264,8.330017
