,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38237,21734220.0,0.0,22.950165,21.56128,22.950165,23.300903,22.359741,21.971252,11.664276,11.688171,12.799957,12.800598,0.0,0.032116707,0.032116707,0.14380057,250.0,11.700012,0.0,0.0,67.44769,3192.0225,9.78148e-05,0.0,52.61098,251.506,0.0,30.000002,0.2080352,70.0,300.1684,265.57843,2.955794,52.61098,0.20803432,13.243487,72.84422,8.330017
38238,21734280.0,0.0,22.948975,21.545624,22.948975,23.299866,22.360138,21.972992,11.663971,11.677124,12.799988,12.80072,0.0,0.032113094,0.032113094,0.1433305,250.0,11.700012,0.0,0.0,67.10807,3180.4875,9.73999e-05,0.0,52.59902,251.65648,0.0,30.000002,0.20755792,70.0,299.87115,265.40067,2.9564073,52.59902,0.20755695,13.205213,72.75496,8.330017
38239,21734340.0,0.0,22.948242,21.52893,22.948242,23.299469,22.360474,21.974731,11.664093,11.671631,12.800018,12.800812,0.0,0.032109383,0.032109383,0.14285232,250.0,11.700012,0.0,0.0,66.76667,3169.7615,9.6988784e-05,0.0,52.589096,251.75906,0.0,30.000002,0.20707236,70.0,299.55557,265.18817,2.9558861,52.589096,0.20707127,13.1610155,72.66654,8.330017
38240,21734400.0,0.0,22.947998,21.511261,22.947998,23.299805,22.36081,21.97644,11.664612,11.669037,12.800018,12.800903,0.0,0.032105763,0.032105763,0.14238134,250.0,11.700012,0.0,0.0,66.43479,3159.6682,9.658965e-05,0.0,52.581467,251.81252,0.0,30.000002,0.20659414,70.0,299.23245,264.9492,2.9542403,52.581467,0.20659299,13.112166,72.58168,8.330017
38241,21734460.0,0.0,22.948761,21.492676,22.948761,23.301453,22.361542,21.978333,11.665344,12.238647,12.800049,12.800964,0.0,0.03210143,0.03210143,0.14192545,250.0,11.700012,0.0,0.0,66.12421,3149.96,9.6196454e-05,32.39311,52.574818,251.83528,0.0,30.000002,0.20612943,70.0,298.91156,264.69882,2.9521248,52.574818,0.2061283,13.062421,72.50082,8.330017
38242,21734520.0,0.0,22.95047,21.473267,22.95047,23.303589,22.365692,21.980194,11.666473,12.486603,12.800049,12.800995,0.0,0.03209689,0.03209689,0.14150086,250.0,11.700012,0.0,0.0,65.837715,3140.9624,9.5818374e-05,0.0,52.57049,251.80719,0.0,30.000002,0.20569564,70.0,298.59912,264.43442,2.94893,52.57049,0.20569454,13.010986,72.42782,8.330017
38243,21734580.0,0.0,22.95227,21.453094,22.95227,23.306152,22.368286,21.982086,11.667786,12.114471,12.800079,12.801025,0.0,0.03209252,0.03209252,0.14111026,250.0,11.700012,0.0,0.0,65.57853,3132.54,9.545679e-05,0.0,52.568203,251.7404,0.0,30.000002,0.20529616,70.0,298.30084,264.16562,2.9451468,52.568203,0.20529512,12.959748,72.36258,8.330017
38244,21734640.0,0.0,22.954254,21.43219,22.954254,23.309082,22.369934,21.983948,11.669342,11.910339,12.800079,12.801025,0.0,0.03208841,0.03208841,0.14076033,250.0,11.700012,0.0,0.0,65.35068,3124.7817,9.5114105e-05,0.0,52.567863,251.6393,0.0,30.000002,0.20493789,70.0,298.02255,263.89908,2.940847,52.567863,0.20493694,12.9098,72.30609,8.330017
38245,21734700.0,0.0,22.956451,21.410675,22.956451,23.312317,22.371063,21.98584,11.671082,11.800507,12.80011,12.800995,0.0,0.03208462,0.03208462,0.14045568,250.0,11.700012,0.0,0.0,65.15702,3117.765,9.4792566e-05,0.0,52.569313,251.5089,0.0,30.000002,0.20462547,70.0,297.76865,263.64056,2.936038,52.569313,0.20462462,12.861622,72.258934,8.330017
38246,21734760.0,0.0,22.95935,21.38861,22.95935,23.316467,22.37201,21.987823,11.673065,11.74173,12.80011,12.800934,0.0,0.03208079,0.03208079,0.14020571,250.0,11.700012,0.0,0.0,65.00916,3111.6738,9.4494986e-05,0.0,52.572483,251.3465,0.0,30.000002,0.20436764,70.0,297.5441,263.3934,2.9306576,52.572483,0.20436692,12.815766,72.222946,8.330017
38247,21734820.0,0.0,22.962433,21.366028,22.962433,23.32077,22.372833,21.989807,11.675293,11.710175,12.80011,12.800903,0.0,0.032077108,0.032077108,0.14001738,250.0,11.700012,0.0,0.0,64.9055,3106.5596,9.422469e-05,0.0,52.577435,251.15465,0.0,30.000002,0.20417173,70.0,297.35443,263.16333,2.9245749,52.577435,0.20417118,12.772571,72.199265,8.330017
38248,21734880.0,0.0,22.965698,21.343048,22.965698,23.325226,22.373566,21.991821,11.677734,11.694702,12.80014,12.800842,0.0,0.032073833,0.032073833,0.1398906,250.0,11.700012,0.0,0.0,64.8467,3102.4229,9.398312e-05,0.0,52.583973,250.94173,0.0,30.000002,0.20403819,70.0,297.20203,262.95578,2.918022,52.583973,0.20403783,12.732731,72.18749,8.330017
38249,21734940.0,0.0,22.969086,21.319702,22.969086,23.329681,22.374268,21.993805,11.680267,11.687012,12.80014,12.800751,0.0,0.032070987,0.032070987,0.13982667,250.0,11.700012,0.0,0.0,64.832726,3099.2812,9.3771814e-05,0.0,52.591824,250.71423,0.0,30.000002,0.20396833,70.0,297.08945,262.77542,2.9111526,52.591824,0.20396817,12.697023,72.18755,8.330017
38250,21735000.0,0.0,22.972565,21.296082,22.972565,23.334106,22.37497,21.995789,11.682922,11.683838,12.80014,12.800659,0.0,0.032068595,0.032068595,0.13982505,250.0,11.700012,0.0,0.0,64.8627,3097.1313,9.359148e-05,0.0,52.600777,250.47752,0.0,30.000002,0.20396173,70.0,297.01776,262.62527,2.9040747,52.600777,0.20396176,12.665862,72.19911,8.330017
38251,21735060.0,0.0,22.975433,21.272247,22.975433,23.337433,22.375793,21.997833,11.685577,11.683929,12.80014,12.800568,0.0,0.032067318,0.032067318,0.13987595,250.0,11.700012,0.0,0.0,64.92084,3095.783,9.3441224e-05,0.0,52.610542,250.24654,0.0,30.000002,0.20400992,70.0,296.98535,262.50977,2.8970048,52.610542,0.20401014,12.639348,72.219696,8.330017
38252,21735120.0,0.0,22.978455,21.24826,22.978455,23.340637,22.378021,21.999878,11.68808,12.910431,12.80014,12.800476,0.0,0.032066844,0.032066844,0.13997072,250.0,11.700012,0.0,0.0,65.01038,3095.2104,9.331883e-05,0.0,52.620422,250.03099,-9.271061e-07,30.000002,0.20410359,70.0,296.98856,262.42957,2.8904135,52.620422,0.20410399,12.6182575,72.247284,8.330017
38253,21735180.0,0.0,22.98172,21.224213,22.98172,23.343689,22.381897,22.001923,11.690521,12.355286,12.80014,12.8003845,0.0,0.03206645,0.03206645,0.14010866,250.0,11.700012,0.0,0.0,65.129486,3095.4524,9.322408e-05,0.0,52.630363,249.82988,0.117043346,30.000002,0.20424008,69.836136,297.02567,262.3828,2.883986,52.630363,0.20424117,12.601884,72.28221,8.330017
38254,21735240.0,0.0,22.98465,21.200134,22.98468,23.346466,22.384308,22.003937,11.69278,12.063995,12.80014,12.800293,0.0,0.032066245,0.032066245,0.14028966,250.0,11.700012,0.0,0.0,65.277435,3096.3728,9.315639e-05,0.0,52.6405,249.64185,0.3430768,30.000002,0.2044204,69.51969,297.0964,262.36868,2.8780377,52.6405,0.20442179,12.591198,72.32452,8.330017
38255,21735300.0,0.0,22.987366,21.176147,22.987366,23.348999,22.386047,22.005981,11.694885,11.90036,12.80011,12.800171,0.0,0.032066416,0.032066416,0.1405065,250.0,11.700012,0.0,0.0,65.44885,3097.8762,9.311181e-05,0.0,52.650555,249.46681,0.56883395,30.000002,0.20463721,69.203636,297.19623,262.38324,2.8725083,52.650555,0.204639,12.585452,72.37251,8.330017
38256,21735360.0,0.0,22.989044,21.152283,22.989075,23.350006,22.38742,22.008057,11.696777,11.806854,12.80011,12.800079,0.0,0.03206764,0.03206764,0.140742,250.0,11.700012,0.0,0.0,65.62125,3099.6462,9.308576e-05,0.0,52.660202,249.31987,0.79462546,30.000002,0.20487483,68.88753,297.31866,262.4269,2.8675714,52.660202,0.20487705,12.583944,72.42241,8.330017
38257,21735420.0,0.0,22.990479,21.128632,22.990509,23.350769,22.38858,22.010101,11.698303,11.756866,12.800079,12.799988,0.0,0.032069556,0.032069556,0.14098655,250.0,11.700012,0.0,0.0,65.79962,3101.639,9.307516e-05,0.0,52.66884,249.208,1.0204334,30.000002,0.20512277,68.571396,297.45856,262.49814,2.8636825,52.66884,0.20512547,12.587242,72.47213,8.330017
38258,21735480.0,0.0,22.9917,21.105225,22.99173,23.351196,22.389618,22.012146,11.699554,11.729858,12.800079,12.799896,0.0,0.032071594,0.032071594,0.14123909,250.0,11.700012,0.0,0.0,65.98089,3103.8308,9.307739e-05,0.0,52.676456,249.12244,1.2462817,30.000002,0.20537886,68.2552,297.61203,262.5903,2.8604927,52.676456,0.20538212,12.59443,72.52193,8.330017
38259,21735540.0,0.0,22.992706,21.082184,22.992737,23.351349,22.390564,22.01419,11.700592,11.716064,12.800049,12.799835,0.0,0.032073736,0.032073736,0.1414944,250.0,11.700012,0.0,0.0,66.162254,3106.1426,9.308984e-05,0.0,52.683067,249.06198,1.4721467,30.000002,0.20563783,67.938995,297.77512,262.69968,2.8579683,52.683067,0.20564178,12.604811,72.57092,8.330017
38260,21735600.0,0.0,22.9935,21.05957,22.99353,23.351227,22.39148,22.016205,11.701355,11.709137,12.800049,12.799774,0.0,0.032075852,0.032075852,0.14174844,250.0,11.700012,0.0,0.0,66.34093,3108.5012,9.310989e-05,0.0,52.68867,249.02423,1.6979965,30.000002,0.20589529,67.6228,297.9442,262.82236,2.8560746,52.68867,0.20590009,12.617919,72.618546,8.330017
38261,21735660.0,0.0,22.993347,21.037415,22.993408,23.349731,22.392426,22.01828,11.701843,11.705719,12.800049,12.799713,0.0,0.032078605,0.032078605,0.14198726,250.0,11.700012,0.0,0.0,66.4979,3110.6372,9.3133785e-05,0.0,52.693134,249.02013,1.9237843,30.000002,0.20613866,67.3067,298.11365,262.9581,2.8549256,52.693134,0.2061445,12.633138,72.66178,8.330017
38262,21735720.0,0.0,22.992981,21.015808,22.993042,23.348022,22.393372,22.020325,11.701965,11.703827,12.800018,12.799683,0.0,0.032081615,0.032081615,0.14219986,250.0,11.700012,0.0,0.0,66.63612,3112.4631,9.315627e-05,0.0,52.69609,249.05049,2.1495092,30.000002,0.206356,66.990685,298.27536,263.1007,2.8547695,52.69609,0.20636317,12.6501665,72.69866,8.330017
38263,21735780.0,0.0,22.992767,20.99469,22.992859,23.3461,22.39682,22.02237,11.701813,12.700012,12.799988,12.799652,0.0,0.03208452,0.03208452,0.14238773,250.0,11.700012,0.0,0.0,66.75511,3114.05,9.317622e-05,0.0,52.697605,249.1089,2.376112,30.000002,0.20654806,66.67345,298.42798,263.2467,2.8553803,52.697605,0.20655692,12.668517,72.729805,8.330017
38264,21735840.0,0.0,22.992432,20.974518,22.992523,23.343994,22.400238,22.024384,11.701447,12.246643,12.799988,12.799652,0.0,0.032087184,0.032087184,0.14254476,250.0,11.700012,0.0,0.0,66.85126,3115.289,9.319099e-05,0.0,52.69787,249.18785,2.6004195,30.000002,0.20670839,66.35941,298.56476,263.38776,2.8564448,52.69787,0.20671931,12.6864195,72.75449,8.330017
38265,21735900.0,0.0,22.99173,20.954956,22.991852,23.341797,22.402435,22.026398,11.700867,12.007477,12.799988,12.799652,0.0,0.032089543,0.032089543,0.14266858,250.0,11.700012,0.0,0.0,66.92309,3116.046,9.319718e-05,0.0,52.696926,249.28543,2.825602,30.000002,0.20683432,66.04416,298.68332,263.5213,2.858123,52.696926,0.20684786,12.704241,72.77245,8.330017
38266,21735960.0,0.0,22.990112,20.936249,22.990295,23.33847,22.404114,22.028442,11.700073,11.8671875,12.799957,12.799652,0.0,0.03209227,0.03209227,0.1427532,250.0,11.700012,0.0,0.0,66.95812,3116.1868,9.319333e-05,0.0,52.694935,249.40726,3.0507169,30.000002,0.20692112,65.729,298.78195,263.64822,2.8603575,52.694935,0.20693801,12.721313,72.782364,8.330017
38267,21736020.0,0.0,22.988342,20.918427,22.988556,23.335144,22.405396,22.030457,11.698975,11.789246,12.799957,12.799683,0.0,0.032095037,0.032095037,0.14278883,250.0,11.700012,0.0,0.0,66.95974,3115.653,9.317512e-05,0.0,52.691547,249.55461,3.2754366,30.000002,0.20695814,65.41439,298.85352,263.76334,2.8633957,52.691547,0.20697922,12.737398,72.78245,8.330017
38268,21736080.0,0.0,22.98648,20.90158,22.986725,23.331848,22.406494,22.03247,11.697693,11.747284,12.799927,12.799713,0.0,0.03209741,0.03209741,0.14277855,250.0,11.700012,0.0,0.0,66.92859,3114.4856,9.314142e-05,0.0,52.68699,249.71667,3.4998753,30.000002,0.20694742,65.100174,298.8964,263.86115,2.8668766,52.68699,0.20697369,12.751624,72.773796,8.330017
38269,21736140.0,0.0,22.984528,20.885773,22.984863,23.328644,22.40747,22.034485,11.69632,11.724365,12.799927,12.799744,0.0,0.03209939,0.03209939,0.14272253,250.0,11.700012,0.0,0.0,66.86572,3112.6892,9.3091316e-05,0.0,52.6815,249.88812,3.7238286,30.000002,0.2068889,64.786644,298.90918,263.93845,2.8706222,52.6815,0.20692165,12.763192,72.756714,8.330017
38270,21736200.0,0.0,22.982605,20.871063,22.983032,23.325562,22.408417,22.036469,11.694885,11.710815,12.799927,12.799805,0.0,0.032100894,0.032100894,0.14262298,250.0,11.700012,0.0,0.0,66.77312,3110.2832,9.302422e-05,0.0,52.67532,250.06259,3.9475758,30.000002,0.20678428,64.4734,298.89148,263.99234,2.8745074,52.67532,0.20682509,12.771669,72.7319,8.330017
38271,21736260.0,0.0,22.980072,20.857544,22.98059,23.321686,22.409302,22.038483,11.693329,11.703247,12.799927,12.799866,0.0,0.032102562,0.032102562,0.14247274,250.0,11.700012,0.0,0.0,66.63757,3107.1082,9.293904e-05,0.0,52.668457,250.24854,4.170513,30.000002,0.20662752,64.161285,298.84167,264.0248,2.8785927,52.668457,0.20667826,12.776751,72.69768,8.330017
38272,21736320.0,0.0,22.97754,20.845245,22.97818,23.318085,22.410156,22.040466,11.69165,11.698425,12.799927,12.799927,0.0,0.03210412,0.03210412,0.14226902,250.0,11.700012,0.0,0.0,66.46722,3103.1943,9.2833914e-05,0.0,52.660763,250.44472,4.392977,30.000002,0.20641477,63.84983,298.7571,264.03305,2.8830793,52.660763,0.20647766,12.778525,72.653595,8.330017
38273,21736380.0,0.0,22.975128,20.834259,22.975952,23.314789,22.41101,22.04245,11.690002,11.694916,12.799927,12.800018,0.0,0.032105155,0.032105155,0.14201976,250.0,11.700012,0.0,0.0,66.26621,3098.65,9.2709575e-05,0.0,52.65259,250.6383,4.61534,30.000002,0.20615272,63.53852,298.6393,264.0131,2.8875415,52.65259,0.20623045,12.7763195,72.60168,8.330017
38274,21736440.0,0.0,22.973389,20.824677,22.974396,23.31186,22.415314,22.044434,11.688385,12.527679,12.799927,12.80011,0.0,0.03210571,0.03210571,0.14172705,250.0,11.700012,0.0,0.0,66.036705,3093.6038,9.256696e-05,0.0,52.644085,250.82649,4.8353815,30.000002,0.20584321,63.23047,298.48914,263.96442,2.8918262,52.644085,0.20593883,12.769606,72.54237,8.330017
38275,21736500.0,0.0,22.97165,20.816528,22.97287,23.309326,22.418243,22.046387,11.686859,12.145752,12.799927,12.800201,0.0,0.032105733,0.032105733,0.14139721,250.0,11.700012,0.0,0.0,65.78374,3088.0244,9.2407456e-05,0.0,52.635567,251.00262,5.055696,30.000002,0.20549166,62.922024,298.30927,263.8864,2.895835,52.635567,0.205609,12.758339,72.47713,8.330017
38276,21736560.0,0.0,22.969177,20.809906,22.970703,23.306122,22.420166,22.04837,11.685364,11.935638,12.799927,12.800262,0.0,0.03210594,0.03210594,0.14102651,250.0,11.700012,0.0,0.0,65.49562,3081.7747,9.223098e-05,0.0,52.627106,251.17538,5.2751646,30.000002,0.20509535,62.61477,298.1009,263.78314,2.8997211,52.627106,0.20523874,12.742946,72.40481,8.330017
38277,21736620.0,0.0,22.966858,20.80487,22.968689,23.303406,22.42157,22.050354,11.683868,11.816162,12.799927,12.800354,0.0,0.032106057,0.032106057,0.14061543,250.0,11.700012,0.0,0.0,65.183624,3074.9568,9.203732e-05,0.0,52.618526,251.34431,5.4936585,30.000002,0.20465338,62.308876,297.86407,263.65424,2.903668,52.618526,0.20482789,12.72378,72.32548,8.330017
38278,21736680.0,0.0,22.964691,20.801483,22.966919,23.301239,22.422638,22.052307,11.682434,11.755402,12.799927,12.800415,0.0,0.032105677,0.032105677,0.14017211,250.0,11.700012,0.0,0.0,64.85167,3067.687,9.182794e-05,0.0,52.61001,251.49995,5.7098045,30.000002,0.2041725,62.00627,297.60144,263.498,2.9073613,52.61001,0.20438375,12.700627,72.24099,8.330017
38279,21736740.0,0.0,22.9628,20.799835,22.965485,23.299591,22.423553,22.05426,11.681213,11.721252,12.799927,12.800507,0.0,0.032104835,0.032104835,0.13970459,250.0,11.700012,0.0,0.0,64.5063,3060.0898,9.1605514e-05,0.0,52.60192,251.63638,5.925293,30.000002,0.20365977,61.70459,297.31732,263.31537,2.910563,52.60192,0.20391451,12.673192,72.15304,8.330017
38280,21736800.0,0.0,22.961151,20.800018,22.964386,23.298523,22.424377,22.056213,11.680176,11.702545,12.799957,12.800598,0.0,0.032103512,0.032103512,0.1392201,250.0,11.700012,0.0,0.0,64.152916,3052.2627,9.137241e-05,0.0,52.59444,251.74976,6.139312,30.000002,0.20312156,61.40496,297.01587,263.1081,2.9132073,52.59444,0.20342733,12.641782,72.06305,8.330017
38281,21736860.0,0.0,22.96283,20.801575,22.966736,23.300781,22.428986,22.062042,11.68689,11.693451,12.800232,12.801605,0.0,0.032099906,0.032099906,0.13875192,250.0,11.700012,0.0,0.0,63.838474,3049.0442,9.124718e-05,0.0,52.58822,251.80244,6.349774,30.000002,0.20258686,61.110317,296.7067,262.8698,2.8973868,52.58822,0.20295174,12.545053,71.97876,8.330017
38282,21736920.0,0.0,22.964935,20.804138,22.969543,23.303497,22.433533,22.06784,11.69812,11.693024,12.800476,12.802673,0.0,0.032095134,0.032095134,0.13832478,250.0,11.700012,0.0,0.0,63.55413,3049.0974,9.129236e-05,0.0,52.584583,251.78548,6.560752,30.000002,0.20208047,60.814945,296.40576,262.61063,2.866756,52.584583,0.20251496,12.381719,71.90507,8.330017
38283,21736980.0,0.0,22.967255,20.807648,22.972748,23.306671,22.43811,22.073639,11.705933,11.697052,12.800446,12.802582,0.0,0.03209023,0.03209023,0.13793907,250.0,11.700012,0.0,0.0,63.303547,3050.1636,9.1405025e-05,0.0,52.583385,251.71698,6.7685184,30.000002,0.20160477,60.524075,296.11948,262.34314,2.8458328,52.583385,0.20211935,12.254676,71.84116,8.330017
38284,21737040.0,0.0,22.96997,20.812073,22.97644,23.310211,22.443756,22.079407,11.711426,12.973999,12.800354,12.802155,0.0,0.03208544,0.03208544,0.13760595,250.0,11.700012,0.0,0.0,63.09305,3052.2517,9.157417e-05,0.0,52.584667,251.60103,6.9712834,30.000002,0.20117117,60.240204,295.8566,262.07654,2.83113,52.584667,0.20177658,12.159459,71.78886,8.330017
38285,21737100.0,0.0,22.973145,20.817352,22.980743,23.314026,22.4516,22.085175,11.715759,12.417816,12.800262,12.801758,0.0,0.032080974,0.032080974,0.13732184,250.0,11.700012,0.0,0.0,62.91899,3055.197,9.178028e-05,0.0,52.587902,251.45277,7.1743,30.000002,0.20077284,59.95598,295.61896,261.81845,2.819606,52.587902,0.20148347,12.082803,71.74684,8.330017
38286,21737160.0,0.0,22.975067,20.823486,22.983917,23.316437,22.457642,22.09076,11.718872,12.108917,12.800201,12.801392,0.0,0.032078106,0.032078106,0.13708174,250.0,11.700012,0.0,0.0,62.763935,3058.5994,9.20176e-05,0.0,52.592827,251.29597,7.3720703,30.000002,0.2004091,59.679104,295.41135,261.5821,2.8111856,52.592827,0.20123765,12.02388,71.71304,8.330017
38287,21737220.0,0.0,22.976776,20.830383,22.987091,23.319061,22.462952,22.096313,11.72113,11.931122,12.80014,12.801086,0.0,0.032076094,0.032076094,0.13687411,250.0,11.700012,0.0,0.0,62.63451,3062.3447,9.2272996e-05,0.0,52.598442,251.14108,7.5725727,30.000002,0.20006041,59.3984,295.22772,261.36642,2.8051562,52.598442,0.201026,11.978012,71.684944,8.330017
38288,21737280.0,0.0,22.978424,20.838074,22.990387,23.321838,22.467834,22.101868,11.722809,11.829102,12.80011,12.800842,0.0,0.0320745,0.0320745,0.13670664,250.0,11.700012,0.0,0.0,62.53398,3066.4988,9.254315e-05,0.0,52.604717,250.98262,7.770672,30.000002,0.19973503,59.12106,295.07092,261.1719,2.800646,52.604717,0.20085531,11.942577,71.66418,8.330017
38289,21737340.0,0.0,22.980042,20.846497,22.993774,23.324738,22.472443,22.107391,11.724091,11.77597,12.800079,12.800629,0.0,0.032073278,0.032073278,0.13657998,250.0,11.700012,0.0,0.0,62.46302,3071.0586,9.282555e-05,0.0,52.611553,250.82094,7.9588985,30.000002,0.19943918,58.857544,294.9412,260.9991,2.797266,52.611553,0.2007262,11.915833,71.650795,8.330017
38290,21737400.0,0.0,22.98172,20.85559,22.997253,23.327728,22.476837,22.112915,11.725098,11.754211,12.800079,12.800476,0.0,0.032072354,0.032072354,0.1365016,250.0,11.700012,0.0,0.0,62.427074,3076.6797,9.312064e-05,0.0,52.618908,250.65633,8.133439,30.000002,0.19918509,58.613186,294.84332,260.85233,2.7946146,52.618908,0.20064597,11.896768,71.646126,8.330017
38291,21737460.0,0.0,22.982544,20.865356,23.000153,23.32965,22.481323,22.118652,11.726105,11.742126,12.800079,12.8003845,0.0,0.032072235,0.032072235,0.13645265,250.0,11.700012,0.0,0.0,62.403427,3083.762,9.3427814e-05,0.0,52.626377,250.50565,8.313475,30.000002,0.19893585,58.361137,294.77023,260.73178,2.7918932,52.626377,0.20059684,11.88042,71.64608,8.330017
38292,21737520.0,0.0,22.983185,20.875763,23.003052,23.331573,22.485779,22.12439,11.726868,11.735779,12.800049,12.800293,0.0,0.03207252,0.03207252,0.13643193,250.0,11.700012,0.0,0.0,62.40084,3091.046,9.3742674e-05,0.0,52.633595,250.36917,8.488931,30.000002,0.19869834,58.115494,294.72058,260.63647,2.789882,52.633595,0.20057671,11.869092,71.65034,8.330017
38293,21737580.0,0.0,22.983704,20.886719,23.005981,23.333496,22.490204,22.130096,11.727325,11.732117,12.800049,12.800201,0.0,0.03207289,0.03207289,0.13643561,250.0,11.700012,0.0,0.0,62.415417,3098.3735,9.4059535e-05,0.0,52.64061,250.24054,8.660043,30.000002,0.19846797,57.87594,294.68954,260.55994,2.7886982,52.64061,0.20058115,11.863228,71.65855,8.330017
38294,21737640.0,0.0,22.98407,20.898254,23.00888,23.335297,22.494598,22.135773,11.7274475,11.730316,12.800018,12.800079,0.0,0.032073297,0.032073297,0.13647355,250.0,11.700012,0.0,0.0,62.45396,3105.7031,9.437504e-05,0.0,52.647354,250.12189,8.825867,30.000002,0.1982556,57.643787,294.6842,260.50897,2.7884426,52.647354,0.2006199,11.864352,71.67235,8.330017
38295,21737700.0,0.0,22.984528,20.910278,23.012054,23.337036,22.500946,22.141418,11.727417,12.792786,12.800018,12.799988,0.0,0.032073718,0.032073718,0.1365305,250.0,11.700012,0.0,0.0,62.505688,3113.0503,9.4688534e-05,0.0,52.653927,250.00858,8.98925,30.000002,0.19804241,57.41505,294.69315,260.4721,2.7885537,52.653927,0.20067772,11.868774,71.68926,8.330017
38296,21737760.0,0.0,22.983734,20.92279,23.01413,23.337036,22.507751,22.146912,11.727203,12.305542,12.799988,12.799927,0.0,0.0320753,0.0320753,0.13658766,250.0,11.700012,0.0,0.0,62.54306,3120.12,9.499956e-05,0.0,52.660095,249.92027,9.149151,30.000002,0.19781357,57.19119,294.711,260.4521,2.7890298,52.660095,0.20073813,11.875031,71.70489,8.330017
38297,21737820.0,0.0,22.982544,20.93573,23.01593,23.336975,22.513306,22.152374,11.726654,12.042206,12.799988,12.799835,0.0,0.03207735,0.03207735,0.1366418,250.0,11.700012,0.0,0.0,62.57945,3126.8054,9.5301686e-05,0.0,52.665085,249.86339,9.305924,30.000002,0.19756424,56.971706,294.7364,260.45013,2.7906353,52.665085,0.20079641,11.885284,71.71834,8.330017
38298,21737880.0,0.0,22.98114,20.949097,23.017578,23.336853,22.518188,22.157837,11.725861,11.896637,12.799957,12.799774,0.0,0.03207939,0.03207939,0.13669513,250.0,11.700012,0.0,0.0,62.614243,3133.1724,9.559373e-05,0.0,52.66908,249.82661,9.454439,30.000002,0.19730727,56.763786,294.76694,260.4601,2.7927592,52.66908,0.20085385,11.8979435,71.730515,8.330017
38299,21737940.0,0.0,22.979553,20.96283,23.019104,23.33667,22.522675,22.163269,11.724945,11.818481,12.799957,12.799744,0.0,0.03208129,0.03208129,0.13674559,250.0,11.700012,0.0,0.0,62.64693,3139.1985,9.5874246e-05,0.0,52.67213,249.80656,9.598625,30.000002,0.19703418,56.561924,294.8002,260.47855,2.7953029,52.67213,0.20090814,11.912269,71.74127,8.330017
38300,21738000.0,0.0,22.977753,20.976868,23.020569,23.336426,22.526978,22.16867,11.7239685,11.77475,12.799957,12.799713,0.0,0.032082956,0.032082956,0.13679248,250.0,11.700012,0.0,0.0,62.676956,3144.8877,9.614318e-05,0.0,52.67441,249.79826,9.740003,30.000002,0.1967417,56.363995,294.83423,260.50195,2.797976,52.67441,0.2009584,11.9271,71.75071,8.330017
38301,21738060.0,0.0,22.975098,20.991241,23.020813,23.334595,22.530853,22.17392,11.722748,11.752899,12.799957,12.799713,0.0,0.03208545,0.03208545,0.13681616,250.0,11.700012,0.0,0.0,62.677383,3149.8833,9.639453e-05,0.0,52.6755,249.8234,9.864253,30.000002,0.19645134,56.190044,294.86313,260.53372,2.8012416,52.6755,0.20098713,11.942529,71.75418,8.330017
38302,21738120.0,0.0,22.972046,21.00586,23.020996,23.332764,22.534668,22.179138,11.721313,11.739777,12.799927,12.799713,0.0,0.032088023,0.032088023,0.13681194,250.0,11.700012,0.0,0.0,62.659634,3154.2473,9.6628006e-05,0.0,52.67524,249.87521,9.994689,30.000002,0.19610032,56.00743,294.88132,260.56613,2.805089,52.67524,0.2009881,11.957874,71.75126,8.330017
38303,21738180.0,0.0,22.968994,21.02069,23.021149,23.330994,22.538452,22.184326,11.719818,11.731812,12.799927,12.799713,0.0,0.03209029,0.03209029,0.13678068,250.0,11.700012,0.0,0.0,62.62299,3158.011,9.684185e-05,0.0,52.673786,249.94382,10.120962,30.000002,0.19571568,55.83065,294.8859,260.59323,2.8091834,52.673786,0.20096141,11.972079,71.74255,8.330017
38304,21738240.0,0.0,22.965485,21.035736,23.021332,23.329285,22.542206,22.189514,11.718292,11.726074,12.799927,12.799744,0.0,0.032092217,0.032092217,0.13672937,250.0,11.700012,0.0,0.0,62.5728,3161.2983,9.704124e-05,0.0,52.671616,250.01976,10.25918,30.000002,0.19525604,55.63715,294.8792,260.61304,2.8132713,52.671616,0.20091397,11.984697,71.72983,8.330017
38305,21738300.0,0.0,22.962921,21.050903,23.021545,23.327698,22.545898,22.194672,11.716705,11.722351,12.799927,12.799774,0.0,0.03209382,0.03209382,0.13665348,250.0,11.700012,0.0,0.0,62.505966,3164.1082,9.7220494e-05,0.0,52.668617,250.10368,10.36311,30.000002,0.19486228,55.491646,294.8572,260.6234,2.817537,52.668617,0.2008413,11.99594,71.71215,8.330017
38306,21738360.0,0.0,22.95932,21.066223,23.021149,23.324677,22.552399,22.199677,11.715057,12.604584,12.799927,12.799805,0.0,0.03209608,0.03209608,0.13654503,250.0,11.700012,0.0,0.0,62.404217,3166.261,9.738359e-05,0.0,52.664925,250.20795,10.4803295,30.000002,0.19438265,55.32754,294.82074,260.6286,2.8219259,52.664925,0.20073743,12.0051775,71.68758,8.330017
38307,21738420.0,0.0,22.955566,21.081604,23.02069,23.321808,22.558105,22.20465,11.713257,12.200714,12.799927,12.799835,0.0,0.032098323,0.032098323,0.13639417,250.0,11.700012,0.0,0.0,62.274975,3167.679,9.752519e-05,0.0,52.659966,250.33328,10.597639,30.000002,0.19384767,55.163307,294.76215,260.6226,2.8267782,52.659966,0.20059109,12.012256,71.65424,8.330017
38308,21738480.0,0.0,22.952148,21.097015,23.020172,23.319244,22.562714,22.209625,11.711365,11.989014,12.799896,12.799896,0.0,0.032100152,0.032100152,0.1362027,250.0,11.700012,0.0,0.0,62.118454,3168.3696,9.764222e-05,0.0,52.654003,250.468,10.70097,30.000002,0.1933093,55.01864,294.6785,260.59872,2.8318532,52.654003,0.20040327,12.0168085,71.61302,8.330017
38309,21738540.0,0.0,22.948273,21.112457,23.019714,23.316925,22.566833,22.21457,11.709503,11.862854,12.799896,12.799957,0.0,0.032101464,0.032101464,0.13598038,250.0,11.700012,0.0,0.0,61.942066,3168.4473,9.7739794e-05,0.0,52.647488,250.60258,10.817681,30.000002,0.19268142,54.855244,294.57446,260.5566,2.8368187,52.647488,0.20018357,12.018385,71.566185,8.330017
38310,21738600.0,0.0,22.944824,21.1279,23.019348,23.31488,22.570618,22.219482,11.707703,11.79071,12.799896,12.800018,0.0,0.032102287,0.032102287,0.13572949,250.0,11.700012,0.0,0.0,61.747635,3168.008,9.781751e-05,0.0,52.640606,250.73311,10.92289,30.000002,0.1920556,54.70795,294.44983,260.4951,2.8416178,52.640606,0.19993432,12.016784,71.51428,8.330017
38311,21738660.0,0.0,22.940796,21.14325,23.018005,23.311554,22.573975,22.224335,11.70578,11.752563,12.799896,12.800049,0.0,0.032103647,0.032103647,0.13543804,250.0,11.700012,0.0,0.0,61.513363,3166.7854,9.7872864e-05,0.0,52.633293,250.87538,11.018354,30.000002,0.19142169,54.574306,294.30258,260.4183,2.8466306,52.633293,0.19964564,12.012543,71.45439,8.330017
38312,21738720.0,0.0,22.936615,21.158508,23.016815,23.308655,22.57721,22.229126,11.703857,11.730499,12.799896,12.80014,0.0,0.03210495,0.03210495,0.13510238,250.0,11.700012,0.0,0.0,61.25222,3164.827,9.790577e-05,0.0,52.6252,251.02756,11.121209,30.000002,0.19070938,54.430305,294.12982,260.3222,2.851799,52.6252,0.19931258,12.004784,71.38589,8.330017
38313,21738780.0,0.0,22.932922,21.173615,23.01587,23.306183,22.580383,22.233917,11.701904,11.717712,12.799896,12.800201,0.0,0.032105748,0.032105748,0.13473149,250.0,11.700012,0.0,0.0,60.96857,3162.289,9.791664e-05,0.0,52.61665,251.17703,11.217269,30.000002,0.1899829,54.295826,293.9331,260.2037,2.856902,52.61665,0.19894327,11.993588,71.31101,8.330017
38314,21738840.0,0.0,22.929932,21.188568,23.015228,23.30426,22.583496,22.238708,11.700043,11.710541,12.799896,12.800262,0.0,0.03210591,0.03210591,0.13432668,250.0,11.700012,0.0,0.0,60.66493,3159.1694,9.790272e-05,0.0,52.607983,251.31519,11.302097,30.000002,0.18926401,54.177063,293.71072,260.0581,2.8618202,52.607983,0.19853878,11.978619,71.230385,8.330017
38315,21738900.0,0.0,22.927094,21.203308,23.015045,23.303009,22.586578,22.24347,11.698456,11.706085,12.799927,12.8003235,0.0,0.032105315,0.032105315,0.13389774,250.0,11.700012,0.0,0.0,60.34936,3155.545,9.78662e-05,0.0,52.59976,251.42813,11.393232,30.000002,0.18849038,54.049473,293.46594,259.8823,2.8659954,52.59976,0.1981086,11.95854,71.14644,8.330017
38316,21738960.0,0.0,22.9234,21.217804,23.013916,23.300415,22.589935,22.248138,11.696838,12.681915,12.799927,12.800415,0.0,0.03210552,0.03210552,0.13344333,250.0,11.700012,0.0,0.0,60.003696,3151.428,9.7818454e-05,11.215937,52.59146,251.55095,11.484678,30.000002,0.1876887,53.921448,293.2097,259.69885,2.8701706,52.59146,0.19765462,11.936169,71.05719,8.330017
38317,21739020.0,0.0,22.92044,21.232056,23.01358,23.29831,22.596283,22.252808,11.695251,12.465149,12.799927,12.800476,0.0,0.03210571,0.03210571,0.13295953,250.0,11.700012,0.0,0.0,59.642185,3146.9412,9.7754484e-05,0.0,52.58295,251.67447,11.574804,30.000002,0.18686137,53.795273,292.93594,259.4989,2.8743408,52.58295,0.1971712,11.910729,70.962326,8.330017
38318,21739080.0,0.0,22.917694,21.245972,23.013367,23.296753,22.601074,22.257446,11.693787,12.114716,12.799927,12.800537,0.0,0.03210545,0.03210545,0.13245367,250.0,11.700012,0.0,0.0,59.268715,3142.0588,9.767476e-05,0.0,52.574486,251.78693,11.662723,30.000002,0.186019,53.672188,292.64575,259.2789,2.878175,52.574486,0.19666477,11.881867,70.86374,8.330017
38319,21739140.0,0.0,22.915253,21.259521,23.013367,23.295837,22.60495,22.262085,11.692444,11.921661,12.799927,12.800598,0.0,0.032104667,0.032104667,0.13193296,250.0,11.700012,0.0,0.0,58.889072,3136.8699,9.758046e-05,0.0,52.566372,251.88173,11.748566,30.000002,0.1851683,53.55201,292.34204,259.03897,2.8816488,52.566372,0.19614245,11.850108,70.763054,8.330017
38320,21739200.0,0.0,22.913483,21.272705,23.013733,23.295563,22.608307,22.266724,11.691284,11.821411,12.799927,12.800659,0.0,0.0321033,0.0321033,0.13140531,250.0,11.700012,0.0,0.0,58.50953,3131.4888,9.747231e-05,0.0,52.558933,251.95213,11.825229,30.000002,0.18434905,53.44468,292.0278,258.77942,2.8846617,52.558933,0.19561203,11.815764,70.66205,8.330017
38321,21739260.0,0.0,22.910706,21.285461,23.013214,23.294098,22.611206,22.27127,11.690247,11.764526,12.799957,12.80072,0.0,0.032102633,0.032102633,0.13086176,250.0,11.700012,0.0,0.0,58.108067,3125.7012,9.735331e-05,0.0,52.552013,252.01906,11.90639,30.000002,0.18349484,53.331055,291.70544,258.5094,2.8872633,52.552013,0.19506717,11.778439,70.558,8.330017
38322,21739320.0,0.0,22.90799,21.29776,23.013031,23.293213,22.613983,22.275787,11.68927,11.730682,12.799957,12.800781,0.0,0.032102007,0.032102007,0.13030398,250.0,11.700012,0.0,0.0,57.70228,3119.6611,9.7224416e-05,0.0,52.54522,252.08156,11.993853,30.000002,0.18259758,53.208607,291.37503,258.22852,2.8897622,52.54522,0.1945081,11.738946,70.45123,8.330017
38323,21739380.0,0.0,22.906342,21.30957,23.013306,23.29306,22.616638,22.280304,11.688416,11.712921,12.799957,12.800812,0.0,0.032100946,0.032100946,0.12974215,250.0,11.700012,0.0,0.0,57.298584,3113.5447,9.708509e-05,0.0,52.538906,252.1271,12.064373,30.000002,0.18177237,53.10988,291.03812,257.93442,2.8919334,52.538906,0.19394411,11.697611,70.344284,8.330017
38324,21739440.0,0.0,22.904907,21.320831,23.014038,23.29361,22.619263,22.28482,11.687836,11.702759,12.799957,12.800842,0.0,0.032099385,0.032099385,0.12918778,250.0,11.700012,0.0,0.0,56.905346,3107.4507,9.694011e-05,0.0,52.533413,252.14752,12.140803,30.000002,0.18092512,53.002876,290.70053,257.62872,2.8934379,52.533413,0.19338658,11.654325,70.239624,8.330017
38325,21739500.0,0.0,22.903381,21.331543,23.015106,23.294647,22.621826,22.289307,11.6875,11.695953,12.799988,12.800873,0.0,0.03209747,0.03209747,0.12864648,250.0,11.700012,0.0,0.0,56.52521,3101.4744,9.6794516e-05,0.0,52.52873,252.14536,12.226892,30.000002,0.18004294,52.88235,290.3667,257.31635,2.8942437,52.52873,0.1928414,11.6094475,70.13816,8.330017
38326,21739560.0,0.0,22.901886,21.341675,23.01529,23.294312,22.624237,22.293732,11.687164,11.692291,12.799988,12.800903,0.0,0.032096494,0.032096494,0.12810454,250.0,11.700012,0.0,0.0,56.132572,3095.398,9.664513e-05,0.0,52.524696,252.14432,12.289808,30.000002,0.17927021,52.794266,290.03488,257.0054,2.8949049,52.524696,0.19229752,11.563816,70.03634,8.330017
38327,21739620.0,0.0,22.900635,21.351135,23.016144,23.294708,22.628265,22.298157,11.686951,12.867584,12.799988,12.800903,0.0,0.032095566,0.032095566,0.1275678,250.0,11.700012,0.0,0.0,55.750744,3089.3745,9.6493226e-05,0.0,52.521057,252.13545,12.36277,30.000002,0.17845504,52.69212,289.70633,256.69275,2.895459,52.521057,0.19175892,11.517863,69.93554,8.330017
38328,21739680.0,0.0,22.89978,21.359955,23.017517,23.295471,22.633575,22.302551,11.686859,12.328766,12.799988,12.800934,0.0,0.032094467,0.032094467,0.12703745,250.0,11.700012,0.0,0.0,55.37578,3083.49,9.634216e-05,0.0,52.51769,252.11865,12.435443,30.000002,0.17764664,52.59038,289.38107,256.37872,2.8956091,52.51769,0.19122635,11.470954,69.83603,8.330017
38329,21739740.0,0.0,22.899292,21.368042,23.019073,23.296844,22.637482,22.306946,11.68692,12.04657,12.800018,12.800934,0.0,0.032093015,0.032093015,0.12652574,250.0,11.700012,0.0,0.0,55.018784,3077.8093,9.619258e-05,0.0,52.515022,252.08376,12.502813,30.000002,0.17687932,52.496063,289.06326,256.06403,2.8953826,52.515022,0.19071169,11.424141,69.74066,8.330017
38330,21739800.0,0.0,22.898743,21.375397,23.020905,23.298767,22.640717,22.31131,11.687195,11.887268,12.800018,12.800934,0.0,0.03209119,0.03209119,0.12603931,250.0,11.700012,0.0,0.0,54.68408,3072.4006,9.604722e-05,0.0,52.51321,252.0269,12.577219,30.000002,0.17610045,52.39189,288.75616,255.75018,2.8946292,52.51321,0.19022156,11.377594,69.650856,8.330017
38331,21739860.0,0.0,22.8974,21.381958,23.021576,23.29898,22.643341,22.315613,11.6875,11.796082,12.800018,12.800934,0.0,0.032090418,0.032090418,0.12556282,250.0,11.700012,0.0,0.0,54.341698,3067.0127,9.5905794e-05,0.0,52.511997,251.97447,12.6429615,30.000002,0.17537376,52.29985,288.45862,255.44595,2.8936458,52.511997,0.18974356,11.331219,69.562515,8.330017
38332,21739920.0,0.0,22.89624,21.387695,23.022522,23.299744,22.645752,22.319916,11.687714,11.746613,12.800018,12.800903,0.0,0.032090005,0.032090005,0.12509166,250.0,11.700012,0.0,0.0,54.00951,3061.6965,9.576635e-05,0.0,52.51074,251.92953,12.708227,30.000002,0.17465523,52.208485,288.168,255.14969,2.8930533,52.51074,0.18927157,11.286189,69.4746,8.330017
38333,21739980.0,0.0,22.895294,21.392609,23.023804,23.300995,22.64801,22.324219,11.688049,11.719269,12.800018,12.800903,0.0,0.03208931,0.03208931,0.12463817,250.0,11.700012,0.0,0.0,53.692757,3056.615,9.56312e-05,0.0,52.50975,251.87648,12.774632,30.000002,0.17394684,52.115513,287.8863,254.85835,2.8921804,52.50975,0.18881668,11.241889,69.39021,8.330017
38334,21740040.0,0.0,22.894714,21.396606,23.025421,23.302734,22.650238,22.328491,11.688477,11.704834,12.800018,12.800873,0.0,0.032088313,0.032088313,0.12420695,250.0,11.700012,0.0,0.0,53.395782,3051.8271,9.55014e-05,0.0,52.509205,251.81195,12.83803,30.000002,0.17327227,52.02676,287.61478,254.57254,2.8910425,52.509205,0.18838345,11.198557,69.31045,8.330017
38335,21740100.0,0.0,22.894714,21.399689,23.027405,23.304993,22.652374,22.332764,11.689026,11.697998,12.800018,12.800842,0.0,0.0320869,0.0320869,0.123809665,250.0,11.700012,0.0,0.0,53.127373,3047.48,9.537949e-05,0.0,52.509415,251.72949,12.893809,30.000002,0.17266326,51.948666,287.35822,254.29492,2.8895535,52.509415,0.18798329,11.156993,69.23788,8.330017
38336,21740160.0,0.0,22.893341,21.401825,23.028198,23.30542,22.654358,22.336975,11.689575,11.694336,12.800049,12.800842,0.0,0.03208663,0.03208663,0.12342308,250.0,11.700012,0.0,0.0,52.850895,3043.1555,9.526429e-05,0.0,52.50991,251.65884,12.954261,30.000002,0.17204404,51.864033,287.11322,254.03189,2.8879995,52.50991,0.18759622,11.116343,69.166626,8.330017
38337,21740220.0,0.0,22.892242,21.402954,23.029327,23.306366,22.656342,22.341156,11.690063,11.6927185,12.800018,12.800812,0.0,0.03208655,0.03208655,0.12305209,250.0,11.700012,0.0,0.0,52.591534,3039.059,9.515583e-05,0.0,52.51028,251.59639,13.01317,30.000002,0.17144671,51.78156,286.88016,253.78291,2.8867395,52.51028,0.18722509,11.077834,69.09784,8.330017
38338,21740280.0,0.0,22.89154,21.403046,23.031067,23.307526,22.661041,22.345337,11.690552,12.663513,12.800018,12.800781,0.0,0.032086346,0.032086346,0.122689635,250.0,11.700012,0.0,0.0,52.339447,3035.1287,9.5050294e-05,0.0,52.510666,251.53261,13.072914,30.000002,0.17085333,51.69792,286.652,253.53789,2.8854425,52.510666,0.1868622,11.040001,69.03061,8.330017
38339,21740340.0,0.0,22.891052,21.40207,23.03305,23.309082,22.665436,22.349487,11.691101,12.220947,12.800049,12.800751,0.0,0.032085884,0.032085884,0.12234729,250.0,11.700012,0.0,0.0,52.10462,3031.481,9.4951494e-05,0.0,52.511234,251.46375,13.131285,30.000002,0.17028417,51.616203,286.43436,253.30106,2.883972,52.511234,0.18651892,11.003377,68.96738,8.330017
38340,21740400.0,0.0,22.890717,21.399994,23.035095,23.311005,22.66864,22.353638,11.691711,11.991669,12.800049,12.80072,0.0,0.03208508,0.03208508,0.12203306,250.0,11.700012,0.0,0.0,51.89317,3028.1624,9.486058e-05,0.0,52.512203,251.3847,13.184733,30.000002,0.16976261,51.541374,286.2302,253.07384,2.8823726,52.512203,0.18620306,10.968833,68.90998,8.330017
38341,21740460.0,0.0,22.888824,21.396912,23.035645,23.31073,22.671112,22.357727,11.6922,11.861664,12.800049,12.80069,0.0,0.032085583,0.032085583,0.1217224,250.0,11.700012,0.0,0.0,51.66561,3024.7432,9.477482e-05,0.0,52.513176,251.32579,13.239546,30.000002,0.1692408,51.464634,286.03543,252.86224,2.8810027,52.513176,0.18589346,10.935684,68.8522,8.330017
38342,21740520.0,0.0,22.88675,21.392914,23.036285,23.310791,22.673279,22.361755,11.692505,11.785431,12.800018,12.800659,0.0,0.032086447,0.032086447,0.12140935,250.0,11.700012,0.0,0.0,51.440804,3021.2815,9.469099e-05,0.0,52.513557,251.28537,13.298716,30.000002,0.16869797,51.381798,285.84512,252.66072,2.8802304,52.513557,0.18558218,10.904143,68.79296,8.330017
38343,21740580.0,0.0,22.88504,21.388031,23.03714,23.311218,22.675262,22.365814,11.692749,11.742462,12.800018,12.800629,0.0,0.032087088,0.032087088,0.121101566,250.0,11.700012,0.0,0.0,51.22177,3017.898,9.460921e-05,0.0,52.51355,251.25153,13.351594,30.000002,0.16819002,51.307766,285.6594,252.46588,2.8796737,52.51355,0.18527567,10.873946,68.734344,8.330017
38344,21740640.0,0.0,22.883453,21.382355,23.038177,23.31195,22.677124,22.369843,11.692902,11.719788,12.800018,12.800598,0.0,0.03208739,0.03208739,0.12080255,250.0,11.700012,0.0,0.0,51.011616,3014.6023,9.452891e-05,0.0,52.51336,251.21793,13.403328,30.000002,0.16769531,51.235344,285.47864,252.2758,2.8792953,52.51336,0.18497726,10.845255,68.67733,8.330017
38345,21740700.0,0.0,22.881927,21.375854,23.03946,23.312988,22.678894,22.37384,11.693176,11.707153,12.800018,12.800568,0.0,0.032087293,0.032087293,0.12051708,250.0,11.700012,0.0,0.0,50.813927,3011.4617,9.445197e-05,0.0,52.51323,251.17873,13.456156,30.000002,0.16720723,51.161385,285.30414,252.08969,2.878675,52.51323,0.18469158,10.817141,68.62312,8.330017
38346,21740760.0,0.0,22.879395,21.36856,23.039307,23.31189,22.680511,22.377747,11.693207,11.701233,12.800018,12.800568,0.0,0.03208833,0.03208833,0.12022353,250.0,11.700012,0.0,0.0,50.592083,3008.0874,9.437482e-05,0.0,52.512783,251.16376,13.50072,30.000002,0.16675422,51.09899,285.13272,251.91473,2.8784842,52.512783,0.18440019,10.789981,68.566124,8.330017
38347,21740820.0,0.0,22.876709,21.360535,23.039307,23.311127,22.682129,22.381653,11.693054,11.697815,12.799988,12.800537,0.0,0.032089613,0.032089613,0.11991607,250.0,11.700012,0.0,0.0,50.364983,3004.5,9.429417e-05,0.0,52.51153,251.1686,13.550375,30.000002,0.16626719,51.029472,284.9593,251.74387,2.8789613,52.51153,0.18409531,10.763735,68.50534,8.330017
38348,21740880.0,0.0,22.874268,21.351807,23.039612,23.310852,22.683777,22.38556,11.692841,11.958374,12.799988,12.800537,0.0,0.032090396,0.032090396,0.11960358,250.0,11.700012,0.0,0.0,50.137688,3000.8152,9.420958e-05,45.014782,52.509735,251.17772,13.59835,30.000002,0.16578409,50.96231,284.78372,251.57208,2.8796015,52.509735,0.1837844,10.737771,68.44325,8.330017
38349,21740940.0,0.0,22.872314,21.342407,23.040619,23.31076,22.688904,22.389435,11.692657,12.49823,12.799988,12.800537,0.0,0.032090954,0.032090954,0.119290665,250.0,11.700012,0.0,0.0,49.911346,2997.1865,9.4124145e-05,0.0,52.507835,251.18579,13.648783,30.000002,0.16529013,50.891705,284.60776,251.39915,2.8801756,52.507835,0.1834726,10.711611,68.38102,8.330017
38350,21741000.0,0.0,22.87033,21.332367,23.041626,23.311005,22.692474,22.39331,11.692474,12.131989,12.799988,12.800537,0.0,0.032091077,0.032091077,0.11897963,250.0,11.700012,0.0,0.0,49.689312,2993.5178,9.40367e-05,0.0,52.505856,251.18942,13.697405,30.000002,0.16480665,50.823635,284.4314,251.22415,2.8806863,52.505856,0.18316178,10.685435,68.31925,8.330017
38351,21741060.0,0.0,22.866882,21.321686,23.041077,23.309113,22.694946,22.397095,11.692169,11.931488,12.799988,12.800537,0.0,0.032092232,0.032092232,0.11865321,250.0,11.700012,0.0,0.0,49.4378,2989.4683,9.3945324e-05,0.0,52.503662,251.2118,13.745321,30.000002,0.16431679,50.75655,284.25272,251.05272,2.881425,52.503662,0.18283775,10.659027,68.253456,8.330017
38352,21741120.0,0.0,22.863464,21.310425,23.040619,23.307648,22.69693,22.400848,11.691589,11.820129,12.799988,12.800537,0.0,0.032093704,0.032093704,0.11830123,250.0,11.700012,0.0,0.0,49.173794,2985.0403,9.3845694e-05,0.0,52.500553,251.25696,13.793437,30.000002,0.16380674,50.68919,284.06613,250.88048,2.8830101,52.500553,0.18248874,10.632805,68.1814,8.330017
38353,21741180.0,0.0,22.86026,21.298615,23.040344,23.30658,22.698608,22.404602,11.690918,11.761322,12.799957,12.800537,0.0,0.032094713,0.032094713,0.11793428,250.0,11.700012,0.0,0.0,48.901142,2980.3591,9.373751e-05,0.0,52.496826,251.3072,13.839414,30.000002,0.16329479,50.624825,283.8721,250.70215,2.884912,52.496826,0.18212381,10.606527,68.10598,8.330017
38354,21741240.0,0.0,22.857147,21.286285,23.040314,23.30597,22.700134,22.408356,11.690247,11.728455,12.799957,12.800537,0.0,0.03209525,0.03209525,0.11755709,250.0,11.700012,0.0,0.0,48.624672,2975.4917,9.362208e-05,0.0,52.49287,251.35461,13.885896,30.000002,0.16277279,50.559746,283.67133,250.51567,2.8866785,52.49287,0.18174767,10.579055,68.0285,8.330017
38355,21741300.0,0.0,22.854248,21.273468,23.040527,23.305786,22.701569,22.412079,11.689636,11.710632,12.799988,12.800568,0.0,0.032095216,0.032095216,0.117175065,250.0,11.700012,0.0,0.0,48.348476,2970.493,9.34999e-05,0.0,52.4889,251.39319,13.931821,30.000002,0.16224991,50.495453,283.46518,250.32054,2.8882985,52.4889,0.18136556,10.550635,67.95032,8.330017
38356,21741360.0,0.0,22.850342,21.260193,23.03946,23.30365,22.70279,22.415741,11.688934,11.701538,12.799957,12.800598,0.0,0.032096103,0.032096103,0.116767615,250.0,11.700012,0.0,0.0,48.037266,2964.9966,9.3367686e-05,0.0,52.484695,251.44847,13.973411,30.000002,0.16172881,50.437225,283.25043,250.1218,2.8901362,52.484695,0.18095995,10.520913,67.866104,8.330017
38357,21741420.0,0.0,22.846527,21.24649,23.038727,23.302185,22.70401,22.419373,11.68808,11.696503,12.799957,12.800598,0.0,0.032096926,0.032096926,0.11632957,250.0,11.700012,0.0,0.0,47.711338,2959.0288,9.322137e-05,0.0,52.47981,251.51466,14.018475,30.000002,0.16116863,50.374138,283.0219,249.91194,2.892408,52.47981,0.1805237,10.489662,67.77504,8.330017
38358,21741480.0,0.0,22.842957,21.232391,23.0383,23.301239,22.7052,22.423004,11.687286,11.693054,12.799957,12.800629,0.0,0.03209726,0.03209726,0.115880266,250.0,11.700012,0.0,0.0,47.381134,2952.8586,9.30661e-05,0.0,52.474808,251.5747,14.063261,30.000002,0.1606011,50.311436,282.78525,249.69128,2.8945692,52.474808,0.18007505,10.457022,67.68178,8.330017
38359,21741540.0,0.0,22.839691,21.217957,23.038269,23.300568,22.707703,22.426605,11.686493,12.915222,12.799957,12.800659,0.0,0.03209728,0.03209728,0.11542668,250.0,11.700012,0.0,0.0,47.049816,2946.6155,9.290622e-05,0.0,52.469826,251.62921,14.108375,30.000002,0.1600295,50.248276,282.5449,249.46442,2.896627,52.469826,0.17962134,10.423624,67.58767,8.330017
38360,21741600.0,0.0,22.836975,21.203156,23.03891,23.300415,22.711945,22.430206,11.685852,12.358582,12.799957,12.80069,0.0,0.032096826,0.032096826,0.11496912,250.0,11.700012,0.0,0.0,46.71972,2940.3372,9.274037e-05,0.0,52.46505,251.67181,14.153288,30.000002,0.15945685,50.185394,282.29935,249.22775,2.8982978,52.46505,0.17916285,10.388563,67.49307,8.330017
38361,21741660.0,0.0,22.832458,21.18805,23.037506,23.297485,22.71457,22.433716,11.68512,12.063507,12.799957,12.80072,0.0,0.03209784,0.03209784,0.114481516,250.0,11.700012,0.0,0.0,46.344074,2933.451,9.256501e-05,0.0,52.46014,251.73637,14.19673,30.000002,0.15887049,50.12458,282.04514,248.98851,2.9001625,52.46014,0.17867737,10.351646,67.39111,8.330017
38362,21741720.0,0.0,22.827972,21.172699,23.036194,23.295197,22.716461,22.437195,11.684082,11.899292,12.799957,12.800751,0.0,0.0320992,0.0320992,0.113955826,250.0,11.700012,0.0,0.0,45.94845,2926.0107,9.237555e-05,0.0,52.45428,251.82355,14.241166,30.000002,0.15825109,50.06237,281.7768,248.74101,2.902938,52.45428,0.17815441,10.313815,67.280075,8.330017
38363,21741780.0,0.0,22.823639,21.157074,23.035187,23.293457,22.717957,22.440674,11.683014,11.801605,12.799957,12.800781,0.0,0.032100074,0.032100074,0.11340833,250.0,11.700012,0.0,0.0,45.54075,2918.227,9.217446e-05,0.0,52.447956,251.9114,14.288099,30.000002,0.15760437,49.996662,281.49692,248.48076,2.905805,52.447956,0.17760865,10.2744055,67.16419,8.330017
38364,21741840.0,0.0,22.819672,21.141266,23.034515,23.292389,22.719208,22.444122,11.682007,11.746429,12.799957,12.800812,0.0,0.032100365,0.032100365,0.11284418,250.0,11.700012,0.0,0.0,45.12597,2910.177,9.196209e-05,0.0,52.44148,251.99246,14.332527,30.000002,0.15695609,49.934464,281.20615,248.20619,2.9085498,52.44148,0.17704505,10.233083,67.04485,8.330017
38365,21741900.0,0.0,22.81604,21.125305,23.03421,23.291931,22.720337,22.447601,11.681061,11.716827,12.799957,12.800842,0.0,0.03209996,0.03209996,0.1122705,250.0,11.700012,0.0,0.0,44.709774,2901.9353,9.173949e-05,0.0,52.435143,252.05891,14.376438,30.000002,0.15630323,49.872986,280.90646,247.91672,2.9110155,52.435143,0.17647053,10.189947,66.923836,8.330017
38366,21741960.0,0.0,22.811249,21.109161,23.032684,23.289612,22.721191,22.450958,11.680176,11.700317,12.799957,12.800903,0.0,0.032100286,0.032100286,0.111674696,250.0,11.700012,0.0,0.0,44.260868,2893.2458,9.150709e-05,0.0,52.428947,252.13095,14.421442,30.000002,0.15563121,49.809982,280.59808,247.61864,2.91326,52.428947,0.17587544,10.144348,66.7976,8.330017
38367,21742020.0,0.0,22.806763,21.092926,23.031494,23.287994,22.722046,22.454315,11.679169,11.690552,12.799957,12.800934,0.0,0.0321008,0.0321008,0.11105078,250.0,11.700012,0.0,0.0,43.8004,2884.1555,9.126232e-05,0.0,52.422367,252.21185,14.466781,30.000002,0.15493757,49.746506,280.27795,247.30968,2.9159372,52.422367,0.17525256,10.0970125,66.66466,8.330017
38368,21742080.0,0.0,22.802826,21.0766,23.030823,23.2872,22.72284,22.457642,11.678192,11.685394,12.799957,12.800964,0.0,0.03210059,0.03210059,0.110411406,250.0,11.700012,0.0,0.0,43.334103,2874.8167,9.100522e-05,0.0,52.4157,252.28236,14.509387,30.000002,0.15424384,49.68686,279.94696,246.98483,2.9185085,52.4157,0.17461272,10.047908,66.52849,8.330017
38369,21742140.0,0.0,22.799347,21.060242,23.030762,23.287415,22.723633,22.460968,11.677521,11.682465,12.799957,12.800995,0.0,0.032099552,0.032099552,0.109773844,250.0,11.700012,0.0,0.0,42.877518,2865.4421,9.073952e-05,0.0,52.409786,252.32356,14.55392,30.000002,0.15354456,49.62451,279.60977,246.64294,2.920251,52.409786,0.17397308,9.996246,66.39351,8.330017
38370,21742200.0,0.0,22.796509,21.043854,23.031464,23.288147,22.726898,22.464294,11.677032,12.709991,12.799988,12.801025,0.0,0.032098033,0.032098033,0.10914607,250.0,11.700012,0.0,0.0,42.431843,2856.2178,9.0472364e-05,0.0,52.4045,252.34462,14.5987015,30.000002,0.15285347,49.561817,279.27332,246.29425,2.921453,52.4045,0.17334217,9.943628,66.260956,8.330017
38371,21742260.0,0.0,22.792389,21.027466,23.030731,23.286499,22.730103,22.46753,11.676605,12.238892,12.799988,12.801086,0.0,0.032097783,0.032097783,0.108503655,250.0,11.700012,0.0,0.0,41.954784,2846.7153,9.0202026e-05,0.0,52.39953,252.37662,14.643523,30.000002,0.15215501,49.49907,278.93475,245.945,2.9224033,52.39953,0.1726993,9.889063,66.1243,8.330017
