,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38372,21742320.0,0.0,22.788483,21.011139,23.030182,23.285645,22.732086,22.470734,11.676025,11.992249,12.799988,12.801086,0.0,0.032097768,0.032097768,0.10784186,250.0,11.700012,0.0,0.0,41.472664,2836.9246,8.992336e-05,0.0,52.394253,252.41739,14.687535,30.000002,0.15144692,49.43745,278.58966,245.5899,2.9239414,52.394253,0.17203748,9.83393,65.98258,8.330017
38373,21742380.0,0.0,22.78482,20.994904,23.029968,23.285522,22.73346,22.473938,11.675537,11.850189,12.799988,12.801117,0.0,0.032097273,0.032097273,0.107178174,250.0,11.700012,0.0,0.0,40.99385,2827.0767,8.9639754e-05,0.0,52.389145,252.44713,14.733426,30.000002,0.15073135,49.373203,278.24173,245.2267,2.9252396,52.389145,0.17137276,9.7779255,65.84035,8.330017
38374,21742440.0,0.0,22.781525,20.97876,23.03012,23.286102,22.734497,22.477142,11.675201,11.770264,12.799988,12.801147,0.0,0.032096278,0.032096278,0.106519684,250.0,11.700012,0.0,0.0,40.524475,2817.284,8.935339e-05,0.0,52.384464,252.46054,14.777893,30.000002,0.15002723,49.31095,277.8932,244.85637,2.926103,52.384464,0.17071225,9.720966,65.699356,8.330017
38375,21742500.0,0.0,22.778625,20.962738,23.030731,23.287415,22.735321,22.480316,11.675079,11.725983,12.799988,12.801147,0.0,0.03209471,0.03209471,0.1058764,250.0,11.700012,0.0,0.0,40.072216,2807.672,8.906708e-05,0.0,52.380516,252.45062,14.822184,30.000002,0.14933737,49.248943,277.5475,244.48062,2.9263434,52.380516,0.17006578,9.663369,65.562065,8.330017
38376,21742560.0,0.0,22.774506,20.94693,23.029877,23.286438,22.73587,22.483398,11.675049,11.702698,12.800018,12.801178,0.0,0.032094214,0.032094214,0.10523152,250.0,11.700012,0.0,0.0,39.59819,2797.94,8.878116e-05,0.0,52.37713,252.44455,14.866188,30.000002,0.14865147,49.18734,277.20468,244.10744,2.9262335,52.37713,0.16941997,9.604796,65.42366,8.330017
38377,21742620.0,0.0,22.770813,20.931274,23.02948,23.286316,22.736328,22.48648,11.674896,11.690979,12.799988,12.801178,0.0,0.03209414,0.03209414,0.10457647,250.0,11.700012,0.0,0.0,39.12703,2788.1143,8.8492416e-05,0.0,52.373528,252.44897,14.909389,30.000002,0.14796342,49.126858,276.8611,243.7349,2.9266396,52.373528,0.16876477,9.546227,65.281975,8.330017
38378,21742680.0,0.0,22.767548,20.915894,23.029572,23.286987,22.736786,22.489532,11.674896,11.684418,12.800018,12.801178,0.0,0.032093477,0.032093477,0.10393202,250.0,11.700012,0.0,0.0,38.668537,2778.4436,8.8204244e-05,0.0,52.37022,252.43942,14.953359,30.000002,0.14728224,49.065296,276.52042,243.35968,2.9266944,52.37022,0.16811897,9.487642,65.142586,8.330017
38379,21742740.0,0.0,22.764557,20.900757,23.03003,23.288239,22.737213,22.492584,11.675018,11.680145,12.800018,12.801178,0.0,0.032092378,0.032092378,0.10330292,250.0,11.700012,0.0,0.0,38.225685,2768.986,8.791896e-05,0.0,52.367393,252.41415,14.998539,30.000002,0.14661029,49.002045,276.18463,242.9837,2.9263113,52.367393,0.1674876,9.429096,65.00662,8.330017
38380,21742800.0,0.0,22.762177,20.885925,23.030975,23.290222,22.73764,22.495636,11.6753845,11.67807,12.800018,12.801178,0.0,0.032090783,0.032090783,0.10269966,250.0,11.700012,0.0,0.0,37.80786,2759.9043,8.763946e-05,0.0,52.365368,252.36636,15.040365,30.000002,0.14597285,48.94349,275.85727,242.60913,2.9252937,52.365368,0.16688111,9.370942,64.87674,8.330017
38381,21742860.0,0.0,22.759003,20.87143,23.031067,23.289734,22.741425,22.498596,11.675812,12.530151,12.800018,12.801178,0.0,0.032090466,0.032090466,0.1020976,250.0,11.700012,0.0,0.0,37.369076,2750.8582,8.736477e-05,0.0,52.363754,252.32927,15.083666,30.000002,0.14533512,48.88287,275.5361,242.2429,2.9240441,52.363754,0.16627848,9.312461,64.746086,8.330017
38382,21742920.0,0.0,22.75595,20.85727,23.03128,23.289917,22.743866,22.501526,11.676086,12.143127,12.800018,12.801147,0.0,0.032090455,0.032090455,0.10149267,250.0,11.700012,0.0,0.0,36.935616,2741.8184,8.7092114e-05,0.0,52.361824,252.30418,15.127134,30.000002,0.14469716,48.822014,275.21823,241.88222,2.9233613,52.361824,0.16567352,9.254926,64.613686,8.330017
38383,21742980.0,0.0,22.753174,20.843506,23.031708,23.290771,22.74533,22.504456,11.676361,11.929657,12.800018,12.801147,0.0,0.032090135,0.032090135,0.100898266,250.0,11.700012,0.0,0.0,36.514313,2732.9426,8.68229e-05,0.0,52.35998,252.27377,15.170309,30.000002,0.14407024,48.761566,274.90536,241.52419,2.9226031,52.35998,0.16507846,9.198227,64.48328,8.330017
38384,21743040.0,0.0,22.750732,20.83017,23.03247,23.292297,22.746246,22.507355,11.676788,11.809082,12.800018,12.801117,0.0,0.03208935,0.03208935,0.10032298,250.0,11.700012,0.0,0.0,36.112152,2724.3442,8.65592e-05,0.0,52.3585,252.23033,15.213222,30.000002,0.14346074,48.701492,274.59973,241.16916,2.9215221,52.3585,0.16450156,9.142343,64.35715,8.330017
38385,21743100.0,0.0,22.748596,20.817291,23.03357,23.294403,22.746918,22.510284,11.677368,11.741852,12.800018,12.801117,0.0,0.032088075,0.032088075,0.0997748,250.0,11.700012,0.0,0.0,35.734947,2716.1316,8.630348e-05,0.0,52.35764,252.16873,15.255983,30.000002,0.1428745,48.64162,274.3039,240.81882,2.9199538,52.35764,0.16395079,9.08751,64.237366,8.330017
38386,21743160.0,0.0,22.74533,20.804901,23.033173,23.294067,22.747162,22.513092,11.6779785,11.712585,12.800049,12.801086,0.0,0.03208794,0.03208794,0.09923298,250.0,11.700012,0.0,0.0,35.34059,2707.966,8.605459e-05,0.0,52.357132,252.11752,15.296614,30.000002,0.14230461,48.58474,274.0163,240.47945,2.9182231,52.357132,0.16340879,9.03314,64.11806,8.330017
38387,21743220.0,0.0,22.74231,20.79303,23.03305,23.294373,22.747314,22.51587,11.678375,11.696564,12.800018,12.801086,0.0,0.032088246,0.032088246,0.09868908,250.0,11.700012,0.0,0.0,34.952545,2699.839,8.580911e-05,0.0,52.356236,252.08192,15.338566,30.000002,0.14173102,48.52601,273.73328,240.14825,2.9171824,52.356236,0.1628655,8.98008,63.997097,8.330017
38388,21743280.0,0.0,22.739685,20.781708,23.033295,23.295258,22.747467,22.518646,11.6788025,11.688171,12.800018,12.801056,0.0,0.032088153,0.032088153,0.09815693,250.0,11.700012,0.0,0.0,34.57637,2691.921,8.556828e-05,0.0,52.355267,252.0436,15.380112,30.000002,0.14116938,48.467846,273.45612,239.8218,2.9161503,52.355267,0.16233315,8.928284,63.87841,8.330017
38389,21743340.0,0.0,22.737549,20.770966,23.033966,23.296814,22.747559,22.521423,11.679321,11.684326,12.800018,12.801025,0.0,0.0320876,0.0320876,0.09764628,250.0,11.700012,0.0,0.0,34.221397,2684.3528,8.533497e-05,0.0,52.35458,251.99432,15.420361,30.000002,0.1406302,48.411495,273.1875,239.50096,2.914797,52.35458,0.16182138,8.877592,63.764626,8.330017
38390,21743400.0,0.0,22.73587,20.760834,23.035126,23.299072,22.74768,22.5242,11.680054,11.682709,12.800049,12.800995,0.0,0.03208644,0.03208644,0.09717613,250.0,11.700012,0.0,0.0,33.902245,2677.3767,8.511504e-05,0.0,52.354683,251.92238,15.460547,30.000002,0.1401239,48.355232,272.93362,239.18983,2.912816,52.354683,0.16134891,8.828787,63.660656,8.330017
38391,21743460.0,0.0,22.733032,20.751312,23.034851,23.298645,22.748688,22.526855,11.680695,12.960663,12.800049,12.800995,0.0,0.032086644,0.032086644,0.09669734,250.0,11.700012,0.0,0.0,33.55257,2670.2634,8.489832e-05,0.0,52.3547,251.87242,15.50094,30.000002,0.13961396,48.298683,272.68335,238.88783,2.9110374,52.3547,0.16087054,8.780066,63.553345,8.330017
38392,21743520.0,0.0,22.730896,20.742493,23.035278,23.298706,22.751984,22.52951,11.681183,12.401062,12.800018,12.800964,0.0,0.03208721,0.03208721,0.09621508,250.0,11.700012,0.0,0.0,33.20637,2663.2612,8.468531e-05,0.0,52.35425,251.83876,15.541394,30.000002,0.1391034,48.242046,272.43683,238.59349,2.9098363,52.35425,0.16038944,8.732385,63.444107,8.330017
38393,21743580.0,0.0,22.728912,20.734406,23.035736,23.299316,22.753693,22.532166,11.68158,12.079529,12.800018,12.800934,0.0,0.03208747,0.03208747,0.09574071,250.0,11.700012,0.0,0.0,32.869564,2656.3992,8.44769e-05,0.0,52.35358,251.80663,15.581247,30.000002,0.13860226,48.186256,272.19513,238.3042,2.9087837,52.35358,0.1599156,8.68593,63.336212,8.330017
38394,21743640.0,0.0,22.727173,20.72702,23.036377,23.300476,22.754639,22.53482,11.682037,11.904327,12.800018,12.800934,0.0,0.032087293,0.032087293,0.095280744,250.0,11.700012,0.0,0.0,32.54764,2649.7532,8.427384e-05,0.0,52.35297,251.76811,15.621647,30.000002,0.13811155,48.129692,271.9593,238.01906,2.9076502,52.35297,0.15945524,8.64063,63.231533,8.330017
38395,21743700.0,0.0,22.725739,20.720398,23.037231,23.302094,22.755127,22.537445,11.682556,11.802795,12.800018,12.800903,0.0,0.032086678,0.032086678,0.094839446,250.0,11.700012,0.0,0.0,32.243332,2643.3857,8.407696e-05,0.0,52.35263,251.71901,15.661192,30.000002,0.1376392,48.074333,271.73022,237.73817,2.9062588,52.35263,0.15901269,8.596371,63.13128,8.330017
38396,21743760.0,0.0,22.723114,20.7146,23.03659,23.30127,22.755219,22.539978,11.683075,11.747955,12.800018,12.800903,0.0,0.032087076,0.032087076,0.094400294,250.0,11.700012,0.0,0.0,31.918549,2637.0178,8.3886014e-05,0.0,52.35241,251.68307,15.700361,30.000002,0.13717294,48.019497,271.5074,237.46718,2.9048312,52.35241,0.1585744,8.55258,63.030594,8.330017
38397,21743820.0,0.0,22.720795,20.709625,23.036133,23.300964,22.755157,22.54248,11.683319,11.717804,12.800018,12.800873,0.0,0.032087967,0.032087967,0.09395096,250.0,11.700012,0.0,0.0,31.593403,2630.589,8.3696286e-05,0.0,52.35158,251.66782,15.739724,30.000002,0.13670044,47.964386,271.28607,237.20251,2.9042358,52.35158,0.15812686,8.509746,62.92626,8.330017
38398,21743880.0,0.0,22.718842,20.705505,23.03598,23.301147,22.755005,22.544983,11.683502,11.702087,12.800018,12.800842,0.0,0.032088444,0.032088444,0.093503915,250.0,11.700012,0.0,0.0,31.272453,2624.2373,8.35081e-05,0.0,52.35039,251.65497,15.778939,30.000002,0.13623111,47.909485,271.0668,236.94003,2.9038596,52.35039,0.15768078,8.4678955,62.82198,8.330017
38399,21743940.0,0.0,22.717255,20.702301,23.036102,23.301819,22.754822,22.547485,11.683716,11.693268,12.800018,12.800842,0.0,0.032088514,0.032088514,0.09306501,250.0,11.700012,0.0,0.0,30.96151,2618.0393,8.332277e-05,0.0,52.349197,251.63702,15.818362,30.000002,0.13576843,47.854294,270.8505,236.6789,2.903325,52.349197,0.15724199,8.426449,62.71947,8.330017
38400,21744000.0,0.0,22.716064,20.700012,23.03653,23.302979,22.754639,22.549988,11.684021,11.688416,12.800018,12.800842,0.0,0.032088112,0.032088112,0.09264034,250.0,11.700012,0.0,0.0,30.665287,2612.0671,8.31417e-05,0.0,52.348213,251.60881,15.857789,30.000002,0.13531765,47.799095,270.6387,236.4196,2.9025226,52.348213,0.1568165,8.385586,62.62042,8.330017
38401,21744060.0,0.0,22.71402,20.698486,23.035706,23.302032,22.754303,22.552399,11.684265,11.686615,12.800018,12.800812,0.0,0.03208861,0.03208861,0.09220971,250.0,11.700012,0.0,0.0,30.345997,2606.0095,8.296329e-05,0.0,52.34713,251.59618,15.895179,30.000002,0.13487135,47.74675,270.42957,236.16672,2.9018517,52.34713,0.15638693,8.344799,62.518925,8.330017
38402,21744120.0,0.0,22.712585,20.69754,23.035583,23.301666,22.756104,22.55481,11.684326,12.777161,12.800018,12.800812,0.0,0.0320892,0.0320892,0.09177073,250.0,11.700012,0.0,0.0,30.027029,2599.916,8.278412e-05,0.0,52.345573,251.59514,15.934211,30.000002,0.13441522,47.6921,270.22012,235.91559,2.9017358,52.345573,0.15594913,8.304557,62.414574,8.330017
38403,21744180.0,0.0,22.711548,20.697144,23.035797,23.301636,22.758484,22.55722,11.684387,12.278687,12.800018,12.800812,0.0,0.03208957,0.03208957,0.09133122,250.0,11.700012,0.0,0.0,29.709831,2593.8787,8.260528e-05,0.0,52.343857,251.5946,15.973358,30.000002,0.13395956,47.6373,270.01105,235.66418,2.9016566,52.343857,0.15551037,8.264418,62.309708,8.330017
38404,21744240.0,0.0,22.710632,20.697327,23.036041,23.302094,22.759613,22.5596,11.684418,12.00766,12.800018,12.800812,0.0,0.032089543,0.032089543,0.09089599,250.0,11.700012,0.0,0.0,29.399776,2587.8818,8.2426865e-05,0.0,52.34212,251.58917,16.012428,30.000002,0.13350835,47.5826,269.8031,235.41202,2.9015694,52.34212,0.15507506,8.224673,62.205704,8.330017
38405,21744300.0,0.0,22.70993,20.697998,23.036438,23.30304,22.760101,22.561981,11.68454,11.857422,12.800018,12.800781,0.0,0.032089073,0.032089073,0.09047136,250.0,11.700012,0.0,0.0,29.10178,2582.0105,8.225013e-05,0.0,52.340595,251.5733,16.051384,30.000002,0.13306653,47.52806,269.59778,235.15959,2.9012809,52.340595,0.15464945,8.185392,62.104332,8.330017
38406,21744360.0,0.0,22.70819,20.699188,23.035522,23.301819,22.76001,22.5643,11.684631,11.778412,12.800018,12.800781,0.0,0.03208944,0.03208944,0.090041906,250.0,11.700012,0.0,0.0,28.780758,2576.017,8.207443e-05,0.0,52.33916,251.56787,16.090094,30.000002,0.13262454,47.47387,269.39432,234.91124,2.9009652,52.33916,0.1542208,8.145916,62.00099,8.330017
38407,21744420.0,0.0,22.706696,20.700867,23.03476,23.301117,22.759705,22.56659,11.684479,11.735504,12.799988,12.800781,0.0,0.032090206,0.032090206,0.08959698,250.0,11.700012,0.0,0.0,28.455242,2569.845,8.1895676e-05,0.0,52.33719,251.57976,16.129118,30.000002,0.13217178,47.419235,269.18893,234.66406,2.9014099,52.33719,0.15377742,8.106633,61.892765,8.330017
38408,21744480.0,0.0,22.705475,20.703003,23.03424,23.300934,22.759308,22.568878,11.684296,11.711731,12.799988,12.800781,0.0,0.032090545,0.032090545,0.089149706,250.0,11.700012,0.0,0.0,28.1306,2563.6406,8.171446e-05,0.0,52.334965,251.59064,16.168377,30.000002,0.13171743,47.364273,268.9825,234.41446,2.901941,52.334965,0.15333082,8.067554,61.78362,8.330017
38409,21744540.0,0.0,22.70459,20.705597,23.034027,23.301239,22.75885,22.571167,11.684143,11.699005,12.799988,12.800781,0.0,0.03209051,0.03209051,0.08870411,250.0,11.700012,0.0,0.0,27.811554,2557.463,8.153193e-05,0.0,52.33275,251.59605,16.207685,30.000002,0.13126518,47.309242,268.77585,234.16232,2.9023318,52.33275,0.15288514,8.028273,61.6747,8.330017
38410,21744600.0,0.0,22.70401,20.708618,23.034088,23.302063,22.758362,22.573456,11.684113,11.6922,12.799988,12.800781,0.0,0.032090005,0.032090005,0.08826635,250.0,11.700012,0.0,0.0,27.50286,2551.382,8.134941e-05,0.0,52.330738,251.59052,16.246868,30.000002,0.13082013,47.254383,268.57034,233.90805,2.9024432,52.330738,0.15244633,7.988963,61.567776,8.330017
38411,21744660.0,0.0,22.702545,20.712036,23.032959,23.300812,22.75772,22.575653,11.684082,11.688507,12.800018,12.800812,0.0,0.032090258,0.032090258,0.08782304,250.0,11.700012,0.0,0.0,27.17141,2545.1755,8.1166865e-05,0.0,52.328865,251.59305,16.28611,30.000002,0.13037339,47.199448,268.36572,233.65598,2.9024272,52.328865,0.15200359,7.949103,61.458744,8.330017
38412,21744720.0,0.0,22.701294,20.715881,23.032074,23.30008,22.75711,22.57785,11.683899,11.68631,12.799988,12.800812,0.0,0.032090817,0.032090817,0.08736584,250.0,11.700012,0.0,0.0,26.836363,2538.8071,8.098076e-05,0.0,52.326603,251.60822,16.325804,30.000002,0.12991674,47.143875,268.1588,233.40324,2.9029577,52.326603,0.15154752,7.9090705,61.34531,8.330017
38413,21744780.0,0.0,22.700928,20.720062,23.032074,23.299896,22.759613,22.580017,11.683624,12.587555,12.799988,12.800812,0.0,0.032091077,0.032091077,0.08690294,250.0,11.700012,0.0,0.0,26.500685,2532.433,8.079152e-05,0.0,52.32405,251.62491,16.365635,30.000002,0.12945642,47.08811,267.95007,233.14769,2.903697,52.32405,0.15108511,7.869041,61.229958,8.330017
38414,21744840.0,0.0,22.700745,20.72464,23.032257,23.300201,22.76123,22.582184,11.683472,12.177002,12.799988,12.800812,0.0,0.032090914,0.032090914,0.086442396,250.0,11.700012,0.0,0.0,26.170868,2526.0962,8.060118e-05,0.0,52.32159,251.63358,16.405626,30.000002,0.12899843,47.032124,267.7408,232.88855,2.9041123,52.32159,0.15062423,7.828454,61.115074,8.330017
38415,21744900.0,0.0,22.700714,20.729523,23.032501,23.301025,22.76184,22.58435,11.683411,11.951599,12.799988,12.800812,0.0,0.032090288,0.032090288,0.085990384,250.0,11.700012,0.0,0.0,25.852022,2519.832,8.0410726e-05,0.0,52.319412,251.62964,16.445585,30.000002,0.1285479,46.97618,267.5326,232.62677,2.9042516,52.319412,0.15017092,7.7879167,61.002357,8.330017
38416,21744960.0,0.0,22.699219,20.734741,23.030945,23.29892,22.761688,22.586304,11.68335,11.82901,12.799988,12.800842,0.0,0.032090817,0.032090817,0.085526526,250.0,11.700012,0.0,0.0,25.497517,2513.3235,8.021939e-05,0.0,52.317333,251.64037,16.485668,30.000002,0.12809142,46.920063,267.3245,232.36768,2.904363,52.317333,0.14970823,7.7466106,60.88545,8.330017
38417,21745020.0,0.0,22.697876,20.740265,23.02948,23.297394,22.761261,22.588226,11.682922,11.761139,12.799988,12.800842,0.0,0.032091968,0.032091968,0.085035466,250.0,11.700012,0.0,0.0,25.130665,2506.474,8.002135e-05,0.0,52.314503,251.6754,16.52645,30.000002,0.12761484,46.862972,267.1113,232.10703,2.9054904,52.314503,0.14921948,7.7049007,60.75999,8.330017
38418,21745080.0,0.0,22.696808,20.746063,23.02829,23.296417,22.76065,22.590149,11.682404,11.724884,12.799988,12.800842,0.0,0.032092698,0.032092698,0.0845312,250.0,11.700012,0.0,0.0,24.756964,2499.4312,7.981668e-05,0.0,52.311176,251.71431,16.567677,30.000002,0.127128,46.805252,266.89352,231.8404,2.9069464,52.311176,0.14871667,7.662928,60.63031,8.330017
38419,21745140.0,0.0,22.696045,20.752136,23.027405,23.296051,22.759918,22.592072,11.681915,11.705353,12.799988,12.800842,0.0,0.03209302,0.03209302,0.08401882,250.0,11.700012,0.0,0.0,24.382065,2492.2695,7.960648e-05,0.0,52.3077,251.74988,16.609581,30.000002,0.12663439,46.74659,266.67175,231.56671,2.908289,52.3077,0.14820492,7.619997,60.497944,8.330017
38420,21745200.0,0.0,22.695648,20.758453,23.026825,23.296234,22.759186,22.593994,11.681519,11.694122,12.799988,12.800873,0.0,0.03209278,0.03209278,0.083506495,250.0,11.700012,0.0,0.0,24.012793,2485.0823,7.939236e-05,0.0,52.30434,251.77444,16.651394,30.000002,0.12614188,46.688046,266.44766,231.28633,2.9093578,52.30434,0.14769208,7.57635,60.365295,8.330017
38421,21745260.0,0.0,22.694336,20.764984,23.025146,23.294525,22.75827,22.595764,11.681122,11.688293,12.799988,12.800903,0.0,0.032093115,0.032093115,0.08298052,250.0,11.700012,0.0,0.0,23.615976,2477.6426,7.917389e-05,0.0,52.301018,251.8059,16.694067,30.000002,0.12563932,46.628304,266.2206,231.00256,2.9102993,52.301018,0.14716685,7.5314097,60.228027,8.330017
38422,21745320.0,0.0,22.693298,20.771729,23.023743,23.293518,22.757355,22.597534,11.6805725,11.68512,12.799988,12.800903,0.0,0.03209363,0.03209363,0.0824318,250.0,11.700012,0.0,0.0,23.211132,2469.896,7.894692e-05,0.0,52.297245,251.84839,16.737902,30.000002,0.12511735,46.566936,265.98724,230.71191,2.9118028,52.297245,0.14661916,7.4853992,60.083504,8.330017
38423,21745380.0,0.0,22.69278,20.778687,23.022888,23.293365,22.757019,22.599274,11.680115,12.814453,12.799988,12.800934,0.0,0.03209349,0.03209349,0.081879556,250.0,11.700012,0.0,0.0,22.810291,2462.075,7.8713616e-05,4.666961,52.293552,251.87888,16.781141,30.000002,0.12459347,46.506405,265.74976,230.41182,2.9130437,52.293552,0.14606659,7.438449,59.937637,8.330017
38424,21745440.0,0.0,22.693024,20.785797,23.022888,23.293518,22.759521,22.601044,11.679749,12.431152,12.799988,12.800934,0.0,0.03209305,0.03209305,0.081328936,250.0,11.700012,0.0,0.0,22.412718,2454.3457,7.8479075e-05,0.0,52.290005,251.90173,16.824554,30.000002,0.12407041,46.44562,265.5119,230.1081,2.9140086,52.290005,0.14551507,7.3910027,59.791573,8.330017
38425,21745500.0,0.0,22.693298,20.79306,23.022919,23.294281,22.760468,22.602783,11.679535,12.089447,12.799988,12.800964,0.0,0.032092176,0.032092176,0.08078478,250.0,11.700012,0.0,0.0,22.02599,2446.655,7.824314e-05,0.0,52.286858,251.90941,16.867868,30.000002,0.123552285,46.384983,265.27386,229.79926,2.9145212,52.286858,0.14496914,7.3429494,59.646927,8.330017
38426,21745560.0,0.0,22.692596,20.800446,23.021729,23.293304,22.760406,22.604431,11.679382,11.902008,12.799988,12.800964,0.0,0.032091893,0.032091893,0.08023748,250.0,11.700012,0.0,0.0,21.620792,2438.8408,7.8006255e-05,0.0,52.284073,251.91776,16.911024,30.000002,0.123033516,46.324566,265.0362,229.48967,2.9147723,52.284073,0.14442131,7.2941885,59.500458,8.330017
38427,21745620.0,0.0,22.692047,20.807953,23.020721,23.292969,22.759888,22.606049,11.679169,11.795929,12.799988,12.800995,0.0,0.03209188,0.03209188,0.07968064,250.0,11.700012,0.0,0.0,21.216105,2430.897,7.7766046e-05,0.0,52.28118,251.93178,16.95447,30.000002,0.1225076,46.26374,264.797,229.17795,2.9153745,52.28118,0.14386442,7.2450495,59.350193,8.330017
38428,21745680.0,0.0,22.691711,20.815582,23.019989,23.293243,22.759094,22.607666,11.678955,11.742493,12.799988,12.800995,0.0,0.032091487,0.032091487,0.07912476,250.0,11.700012,0.0,0.0,20.816486,2422.9377,7.752342e-05,0.0,52.278347,251.93932,16.998837,30.000002,0.12198016,46.20163,264.55737,228.86278,2.9159586,52.278347,0.14330775,7.1959414,59.199448,8.330017
38429,21745740.0,0.0,22.691711,20.823273,23.019592,23.294128,22.758148,22.609283,11.678894,11.712921,12.799988,12.800995,0.0,0.03209073,0.03209073,0.078578204,250.0,11.700012,0.0,0.0,20.429226,2415.098,7.728111e-05,0.0,52.27588,251.9337,17.042673,30.000002,0.12146093,46.140255,264.31937,228.54536,2.9160895,52.27588,0.14275964,7.1466274,59.050774,8.330017
38430,21745800.0,0.0,22.691986,20.831024,23.0195,23.295624,22.757141,22.6109,11.679016,11.697205,12.800018,12.800995,0.0,0.03208957,0.03208957,0.07804787,250.0,11.700012,0.0,0.0,20.05985,2407.4648,7.704143e-05,0.0,52.27394,251.91118,17.08626,30.000002,0.12095443,46.079235,264.085,228.22762,2.9156952,52.27394,0.14222693,7.097504,58.90628,8.330017
38431,21745860.0,0.0,22.691132,20.838806,23.018097,23.294678,22.755981,22.612335,11.67923,11.688934,12.800018,12.800995,0.0,0.0320893,0.0320893,0.07751875,250.0,11.700012,0.0,0.0,19.66858,2399.8042,7.6804856e-05,0.0,52.272396,251.89365,17.130035,30.000002,0.12045029,46.017952,263.85416,227.91437,2.9149938,52.272396,0.14169735,7.048064,58.760952,8.330017
38432,21745920.0,0.0,22.69049,20.846619,23.016907,23.294342,22.754791,22.61377,11.679291,11.684204,12.800018,12.800995,0.0,0.032089494,0.032089494,0.07698107,250.0,11.700012,0.0,0.0,19.278236,2392.069,7.656768e-05,0.0,52.270622,251.88808,17.17292,30.000002,0.11994281,45.957912,263.6238,227.60316,2.914832,52.270622,0.14116006,6.998731,58.611732,8.330017
38433,21745980.0,0.0,22.690125,20.854462,23.016022,23.294617,22.753601,22.615204,11.679321,11.681671,12.800018,12.800995,0.0,0.032089446,0.032089446,0.07644589,250.0,11.700012,0.0,0.0,18.894117,2384.3726,7.6330645e-05,0.0,52.26877,251.8809,17.216726,30.000002,0.119435124,45.896584,263.39496,227.29224,2.9148083,52.26877,0.14062476,6.9498873,58.46226,8.330017
38434,21746040.0,0.0,22.690308,20.862244,23.0159,23.295502,22.754272,22.616608,11.679413,12.827423,12.800018,12.800995,0.0,0.032089047,0.032089047,0.07591849,250.0,11.700012,0.0,0.0,18.520489,2376.8167,7.609504e-05,0.0,52.26702,251.86676,17.26216,30.000002,0.11892949,45.832977,263.1685,226.9816,2.9145977,52.26702,0.14009655,6.901399,58.31427,8.330017
38435,21746100.0,0.0,22.69107,20.870026,23.016357,23.296967,22.75595,22.618042,11.6796875,12.302307,12.800018,12.800964,0.0,0.032088257,0.032088257,0.07540657,250.0,11.700012,0.0,0.0,18.163767,2369.535,7.586373e-05,0.0,52.265656,251.83945,17.305609,30.000002,0.11843999,45.77215,262.94598,226.6723,2.9138458,52.265656,0.139583,6.8530927,58.17023,8.330017
38436,21746160.0,0.0,22.6904,20.877777,23.015167,23.295929,22.756134,22.619263,11.679993,12.019287,12.800018,12.800964,0.0,0.032088358,0.032088358,0.07489502,250.0,11.700012,0.0,0.0,17.784264,2362.1968,7.563642e-05,0.0,52.26454,251.82024,17.34905,30.000002,0.117952615,45.71133,262.7273,226.36865,2.9129426,52.26454,0.13907173,6.80475,58.02498,8.330017
38437,21746220.0,0.0,22.689789,20.885406,23.014038,23.295471,22.755646,22.620453,11.680054,11.864197,12.800018,12.800964,0.0,0.032088853,0.032088853,0.07437251,250.0,11.700012,0.0,0.0,17.403368,2354.7222,7.540808e-05,0.0,52.262985,251.81633,17.392538,30.000002,0.1174578,45.650448,262.5088,226.06737,2.9128602,52.262985,0.13855019,6.756877,57.87493,8.330017
38438,21746280.0,0.0,22.689362,20.893005,23.013123,23.295624,22.75476,22.621674,11.680054,11.778503,12.800018,12.800964,0.0,0.032089032,0.032089032,0.07385136,250.0,11.700012,0.0,0.0,17.027168,2347.2576,7.517937e-05,0.0,52.26127,251.81161,17.4364,30.000002,0.1169631,45.589043,262.29132,225.76605,2.9128938,52.26127,0.13802941,6.709525,57.724274,8.330017
38439,21746340.0,0.0,22.689117,20.900452,23.012451,23.296326,22.753662,22.622864,11.680115,11.733002,12.800018,12.800964,0.0,0.032088857,0.032088857,0.073336795,250.0,11.700012,0.0,0.0,16.661093,2339.8787,7.495166e-05,0.0,52.259617,251.80077,17.480154,30.000002,0.11647348,45.527782,262.07578,225.4648,2.9127638,52.259617,0.13751447,6.6624155,57.574757,8.330017
38440,21746400.0,0.0,22.689087,20.907806,23.012085,23.297638,22.752472,22.624084,11.680298,11.708832,12.800018,12.800934,0.0,0.032088235,0.032088235,0.07283546,250.0,11.700012,0.0,0.0,16.310568,2332.6675,7.472662e-05,0.0,52.258224,251.77835,17.524078,30.000002,0.11599318,45.466293,261.8635,225.16443,2.9122891,52.258224,0.13701187,6.615754,57.428596,8.330017
38441,21746460.0,0.0,22.687958,20.915009,23.010437,23.29654,22.751068,22.625061,11.680511,11.695831,12.800018,12.800934,0.0,0.03208837,0.03208837,0.072333656,250.0,11.700012,0.0,0.0,15.93701,2325.4133,7.4504474e-05,0.0,52.257027,251.76323,17.567692,30.000002,0.11551484,45.40523,261.65424,224.86862,2.911633,52.257027,0.13651039,6.568955,57.281,8.330017
38442,21746520.0,0.0,22.687012,20.922028,23.008972,23.29602,22.749634,22.626068,11.680542,11.6883545,12.800018,12.800934,0.0,0.032088883,0.032088883,0.071821176,250.0,11.700012,0.0,0.0,15.562312,2318.0457,7.428107e-05,0.0,52.25546,251.76166,17.610731,30.000002,0.1150307,45.344975,261.4449,224.57433,2.9115868,52.25546,0.13599896,6.522212,57.128613,8.330017
38443,21746580.0,0.0,22.686249,20.928894,23.007812,23.296173,22.748169,22.627075,11.68045,11.685028,12.800018,12.800934,0.0,0.032089103,0.032089103,0.07130706,250.0,11.700012,0.0,0.0,15.191631,2310.6494,7.405649e-05,0.0,52.25362,251.76184,17.656342,30.000002,0.11453941,45.28112,261.2359,224.27968,2.911829,52.25362,0.13548528,6.475904,56.97459,8.330017
38444,21746640.0,0.0,22.685852,20.935547,23.00711,23.297089,22.746704,22.628052,11.680542,11.68335,12.800018,12.800934,0.0,0.032088764,0.032088764,0.07080733,250.0,11.700012,0.0,0.0,14.838844,2303.4465,7.383442e-05,0.0,52.252052,251.74864,17.700218,30.000002,0.114062496,45.219696,261.0301,223.9855,2.9116216,52.252052,0.13498491,6.430021,56.824398,8.330017
38445,21746700.0,0.0,22.686157,20.941986,23.007263,23.29834,22.7482,22.629028,11.680725,12.6267395,12.800018,12.800934,0.0,0.03208811,0.03208811,0.070319064,250.0,11.700012,0.0,0.0,14.497267,2296.449,7.3615054e-05,0.0,52.250736,251.72585,17.743769,30.000002,0.1135947,45.158722,260.8272,223.69237,2.9111042,52.250736,0.13449523,6.3845196,56.677074,8.330017
38446,21746760.0,0.0,22.685272,20.948212,23.006042,23.29718,22.748993,22.629822,11.680969,12.196472,12.800018,12.800934,0.0,0.032088317,0.032088317,0.069826536,250.0,11.700012,0.0,0.0,14.129736,2289.3838,7.339845e-05,0.0,52.24955,251.71317,17.787228,30.000002,0.113125764,45.09788,260.62653,223.40326,2.9104087,52.24955,0.13400318,6.3385205,56.52699,8.330017
38447,21746820.0,0.0,22.684265,20.954163,23.00476,23.29663,22.748596,22.630585,11.680939,11.972107,12.800018,12.800934,0.0,0.032088857,0.032088857,0.069321215,250.0,11.700012,0.0,0.0,13.759465,2282.1345,7.317976e-05,0.0,52.247894,251.71562,17.831663,30.000002,0.11264584,45.035667,260.42517,223.1152,2.910546,52.247894,0.13349895,6.292785,56.371254,8.330017
38448,21746880.0,0.0,22.68341,20.959839,23.003601,23.29663,22.747742,22.631378,11.680847,11.840332,12.800018,12.800903,0.0,0.032089096,0.032089096,0.06881571,250.0,11.700012,0.0,0.0,13.392605,2274.8591,7.295974e-05,0.0,52.246075,251.7171,17.875038,30.000002,0.11216809,44.974945,260.22406,222.82613,2.9108071,52.246075,0.1329939,6.247368,56.214386,8.330017
38449,21746940.0,0.0,22.682648,20.96521,23.002655,23.29718,22.746521,22.632141,11.680817,11.767426,12.800018,12.800903,0.0,0.03208899,0.03208899,0.06831433,250.0,11.700012,0.0,0.0,13.033907,2267.617,7.273946e-05,0.0,52.24429,251.71315,17.919289,30.000002,0.111691326,44.912994,260.02393,222.53613,2.9109404,52.24429,0.13249229,6.202085,56.057907,8.330017
38450,21747000.0,0.0,22.682037,20.970306,23.001984,23.298279,22.745148,22.632904,11.680878,11.727142,12.800018,12.800903,0.0,0.03208847,0.03208847,0.067823984,250.0,11.700012,0.0,0.0,12.689294,2260.5024,7.252073e-05,0.0,52.242737,251.69838,17.963243,30.000002,0.11122324,44.85146,259.8262,222.24626,2.9107428,52.242737,0.13200088,6.1571198,55.90424,8.330017
38451,21747060.0,0.0,22.680359,20.975037,23.000092,23.29715,22.7435,22.633484,11.681,11.706024,12.800018,12.800903,0.0,0.032088585,0.032088585,0.06733174,250.0,11.700012,0.0,0.0,12.321752,2253.318,7.2303665e-05,0.0,52.24135,251.68982,18.007294,30.000002,0.11075492,44.789787,259.63043,221.95937,2.9103634,52.24135,0.13150892,6.111878,55.74861,8.330017
38452,21747120.0,0.0,22.678802,20.979462,22.998413,23.296692,22.74179,22.634033,11.680908,11.695404,12.800018,12.800903,0.0,0.032089066,0.032089066,0.06682632,250.0,11.700012,0.0,0.0,11.951946,2245.9731,7.2084076e-05,0.0,52.239548,251.69536,18.052355,30.000002,0.11027538,44.726704,259.4337,221.67273,2.9106534,52.239548,0.13100448,6.066479,55.58703,8.330017
38453,21747180.0,0.0,22.67752,20.98349,22.9971,23.296967,22.740082,22.634583,11.680817,11.689911,12.800018,12.800903,0.0,0.032089066,0.032089066,0.06632465,250.0,11.700012,0.0,0.0,11.591336,2238.6643,7.186354e-05,0.0,52.23772,251.69473,18.096777,30.000002,0.109800205,44.664513,259.23764,221.38466,2.9108648,52.23772,0.13050327,6.0213604,55.425716,8.330017
38454,21747240.0,0.0,22.676422,20.987152,22.996094,23.29779,22.738373,22.635162,11.680878,11.686523,12.800018,12.800903,0.0,0.0320887,0.0320887,0.0658346,250.0,11.700012,0.0,0.0,11.24467,2231.4949,7.164491e-05,0.0,52.23613,251.68382,18.141012,30.000002,0.10933344,44.602585,259.0441,221.09712,2.9107447,52.23613,0.13001241,5.97659,55.267418,8.330017
38455,21747300.0,0.0,22.675446,20.990417,22.9953,23.29895,22.736908,22.635712,11.68103,12.417694,12.800018,12.800903,0.0,0.032088056,0.032088056,0.06535464,250.0,11.700012,0.0,0.0,10.908292,2224.444,7.1428214e-05,23.918856,52.234768,251.66437,18.184986,30.000002,0.1088743,44.54102,258.8529,220.81035,2.9103687,52.234768,0.1295307,5.93218,55.11162,8.330017
38456,21747360.0,0.0,22.674133,20.993256,22.994202,23.297882,22.738617,22.636078,11.681213,12.47995,12.800018,12.800903,0.0,0.03208818,0.03208818,0.064871386,250.0,11.700012,0.0,0.0,10.547961,2217.4143,7.121407e-05,0.0,52.233566,251.65308,18.228874,30.000002,0.10841493,44.47958,258.66385,220.52713,2.9098017,52.233566,0.12904774,5.8873825,54.95326,8.330017
38457,21747420.0,0.0,22.672607,20.995636,22.99289,23.297333,22.738739,22.636414,11.681183,12.1171875,12.800018,12.800903,0.0,0.032088596,0.032088596,0.06437769,250.0,11.700012,0.0,0.0,10.185283,2210.2373,7.0998605e-05,0.0,52.23199,251.65402,18.272995,30.000002,0.10794804,44.417805,258.47437,220.24467,2.9098558,52.23199,0.12855488,5.842577,54.789734,8.330017
38458,21747480.0,0.0,22.671051,20.99759,22.991608,23.297363,22.737976,22.63678,11.681122,11.917877,12.800018,12.800903,0.0,0.032088794,0.032088794,0.063882776,250.0,11.700012,0.0,0.0,9.825806,2203.0066,7.078171e-05,0.0,52.23027,251.65521,18.317287,30.000002,0.10747991,44.3558,258.28506,219.96136,2.9100964,52.23027,0.12806037,5.79808,54.624546,8.330017
38459,21747540.0,0.0,22.669525,20.999023,22.990509,23.297943,22.736755,22.637115,11.681091,11.805115,12.800018,12.800903,0.0,0.032088656,0.032088656,0.06339302,250.0,11.700012,0.0,0.0,9.475657,2195.8152,7.056477e-05,0.0,52.228607,251.65042,18.361406,30.000002,0.10701586,44.294033,258.0969,219.67746,2.9101996,52.228607,0.1275703,5.7537837,54.4601,8.330017
38460,21747600.0,0.0,22.66809,21.0,22.989594,23.299072,22.73523,22.637451,11.681183,11.74231,12.800018,12.800873,0.0,0.03208814,0.03208814,0.06291473,250.0,11.700012,0.0,0.0,9.140004,2188.7512,7.034965e-05,0.0,52.22719,251.63509,18.405197,30.000002,0.10656087,44.232723,257.91122,219.39418,2.9099736,52.22719,0.12709095,5.7098985,54.298737,8.330017
38461,21747660.0,0.0,22.665009,21.00058,22.986847,23.297272,22.732666,22.636932,11.681244,11.714386,12.800018,12.800903,0.0,0.032088462,0.032088462,0.062429324,250.0,11.700012,0.0,0.0,8.770287,2181.5132,7.013533e-05,0.0,52.225834,251.63092,18.450342,30.000002,0.106099255,44.16952,257.72668,219.1137,2.9096754,52.225834,0.12660627,5.665545,54.133247,8.330017
38462,21747720.0,0.0,22.662018,21.000885,22.984161,23.29602,22.730072,22.636383,11.68103,11.698914,12.799988,12.800903,0.0,0.03208935,0.03208935,0.061923377,250.0,11.700012,0.0,0.0,8.391362,2174.0127,6.9916634e-05,0.0,52.223923,251.64674,18.495062,30.000002,0.1056245,44.10691,257.5398,218.83243,2.9102933,52.223923,0.12610212,5.6206965,53.958534,8.330017
38463,21747780.0,0.0,22.65915,21.000916,22.98175,23.29538,22.727417,22.635834,11.680664,11.690582,12.799988,12.800903,0.0,0.03208994,0.03208994,0.061408203,250.0,11.700012,0.0,0.0,8.008793,2166.358,6.969303e-05,0.0,52.221607,251.66676,18.540068,30.000002,0.10514218,44.043903,257.35086,218.54765,2.911306,52.221607,0.12558813,5.5757856,53.77901,8.330017
38464,21747840.0,0.0,22.656464,21.000671,22.979614,23.29538,22.724762,22.635284,11.680359,11.686218,12.799988,12.800903,0.0,0.03209016,0.03209016,0.06088878,250.0,11.700012,0.0,0.0,7.6294327,2158.62,6.9465415e-05,0.0,52.219166,251.68375,18.586666,30.000002,0.10465302,43.97867,257.16022,218.2584,2.9121883,52.219166,0.12506914,5.5302854,53.596653,8.330017
38465,21747900.0,0.0,22.654114,21.000122,22.977875,23.296204,22.722107,22.634766,11.680206,11.6839905,12.799988,12.800903,0.0,0.032089774,0.032089774,0.06037859,250.0,11.700012,0.0,0.0,7.2667623,2150.9739,6.9236885e-05,0.0,52.216995,251.68596,18.632154,30.000002,0.10417274,43.91498,256.97052,217.96606,2.9125636,52.216995,0.12455824,5.4846478,53.416656,8.330017
38466,21747960.0,0.0,22.651154,20.999298,22.975494,23.295135,22.720856,22.634033,11.680054,12.891876,12.799988,12.800934,0.0,0.032089885,0.032089885,0.059860542,250.0,11.700012,0.0,0.0,6.8784847,2143.206,6.900729e-05,0.0,52.214825,251.69533,18.677633,30.000002,0.103687644,43.851315,256.78082,217.67342,2.912938,52.214825,0.124040335,5.4384327,53.232044,8.330017
38467,21748020.0,0.0,22.648712,20.9982,22.973785,23.294617,22.7211,22.6333,11.67981,12.341003,12.799988,12.800934,0.0,0.032090116,0.032090116,0.059332304,250.0,11.700012,0.0,0.0,6.4884686,2135.36,6.8774665e-05,0.0,52.21246,251.7106,18.72339,30.000002,0.10319505,43.787254,256.5899,217.37811,2.913566,52.21246,0.12351256,5.391588,53.041927,8.330017
38468,21748080.0,0.0,22.646149,20.996765,22.971954,23.294678,22.720001,22.632568,11.679596,12.041504,12.799988,12.800934,0.0,0.032090068,0.032090068,0.058802083,250.0,11.700012,0.0,0.0,6.102276,2127.432,6.8539244e-05,0.0,52.210052,251.7223,18.7691,30.000002,0.102701075,43.72326,256.39847,217.07945,2.9142015,52.210052,0.12298223,5.3445544,52.84958,8.330017
38469,21748140.0,0.0,22.643555,20.995056,22.970215,23.29538,22.71814,22.631836,11.679413,11.877869,12.799988,12.800934,0.0,0.032089658,0.032089658,0.058276232,250.0,11.700012,0.0,0.0,5.725819,2119.5103,6.830238e-05,0.0,52.207817,251.72507,18.815376,30.000002,0.10220896,43.658474,256.2076,216.77824,2.9146113,52.207817,0.122455545,5.297503,52.657497,8.330017
38470,21748200.0,0.0,22.641052,20.993011,22.968628,23.29663,22.715881,22.631104,11.679443,11.78714,12.800018,12.800934,0.0,0.032088865,0.032088865,0.057762038,250.0,11.700012,0.0,0.0,5.3650827,2111.7078,6.806652e-05,0.0,52.20595,251.71448,18.8612,30.000002,0.101726286,43.59432,256.01904,216.47636,2.914573,52.20595,0.12193973,5.2507,52.468586,8.330017
38471,21748260.0,0.0,22.636902,20.990662,22.965118,23.295044,22.712189,22.62915,11.679504,11.737915,12.800018,12.800934,0.0,0.032088827,0.032088827,0.05724516,250.0,11.700012,0.0,0.0,4.9742007,2103.7825,6.783199e-05,0.0,52.20434,251.70949,18.907257,30.000002,0.101242684,43.529842,255.83238,216.17674,2.9142954,52.20434,0.121422835,5.2035084,52.27676,8.330017
38472,21748320.0,0.0,22.632751,20.988007,22.96167,23.294067,22.708405,22.627197,11.679321,11.710693,12.799988,12.800964,0.0,0.032089345,0.032089345,0.05671156,250.0,11.700012,0.0,0.0,4.576767,2095.633,6.759378e-05,0.0,52.20237,251.72037,18.953598,30.000002,0.10074732,43.464966,255.64455,215.87627,2.9147995,52.20237,0.12089027,5.1558237,52.076244,8.330017
38473,21748380.0,0.0,22.628723,20.985016,22.958435,23.29367,22.70459,22.625244,11.679016,11.696289,12.799988,12.800964,0.0,0.032089643,0.032089643,0.056171708,250.0,11.700012,0.0,0.0,4.178332,2087.3677,6.735159e-05,0.0,52.200138,251.73343,19.000507,30.000002,0.10024617,43.39929,255.45595,215.57304,2.915614,52.200138,0.12035101,5.108126,51.87147,8.330017
38474,21748440.0,0.0,22.624878,20.98172,22.955475,23.293915,22.700714,22.623322,11.678772,11.688019,12.799988,12.800964,0.0,0.03208967,0.03208967,0.055631373,250.0,11.700012,0.0,0.0,3.7861385,2079.08,6.7107074e-05,0.0,52.19791,251.7425,19.046951,30.000002,0.09974566,43.33427,255.2673,215.2671,2.9162593,52.19791,0.119810656,5.0600963,51.66539,8.330017
38475,21748500.0,0.0,22.621185,20.978088,22.952759,23.294739,22.696838,22.621399,11.67865,11.683289,12.799988,12.800964,0.0,0.03208934,0.03208934,0.05509657,250.0,11.700012,0.0,0.0,3.4062638,2070.8445,6.686193e-05,0.0,52.195843,251.74287,19.092981,30.000002,0.099250056,43.269825,255.07973,214.95947,2.9165986,52.195843,0.11927516,5.0120177,51.461178,8.330017
38476,21748560.0,0.0,22.616638,20.97409,22.94925,23.294037,22.692749,22.619171,11.678558,11.681305,12.799988,12.800964,0.0,0.03208937,0.03208937,0.054555774,250.0,11.700012,0.0,0.0,3.0086565,2062.4841,6.661551e-05,0.0,52.193832,251.74728,19.142746,30.000002,0.09874293,43.200157,254.89243,214.65092,2.916805,52.193832,0.11873453,4.9633102,51.25445,8.330017
38477,21748620.0,0.0,22.612854,20.969788,22.946594,23.294006,22.691345,22.616974,11.678436,12.682007,12.799988,12.800995,0.0,0.032089423,0.032089423,0.05401038,250.0,11.700012,0.0,0.0,2.6157331,2054.1113,6.636711e-05,0.0,52.191742,251.7536,19.189924,30.000002,0.09823845,43.134106,254.70502,214.34065,2.9171648,52.191742,0.11818924,4.914295,51.046284,8.330017
38478,21748680.0,0.0,22.609192,20.965118,22.944153,23.294434,22.689789,22.614807,11.678314,12.224976,12.799988,12.800995,0.0,0.032089256,0.032089256,0.05346546,250.0,11.700012,0.0,0.0,2.228683,2045.7496,6.611781e-05,0.0,52.18966,251.75662,19.237282,30.000002,0.09773404,43.067806,254.51813,214.02869,2.9174666,52.18966,0.11764397,4.8651924,50.839203,8.330017
38479,21748740.0,0.0,22.605408,20.960114,22.94168,23.295471,22.687103,22.61261,11.678284,11.975647,12.800018,12.800995,0.0,0.03208875,0.03208875,0.05292837,250.0,11.700012,0.0,0.0,1.8551059,2037.439,6.586878e-05,0.0,52.187794,251.75003,19.284557,30.000002,0.09723546,43.001617,254.33289,213.7159,2.9175115,52.187794,0.117105834,4.816369,50.636528,8.330017
38480,21748800.0,0.0,22.601685,20.954773,22.939331,23.297089,22.683807,22.610443,11.678436,11.836517,12.800018,12.800964,0.0,0.032087855,0.032087855,0.052407198,250.0,11.700012,0.0,0.0,1.5012234,2029.3043,6.5622604e-05,0.0,52.186348,251.72917,19.33136,30.000002,0.09674947,42.936096,254.15106,213.40453,2.917086,52.186348,0.116582856,4.7682295,50.441612,8.330017
38481,21748860.0,0.0,22.596954,20.949066,22.935913,23.296722,22.679932,22.608002,11.678711,11.764313,12.800018,12.800964,0.0,0.032087415,0.032087415,0.051892497,250.0,11.700012,0.0,0.0,1.1331708,2021.2217,6.5380234e-05,0.0,52.185272,251.7074,19.378735,30.000002,0.096268095,42.869774,253.97267,213.09697,2.9162762,52.185272,0.1160673,4.720287,50.25036,8.330017
38482,21748920.0,0.0,22.592224,20.942963,22.932587,23.296936,22.675873,22.60559,11.678894,11.72522,12.800018,12.800964,0.0,0.03208733,0.03208733,0.05137579,250.0,11.700012,0.0,0.0,0.7701506,2013.1317,6.513924e-05,0.0,52.18415,251.69221,19.426014,30.000002,0.095786355,42.80358,253.79623,212.79202,2.915834,52.18415,0.115550414,4.672486,50.05932,8.330017
38483,21748980.0,0.0,22.587677,20.936523,22.929474,23.297699,22.671753,22.60318,11.679047,11.703705,12.800018,12.800964,0.0,0.032086987,0.032086987,0.0508682,250.0,11.700012,0.0,0.0,0.4181673,2005.1499,6.490018e-05,0.0,52.18312,251.6719,19.473045,30.000002,0.095311835,42.737736,253.6227,212.48941,2.9153764,52.18312,0.11504212,4.6255565,49.873104,8.330017
38484,21749040.0,0.0,22.58319,20.929718,22.926636,23.299072,22.667572,22.6008,11.679352,11.692261,12.800018,12.800934,0.0,0.032086533,0.032086533,0.050373316,250.0,11.700012,0.0,0.0,0.08246539,1997.3561,6.466519e-05,0.0,52.182354,251.64494,19.520218,30.000002,0.094846636,42.671696,253.45305,212.19069,2.9145772,52.182354,0.11454646,4.5793986,49.69302,8.330017
38485,21749100.0,0.0,22.57898,20.922546,22.924286,23.300934,22.663391,22.598389,11.679993,11.686432,12.800018,12.800842,0.0,0.03208056,0.03208056,0.049977016,250.0,11.700012,0.0,0.0,0.0,1990.3002,6.443817e-05,0.0,52.182484,251.51923,19.56612,30.000002,0.09444813,42.607433,253.29327,211.89185,2.9133358,52.182484,0.11413754,4.5389557,49.554047,8.330017
38486,21749160.0,0.0,22.57431,20.914978,22.921661,23.300446,22.659058,22.595764,11.683533,11.684143,12.80014,12.800659,0.0,0.03207164,0.03207164,0.049814273,250.0,11.700012,0.0,0.0,0.0,1986.1454,6.4267704e-05,0.0,52.188885,251.22014,19.605864,30.000002,0.09423015,42.551792,253.17484,211.63658,2.90321,52.188885,0.113956995,4.5105863,49.507797,8.330017
38487,21749220.0,0.0,22.569672,20.907013,22.91922,23.30011,22.654755,22.59314,11.687836,11.758942,12.800201,12.800598,0.0,0.03206775,0.03206775,0.049706984,250.0,11.700012,0.0,0.0,0.0,1983.5443,6.4153384e-05,53.678055,52.197582,250.95053,19.64305,30.000002,0.09406568,42.49973,253.08403,211.43396,2.8914018,52.197582,0.11384199,4.4826813,49.480526,8.330017
38488,21749280.0,0.0,22.565948,20.898682,22.917908,23.299866,22.654022,22.590515,11.691681,12.531708,12.800201,12.800476,0.0,0.03206652,0.03206652,0.049646113,250.0,11.700012,0.0,0.0,0.0,1982.0895,6.40815e-05,0.0,52.206684,250.71655,19.677439,30.000002,0.09394501,42.451588,253.0174,211.27916,2.8811243,52.206684,0.11377873,4.4611464,49.4686,8.330017
38489,21749340.0,0.0,22.56189,20.889954,22.916382,23.299683,22.651855,22.587921,11.694885,12.151855,12.800171,12.8003845,0.0,0.032067206,0.032067206,0.0496112,250.0,11.700012,0.0,0.0,0.0,1981.3203,6.404187e-05,0.0,52.215332,250.52518,19.712042,30.000002,0.09384555,42.40314,252.96904,211.16304,2.872729,52.215332,0.11374528,4.444747,49.46427,8.330017
38490,21749400.0,0.0,22.557617,20.880798,22.914642,23.29953,22.648743,22.585327,11.697357,11.945831,12.80014,12.800293,0.0,0.032069024,0.032069024,0.049592398,250.0,11.700012,0.0,0.0,0.0,1981.0037,6.4026564e-05,0.0,52.222984,250.37561,19.744812,30.000002,0.09376335,42.35726,252.93498,211.07864,2.8663445,52.222984,0.11373019,4.4328094,49.46399,8.330017
38491,21749460.0,0.0,22.552399,20.871277,22.911896,23.297485,22.644928,22.582458,11.699188,11.832703,12.80011,12.800201,0.0,0.032071322,0.032071322,0.04958293,250.0,11.700012,0.0,0.0,0.0,1980.8975,6.402807e-05,0.0,52.229446,250.26213,19.777718,30.000002,0.09368821,42.3112,252.91145,211.0184,2.8617387,52.229446,0.11372539,4.424432,49.465534,8.330017
38492,21749520.0,0.0,22.547028,20.861328,22.909027,23.29544,22.640839,22.57959,11.70047,11.7708435,12.800079,12.80014,0.0,0.032073718,0.032073718,0.049578834,250.0,11.700012,0.0,0.0,0.0,1980.9329,6.404064e-05,0.0,52.23471,250.17813,19.809494,30.000002,0.09361944,42.266705,252.89557,210.97629,2.858591,52.23471,0.11372613,4.4188137,49.46776,8.330017
38493,21749580.0,0.0,22.541565,20.850983,22.906128,23.293427,22.636597,22.576752,11.701324,11.738495,12.800049,12.80011,0.0,0.03207597,0.03207597,0.04957781,250.0,11.700012,0.0,0.0,0.0,1981.063,6.40608e-05,0.0,52.23888,250.11774,19.840973,30.000002,0.09355321,42.22264,252.88527,210.94772,2.856519,52.23888,0.113729656,4.415179,49.47007,8.330017
38494,21749640.0,0.0,22.536102,20.84024,22.903229,23.291412,22.632294,22.573914,11.701874,11.72168,12.800049,12.800079,0.0,0.032077957,0.032077957,0.049578313,250.0,11.700012,0.0,0.0,0.0,1981.2401,6.408565e-05,0.0,52.24208,250.07555,19.870577,30.000002,0.09349163,42.181194,252.87885,210.92892,2.8552365,52.24208,0.11373415,4.412945,49.472145,8.330017
38495,21749700.0,0.0,22.530487,20.82904,22.90033,23.289429,22.62793,22.571075,11.702209,11.712463,12.800018,12.800049,0.0,0.03207961,0.03207961,0.04957936,250.0,11.700012,0.0,0.0,0.0,1981.4126,6.4112806e-05,0.0,52.244522,250.04619,19.901714,30.000002,0.09342647,42.137604,252.87495,210.91656,2.854503,52.244522,0.11373854,4.411664,49.473866,8.330017
38496,21749760.0,0.0,22.524231,20.817444,22.896576,23.285583,22.623444,22.568085,11.702332,11.70816,12.800018,12.800018,0.0,0.032080904,0.032080904,0.049580596,250.0,11.700012,0.0,0.0,0.0,1981.5066,6.414072e-05,0.0,52.24623,250.02786,19.929102,30.000002,0.09336903,42.09926,252.873,210.90947,2.854269,52.24623,0.113742374,4.4112196,49.475166,8.330017
38497,21749820.0,0.0,22.517792,20.80539,22.892822,23.281769,22.618927,22.565125,11.702362,11.705688,12.800018,12.800018,0.0,0.032081906,0.032081906,0.049581703,250.0,11.700012,0.0,0.0,0.0,1981.5385,6.416781e-05,0.0,52.247494,250.01556,19.958445,30.000002,0.093306646,42.058174,252.87206,210.90503,2.8543222,52.247494,0.11374549,4.4112573,49.476162,8.330017
38498,21749880.0,0.0,22.511475,20.792938,22.889282,23.277985,22.615509,22.562164,11.702301,12.95816,12.800018,12.800018,0.0,0.03208263,0.03208263,0.049582582,250.0,11.700012,0.0,0.0,0.0,1981.5302,6.4193504e-05,0.0,52.248352,250.00815,19.987682,30.000002,0.09324379,42.017246,252.87181,210.9026,2.854528,52.248352,0.11374782,4.411556,49.47686,8.330017
38499,21749940.0,0.0,22.505646,20.78003,22.886475,23.2742,22.614258,22.559204,11.7022705,12.405914,12.800018,12.800018,0.0,0.03208325,0.03208325,0.04958337,250.0,11.700012,0.0,0.0,0.0,1981.5701,6.421905e-05,0.0,52.24908,250.00238,20.016714,30.000002,0.09318105,41.9766,252.87178,210.90085,2.8546958,52.24908,0.11374986,4.411811,49.47746,8.330017
38500,21750000.0,0.0,22.49945,20.766663,22.88324,23.270447,22.61148,22.556274,11.702179,12.094666,12.799988,12.799988,0.0,0.0320837,0.0320837,0.049583983,250.0,11.700012,0.0,0.0,0.0,1981.5414,6.424353e-05,0.0,52.24958,249.99902,20.044336,30.000002,0.09312095,41.93793,252.87206,210.90002,2.854932,52.24958,0.11375139,4.412158,49.477882,8.330017
38501,21750060.0,0.0,22.49237,20.752869,22.87918,23.265228,22.607819,22.553314,11.702057,11.915253,12.799988,12.799988,0.0,0.032084025,0.032084025,0.049584437,250.0,11.700012,0.0,0.0,0.0,1981.3917,6.4266314e-05,0.0,52.24995,249.99692,20.074091,30.000002,0.09305569,41.896275,252.87247,210.8996,2.85529,52.24995,0.11375249,4.412698,49.4782,8.330017
38502,21750120.0,0.0,22.485138,20.738617,22.874939,23.26004,22.60376,22.550385,11.701904,11.81369,12.799988,12.799988,0.0,0.032084268,0.032084268,0.049584784,250.0,11.700012,0.0,0.0,0.0,1981.1664,6.428699e-05,0.0,52.250217,249.99577,20.102358,30.000002,0.09299341,41.8567,252.87296,210.89949,2.8557315,52.250217,0.113753326,4.413378,49.47843,8.330017
38503,21750180.0,0.0,22.477844,20.723938,22.870636,23.254883,22.599426,22.547455,11.701721,11.762665,12.799988,12.799988,0.0,0.032084435,0.032084435,0.04958503,250.0,11.700012,0.0,0.0,0.0,1980.8931,6.430573e-05,0.0,52.250397,249.99535,20.128378,30.000002,0.09293585,41.82027,252.87347,210.89961,2.8561866,52.250397,0.11375391,4.4140863,49.478592,8.330017
38504,21750240.0,0.0,22.470398,20.70877,22.866333,23.249756,22.59497,22.544525,11.701569,11.734314,12.799988,12.799988,0.0,0.032084547,0.032084547,0.0495852,250.0,11.700012,0.0,0.0,0.0,1980.5679,6.4322725e-05,0.0,52.250534,249.99518,20.155832,30.000002,0.09287485,41.781837,252.87401,210.89975,2.8566043,52.250534,0.113754295,4.4147353,49.478714,8.330017
38505,21750300.0,0.0,22.46286,20.693146,22.862,23.244629,22.590454,22.541595,11.701416,11.719055,12.799988,12.799988,0.0,0.032084625,0.032084625,0.049585316,250.0,11.700012,0.0,0.0,0.0,1980.2046,6.433817e-05,0.0,52.25064,249.99522,20.182356,30.000002,0.092815734,41.7447,252.87453,210.89992,2.8569827,52.25064,0.11375456,4.4153214,49.47881,8.330017
38506,21750360.0,0.0,22.454926,20.677063,22.857147,23.238281,22.585815,22.538788,11.701294,11.711517,12.799988,12.799988,0.0,0.032084677,0.032084677,0.049585395,250.0,11.700012,0.0,0.0,0.0,1979.7603,6.435166e-05,0.0,52.250713,249.99542,20.206537,30.000002,0.0927617,41.710846,252.87502,210.90013,2.857367,52.250713,0.11375475,4.4159117,49.478878,8.330017
