,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38507,21750420.0,0.0,22.446777,20.660492,22.852295,23.231995,22.581177,22.53598,11.701141,11.707611,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,1979.2523,6.4363e-05,0.0,52.250774,249.99557,20.232122,30.000002,0.09270437,41.67503,252.87549,210.90027,2.8577394,52.250774,0.11375485,4.4164886,49.478935,8.330017
38508,21750480.0,0.0,22.438599,20.643433,22.847473,23.225708,22.576508,22.533173,11.701019,11.705139,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,1978.711,6.4372965e-05,0.0,52.25083,249.99571,20.25736,30.000002,0.0926477,41.639694,252.87595,210.90038,2.8580792,52.25083,0.11375491,4.4170165,49.47899,8.330017
38509,21750540.0,0.0,22.430756,20.625916,22.84317,23.219452,22.573975,22.530365,11.700897,12.77652,12.799988,12.799988,0.0,0.032084737,0.032084737,0.049585484,250.0,11.700012,0.0,0.0,0.0,1978.1848,6.43823e-05,0.0,52.250885,249.99585,20.28273,30.000002,0.09259063,41.604176,252.87639,210.90047,2.8583965,52.250885,0.113754965,4.4175115,49.479042,8.330017
38510,21750600.0,0.0,22.423035,20.60788,22.839172,23.213226,22.572021,22.527588,11.700806,12.28595,12.799988,12.799988,0.0,0.032084744,0.032084744,0.0495855,250.0,11.700012,0.0,0.0,0.0,1977.6704,6.439107e-05,0.0,52.250935,249.99596,20.307932,30.000002,0.09253385,41.568897,252.87683,210.90054,2.8585951,52.250935,0.11375499,4.417823,49.479088,8.330017
38511,21750660.0,0.0,22.41455,20.589386,22.83435,23.205902,22.568756,22.525024,11.700714,12.019104,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1977.0618,6.439867e-05,0.0,52.25098,249.99606,20.332731,30.000002,0.092477866,41.534176,252.87726,210.9006,2.8588414,52.25098,0.11375501,4.418191,49.479137,8.330017
38512,21750720.0,0.0,22.405884,20.570374,22.829346,23.198578,22.56482,22.52243,11.700592,11.873962,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1976.3883,6.440464e-05,0.0,52.25103,249.9962,20.35593,30.000002,0.09242543,41.501698,252.87767,210.9007,2.8591688,52.25103,0.11375504,4.4186964,49.47918,8.330017
38513,21750780.0,0.0,22.396973,20.550873,22.82425,23.191315,22.560516,22.519867,11.70047,11.794647,12.799988,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1975.6669,6.440921e-05,0.0,52.251072,249.99625,20.380766,30.000002,0.09236917,41.466927,252.87808,210.90071,2.8594906,52.251072,0.11375504,4.419198,49.479225,8.330017
38514,21750840.0,0.0,22.387909,20.530884,22.819122,23.184113,22.55606,22.517303,11.700348,11.749573,12.799988,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1974.9065,6.441255e-05,0.0,52.251118,249.99628,20.40554,30.000002,0.09231297,41.43224,252.8785,210.90073,2.8597865,52.251118,0.113755025,4.4196568,49.479275,8.330017
38515,21750900.0,0.0,22.378906,20.510376,22.813965,23.17691,22.551483,22.51477,11.700256,11.727112,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1974.1223,6.441471e-05,0.0,52.25116,249.9964,20.42722,30.000002,0.092263736,41.401894,252.87888,210.9008,2.8600616,52.25116,0.11375505,4.4200826,49.479313,8.330017
38516,21750960.0,0.0,22.369385,20.48935,22.808472,23.168732,22.546783,22.512543,11.700134,11.714813,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1973.2731,6.4415646e-05,0.0,52.2512,249.99644,20.450346,30.000002,0.09221113,41.369514,252.87927,210.90082,2.8603387,52.2512,0.11375505,4.4205093,49.479355,8.330017
38517,21751020.0,0.0,22.359741,20.467804,22.802979,23.160614,22.542053,22.510345,11.700043,11.707642,12.799988,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1972.3794,6.4415384e-05,0.0,52.251244,249.99644,20.474577,30.000002,0.09215592,41.33559,252.87965,210.90082,2.8606129,52.251244,0.11375504,4.4209337,49.4794,8.330017
38518,21751080.0,0.0,22.35019,20.44574,22.797485,23.152527,22.537323,22.508118,11.699951,11.704407,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1971.4688,6.441381e-05,0.0,52.251286,249.99661,20.493536,30.000002,0.092112705,41.30905,252.88002,210.90092,2.8608727,52.251286,0.113755085,4.4213367,49.47944,8.330017
38519,21751140.0,0.0,22.340454,20.423126,22.792053,23.1445,22.532623,22.50595,11.69986,11.702698,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1970.5176,6.4411004e-05,0.0,52.25132,249.99664,20.515242,30.000002,0.09206312,41.278664,252.88039,210.90094,2.8610985,52.25132,0.113755085,4.421687,49.479477,8.330017
38520,21751200.0,0.0,22.331299,20.399994,22.787445,23.136505,22.531036,22.503754,11.699768,12.5911255,12.799988,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1969.6106,6.4407905e-05,0.0,52.25136,249.99667,20.537006,30.000002,0.09201334,41.24819,252.88075,210.90096,2.861282,52.25136,0.113755085,4.42198,49.47952,8.330017
38521,21751260.0,0.0,22.316498,20.375275,22.776306,23.121033,22.522217,22.495483,11.696777,12.185516,12.799896,12.799866,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1965.7462,6.436046e-05,0.0,52.251404,249.99669,20.558823,30.000002,0.09196337,41.217648,252.88112,210.90097,2.868608,52.251404,0.113755085,4.431729,49.47956,8.330017
38522,21751320.0,0.0,22.30072,20.34787,22.764496,23.105621,22.51239,22.487274,11.688049,11.96167,12.799683,12.799469,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1958.5533,6.417332e-05,0.0,52.251446,249.99673,20.57991,30.000002,0.09191502,41.188126,252.88147,210.90099,2.891864,52.251446,0.113755085,4.4680347,49.4796,8.330017
38523,21751380.0,0.0,22.284332,20.317932,22.752594,23.090302,22.502014,22.479065,11.682007,11.837036,12.799683,12.7994995,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1950.7086,6.3930536e-05,0.0,52.251488,249.99675,20.601345,30.000002,0.0918658,41.15812,252.88184,210.901,2.9077244,52.251488,0.113755085,4.4937024,49.47964,8.330017
38524,21751440.0,0.0,22.267456,20.285492,22.740662,23.075073,22.491364,22.470886,11.678375,11.765259,12.799774,12.799652,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1942.6681,6.366125e-05,0.0,52.251522,249.9968,20.621603,30.000002,0.09181923,41.129757,252.88217,210.90102,2.9170887,52.251522,0.113755085,4.508113,49.479675,8.330017
38525,21751500.0,0.0,22.250092,20.250702,22.72873,23.059906,22.48059,22.462738,11.676086,11.724335,12.799835,12.799774,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1934.4701,6.337414e-05,0.0,52.251564,249.99683,20.641842,30.000002,0.091772646,41.10142,252.88252,210.90105,2.9229968,52.251564,0.1137551,4.5173864,49.479717,8.330017
38526,21751560.0,0.0,22.232208,20.213623,22.716644,23.043915,22.470001,22.455261,11.674835,11.701965,12.799896,12.799866,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1926.2278,6.307829e-05,0.0,52.251602,249.99687,20.661564,30.000002,0.09172718,41.07381,252.88287,210.90106,2.9261713,52.251602,0.1137551,4.5223274,49.47975,8.330017
38527,21751620.0,0.0,22.213959,20.174347,22.70462,23.027985,22.459412,22.447784,11.674347,11.690338,12.799957,12.799927,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1918.0345,6.278011e-05,0.0,52.251637,249.99695,20.679844,30.000002,0.09168503,41.04822,252.8832,210.90112,2.9274268,52.251637,0.11375512,4.5242786,49.47979,8.330017
38528,21751680.0,0.0,22.195251,20.132965,22.692627,23.012177,22.448822,22.440369,11.674316,11.684296,12.799988,12.799957,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1909.9666,6.2485655e-05,0.0,52.25167,249.997,20.699024,30.000002,0.09164072,41.021366,252.88353,210.90114,2.9274569,52.25167,0.11375512,4.5243297,49.47982,8.330017
38529,21751740.0,0.0,22.176208,20.089539,22.680725,22.99646,22.438232,22.432953,11.67453,11.680634,12.799988,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1902.0148,6.219607e-05,0.0,52.2517,249.99702,20.717943,30.000002,0.09159697,40.99488,252.88385,210.90115,2.926912,52.2517,0.11375514,4.5234895,49.47986,8.330017
38530,21751800.0,0.0,22.156952,20.04422,22.668915,22.980804,22.428253,22.425568,11.674835,12.783539,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1894.1255,6.190967e-05,6.244497,52.25174,249.99704,20.736937,30.000002,0.091552995,40.96829,252.88417,210.90117,2.9261014,52.25174,0.11375512,4.5222344,49.479893,8.330017
38531,21751860.0,0.0,22.137207,19.99704,22.657074,22.963135,22.420715,22.418121,11.675262,12.435486,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1886.3271,6.162836e-05,0.0,52.251774,249.99707,20.75564,30.000002,0.09150965,40.942104,252.88449,210.90118,2.9249978,52.251774,0.11375514,4.520525,49.479927,8.330017
38532,21751920.0,0.0,22.11676,19.94812,22.644775,22.945587,22.411621,22.410736,11.67572,12.092804,12.800018,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1878.602,6.135305e-05,0.0,52.25181,249.9971,20.773932,30.000002,0.09146721,40.916496,252.88481,210.90121,2.9237444,52.25181,0.11375515,4.5185814,49.479965,8.330017
38533,21751980.0,0.0,22.095795,19.897522,22.632294,22.9281,22.401703,22.40335,11.676239,11.902283,12.800018,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1870.965,6.108369e-05,0.0,52.251846,249.9971,20.79287,30.000002,0.091423206,40.88998,252.88513,210.9012,2.9224093,52.251846,0.11375514,4.5165157,49.479996,8.330017
38534,21752040.0,0.0,22.074432,19.845367,22.619751,22.910736,22.391388,22.395996,11.676788,11.794739,12.800018,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1863.4319,6.0820614e-05,0.0,52.25188,249.99713,20.811071,30.000002,0.09138089,40.864502,252.88545,210.90121,2.9210148,52.25188,0.11375515,4.514361,49.480034,8.330017
38535,21752100.0,0.0,22.052734,19.791748,22.607178,22.893463,22.380829,22.388672,11.677338,11.7352295,12.800049,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1856.0077,6.056388e-05,0.0,52.25192,249.99713,20.82946,30.000002,0.091338076,40.838757,252.88576,210.90123,2.919591,52.25192,0.11375515,4.5121584,49.480064,8.330017
38536,21752160.0,0.0,22.030792,19.736725,22.594513,22.87558,22.3703,22.381927,11.677856,11.708954,12.800049,12.800049,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1848.6973,6.0313363e-05,0.0,52.25194,249.99724,20.845232,30.000002,0.09130134,40.816673,252.88606,210.90129,2.9181724,52.25194,0.11375516,4.509961,49.480095,8.330017
38537,21752220.0,0.0,22.008514,19.68039,22.581879,22.857788,22.359741,22.375183,11.678406,11.694519,12.800049,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1841.4856,6.0068913e-05,0.0,52.251976,249.99725,20.862795,30.000002,0.091260366,40.792088,252.88635,210.9013,2.9167776,52.251976,0.11375516,4.5078063,49.48013,8.330017
38538,21752280.0,0.0,21.985962,19.622864,22.569305,22.840118,22.349182,22.36847,11.678925,11.686523,12.800049,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1834.3813,5.9830512e-05,0.0,52.252007,249.99725,20.880795,30.000002,0.09121834,40.766888,252.88666,210.90129,2.9153953,52.252007,0.11375516,4.505669,49.48016,8.330017
38539,21752340.0,0.0,21.96341,19.564178,22.556793,22.82254,22.338654,22.361816,11.679443,11.683472,12.800018,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1827.4194,5.9598875e-05,0.0,52.252037,249.99738,20.894876,30.000002,0.09118545,40.747173,252.88695,210.90138,2.9140608,52.252037,0.1137552,4.5036025,49.480186,8.330017
38540,21752400.0,0.0,21.940582,19.504486,22.544342,22.805084,22.328156,22.355164,11.679932,11.682159,12.800018,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1820.597,5.9374823e-05,0.0,52.252068,249.9974,20.911121,30.000002,0.091147445,40.72443,252.88722,210.9014,2.9127698,52.252068,0.11375519,4.501607,49.480217,8.330017
38541,21752460.0,0.0,21.916687,19.443848,22.530853,22.785828,22.319733,22.345398,11.680389,12.835693,12.800018,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1813.7257,5.9153066e-05,0.0,52.252094,249.99742,20.927467,30.000002,0.09110917,40.701546,252.88751,210.9014,2.9115846,52.252094,0.11375519,4.499759,49.480247,8.330017
38542,21752520.0,0.0,21.892883,19.382385,22.5177,22.766663,22.312347,22.335663,11.680817,12.307587,12.800018,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1806.9525,5.8935708e-05,0.0,52.252125,249.99744,20.943634,30.000002,0.09107128,40.678913,252.88779,210.90141,2.9104817,52.252125,0.11375519,4.4980607,49.480278,8.330017
38543,21752580.0,0.0,21.868622,19.32013,22.504211,22.74759,22.30371,22.325989,11.681244,12.022644,12.800018,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1800.2378,5.872293e-05,0.0,52.252155,249.99745,20.959728,30.000002,0.091033526,40.65638,252.88806,210.90141,2.9094222,52.252155,0.11375519,4.4964194,49.48031,8.330017
38544,21752640.0,0.0,21.844116,19.257202,22.4906,22.728607,22.294403,22.316315,11.68161,11.865051,12.800018,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1793.5901,5.8514408e-05,0.0,52.252186,249.99748,20.97532,30.000002,0.09099692,40.634552,252.88834,210.90143,2.908423,52.252186,0.1137552,4.4948735,49.480335,8.330017
38545,21752700.0,0.0,21.819427,19.193695,22.476929,22.709747,22.284698,22.306702,11.681976,11.7812805,12.800018,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1787.0164,5.8310023e-05,0.0,52.25221,249.99751,20.990698,30.000002,0.09096078,40.61302,252.88861,210.90144,2.9074647,52.25221,0.1137552,4.493392,49.480362,8.330017
38546,21752760.0,0.0,21.794373,19.12967,22.462921,22.690643,22.274872,22.296265,11.682343,11.735992,12.800018,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1780.495,5.8109617e-05,0.0,52.25224,249.99754,21.005709,30.000002,0.09092547,40.592007,252.88889,210.90146,2.9065428,52.25224,0.1137552,4.4919653,49.480392,8.330017
38547,21752820.0,0.0,21.769196,19.065277,22.448914,22.671661,22.264954,22.285858,11.682678,11.711121,12.800018,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1774.0416,5.7912963e-05,0.0,52.25227,249.99757,21.020693,30.000002,0.09089021,40.57103,252.88914,210.90149,2.9056654,52.25227,0.11375521,4.490608,49.48042,8.330017
38548,21752880.0,0.0,21.743988,19.00055,22.434937,22.652771,22.255005,22.275482,11.683014,11.698181,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1767.6708,5.772008e-05,0.0,52.252293,249.9976,21.035233,30.000002,0.09085595,40.550674,252.8894,210.9015,2.9048047,52.252293,0.11375521,4.489279,49.480446,8.330017
38549,21752940.0,0.0,21.718689,18.935608,22.421051,22.633972,22.245056,22.265137,11.68335,11.690857,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1761.3732,5.7530946e-05,0.0,52.252323,249.99759,21.050865,30.000002,0.090819076,40.528793,252.88968,210.90149,2.903948,52.252323,0.1137552,4.4879556,49.480473,8.330017
38550,21753000.0,0.0,21.69342,18.870514,22.407196,22.615295,22.235138,22.254852,11.683655,11.687012,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1755.1614,5.7345525e-05,0.0,52.252346,249.99763,21.065214,30.000002,0.09078521,40.508698,252.88994,210.90152,2.9031,52.252346,0.11375521,4.4866443,49.4805,8.330017
38551,21753060.0,0.0,21.668365,18.80539,22.393372,22.59668,22.22525,22.244507,11.6839905,11.685699,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1749.0553,5.71643e-05,0.0,52.25237,249.99774,21.077093,30.000002,0.090757184,40.49207,252.89017,210.9016,2.9022794,52.25237,0.11375525,4.485374,49.480522,8.330017
38552,21753120.0,0.0,21.643768,18.740326,22.380371,22.578156,22.218323,22.234222,11.684296,12.630615,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1743.0721,5.6986675e-05,0.0,52.252396,249.99776,21.091087,30.000002,0.090724096,40.472477,252.89041,210.9016,2.901449,52.252396,0.11375523,4.484099,49.480545,8.330017
38553,21753180.0,0.0,21.619171,18.675354,22.36737,22.559723,22.210876,22.223938,11.684662,12.200317,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1737.1776,5.6812714e-05,0.0,52.25242,249.99777,21.105,30.000002,0.09069119,40.453003,252.89066,210.9016,2.9005344,52.25242,0.11375523,4.4826818,49.48057,8.330017
38554,21753240.0,0.0,21.59439,18.610626,22.354095,22.541382,22.202362,22.213715,11.684967,11.9652405,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1731.3378,5.664218e-05,0.0,52.25245,249.99779,21.118702,30.000002,0.09065875,40.43382,252.8909,210.90161,2.899712,52.25245,0.11375523,4.4814014,49.480595,8.330017
38555,21753300.0,0.0,21.56955,18.546234,22.340698,22.523132,22.193329,22.203491,11.685242,11.834137,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1725.5585,5.6474786e-05,0.0,52.252472,249.9978,21.132433,30.000002,0.09062622,40.414593,252.89114,210.90161,2.8989587,52.252472,0.11375523,4.4802365,49.48062,8.330017
38556,21753360.0,0.0,21.54477,18.482208,22.32727,22.504944,22.183899,22.193329,11.685516,11.766144,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1719.852,5.6310466e-05,0.0,52.252495,249.99783,21.14536,30.000002,0.090595566,40.396492,252.89137,210.90163,2.898245,52.252495,0.11375523,4.479133,49.480644,8.330017
38557,21753420.0,0.0,21.52008,18.418701,22.313812,22.486877,22.174316,22.183167,11.685791,11.72937,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1714.2181,5.6149172e-05,0.0,52.252518,249.99786,21.15823,30.000002,0.09056503,40.37848,252.89162,210.90166,2.8975492,52.252518,0.11375525,4.478059,49.480667,8.330017
38558,21753480.0,0.0,21.495514,18.355774,22.300415,22.468872,22.164703,22.173035,11.686066,11.7091675,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1708.6625,5.5990964e-05,0.0,52.252544,249.9979,21.171082,30.000002,0.09053453,40.360485,252.89185,210.90167,2.8968499,52.252544,0.11375525,4.476979,49.48069,8.330017
38559,21753540.0,0.0,21.47107,18.293488,22.287048,22.450989,22.15509,22.162964,11.68634,11.698547,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1703.1903,5.5835822e-05,0.0,52.25256,249.99791,21.183811,30.000002,0.09050428,40.342667,252.89207,210.90169,2.896152,52.25256,0.11375525,4.475901,49.480717,8.330017
38560,21753600.0,0.0,21.4469,18.231995,22.273743,22.433197,22.145447,22.152924,11.686615,11.693024,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1697.8065,5.568374e-05,0.0,52.252586,249.99796,21.195963,30.000002,0.09047539,40.325653,252.89229,210.9017,2.895457,52.252586,0.11375526,4.4748263,49.480736,8.330017
38561,21753660.0,0.0,21.422943,18.171356,22.260498,22.415466,22.135834,22.142914,11.686859,11.690399,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1692.5225,5.5535245e-05,0.0,52.25261,249.998,21.207335,30.000002,0.09044834,40.30973,252.89252,210.90173,2.8947623,52.25261,0.11375527,4.4737535,49.48076,8.330017
38562,21753720.0,0.0,21.399231,18.111633,22.247345,22.397888,22.126526,22.132965,11.687134,12.374664,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1687.3472,5.5390774e-05,25.912243,52.252625,249.99803,21.219238,30.000002,0.09042,40.293064,252.89273,210.90175,2.8940759,52.252625,0.11375527,4.4726915,49.480778,8.330017
38563,21753780.0,0.0,21.376434,18.052948,22.235199,22.38034,22.120514,22.123016,11.687439,12.484558,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1682.3004,5.5248267e-05,0.0,52.25265,249.99803,21.231478,30.000002,0.09039084,40.27593,252.89294,210.90175,2.8933191,52.25265,0.11375526,4.4715347,49.4808,8.330017
38564,21753840.0,0.0,21.353577,17.995392,22.222687,22.362885,22.113007,22.113129,11.687744,12.122711,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1677.3374,5.5109453e-05,0.0,52.252666,249.99805,21.243465,30.000002,0.090362266,40.25915,252.89316,210.90176,2.8925056,52.252666,0.11375526,4.470269,49.480824,8.330017
38565,21753900.0,0.0,21.330841,17.939056,22.20996,22.34555,22.104584,22.103241,11.688019,11.923553,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1672.4458,5.4973723e-05,0.0,52.252693,249.99808,21.255033,30.000002,0.090334676,40.242954,252.89337,210.90178,2.8917665,52.252693,0.11375527,4.469121,49.480843,8.330017
38566,21753960.0,0.0,21.308289,17.884003,22.197174,22.328278,22.095673,22.093475,11.688293,11.815979,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1667.6357,5.484096e-05,0.0,52.25271,249.9981,21.266624,30.000002,0.090307,40.226727,252.89357,210.90178,2.8910725,52.25271,0.11375527,4.4680486,49.480865,8.330017
38567,21754020.0,0.0,21.28601,17.830353,22.184357,22.311127,22.086548,22.08371,11.688538,11.756622,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1662.9141,5.471121e-05,0.0,52.252735,249.99812,21.277922,30.000002,0.090280026,40.21091,252.89378,210.9018,2.890384,52.252735,0.11375527,4.4669857,49.480885,8.330017
38568,21754080.0,0.0,21.264008,17.778168,22.17157,22.294037,22.07727,22.074005,11.688812,11.72522,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1658.289,5.4584554e-05,0.0,52.25275,249.99814,21.289148,30.000002,0.0902532,40.19519,252.89398,210.90181,2.8896873,52.25275,0.113755286,4.465911,49.480904,8.330017
38569,21754140.0,0.0,21.242432,17.72754,22.158813,22.277039,22.067963,22.064331,11.689087,11.708649,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1653.7683,5.4461034e-05,0.0,52.25277,249.99817,21.299862,30.000002,0.090227574,40.180195,252.89418,210.90182,2.8889802,52.25277,0.113755286,4.4648185,49.480923,8.330017
38570,21754200.0,0.0,21.22113,17.678589,22.146088,22.260162,22.058655,22.054657,11.689362,11.699402,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1649.3463,5.4340748e-05,0.0,52.252792,249.99818,21.31099,30.000002,0.090200946,40.16461,252.89438,210.90184,2.888256,52.252792,0.113755286,4.463701,49.48094,8.330017
38571,21754260.0,0.0,21.200348,17.631378,22.133453,22.243347,22.049377,22.045105,11.689667,11.694885,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1645.0426,5.4223783e-05,0.0,52.25281,249.99821,21.321268,30.000002,0.090176344,40.150227,252.89458,210.90186,2.8875117,52.25281,0.113755286,4.462551,49.48096,8.330017
38572,21754320.0,0.0,21.180023,17.58603,22.12088,22.226654,22.04013,22.035583,11.689941,11.692749,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1640.8647,5.4110733e-05,0.0,52.25283,249.99828,21.331017,30.000002,0.090152994,40.136574,252.89476,210.90189,2.8867567,52.25283,0.1137553,4.4613843,49.480976,8.330017
38573,21754380.0,0.0,21.16034,17.542572,22.108704,22.210083,22.032349,22.026093,11.690247,12.895386,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1636.8281,5.400176e-05,0.0,52.252846,249.99829,21.341381,30.000002,0.09012815,40.122066,252.89496,210.9019,2.886013,52.252846,0.1137553,4.4602337,49.480995,8.330017
38574,21754440.0,0.0,21.14151,17.50116,22.097137,22.193542,22.026184,22.016632,11.690582,12.348206,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1632.9408,5.3895463e-05,0.0,52.252865,249.99829,21.351725,30.000002,0.09010334,40.107582,252.89514,210.9019,2.8851428,52.252865,0.1137553,4.4589057,49.481018,8.330017
38575,21754500.0,0.0,21.122894,17.461853,22.085175,22.177094,22.018585,22.007202,11.690918,12.059753,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1629.1667,5.3793585e-05,0.0,52.252884,249.99832,21.361511,30.000002,0.09007987,40.093884,252.89532,210.90192,2.884241,52.252884,0.11375531,4.457501,49.481033,8.330017
38576,21754560.0,0.0,21.104523,17.424713,22.07309,22.160767,22.010376,21.997894,11.691223,11.891235,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1625.4841,5.3694934e-05,0.0,52.2529,249.99832,21.372122,30.000002,0.090054385,40.07903,252.89551,210.90192,2.8834033,52.2529,0.1137553,4.456202,49.481052,8.330017
38577,21754620.0,0.0,21.086609,17.389893,22.060974,22.14447,22.00177,21.988586,11.691559,11.793945,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1621.9176,5.3599902e-05,0.0,52.25292,249.99832,21.382635,30.000002,0.09002913,40.06431,252.89569,210.90192,2.8825746,52.25292,0.1137553,4.454922,49.48107,8.330017
38578,21754680.0,0.0,21.069336,17.357422,22.048798,22.128296,21.99295,21.97931,11.691864,11.747223,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1618.4868,5.350857e-05,0.0,52.252937,249.99837,21.391415,30.000002,0.09000804,40.05202,252.89586,210.90195,2.8817406,52.252937,0.11375531,4.4536357,49.481087,8.330017
38579,21754740.0,0.0,21.05246,17.327454,22.036682,22.112213,21.98404,21.970093,11.6922,11.721558,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1615.1763,5.342099e-05,0.0,52.252953,249.9984,21.401049,30.000002,0.08998487,40.038532,252.89604,210.90196,2.8808944,52.252953,0.11375531,4.4523287,49.481102,8.330017
38580,21754800.0,0.0,21.036163,17.300018,22.024567,22.096191,21.975067,21.960876,11.692535,11.708069,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1612.0016,5.333731e-05,0.0,52.25297,249.99841,21.410534,30.000002,0.08996206,40.025253,252.89621,210.90196,2.8800235,52.25297,0.11375531,4.4509845,49.48112,8.330017
38581,21754860.0,0.0,21.017456,17.273926,22.008972,22.076508,21.962341,21.947968,11.690033,11.700562,12.799927,12.799896,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1606.4425,5.321396e-05,0.0,52.252983,249.99844,21.419445,30.000002,0.089940615,40.012775,252.89638,210.902,2.8860548,52.252983,0.11375532,4.4588604,49.481136,8.330017
38582,21754920.0,0.0,20.998596,17.247986,21.993225,22.056946,21.949615,21.93509,11.682037,11.693726,12.799713,12.799561,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1597.9924,5.2960302e-05,0.0,52.253002,249.99846,21.42884,30.000002,0.08991798,39.999622,252.89656,210.902,2.9071605,52.253002,0.11375532,4.4910855,49.481155,8.330017
38583,21754980.0,0.0,20.979797,17.222168,21.97754,22.037476,21.93689,21.922272,11.675873,11.686981,12.799652,12.799469,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1588.8632,5.2651307e-05,0.0,52.25302,249.99844,21.438478,30.000002,0.08989476,39.98613,252.89673,210.902,2.923553,52.25302,0.11375531,4.517561,49.481167,8.330017
38584,21755040.0,0.0,20.961823,17.196503,21.962585,22.018127,21.926819,21.909485,11.672394,12.688843,12.799774,12.799622,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1579.5046,5.231163e-05,0.0,52.253033,249.99852,21.446117,30.000002,0.089876354,39.975433,252.89688,210.90204,2.9326663,52.253033,0.11375534,4.532463,49.481182,8.330017
38585,21755100.0,0.0,20.943817,17.17096,21.947754,21.99884,21.916687,21.896759,11.670898,12.225311,12.799866,12.799805,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1570.2781,5.1968476e-05,0.0,52.253048,249.99854,21.455011,30.000002,0.0898549,39.962982,252.89705,210.90204,2.9364386,52.253048,0.11375532,4.5382977,49.481197,8.330017
38586,21755160.0,0.0,20.925873,17.145569,21.932922,21.980011,21.90564,21.884338,11.670349,11.972351,12.799957,12.799896,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1561.1606,5.1624913e-05,0.0,52.253063,249.99855,21.463724,30.000002,0.089833885,39.950787,252.8972,210.90204,2.9377956,52.253063,0.11375532,4.5403714,49.481213,8.330017
38587,21755220.0,0.0,20.907867,17.1203,21.918,21.961273,21.894043,21.87201,11.67038,11.83429,12.799988,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1552.1965,5.128524e-05,0.0,52.25308,249.99855,21.472368,30.000002,0.089813024,39.938686,252.89737,210.90205,2.937669,52.25308,0.11375532,4.540165,49.481228,8.330017
38588,21755280.0,0.0,20.889893,17.095184,21.903046,21.942657,21.88211,21.85968,11.670746,11.758118,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1543.4205,5.0952316e-05,0.0,52.25309,249.99857,21.48078,30.000002,0.08979271,39.92691,252.89752,210.90207,2.9366338,52.25309,0.11375534,4.5385575,49.481243,8.330017
38589,21755340.0,0.0,20.871979,17.070251,21.888092,21.924103,21.870026,21.847412,11.671387,11.717865,12.800018,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1534.8553,5.062771e-05,0.0,52.25311,249.99858,21.48914,30.000002,0.08977251,39.9152,252.89767,210.90207,2.9350138,52.25311,0.11375534,4.5360484,49.48126,8.330017
38590,21755400.0,0.0,20.854156,17.04544,21.873169,21.90567,21.85788,21.835175,11.672119,11.696808,12.800049,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1526.5162,5.0312454e-05,0.0,52.25312,249.99861,21.497116,30.000002,0.08975323,39.904034,252.89783,210.90208,2.933047,52.25312,0.11375534,4.5330043,49.481274,8.330017
38591,21755460.0,0.0,20.836243,17.020813,21.858154,21.887115,21.845581,21.822876,11.672943,11.68573,12.800049,12.800079,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1518.3926,5.0007042e-05,0.0,52.25313,249.99863,21.505127,30.000002,0.08973386,39.89282,252.89798,210.9021,2.9309013,52.25313,0.11375534,4.529683,49.481285,8.330017
38592,21755520.0,0.0,20.81839,16.996368,21.8432,21.868683,21.833282,21.810638,11.673798,11.679657,12.800049,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1510.4868,4.971156e-05,0.0,52.25315,249.99863,21.513704,30.000002,0.08971311,39.880814,252.89813,210.90208,2.9286895,52.25315,0.11375534,4.52626,49.4813,8.330017
38593,21755580.0,0.0,20.800781,16.972046,21.828308,21.850342,21.821045,21.798431,11.674652,11.677429,12.800049,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1502.8549,4.942765e-05,0.0,52.253162,249.99869,21.520319,30.000002,0.08969712,39.871555,252.89827,210.90213,2.9264512,52.253162,0.113755345,4.522796,49.481316,8.330017
38594,21755640.0,0.0,20.783203,16.947937,21.813477,21.832092,21.808838,21.786255,11.675507,11.706879,12.800049,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1495.4369,4.9153612e-05,55.623055,52.253174,249.9987,21.527966,30.000002,0.08967861,39.860847,252.8984,210.90215,2.924241,52.253174,0.113755345,4.519377,49.481327,8.330017
38595,21755700.0,0.0,20.766418,16.924011,21.799652,21.813934,21.800232,21.77414,11.676361,12.515381,12.800049,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1488.2579,4.888754e-05,0.0,52.253185,249.99872,21.535694,30.000002,0.089659885,39.85003,252.89854,210.90215,2.9220061,52.253185,0.113755345,4.515932,49.48134,8.330017
38596,21755760.0,0.0,20.749664,16.900238,21.785797,21.796143,21.790405,21.762299,11.677216,12.134277,12.800049,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1481.3027,4.863153e-05,0.0,52.253204,249.99872,21.543314,30.000002,0.08964142,39.83936,252.89868,210.90215,2.919745,52.253204,0.113755345,4.512428,49.481354,8.330017
38597,21755820.0,0.0,20.732819,16.876678,21.771729,21.778442,21.779602,21.75055,11.67804,11.937622,12.800049,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1474.5538,4.8385613e-05,0.0,52.253216,249.99875,21.55047,30.000002,0.08962408,39.82934,252.89882,210.90216,2.9176383,52.253216,0.113755345,4.5091605,49.481365,8.330017
38598,21755880.0,0.0,20.715881,16.853302,21.757599,21.760834,21.768402,21.7388,11.6788025,11.819214,12.800049,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1467.9565,4.8147172e-05,0.0,52.253227,249.99875,21.558228,30.000002,0.089605264,39.81848,252.89896,210.90216,2.9156506,52.253227,0.113755345,4.5060825,49.48138,8.330017
38599,21755940.0,0.0,20.699066,16.830109,21.743439,21.743317,21.756958,21.727112,11.679535,11.7552185,12.800049,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1461.5349,4.791666e-05,0.0,52.25324,249.99876,21.565346,30.000002,0.089588,39.808517,252.8991,210.90218,2.9137669,52.25324,0.113755345,4.5031676,49.48139,8.330017
38600,21756000.0,0.0,20.682251,16.807129,21.729279,21.725922,21.745361,21.715454,11.680206,11.720154,12.800049,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1455.282,4.7693862e-05,0.0,52.253254,249.99878,21.572437,30.000002,0.0895708,39.798588,252.89923,210.90218,2.9119682,52.253254,0.11375536,4.500386,49.481403,8.330017
38601,21756060.0,0.0,20.665741,16.784363,21.715363,21.708801,21.733948,21.704071,11.680878,11.702057,12.800049,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1449.2134,4.747859e-05,0.0,52.253265,249.9988,21.579355,30.000002,0.089554004,39.788902,252.89935,210.90219,2.9102323,52.253265,0.11375536,4.4977026,49.481415,8.330017
38602,21756120.0,0.0,16.763031,16.76181,21.701569,21.691833,21.722534,21.69278,11.753632,11.697723,12.803284,12.8038025,0.0,0.03207698,0.03207698,0.04957168,250.0,11.700012,0.0,0.0,0.0,1206.6372,4.8191367e-05,0.0,52.262093,249.99742,50.00001,96.00003,3.7461848e-07,-1.851816e-05,252.89595,210.88446,2.7302172,52.262093,0.11372562,4.2944818,49.490417,8.330017
38603,21756180.0,0.0,16.740784,16.73944,21.687836,21.674957,21.711212,21.681488,11.757202,11.730011,12.800995,12.801971,0.0,0.03207941,0.03207941,0.049576003,250.0,11.700012,0.0,0.0,0.0,1207.6942,4.9042275e-05,0.0,52.264076,249.98941,50.0,96.0,3.7467905e-07,-3.4957148e-10,252.89737,210.88567,2.7065942,52.264076,0.11373481,4.1629972,49.492348,8.330017
38604,21756240.0,0.0,16.718628,16.717316,21.674164,21.658112,21.699982,21.670258,11.727142,11.734161,12.799377,12.798981,0.0,0.032081414,0.032081414,0.04957962,250.0,11.700012,0.0,0.0,0.0,1206.9341,4.916061e-05,0.0,52.26561,249.98528,50.0,96.0,3.7472927e-07,9.610153e-12,252.89906,210.88794,2.7898157,52.26561,0.11374245,4.307969,49.493855,8.330017
38605,21756300.0,0.0,16.696686,16.695404,21.660797,21.641388,21.689941,21.659027,11.713409,13.008606,12.799316,12.79892,0.0,0.032082774,0.032082774,0.049582046,250.0,11.700012,0.0,0.0,0.0,1205.7238,4.922918e-05,0.0,52.266537,249.98488,50.0,96.0,3.747631e-07,-1.0222616e-16,252.90067,210.89069,2.8261642,52.266537,0.1137476,4.367005,49.494762,8.330017
38606,21756360.0,0.0,16.674988,16.673706,21.648346,21.624908,21.68219,21.648071,11.705231,12.423798,12.7994995,12.799194,0.0,0.032083668,0.032083668,0.049583625,250.0,11.700012,0.0,0.0,0.0,1203.6151,4.9239028e-05,0.0,52.267082,249.9863,50.0,96.0,3.747853e-07,-2.994663e-19,252.90205,210.89334,2.8474853,52.267082,0.113750964,4.4005094,49.49528,8.330017
38607,21756420.0,0.0,16.653503,16.652222,21.635529,21.608551,21.672882,21.637177,11.700348,12.112274,12.799652,12.799438,0.0,0.03208422,0.03208422,0.04958459,250.0,11.700012,0.0,0.0,0.0,1200.8599,4.9206406e-05,0.0,52.26736,249.98848,50.0,96.0,3.7479884e-07,5.075023e-22,252.90317,210.89563,2.8601625,52.26736,0.113753036,4.420232,49.49554,8.330017
38608,21756480.0,0.0,16.632263,16.631012,21.622559,21.592285,21.662872,21.626282,11.697052,11.923157,12.799774,12.799652,0.0,0.032084584,0.032084584,0.049585227,250.0,11.700012,0.0,0.0,0.0,1197.7965,4.915277e-05,0.0,52.26751,249.99072,50.0,96.0,3.748079e-07,-2.0645137e-24,252.90405,210.89755,2.8686569,52.26751,0.11375441,4.4334016,49.495678,8.330017
38609,21756540.0,0.0,16.611267,16.610016,21.609497,21.57608,21.652466,21.615448,11.694977,11.817505,12.799866,12.799774,0.0,0.032084808,0.032084808,0.04958561,250.0,11.700012,0.0,0.0,0.0,1194.5112,4.9083406e-05,0.0,52.26757,249.9928,50.0,96.0,3.7481334e-07,2.6300613e-25,252.90474,210.89908,2.873982,52.26757,0.11375523,4.441638,49.495728,8.330017
38610,21756600.0,0.0,16.590485,16.589264,21.596436,21.559967,21.641815,21.604645,11.693726,11.760559,12.799927,12.799866,0.0,0.03208493,0.03208493,0.04958582,250.0,11.700012,0.0,0.0,0.0,1191.0934,4.900398e-05,0.0,52.267574,249.9946,50.0,96.0,3.7481638e-07,5.842824e-26,252.90524,210.90025,2.877229,52.267574,0.113755696,4.446652,49.495728,8.330017
38611,21756660.0,0.0,16.569977,16.568756,21.583527,21.544128,21.631165,21.594086,11.692963,11.729797,12.799957,12.799927,0.0,0.032084998,0.032084998,0.049585927,250.0,11.700012,0.0,0.0,0.0,1187.6079,4.891858e-05,0.0,52.26756,249.99605,50.0,96.0,3.7481792e-07,-2.423393e-28,252.90561,210.90112,2.8791764,52.26756,0.113755934,4.4496574,49.495705,8.330017
38612,21756720.0,0.0,16.549713,16.548523,21.570679,21.52835,21.620483,21.583557,11.692505,11.712158,12.799957,12.799957,0.0,0.032085028,0.032085028,0.049585976,250.0,11.700012,0.0,0.0,0.0,1184.1008,4.8830076e-05,0.0,52.26753,249.99718,50.0,96.0,3.7481863e-07,1.4813652e-28,252.90587,210.90176,2.8803582,52.26753,0.11375603,4.451481,49.49567,8.330017
38613,21756780.0,0.0,16.529694,16.528503,21.557861,21.512665,21.609802,21.57306,11.69223,11.702148,12.799988,12.799988,0.0,0.03208504,0.03208504,0.04958599,250.0,11.700012,0.0,0.0,0.0,1180.5948,4.87399e-05,0.0,52.267498,249.99805,50.0,96.0,3.7481888e-07,2.7202894e-29,252.90605,210.90222,2.8810387,52.267498,0.11375607,4.4525304,49.49564,8.330017
38614,21756840.0,0.0,16.509949,16.508759,21.545105,21.49707,21.599121,21.562622,11.692108,11.697571,12.799988,12.799988,0.0,0.032085035,0.032085035,0.04958598,250.0,11.700012,0.0,0.0,0.0,1177.1005,4.8648675e-05,0.0,52.267467,249.99867,50.0,96.0,3.7481874e-07,-1.1007969e-31,252.90617,210.90253,2.8813312,52.267467,0.11375605,4.4529805,49.49561,8.330017
38615,21756900.0,0.0,16.490448,16.489288,21.53238,21.481567,21.58847,21.552185,11.692078,11.694916,12.799988,12.799988,0.0,0.032085028,0.032085028,0.049585965,250.0,11.700012,0.0,0.0,0.0,1173.6361,4.8557533e-05,0.0,52.267445,249.99913,50.0,96.0,3.7481857e-07,1.2006364e-31,252.90625,210.90274,2.8814387,52.267445,0.113756016,4.453146,49.495583,8.330017
38616,21756960.0,0.0,16.471222,16.470093,21.520386,21.466278,21.579987,21.541992,11.692078,12.803711,12.800018,12.800018,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,1170.2057,4.846671e-05,0.0,52.267426,249.99944,50.0,96.0,3.748183e-07,3.292474e-37,252.9063,210.90286,2.8814018,52.267426,0.11375598,4.4530883,49.495564,8.330017
38617,21757020.0,0.0,16.45227,16.451141,21.508759,21.45105,21.572357,21.53186,11.692108,12.2951355,12.800018,12.800018,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1166.8158,4.837658e-05,0.0,52.26741,249.99965,50.0,96.0,3.7481806e-07,-1.02155e-40,252.90633,210.90295,2.8812845,52.26741,0.11375594,4.4529066,49.49555,8.330017
38618,21757080.0,0.0,16.433594,16.432495,21.496826,21.435944,21.563446,21.521729,11.6922,12.020721,12.800018,12.800018,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,1163.4696,4.8287326e-05,0.0,52.267395,249.99979,50.0,96.0,3.748179e-07,1.6255e-41,252.90634,210.90302,2.8811138,52.267395,0.11375592,4.452643,49.495537,8.330017
38619,21757140.0,0.0,16.415192,16.414093,21.48471,21.420898,21.553925,21.511658,11.692261,11.869293,12.800018,12.800018,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,1160.1696,4.8199072e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481772e-07,-2.8e-43,252.90636,210.90305,2.8809073,52.26739,0.1137559,4.4523234,49.495525,8.330017
38620,21757200.0,0.0,16.397064,16.395996,21.472565,21.405914,21.544037,21.501587,11.692352,11.788391,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1156.9174,4.8111888e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,2.8806746,52.267384,0.11375587,4.4519644,49.49552,8.330017
38621,21757260.0,0.0,16.379242,16.378174,21.46054,21.391144,21.534088,21.49176,11.692444,11.744507,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1153.7146,4.8025857e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,2.880423,52.26738,0.11375586,4.4515758,49.495518,8.330017
38622,21757320.0,0.0,16.361694,16.360657,21.448547,21.376465,21.524048,21.481934,11.692566,11.720306,12.800018,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1150.5626,4.794103e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,2.8801572,52.26738,0.113755845,4.451165,49.495514,8.330017
38623,21757380.0,0.0,16.344452,16.343445,21.436584,21.361847,21.514008,21.472168,11.692657,11.707642,12.800018,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1147.4626,4.7857455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,2.8798797,52.267372,0.113755845,4.450736,49.495514,8.330017
38624,21757440.0,0.0,16.327515,16.326508,21.424652,21.34729,21.503937,21.462433,11.69278,11.700378,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1144.4158,4.777518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.879592,52.267372,0.11375583,4.4502916,49.495514,8.330017
38625,21757500.0,0.0,16.310883,16.309906,21.41278,21.332855,21.493927,21.452728,11.692871,11.696472,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1141.4231,4.7694226e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.879295,52.267372,0.11375583,4.4498334,49.495514,8.330017
38626,21757560.0,0.0,16.294556,16.29358,21.401093,21.318573,21.48407,21.443207,11.692993,11.694855,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1138.4852,4.7614638e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8789897,52.267372,0.11375583,4.449362,49.495514,8.330017
38627,21757620.0,0.0,16.278534,16.277588,21.390259,21.304352,21.477264,21.433746,11.693115,12.606842,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.6036,4.7536447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8786755,52.267372,0.11375582,4.4488764,49.495514,8.330017
38628,21757680.0,0.0,16.262848,16.261902,21.379333,21.290222,21.469757,21.424286,11.693237,12.192566,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.7792,4.7459693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8783534,52.267372,0.11375582,4.448379,49.495514,8.330017
38629,21757740.0,0.0,16.247467,16.246552,21.368164,21.276184,21.461243,21.414886,11.693359,11.964905,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.013,4.7384412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8780236,52.267372,0.11375582,4.44787,49.495514,8.330017
38630,21757800.0,0.0,16.232422,16.231506,21.356873,21.262207,21.452179,21.405487,11.693512,11.83786,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.3058,4.731064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8776863,52.267372,0.11375582,4.4473486,49.495514,8.330017
38631,21757860.0,0.0,16.217682,16.216827,21.345642,21.248383,21.442932,21.396301,11.693634,11.771912,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.6586,4.72384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8773417,52.267372,0.11375582,4.4468164,49.495514,8.330017
38632,21757920.0,0.0,16.203308,16.202454,21.334412,21.23462,21.433533,21.387146,11.693787,11.736176,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.0725,4.716773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8769894,52.267372,0.11375582,4.4462724,49.495514,8.330017
38633,21757980.0,0.0,16.18924,16.188416,21.323212,21.220947,21.424103,21.378021,11.693909,11.716461,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.5485,4.7098663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8766296,52.267372,0.11375582,4.445717,49.495514,8.330017
38634,21758040.0,0.0,16.175537,16.174713,21.312042,21.207367,21.414612,21.368927,11.694061,11.706085,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0874,4.7031237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8762622,52.267372,0.11375582,4.4451494,49.495514,8.330017
38635,21758100.0,0.0,16.16217,16.161377,21.300903,21.193817,21.405151,21.359863,11.694183,11.700623,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.6903,4.6965473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758872,52.267372,0.11375582,4.44457,49.495514,8.330017
38636,21758160.0,0.0,16.14917,16.148376,21.289948,21.18042,21.395874,21.350952,11.694336,11.697723,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.358,4.690142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8755047,52.267372,0.11375582,4.4439793,49.495514,8.330017
38637,21758220.0,0.0,16.136505,16.135742,21.279083,21.167114,21.386993,21.342102,11.694489,12.638641,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.0918,4.68391e-05,13.321315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875115,52.267372,0.11375582,4.4433775,49.495514,8.330017
38638,21758280.0,0.0,16.124207,16.123474,21.269165,21.15384,21.381226,21.333252,11.694641,12.468353,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.8928,4.6778572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874719,52.267372,0.11375582,4.4427648,49.495514,8.330017
38639,21758340.0,0.0,16.112274,16.111542,21.258911,21.140656,21.373932,21.324463,11.694794,12.11676,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7609,4.6719808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743153,52.267372,0.11375582,4.442142,49.495514,8.330017
38640,21758400.0,0.0,16.100677,16.100006,21.248413,21.127563,21.365784,21.315674,11.694946,11.923584,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.6978,4.6662884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873902,52.267372,0.11375582,4.441504,49.495514,8.330017
38641,21758460.0,0.0,16.089325,16.088623,21.237946,21.114624,21.35727,21.307068,11.695129,11.819122,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.6882,4.6607736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734965,52.267372,0.11375582,4.440874,49.495514,8.330017
38642,21758520.0,0.0,16.077911,16.07721,21.227478,21.101746,21.34851,21.298523,11.695251,11.761627,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.6985,4.6553807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731756,52.267372,0.11375582,4.4403687,49.495514,8.330017
38643,21758580.0,0.0,16.066467,16.065765,21.21698,21.088959,21.33966,21.289978,11.6953125,11.730804,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.718,4.650053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729708,52.267372,0.11375582,4.4400463,49.495514,8.330017
