,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38644,21758640.0,0.0,16.055023,16.054321,21.206512,21.076233,21.330719,21.281464,11.695374,11.7146,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.742,4.6447592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728535,52.267372,0.11375582,4.4398637,49.495514,8.330017
38645,21758700.0,0.0,16.043549,16.042847,21.198547,21.069946,21.321808,21.27298,11.695404,11.705719,12.800018,15.090149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.7681,4.6394834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727863,52.267372,0.11375582,21.446648,49.495514,8.330017
38646,21758760.0,0.0,16.032043,16.031342,21.194855,21.072815,21.313019,21.264679,11.695404,11.701172,12.800018,16.064056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.7954,4.634218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727512,52.267372,0.11375582,24.539976,49.495514,8.330017
38647,21758820.0,0.0,16.020538,16.019867,21.193024,21.079956,21.30423,21.256409,11.695404,11.698517,12.800018,16.822357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.8234,4.628956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727326,52.267372,0.11375582,25.314888,49.495514,8.330017
38648,21758880.0,0.0,16.009033,16.008331,21.192993,21.090149,21.297058,21.248169,11.695404,12.871857,12.800018,17.272003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.8517,4.6236946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872725,52.267372,0.11375582,24.510714,49.495514,8.330017
38649,21758940.0,0.0,15.997528,15.996826,21.194122,21.101746,21.29126,21.23993,11.695404,12.335419,12.800018,17.392761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.8805,4.618433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727236,52.267372,0.11375582,22.438995,49.495514,8.330017
38650,21759000.0,0.0,15.986023,15.985321,21.194763,21.113007,21.28418,21.23172,11.695404,12.044434,12.800018,17.21109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.9099,4.61317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872725,52.267372,0.11375582,19.556614,49.495514,8.330017
38651,21759060.0,0.0,15.974518,15.973816,21.19403,21.121368,21.276428,21.223694,11.695404,11.885284,12.800018,16.830383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.9402,4.6079058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727276,52.267372,0.11375582,16.963026,49.495514,8.330017
38652,21759120.0,0.0,15.963013,15.962341,21.192139,21.127228,21.268341,21.215698,11.695404,11.797028,12.800018,16.328125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.9718,4.60264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727303,52.267372,0.11375582,14.256215,49.495514,8.330017
38653,21759180.0,0.0,15.951538,15.950867,21.188934,21.130249,21.26004,21.207703,11.695404,11.75058,12.800018,15.77301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.0051,4.5973735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727322,52.267372,0.11375582,12.009932,49.495514,8.330017
38654,21759240.0,0.0,15.940094,15.939392,21.184448,21.130371,21.251648,21.199768,11.695404,11.724915,12.800018,15.251282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.0404,4.5921075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872733,52.267372,0.11375582,10.460798,49.495514,8.330017
38655,21759300.0,0.0,15.92865,15.927948,21.178864,21.12799,21.243225,21.191833,11.695404,11.711365,12.800018,14.820496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0781,4.5868423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727322,52.267372,0.11375582,9.706127,49.495514,8.330017
38656,21759360.0,0.0,15.917236,15.916534,21.172058,21.12268,21.234894,21.184052,11.695404,11.704102,12.800018,14.561523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.1189,4.5815777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727295,52.267372,0.11375582,10.29442,49.495514,8.330017
38657,21759420.0,0.0,15.905853,15.905151,21.164886,21.116608,21.226593,21.1763,11.695404,11.700073,12.800018,14.481964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.163,4.576317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872725,52.267372,0.11375582,11.324647,49.495514,8.330017
38658,21759480.0,0.0,15.894501,15.893799,21.157776,21.110657,21.218292,21.16858,11.695404,11.6979065,12.800018,14.562378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.2108,4.5710585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727186,52.267372,0.11375582,12.807303,49.495514,8.330017
38659,21759540.0,0.0,15.883179,15.882477,21.151703,21.1055,21.212708,21.160889,11.695435,12.669373,12.800018,14.77478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.263,4.5658046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87271,52.267372,0.11375582,14.504637,49.495514,8.330017
38660,21759600.0,0.0,15.871887,15.871216,21.14624,21.101776,21.20691,21.153198,11.695435,12.226501,12.800018,15.071777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.3198,4.560556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872699,52.267372,0.11375582,16.148142,49.495514,8.330017
38661,21759660.0,0.0,15.860657,15.859985,21.141113,21.099365,21.200104,21.14566,11.695435,11.985016,12.800018,15.417786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.382,4.5553137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726861,52.267372,0.11375582,17.763792,49.495514,8.330017
38662,21759720.0,0.0,15.849487,15.848816,21.136627,21.098785,21.192719,21.138184,11.695435,11.852661,12.800018,15.758911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.4496,4.5500787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872671,52.267372,0.11375582,18.87409,49.495514,8.330017
38663,21759780.0,0.0,15.838348,15.837677,21.132782,21.099884,21.184998,21.130676,11.695435,11.7795105,12.800018,16.048859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.5234,4.544852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726532,52.267372,0.11375582,19.489788,49.495514,8.330017
38664,21759840.0,0.0,15.827301,15.82663,21.129486,21.102295,21.177155,21.12323,11.695435,11.740631,12.800018,16.259674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.6039,4.5396344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726335,52.267372,0.11375582,19.60248,49.495514,8.330017
38665,21759900.0,0.0,15.816284,15.815613,21.126556,21.10556,21.16922,21.115784,11.695465,11.720123,12.800018,16.37378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.6914,4.5344274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726115,52.267372,0.11375582,19.25445,49.495514,8.330017
38666,21759960.0,0.0,15.805328,15.8046875,21.123566,21.10849,21.161377,21.10849,11.695465,11.708893,12.800018,16.408997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.7864,4.5292316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872587,52.267372,0.11375582,18.887564,49.495514,8.330017
38667,21760020.0,0.0,15.794464,15.793823,21.120575,21.111328,21.153534,21.101227,11.695465,11.702698,12.800018,16.370514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.8894,4.5240482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87256,52.267372,0.11375582,18.173847,49.495514,8.330017
38668,21760080.0,0.0,15.783661,15.78302,21.117401,21.11377,21.14569,21.093994,11.695496,11.699402,12.800018,16.269562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.001,4.5188783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8725307,52.267372,0.11375582,17.366896,49.495514,8.330017
38669,21760140.0,0.0,15.772949,15.772278,21.113953,21.11557,21.137909,21.086761,11.695496,11.89566,12.800018,16.129211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.1215,4.513723e-05,47.742126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872499,52.267372,0.11375582,16.586908,49.495514,8.330017
38670,21760200.0,0.0,15.76236,15.761719,21.111145,21.116516,21.133698,21.07962,11.695526,12.506836,12.899994,15.971405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.2643,4.5086184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,78.144135,52.267372,0.11375582,15.926159,49.495514,8.330017
38671,21760260.0,0.0,15.7517395,15.751099,21.10904,21.115875,21.12799,21.079102,11.695526,12.137726,15.19635,15.843842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.3915,4.5034605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.827258,52.267372,0.11375582,15.858038,49.495514,8.330017
38672,21760320.0,0.0,15.741272,15.740631,21.1073,21.114655,21.121399,21.081512,11.695557,11.947571,15.946991,15.764923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5422,4.498358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.140834,52.267372,0.11375582,15.881522,49.495514,8.330017
38673,21760380.0,0.0,15.730896,15.730255,21.105927,21.11322,21.11438,21.085938,11.695557,11.834778,16.557892,15.726593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7035,4.493272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.990036,52.267372,0.11375582,16.074345,49.495514,8.330017
38674,21760440.0,0.0,15.720612,15.720001,21.104858,21.111694,21.107086,21.091919,11.695587,11.771606,16.998413,15.728546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.8761,4.488206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.267165,52.267372,0.11375582,16.399717,49.495514,8.330017
38675,21760500.0,0.0,15.710419,15.709808,21.104156,21.11029,21.0997,21.098999,11.695587,11.737152,17.237762,15.76712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.0607,4.4831617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.972324,52.267372,0.11375582,16.804338,49.495514,8.330017
38676,21760560.0,0.0,15.700348,15.699738,21.103333,21.108643,21.092316,21.105988,11.695618,11.718353,17.289032,15.851501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.2578,4.4781405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.322882,52.267372,0.11375582,17.52132,49.495514,8.330017
38677,21760620.0,0.0,15.690399,15.689789,21.102661,21.107513,21.0849,21.112793,11.695648,11.708038,17.16159,15.962158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.4678,4.4731427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.242194,52.267372,0.11375582,18.075636,49.495514,8.330017
38678,21760680.0,0.0,15.680542,15.679962,21.10257,21.107025,21.080109,21.118896,11.695648,15.826263,16.879608,16.078949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.6912,4.4681703e-05,18.555904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.903927,52.267372,0.11375582,18.517519,49.495514,8.330017
38679,21760740.0,0.0,15.670807,15.670227,21.105927,21.107147,21.086761,21.12381,11.695679,15.6024475,16.479614,16.185638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.9286,4.463224e-05,10.159965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.440499,52.267372,0.11375582,18.804197,49.495514,8.330017
38680,21760800.0,0.0,15.661194,15.660614,21.108887,21.107788,21.092865,21.127258,11.695709,15.673248,16.00476,16.269562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.1804,4.4583056e-05,10.93708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.983076,52.267372,0.11375582,18.919168,49.495514,8.330017
38681,21760860.0,0.0,15.651703,15.651123,21.111237,21.108215,21.099182,21.128448,11.69574,15.793793,15.524719,16.34137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.4471,4.4534157e-05,11.008171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.865935,52.267372,0.11375582,19.151295,49.495514,8.330017
38682,21760920.0,0.0,15.642334,15.641785,21.113342,21.108978,21.105713,21.128082,11.69574,15.816589,15.074158,16.390991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.7293,4.4485558e-05,10.477872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9076495,52.267372,0.11375582,19.145525,49.495514,8.330017
38683,21760980.0,0.0,15.633118,15.632568,21.115051,21.109894,21.11203,21.126373,11.69577,15.699951,14.686707,16.413177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.02747,4.4437267e-05,9.550753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2517443,52.267372,0.11375582,19.013424,49.495514,8.330017
38684,21761040.0,0.0,15.624023,15.623474,21.116302,21.11087,21.117645,21.123566,11.695801,15.452423,14.38858,16.408905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.3421,4.4389304e-05,8.374512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.919096,52.267372,0.11375582,18.80015,49.495514,8.330017
38685,21761100.0,0.0,15.615082,15.614532,21.116974,21.111725,21.122192,21.119965,11.695831,15.09903,14.194702,16.38208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.6737,4.4341683e-05,7.073395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.909863,52.267372,0.11375582,18.540257,49.495514,8.330017
38686,21761160.0,0.0,15.606262,15.605743,21.116577,21.111816,21.124756,21.115662,11.695862,14.700409,14.124084,16.359344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.02277,4.4294404e-05,5.9770255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2952356,52.267372,0.11375582,18.591715,49.495514,8.330017
38687,21761220.0,0.0,15.597595,15.597076,21.115723,21.111786,21.125916,21.111359,11.695892,14.292053,14.168823,16.341309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.3899,4.4247496e-05,4.950688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.899213,52.267372,0.11375582,18.540686,49.495514,8.330017
38688,21761280.0,0.0,15.589111,15.588593,21.114502,21.111694,21.125702,21.107391,11.695923,13.906036,14.315002,16.327026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.7755,4.420096e-05,4.1300454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6862583,52.267372,0.11375582,18.521822,49.495514,8.330017
38689,21761340.0,0.0,15.5807495,15.580261,21.113098,21.111511,21.124237,21.104065,11.695953,13.572693,14.542786,16.317902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.1801,4.4154815e-05,3.5699644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.580616,52.267372,0.11375582,18.52999,49.495514,8.330017
38690,21761400.0,0.0,15.572571,15.5720825,21.111633,21.111328,21.121765,21.101624,11.695984,13.317902,14.82486,16.314484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.6043,4.4109067e-05,3.297288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.494047,52.267372,0.11375582,18.560913,49.495514,8.330017
38691,21761460.0,0.0,15.564545,15.564056,21.109863,21.110565,21.118225,21.100037,11.696045,13.168884,15.139343,16.334747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0486,4.4063738e-05,3.4307458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.384674,52.267372,0.11375582,18.901264,49.495514,8.330017
38692,21761520.0,0.0,15.556702,15.556213,21.108368,21.110016,21.11441,21.099518,11.696075,13.126953,15.455536,16.371216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.5134,4.4018838e-05,3.7918077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.148343,52.267372,0.11375582,19.120743,49.495514,8.330017
38693,21761580.0,0.0,15.549011,15.548553,21.10727,21.10965,21.110626,21.099976,11.696106,13.184601,15.746429,16.414246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.9993,4.3974378e-05,4.358086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.739614,52.267372,0.11375582,19.319042,49.495514,8.330017
38694,21761640.0,0.0,15.541504,15.541046,21.106598,21.109558,21.107239,21.101288,11.696136,13.327911,15.992126,16.457825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.5069,4.3930377e-05,5.0690184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.129441,52.267372,0.11375582,19.47033,49.495514,8.330017
38695,21761700.0,0.0,15.53418,15.533722,21.106415,21.10965,21.104492,21.103302,11.6961975,13.538605,16.176636,16.49643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.03656,4.3886837e-05,5.8546605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.30161,52.267372,0.11375582,19.56104,49.495514,8.330017
38696,21761760.0,0.0,15.527039,15.526611,21.106354,21.109436,21.102448,21.10556,11.696228,13.794464,16.297882,16.542114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.5889,4.3843786e-05,6.665002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.336403,52.267372,0.11375582,19.85589,49.495514,8.330017
38697,21761820.0,0.0,15.520081,15.519653,21.10675,21.109467,21.101349,21.108032,11.696259,14.066772,16.349945,16.586182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.1644,4.3801225e-05,7.392496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.163055,52.267372,0.11375582,19.97149,49.495514,8.330017
38698,21761880.0,0.0,15.513306,15.512909,21.107483,21.10971,21.101196,21.110565,11.69632,14.334717,16.33371,16.621643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.7636,4.3759173e-05,7.99959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.829147,52.267372,0.11375582,20.025463,49.495514,8.330017
38699,21761940.0,0.0,15.506744,15.506348,21.10852,21.110107,21.101868,21.112946,11.69635,14.572388,16.256836,16.644653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.387,4.3717642e-05,8.439038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.382283,52.267372,0.11375582,20.010883,49.495514,8.330017
38700,21762000.0,0.0,15.500397,15.5,21.10965,21.110565,21.103271,21.11493,11.696411,14.76178,16.132874,16.654266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.0346,4.3676642e-05,8.6908045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.873989,52.267372,0.11375582,19.942722,49.495514,8.330017
38701,21762060.0,0.0,15.494141,15.493744,21.109802,21.109833,21.10431,21.115295,11.696442,14.928131,16.013123,16.692932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.7018,4.3636184e-05,9.057069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.707853,52.267372,0.11375582,20.4885,49.495514,8.330017
38702,21762120.0,0.0,15.4878845,15.487518,21.110046,21.109436,21.105865,21.115234,11.696472,15.0399475,15.904236,16.746185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.37366,4.3596046e-05,9.121062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.475742,52.267372,0.11375582,20.721724,49.495514,8.330017
38703,21762180.0,0.0,15.481659,15.481262,21.110382,21.109283,21.107635,21.114838,11.696503,15.100433,15.810913,16.79776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.0467,4.3555996e-05,9.04381,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.313156,52.267372,0.11375582,20.898232,49.495514,8.330017
38704,21762240.0,0.0,15.475403,15.475037,21.110779,21.109375,21.109528,21.114258,11.696503,15.120392,15.733643,16.844116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.72015,4.3515964e-05,8.8686075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.210417,52.267372,0.11375582,21.01786,49.495514,8.330017
38705,21762300.0,0.0,15.469177,15.468811,21.111176,21.10965,21.111359,21.113464,11.696503,15.092041,15.680115,16.880035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.39386,4.3475924e-05,8.591946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.184085,52.267372,0.11375582,21.062542,49.495514,8.330017
38706,21762360.0,0.0,15.462952,15.462585,21.111267,21.10971,21.11264,21.112305,11.696503,15.030212,15.665375,16.915466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.06805,4.3435866e-05,8.347034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.318779,52.267372,0.11375582,21.253754,49.495514,8.330017
38707,21762420.0,0.0,15.456757,15.45639,21.111328,21.109894,21.113708,21.111145,11.696503,14.94809,15.677826,16.946014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.7433,4.3395798e-05,8.042416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.480876,52.267372,0.11375582,21.296564,49.495514,8.330017
38708,21762480.0,0.0,15.450562,15.450195,21.11139,21.11023,21.11444,21.110107,11.696503,14.851501,15.7164,16.965912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.42017,4.3355736e-05,7.7439346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.688826,52.267372,0.11375582,21.288017,49.495514,8.330017
38709,21762540.0,0.0,15.444397,15.444,21.11142,21.110626,21.114838,21.109222,11.696503,14.747681,15.776978,16.974518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.0993,4.3315693e-05,7.47025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.926807,52.267372,0.11375582,21.230051,49.495514,8.330017
38710,21762600.0,0.0,15.438232,15.437866,21.11142,21.111023,21.114868,21.108582,11.696503,14.646637,15.852783,16.971893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.78143,4.3275693e-05,7.2442546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.172054,52.267372,0.11375582,21.136646,49.495514,8.330017
38711,21762660.0,0.0,15.432098,15.431732,21.109894,21.10962,21.113068,21.106842,11.696533,14.616577,15.988373,17.023285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.46765,4.323578e-05,7.572733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.841598,52.267372,0.11375582,21.997023,49.495514,8.330017
38712,21762720.0,0.0,15.425995,15.425598,21.108643,21.108673,21.111298,21.105682,11.696533,14.641693,16.15335,17.106018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.1586,4.3195978e-05,7.8391776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.346725,52.267372,0.11375582,22.42716,49.495514,8.330017
38713,21762780.0,0.0,15.419891,15.419525,21.107727,21.108093,21.10968,21.10498,11.696533,14.699097,16.325256,17.194275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.8545,4.3156273e-05,8.154755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.809825,52.267372,0.11375582,22.804243,49.495514,8.330017
38714,21762840.0,0.0,15.413818,15.413452,21.107208,21.108002,21.108337,21.104828,11.696564,14.787872,16.492523,17.278687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.55695,4.3116735e-05,8.506563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.197978,52.267372,0.11375582,23.073963,49.495514,8.330017
38715,21762900.0,0.0,15.407806,15.40744,21.107147,21.108307,21.10736,21.105225,11.696564,14.899567,16.644714,17.351013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.2666,4.3077394e-05,8.86784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.4916725,52.267372,0.11375582,23.221222,49.495514,8.330017
38716,21762960.0,0.0,15.401794,15.401428,21.107147,21.10846,21.106506,21.105774,11.696594,15.035553,16.777222,17.417969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.9849,4.3038297e-05,9.310267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.755648,52.267372,0.11375582,23.499868,49.495514,8.330017
38717,21763020.0,0.0,15.3958435,15.395447,21.107513,21.108948,21.10617,21.10675,11.696594,15.174072,16.875977,17.467773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.71234,4.299946e-05,9.652204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.860719,52.267372,0.11375582,23.536581,49.495514,8.330017
38718,21763080.0,0.0,15.389893,15.389526,21.108154,21.10962,21.106232,21.10794,11.696625,15.303009,16.942627,17.498535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.44855,4.2960874e-05,9.92627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.870555,52.267372,0.11375582,23.488764,49.495514,8.330017
38719,21763140.0,0.0,15.384003,15.383636,21.108948,21.110352,21.106659,21.109222,11.696655,15.416412,16.976929,17.510498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.195,4.2922562e-05,10.124057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.793572,52.267372,0.11375582,23.368542,49.495514,8.330017
38720,21763200.0,0.0,15.378143,15.377777,21.109833,21.111084,21.107422,21.110565,11.696686,15.504059,16.975555,17.503235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.95337,4.2884614e-05,10.227513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.63523,52.267372,0.11375582,23.196098,49.495514,8.330017
38721,21763260.0,0.0,15.372345,15.371979,21.110352,21.111176,21.108124,21.11145,11.696716,15.572601,16.95163,17.49704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.725,4.2847085e-05,10.343417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.525113,52.267372,0.11375582,23.282713,49.495514,8.330017
38722,21763320.0,0.0,15.366547,15.366211,21.11087,21.111267,21.108948,21.112244,11.696747,15.619751,16.911774,17.491974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.50836,4.28099e-05,10.34705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.343723,52.267372,0.11375582,23.244762,49.495514,8.330017
38723,21763380.0,0.0,15.36084,15.360474,21.111328,21.111328,21.109894,21.112854,11.696777,15.64032,16.858215,17.4859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.3063,4.2773165e-05,10.282062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.151678,52.267372,0.11375582,23.21679,49.495514,8.330017
38724,21763440.0,0.0,15.355164,15.354797,21.111725,21.111328,21.11084,21.113312,11.696808,15.63559,16.79596,17.479797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.11926,4.27369e-05,10.160132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.963113,52.267372,0.11375582,23.195004,49.495514,8.330017
38725,21763500.0,0.0,15.349518,15.349182,21.11206,21.111328,21.111755,21.113525,11.696869,15.606995,16.728607,17.474152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.9478,4.270113e-05,9.990511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.787381,52.267372,0.11375582,23.181017,49.495514,8.330017
38726,21763560.0,0.0,15.343964,15.343597,21.111847,21.110779,21.112122,21.11316,11.696899,15.5737,16.67871,17.488403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.79443,4.2665957e-05,9.928296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.765238,52.267372,0.11375582,23.45347,49.495514,8.330017
38727,21763620.0,0.0,15.33844,15.338104,21.111603,21.110413,21.112335,21.11264,11.69696,15.537262,16.646973,17.514893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.659,4.263137e-05,9.823196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.753078,52.267372,0.11375582,23.60631,49.495514,8.330017
38728,21763680.0,0.0,15.332977,15.332642,21.111359,21.110138,21.112427,21.112091,11.696991,15.500336,16.627228,17.544556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5385,4.2597214e-05,9.728806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.774383,52.267372,0.11375582,23.748848,49.495514,8.330017
38729,21763740.0,0.0,15.327545,15.327209,21.111145,21.110016,21.112427,21.111511,11.697052,15.465424,16.623535,17.574951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.43823,4.2563708e-05,9.653245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.834705,52.267372,0.11375582,23.859587,49.495514,8.330017
38730,21763800.0,0.0,15.322205,15.321869,21.110962,21.110077,21.112305,21.110962,11.697113,15.435455,16.634338,17.601776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.3584,4.253088e-05,9.601148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.924282,52.267372,0.11375582,23.929007,49.495514,8.330017
38731,21763860.0,0.0,15.316925,15.316589,21.110474,21.109802,21.111725,21.110168,11.697174,15.426636,16.670715,17.63913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.3012,4.2498814e-05,9.693805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.131876,52.267372,0.11375582,24.203821,49.495514,8.330017
38732,21763920.0,0.0,15.311707,15.311371,21.110138,21.109772,21.111176,21.109589,11.697235,15.435181,16.723083,17.676483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.2663,4.246751e-05,9.7766075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.317127,52.267372,0.11375582,24.315676,49.495514,8.330017
38733,21763980.0,0.0,15.306549,15.306244,21.109894,21.109863,21.110687,21.10913,11.697296,15.453613,16.781555,17.708221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.2512,4.243682e-05,9.875588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.497739,52.267372,0.11375582,24.385496,49.495514,8.330017
38734,21764040.0,0.0,15.301483,15.301147,21.109802,21.110107,21.11026,21.108887,11.697357,15.481537,16.844116,17.732544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.2587,4.240683e-05,9.986475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.666212,52.267372,0.11375582,24.405869,49.495514,8.330017
38735,21764100.0,0.0,15.296448,15.296143,21.109833,21.110443,21.109955,21.108826,11.697418,15.516296,16.905426,17.746582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.2915,4.2377702e-05,10.099355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.808213,52.267372,0.11375582,24.376265,49.495514,8.330017
38736,21764160.0,0.0,15.291504,15.291199,21.10968,21.110382,21.109497,21.108734,11.69751,15.565857,16.969635,17.765198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.35187,4.234953e-05,10.297625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9937,52.267372,0.11375582,24.55284,49.495514,8.330017
38737,21764220.0,0.0,15.286652,15.286346,21.10962,21.110413,21.109192,21.108826,11.697571,15.620422,17.029816,17.78424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.4351,4.2322095e-05,10.450839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.116854,52.267372,0.11375582,24.5982,49.495514,8.330017
38738,21764280.0,0.0,15.28186,15.281555,21.10971,21.110504,21.1091,21.10907,11.697662,15.674652,17.080383,17.79892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.54614,4.229558e-05,10.581524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.198502,52.267372,0.11375582,24.618664,49.495514,8.330017
38739,21764340.0,0.0,15.277161,15.276855,21.109894,21.110687,21.109161,21.109467,11.697723,15.725189,17.118958,17.808441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.68524,4.227002e-05,10.682995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.236617,52.267372,0.11375582,24.609886,49.495514,8.330017
38740,21764400.0,0.0,15.272522,15.272217,21.110199,21.1109,21.109406,21.109985,11.697815,15.767639,17.143005,17.812012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.85297,4.224543e-05,10.747921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.230718,52.267372,0.11375582,24.576878,49.495514,8.330017
38741,21764460.0,0.0,15.267975,15.2677,21.11023,21.110657,21.109528,21.11026,11.6979065,15.808075,17.160522,17.825592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0527,4.2221953e-05,10.860506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.271118,52.267372,0.11375582,24.770412,49.495514,8.330017
38742,21764520.0,0.0,15.263519,15.263245,21.110321,21.110565,21.109772,21.110596,11.697998,15.837616,17.166504,17.843231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.28864,4.219977e-05,10.895553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.246428,52.267372,0.11375582,24.839283,49.495514,8.330017
38743,21764580.0,0.0,15.259125,15.25885,21.110474,21.110504,21.110046,21.1109,11.698059,15.862305,17.168121,17.860535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.5413,4.2178068e-05,10.915363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.212225,52.267372,0.11375582,24.901165,49.495514,8.330017
38744,21764640.0,0.0,15.254852,15.254578,21.110657,21.110535,21.110413,21.111206,11.698151,15.876709,17.161865,17.875732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.83,4.2157513e-05,10.905842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.162315,52.267372,0.11375582,24.93967,49.495514,8.330017
38745,21764700.0,0.0,15.250671,15.250397,21.1109,21.110626,21.110779,21.11148,11.698273,15.880737,17.14862,17.887695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.15295,4.213816e-05,10.869752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.100597,52.267372,0.11375582,24.953579,49.495514,8.330017
38746,21764760.0,0.0,15.2465515,15.246307,21.11084,21.110382,21.1109,21.11145,11.698364,15.884308,17.13977,17.909393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.5128,4.2120126e-05,10.899714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.119045,52.267372,0.11375582,25.165304,49.495514,8.330017
38747,21764820.0,0.0,15.242554,15.24231,21.11081,21.11029,21.110992,21.111359,11.698456,15.884399,17.134613,17.932983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.9125,4.210357e-05,10.886467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.115015,52.267372,0.11375582,25.244677,49.495514,8.330017
38748,21764880.0,0.0,15.238647,15.238403,21.11081,21.110321,21.111115,21.111298,11.698547,15.882202,17.131592,17.953125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.34247,4.2088035e-05,10.869635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.117202,52.267372,0.11375582,25.29647,49.495514,8.330017
38749,21764940.0,0.0,15.234833,15.234619,21.11087,21.110413,21.111206,21.111206,11.698669,15.878784,17.129791,17.971039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.7999,4.2073178e-05,10.850823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.122542,52.267372,0.11375582,25.331398,49.495514,8.330017
38750,21765000.0,0.0,15.23114,15.230896,21.110931,21.110565,21.111267,21.111145,11.698761,15.873566,17.130188,17.983582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.2979,4.205976e-05,10.830029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.132698,52.267372,0.11375582,25.335196,49.495514,8.330017
38751,21765060.0,0.0,15.227539,15.227325,21.110718,21.110382,21.111084,21.11084,11.698883,15.876678,17.141907,18.003723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.8389,4.204793e-05,10.890739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.223448,52.267372,0.11375582,25.523796,49.495514,8.330017
38752,21765120.0,0.0,15.22406,15.223816,21.110565,21.110321,21.1109,21.110565,11.699005,15.884094,17.159485,18.026001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.4143,4.2037238e-05,10.926548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.29215,52.267372,0.11375582,25.5988,49.495514,8.330017
38753,21765180.0,0.0,15.220673,15.220459,21.110474,21.110352,21.110779,21.110382,11.699127,15.894562,17.18097,18.04538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.03094,4.202797e-05,10.9653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.361754,52.267372,0.11375582,25.647583,49.495514,8.330017
38754,21765240.0,0.0,15.217377,15.217194,21.110474,21.110474,21.110687,21.11026,11.699249,15.907043,17.204468,18.060303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.68884,4.2020132e-05,11.00367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.427174,52.267372,0.11375582,25.664871,49.495514,8.330017
38755,21765300.0,0.0,15.214233,15.21402,21.110535,21.110687,21.110626,21.11023,11.699371,15.920746,17.22876,18.069855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.3884,4.201375e-05,11.039623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.485288,52.267372,0.11375582,25.651714,49.495514,8.330017
38756,21765360.0,0.0,15.211182,15.210999,21.110382,21.110535,21.110413,21.110046,11.699493,15.942505,17.258942,18.086182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.18134,4.200847e-05,11.141078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.598365,52.267372,0.11375582,25.821892,49.495514,8.330017
38757,21765420.0,0.0,15.208252,15.208069,21.110321,21.110504,21.11029,21.110016,11.699493,15.966736,17.288483,18.10321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.01874,4.2003077e-05,11.205803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.666729,52.267372,0.11375582,25.872812,49.495514,8.330017
38758,21765480.0,0.0,15.205444,15.205261,21.11029,21.110504,21.11023,21.110046,11.699524,15.990875,17.316833,18.11908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.87744,4.199782e-05,11.266263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.727833,52.267372,0.11375582,25.915062,49.495514,8.330017
38759,21765540.0,0.0,15.202728,15.202576,21.110382,21.110596,21.11026,21.110138,11.699585,16.013489,17.3414,18.131561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.77484,4.199348e-05,11.3139715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.770567,52.267372,0.11375582,25.93256,49.495514,8.330017
38760,21765600.0,0.0,15.200165,15.200012,21.110504,21.110748,21.110352,21.110321,11.6996765,16.032684,17.360443,18.139526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.7141,4.1990377e-05,11.345923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.79316,52.267372,0.11375582,25.926691,49.495514,8.330017
38761,21765660.0,0.0,21.105865,15.19751,21.105865,21.10379,21.107086,21.106262,14.160187,14.695892,15.446655,16.116608,0.0,0.03212295,0.03212295,0.049653843,250.0,18.300018,0.0,0.0,0.0,397.2423,9.54197e-21,0.0,52.236835,250.28593,0.00020256382,96.0,0.11389985,69.99972,252.84492,211.13048,0.0,52.236835,0.113899805,0.0,49.46431,8.330017
38762,21765720.0,0.0,21.099365,15.195007,21.099365,21.09314,21.10617,21.101715,17.040283,17.047363,17.059967,16.96405,0.0,0.0321056,0.0321056,0.049622476,250.0,18.300018,0.0,0.0,0.0,234.53845,9.54197e-21,10.728286,52.22643,250.25706,2.5705252e-12,96.0,0.11383363,70.0,252.81773,211.07788,10.77192,52.22643,0.11383359,20.261797,49.454094,8.330017
38763,21765780.0,0.0,21.079926,15.192505,21.10202,21.093658,21.113708,21.104645,18.986664,19.044525,19.0495,19.065582,0.0,0.032081112,0.032081112,0.0495779,250.0,18.300018,0.0,0.0,0.0,121.982994,9.54197e-21,6.299492,52.223362,250.28253,8.287895,96.0,0.113151625,58.396946,252.79298,211.0374,6.290526,52.223362,0.113740474,11.5821495,49.451195,8.330017
38764,21765840.0,0.0,18.253021,15.190033,21.111115,21.10205,21.12622,21.112274,19.919891,20.009888,20.011627,20.069,0.0,0.032031365,0.032031365,0.04948821,250.0,18.300018,0.0,0.0,0.0,-62.69573,9.54197e-21,1.1893201,52.24729,250.21518,30.22494,96.0,0.054475024,27.685081,252.76717,210.89415,1.1862,52.24729,0.113550134,2.6074677,49.47584,8.330017
38765,21765900.0,0.0,15.885895,15.1875305,21.121826,21.112213,21.13977,21.12088,19.411041,19.918793,19.919678,19.983032,0.0,0.032037236,0.032037236,0.049499895,250.0,18.300018,0.0,0.0,0.0,-188.31863,9.54197e-21,0.0,52.275448,249.91136,41.129513,96.0,0.0123862205,12.418684,252.79582,210.75407,0.0,52.275448,0.11357416,0.0,49.5043,8.330017
38766,21765960.0,0.0,17.143616,15.185059,21.130768,21.120148,21.15152,21.12799,18.17627,19.375305,19.375793,19.4747,0.0,0.032068644,0.032068644,0.049557183,250.0,18.300018,0.0,0.0,0.0,-74.850525,9.54197e-21,0.0,52.284748,250.00548,34.411972,96.0,0.039718755,21.823238,252.79555,210.87082,0.0,52.284748,0.11369471,0.0,49.513382,8.330017
38767,21766020.0,0.0,19.054077,15.182587,21.136871,21.124603,21.160889,21.132843,17.667053,18.665222,18.665497,18.797577,0.0,0.032090675,0.032090675,0.049596988,250.0,18.300018,0.0,0.0,0.0,65.23362,9.54197e-21,0.0,52.282555,250.03928,24.344292,96.0,0.07542648,35.91799,252.78322,210.93585,0.0,52.282555,0.11377831,0.0,49.510918,8.330017
38768,21766080.0,0.0,19.408936,15.180115,21.140594,21.12613,21.168304,21.135895,18.066406,18.291443,18.291565,18.404388,0.0,0.03208787,0.03208787,0.049591266,250.0,18.300018,0.0,0.0,0.0,78.64819,9.54197e-21,0.0,52.27585,250.05258,22.887785,96.0,0.08021682,37.957104,252.77798,210.93614,0.0,52.27585,0.11376704,0.0,49.50401,8.330017
38769,21766140.0,0.0,18.488007,15.177673,21.143677,21.1268,21.175262,21.138916,18.570251,18.326965,18.590729,18.387268,0.0,0.032073643,0.032073643,0.049565405,250.0,18.300018,0.0,0.0,0.0,5.0508685,9.54197e-21,0.0,52.28039,250.03323,28.198597,96.0,0.061866418,30.521965,252.77473,210.89511,1.3551023,52.28039,0.11371257,0.0,49.50867,8.330017
38770,21766200.0,0.0,17.702759,15.175232,21.147278,21.127838,21.182617,21.142792,18.6026,18.464172,18.675232,18.486053,0.0,0.03207343,0.03207343,0.049565237,250.0,18.300018,0.0,0.0,0.0,-47.11786,9.54197e-21,0.0,52.28847,249.97037,32.106133,96.0,0.047805082,25.051414,252.78107,210.86296,0.0,52.28847,0.113712035,0.0,49.516834,8.330017
38771,21766260.0,0.0,17.853638,15.172821,21.150513,21.128601,21.189453,21.146088,18.308197,18.456818,18.572052,18.472168,0.0,0.032080173,0.032080173,0.049577504,250.0,18.300018,0.0,0.0,0.0,-29.654118,9.54197e-21,0.0,52.29186,249.97339,31.046867,96.0,0.051612187,26.534384,252.7845,210.87932,0.0,52.29186,0.1137379,0.0,49.520164,8.330017
38772,21766320.0,0.0,18.424408,15.17041,21.15332,21.128937,21.195984,21.148865,18.119293,18.332703,18.39566,18.355194,0.0,0.03208703,0.03208703,0.049589824,250.0,18.300018,0.0,0.0,0.0,12.689975,9.54197e-21,0.0,52.290813,249.9952,28.048,96.0,0.06243892,30.732801,252.78326,210.90527,0.0,52.290813,0.11376391,0.0,49.519012,8.330017
38773,21766380.0,0.0,18.641388,15.16803,21.15561,21.128693,21.202087,21.151123,18.197876,18.247986,18.28244,18.269257,0.0,0.03208734,0.03208734,0.049590196,250.0,18.300018,0.0,0.0,0.0,25.054367,9.54197e-21,0.0,52.28846,250.00652,27.064049,96.0,0.065955885,32.110332,252.78185,210.91156,0.0,52.28846,0.1137649,0.0,49.51659,8.330017
38774,21766440.0,0.0,18.407257,15.165649,21.157715,21.128296,21.2081,21.15326,18.356964,18.26715,18.28598,18.276855,0.0,0.032083463,0.032083463,0.049583104,250.0,18.300018,0.0,0.0,0.0,5.6280293,9.54197e-21,0.0,52.288723,250.00272,28.391033,96.0,0.06119618,30.252556,252.7817,210.90111,0.0,52.288723,0.11375001,0.0,49.516872,8.330017
38775,21766500.0,0.0,18.14441,15.1633,21.159973,21.128082,21.214233,21.155487,18.393799,18.32315,18.333466,18.32312,0.0,0.032082174,0.032082174,0.04958081,250.0,18.300018,0.0,0.0,0.0,-12.589816,9.54197e-21,0.0,52.290695,249.98969,29.715973,96.0,0.05641475,28.397638,252.78351,210.89172,0.0,52.290695,0.11374514,0.0,49.51887,8.330017
38776,21766560.0,0.0,18.148865,15.16095,21.161987,21.127716,21.21991,21.15747,18.31601,18.337524,18.34317,18.336517,0.0,0.032083906,0.032083906,0.049583983,250.0,18.300018,0.0,0.0,0.0,-10.362594,9.54197e-21,0.0,52.291756,249.98851,29.609276,96.0,0.05680393,28.547016,252.78494,210.89494,0.0,52.291756,0.11375181,0.0,49.519928,8.330017
38777,21766620.0,0.0,18.3125,15.15863,21.16391,21.127289,21.225494,21.159393,18.250366,18.309265,18.312317,18.31186,0.0,0.03208596,0.03208596,0.049587674,250.0,18.300018,0.0,0.0,0.0,2.0513346,9.54197e-21,0.0,52.291363,249.99579,28.739946,96.0,0.05994569,29.764074,252.78496,210.9031,0.0,52.291363,0.11375961,0.0,49.5195,8.330017
38778,21766680.0,0.0,18.40274,15.156342,21.16571,21.126709,21.230957,21.161194,18.262665,18.282745,18.284424,18.286835,0.0,0.03208621,0.03208621,0.04958807,250.0,18.300018,0.0,0.0,0.0,7.6999297,9.54197e-21,0.0,52.290493,250.0013,28.31235,96.0,0.061485607,30.36271,252.78447,210.9064,0.0,52.290493,0.113760486,0.0,49.51861,8.330017
38779,21766740.0,0.0,18.348114,15.154083,21.16748,21.126068,21.236359,21.162964,18.310608,18.285645,18.28656,18.287506,0.0,0.032085072,0.032085072,0.04958599,250.0,18.300018,0.0,0.0,0.0,2.9105525,9.54197e-21,0.0,52.290337,250.00099,28.630507,96.0,0.06033765,29.917292,252.78438,210.90375,0.0,52.290337,0.11375613,0.0,49.518456,8.330017
38780,21766800.0,0.0,18.262268,15.151855,21.16925,21.125519,21.24179,21.164764,18.329346,18.303223,18.30371,18.30246,0.0,0.032084405,0.032084405,0.049584795,250.0,18.300018,0.0,0.0,0.0,-3.2091289,9.54197e-21,0.0,52.29081,249.99762,29.068235,96.0,0.05875793,29.304468,252.78484,210.90059,0.0,52.29081,0.113753594,0.0,49.518936,8.330017
38781,21766860.0,0.0,18.248016,15.149658,21.170807,21.124756,21.246735,21.16632,18.31015,18.311035,18.31131,18.309906,0.0,0.032084744,0.032084744,0.049585428,250.0,18.300018,0.0,0.0,0.0,-3.6732817,9.54197e-21,0.0,52.29117,249.99663,29.11539,96.0,0.058588613,29.238451,252.78528,210.90083,0.0,52.29117,0.11375493,0.0,49.519295,8.330017
38782,21766920.0,0.0,18.293854,15.147461,21.172302,21.124023,21.251678,21.167877,18.287079,18.304413,18.304565,18.304535,0.0,0.032085385,0.032085385,0.049586583,250.0,18.300018,0.0,0.0,0.0,-0.08351126,9.54197e-21,0.0,52.291084,249.99855,28.866339,96.0,0.059488513,29.587126,252.78534,210.90321,0.0,52.291084,0.11375736,0.0,49.519203,8.330017
38783,21766980.0,0.0,18.325134,15.145325,21.173767,21.12323,21.256561,21.169373,18.287476,18.296295,18.296387,18.29715,0.0,0.032085508,0.032085508,0.04958679,250.0,18.300018,0.0,0.0,0.0,1.9711379,9.54197e-21,0.0,52.29081,250.00037,28.713482,96.0,0.06003978,29.801125,252.78516,210.90439,0.0,52.29081,0.113757804,0.0,49.51893,8.330017
