,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38784,21767040.0,0.0,18.317474,15.143219,21.175232,21.122437,21.261444,21.170868,18.299286,18.295563,18.295624,18.296082,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,1.1747612,9.54197e-21,0.0,52.290707,250.00056,28.762442,96.0,0.059862692,29.732582,252.78508,210.9039,0.0,52.290707,0.11375679,0.0,49.51883,8.330017
38785,21767100.0,0.0,18.295776,15.141113,21.176666,21.121674,21.266266,21.172394,18.306732,18.299408,18.299438,18.299286,0.0,0.03208501,0.03208501,0.049585886,250.0,18.300018,0.0,0.0,0.0,-0.4387848,9.54197e-21,0.0,52.290787,249.99982,28.874743,96.0,0.05945728,29.57536,252.78516,210.90302,0.0,52.290787,0.113755904,0.0,49.518906,8.330017
38786,21767160.0,0.0,18.286316,15.139069,21.177887,21.120697,21.27069,21.173645,18.30423,18.302368,18.302368,18.302002,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,-1.0005038,9.54197e-21,0.0,52.290886,249.99933,28.91628,96.0,0.05930753,29.517206,252.78525,210.9028,0.0,52.290886,0.11375596,0.0,49.519012,8.330017
38787,21767220.0,0.0,18.293488,15.137054,21.179047,21.119751,21.275085,21.174927,18.298431,18.301819,18.301819,18.301666,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.38571405,9.54197e-21,0.0,52.290897,249.99957,28.873535,96.0,0.05946201,29.57705,252.78528,210.90323,0.0,52.290897,0.11375649,0.0,49.51902,8.330017
38788,21767280.0,0.0,18.303864,15.135101,21.180237,21.118805,21.27948,21.176208,18.296326,18.299652,18.299652,18.299774,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.35045552,9.54197e-21,0.0,52.290833,250.00008,28.819355,96.0,0.05965755,29.652903,252.78525,210.90366,0.0,52.290833,0.1137568,0.0,49.518955,8.330017
38789,21767340.0,0.0,18.304962,15.133148,21.181396,21.117828,21.283813,21.17746,18.298492,18.298859,18.298859,18.299011,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.37063214,9.54197e-21,0.0,52.29079,250.00023,28.814802,96.0,0.059673868,29.659277,252.7852,210.90366,0.0,52.29079,0.11375665,0.0,49.518913,8.330017
38790,21767400.0,0.0,18.301483,15.131256,21.182556,21.116882,21.288147,21.17871,18.300537,18.299286,18.299286,18.299316,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.09024391,9.54197e-21,0.0,52.29079,250.00014,28.832468,96.0,0.059610054,29.634548,252.7852,210.90349,0.0,52.29079,0.11375644,0.0,49.51891,8.330017
38791,21767460.0,0.0,18.298279,15.129395,21.183472,21.115753,21.292114,21.179749,18.300964,18.299988,18.299988,18.299957,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.12946366,9.54197e-21,0.0,52.29081,250.0,28.846449,96.0,0.05955959,29.61497,252.7852,210.90337,0.0,52.29081,0.11375635,0.0,49.51893,8.330017
38792,21767520.0,0.0,18.298279,15.127594,21.184387,21.114655,21.29602,21.180756,18.300201,18.30014,18.30014,18.30011,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.111689605,9.54197e-21,0.0,52.29081,249.99998,28.843761,96.0,0.059569333,29.618736,252.7852,210.9034,0.0,52.29081,0.1137564,0.0,49.518932,8.330017
38793,21767580.0,0.0,18.299255,15.125824,21.185303,21.113525,21.299957,21.181793,18.299591,18.300018,18.300018,18.300018,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.031798754,9.54197e-21,0.0,52.29081,250.00003,28.836494,96.0,0.05959556,29.628906,252.7852,210.90344,0.0,52.29081,0.11375646,0.0,49.51893,8.330017
38794,21767640.0,0.0,18.300354,15.124115,21.186218,21.112427,21.303833,21.18283,18.299438,18.299774,18.299774,18.299805,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.043125615,9.54197e-21,0.0,52.2908,250.00008,28.829374,96.0,0.05962125,29.638874,252.78519,210.90349,0.0,52.2908,0.11375649,0.0,49.51892,8.330017
38795,21767700.0,0.0,18.300323,15.122437,21.187134,21.111328,21.30774,21.183838,18.299683,18.299744,18.299744,18.299774,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.036366504,9.54197e-21,0.0,52.29079,250.00009,28.828087,96.0,0.059625875,29.640675,252.78517,210.90349,0.0,52.29079,0.11375648,0.0,49.518913,8.330017
38796,21767760.0,0.0,18.299988,15.120819,21.187805,21.110077,21.311249,21.184662,18.299896,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.010049034,9.54197e-21,0.0,52.290787,250.00008,28.82793,96.0,0.05962644,29.640902,252.78517,210.90347,0.0,52.290787,0.113756455,0.0,49.518906,8.330017
38797,21767820.0,0.0,18.299622,15.119232,21.188477,21.108826,21.314758,21.185516,18.299927,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.014614038,9.54197e-21,0.0,52.290787,250.00008,28.82772,96.0,0.059627187,29.641193,252.78516,210.90346,0.0,52.290787,0.11375644,0.0,49.518906,8.330017
38798,21767880.0,0.0,18.299652,15.117706,21.189178,21.107574,21.318268,21.18634,18.299866,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.01133324,9.54197e-21,0.0,52.290787,250.00006,28.825659,96.0,0.059634622,29.644077,252.78516,210.90346,0.0,52.290787,0.113756455,0.0,49.518906,8.330017
38799,21767940.0,0.0,18.299744,15.116241,21.18985,21.106323,21.321747,21.187134,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0063919798,9.54197e-21,0.0,52.29078,250.00008,28.82362,96.0,0.05964198,29.646933,252.78514,210.90346,0.0,52.29078,0.113756455,0.0,49.5189,8.330017
38800,21768000.0,0.0,18.299835,15.114807,21.190521,21.105103,21.325226,21.187958,18.299805,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00044933328,9.54197e-21,0.0,52.29078,250.00008,28.821411,96.0,0.05964994,29.650024,252.78514,210.90346,0.0,52.29078,0.113756455,0.0,49.518898,8.330017
38801,21768060.0,0.0,18.299866,15.113464,21.19101,21.10373,21.32837,21.188599,18.299805,18.299805,18.299805,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0031806575,9.54197e-21,0.0,52.29077,250.00008,28.819347,96.0,0.05965739,29.652914,252.78513,210.90347,0.0,52.29077,0.113756455,0.0,49.518894,8.330017
38802,21768120.0,0.0,18.299835,15.112152,21.191467,21.102356,21.331512,21.18924,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0018689781,9.54197e-21,0.0,52.290768,250.00008,28.817547,96.0,0.05966388,29.655436,252.78513,210.90347,0.0,52.290768,0.113756455,0.0,49.51889,8.330017
38803,21768180.0,0.0,18.299835,15.110901,21.191925,21.100983,21.334656,21.18988,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,3.956452e-06,9.54197e-21,0.0,52.290768,250.00008,28.81589,96.0,0.05966986,29.657757,252.78511,210.90346,0.0,52.290768,0.113756455,0.0,49.518887,8.330017
38804,21768240.0,0.0,18.299835,15.109711,21.192413,21.09964,21.337769,21.190521,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00018642265,9.54197e-21,0.0,52.29076,250.00008,28.814232,96.0,0.05967583,29.660076,252.78511,210.90346,0.0,52.29076,0.113756455,0.0,49.518883,8.330017
38805,21768300.0,0.0,18.299866,15.108612,21.192871,21.098267,21.340881,21.191162,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0008237588,9.54197e-21,0.0,52.29076,250.00008,28.812689,96.0,0.059681393,29.662237,252.7851,210.90346,0.0,52.29076,0.113756455,0.0,49.51888,8.330017
38806,21768360.0,0.0,18.299835,15.107544,21.193176,21.096802,21.34372,21.19165,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00065427134,9.54197e-21,0.0,52.290756,250.00008,28.811142,96.0,0.05968697,29.664404,252.7851,210.90346,0.0,52.290756,0.113756455,0.0,49.51888,8.330017
38807,21768420.0,0.0,18.299835,15.106537,21.193481,21.095337,21.346527,21.192139,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010220549,9.54197e-21,0.0,52.290756,250.00006,28.809544,96.0,0.059692733,29.666637,252.78508,210.90346,0.0,52.290756,0.113756455,0.0,49.518875,8.330017
38808,21768480.0,0.0,18.299835,15.105621,21.193787,21.093903,21.349335,21.192627,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00036792635,9.54197e-21,0.0,52.29075,250.00006,28.808012,96.0,0.059698258,29.668781,252.78508,210.90346,0.0,52.29075,0.113756455,0.0,49.518875,8.330017
38809,21768540.0,0.0,18.299896,15.104736,21.194061,21.092438,21.352142,21.193115,18.299866,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00234246,9.54197e-21,0.0,52.29075,250.00006,28.806463,96.0,0.059703846,29.670954,252.78506,210.90346,0.0,52.29075,0.113756455,0.0,49.51887,8.330017
38810,21768600.0,0.0,18.299927,15.103943,21.194366,21.091003,21.35495,21.193604,18.299866,18.299866,18.299866,18.299866,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.003785161,9.54197e-21,0.0,52.29075,250.00006,28.805166,96.0,0.059708513,29.672766,252.78506,210.90346,0.0,52.29075,0.11375644,0.0,49.518867,8.330017
38811,21768660.0,0.0,18.299896,15.10321,21.194519,21.089478,21.357483,21.19394,18.299896,18.299866,18.299866,18.299866,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00040954363,9.54197e-21,0.0,52.290745,250.00006,28.804117,96.0,0.059712294,29.674234,252.78505,210.90346,0.0,52.290745,0.11375644,0.0,49.518864,8.330017
38812,21768720.0,0.0,18.299866,15.102539,21.194641,21.087921,21.359985,21.194275,18.299896,18.299866,18.299866,18.299866,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001772438,9.54197e-21,0.0,52.290745,250.00006,28.803041,96.0,0.059716184,29.675743,252.78505,210.90344,0.0,52.290745,0.11375644,0.0,49.518864,8.330017
38813,21768780.0,0.0,18.299896,15.101959,21.194794,21.086395,21.362518,21.194641,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00023707644,9.54197e-21,0.0,52.290745,250.00005,28.801865,96.0,0.059720416,29.677387,252.78505,210.90344,0.0,52.290745,0.11375644,0.0,49.518864,8.330017
38814,21768840.0,0.0,18.299927,15.101471,21.194946,21.08487,21.36502,21.194977,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0014933693,9.54197e-21,0.0,52.290737,250.00005,28.800846,96.0,0.059724092,29.678816,252.78503,210.90344,0.0,52.290737,0.11375644,0.0,49.51886,8.330017
38815,21768900.0,0.0,18.299988,15.101013,21.195068,21.083374,21.367523,21.195312,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.004398311,9.54197e-21,0.0,52.290737,250.00005,28.799906,96.0,0.059727482,29.68013,252.78503,210.90344,0.0,52.290737,0.11375644,0.0,49.518856,8.330017
38816,21768960.0,0.0,18.299957,15.100647,21.195099,21.081757,21.369812,21.195557,18.299927,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0014464435,9.54197e-21,0.0,52.290737,250.00005,28.799326,96.0,0.05972957,29.680943,252.78503,210.90344,0.0,52.290737,0.11375644,0.0,49.518856,8.330017
38817,21769020.0,0.0,18.299927,15.100372,21.195099,21.08017,21.37207,21.19577,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00089806,9.54197e-21,0.0,52.290733,250.00005,28.798798,96.0,0.059731476,29.681683,252.78502,210.90344,0.0,52.290733,0.11375644,0.0,49.518856,8.330017
38818,21769080.0,0.0,18.299957,15.100159,21.195099,21.078552,21.374329,21.195984,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00017307083,9.54197e-21,0.0,52.290733,250.00003,28.79822,96.0,0.059733555,29.68249,252.78502,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38819,21769140.0,0.0,18.299988,15.100037,21.195099,21.076965,21.376556,21.196228,18.299957,18.299957,18.299957,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0022800895,9.54197e-21,0.0,52.290733,250.00003,28.797716,96.0,0.059735373,29.683199,252.78502,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38820,21769200.0,0.0,18.300049,15.100006,21.195099,21.075409,21.378815,21.196442,18.299957,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0037402904,9.54197e-21,0.0,52.290733,250.00003,28.797447,96.0,0.059736338,29.683573,252.78502,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38821,21769260.0,0.0,18.300018,15.100006,21.194977,21.0737,21.380829,21.196533,18.299988,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015983308,9.54197e-21,0.0,52.290733,250.00002,28.797382,96.0,0.05973658,29.683664,252.78502,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38822,21769320.0,0.0,18.299957,15.100006,21.194855,21.072021,21.382874,21.196655,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019740912,9.54197e-21,0.0,52.290733,250.00002,28.797325,96.0,0.059736777,29.683744,252.78502,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38823,21769380.0,0.0,18.299927,15.100006,21.194702,21.070343,21.384888,21.196747,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003549982,9.54197e-21,0.0,52.290733,250.00002,28.797127,96.0,0.059737496,29.684023,252.78502,210.90341,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38824,21769440.0,0.0,18.299927,15.100006,21.19458,21.068665,21.386871,21.196869,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0024153637,9.54197e-21,0.0,52.290733,250.00002,28.796736,96.0,0.05973891,29.68457,252.785,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38825,21769500.0,0.0,18.299988,15.100006,21.194458,21.067017,21.388885,21.19696,18.299957,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0003037585,9.54197e-21,0.0,52.290733,250.00002,28.796232,96.0,0.059740726,29.685276,252.785,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38826,21769560.0,0.0,18.299957,15.100006,21.194183,21.065216,21.390686,21.19696,18.299957,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00023215891,9.54197e-21,0.0,52.290733,250.00002,28.795725,96.0,0.059742544,29.685984,252.785,210.90343,0.0,52.290733,0.113756426,0.0,49.518852,8.330017
38827,21769620.0,0.0,18.299927,15.100006,21.19394,21.063446,21.392517,21.19696,18.299957,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017752105,9.54197e-21,0.0,52.290726,250.00002,28.795189,96.0,0.05974448,29.686733,252.785,210.90343,0.0,52.290726,0.113756426,0.0,49.518852,8.330017
38828,21769680.0,0.0,18.299927,15.100006,21.193665,21.061707,21.394318,21.19696,18.299957,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014635844,9.54197e-21,0.0,52.290726,250.00002,28.794518,96.0,0.059746902,29.687674,252.785,210.90343,0.0,52.290726,0.113756426,0.0,49.51885,8.330017
38829,21769740.0,0.0,18.299927,15.100006,21.19342,21.059937,21.396088,21.19696,18.299927,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0007883788,9.54197e-21,0.0,52.290726,250.00002,28.793821,96.0,0.059749424,29.688654,252.785,210.90343,0.0,52.290726,0.11375644,0.0,49.51885,8.330017
38830,21769800.0,0.0,18.299957,15.100006,21.193146,21.058197,21.397888,21.19693,18.299927,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008404241,9.54197e-21,0.0,52.290726,250.00002,28.793049,96.0,0.059752207,29.689732,252.785,210.90343,0.0,52.290726,0.11375644,0.0,49.51885,8.330017
38831,21769860.0,0.0,18.299896,15.100006,21.19278,21.056366,21.399506,21.196838,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012194233,9.54197e-21,0.0,52.290726,250.00003,28.792328,96.0,0.059754808,29.690742,252.78499,210.90343,0.0,52.290726,0.11375644,0.0,49.518845,8.330017
38832,21769920.0,0.0,18.299866,15.100006,21.192413,21.054535,21.401123,21.196747,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.002516346,9.54197e-21,0.0,52.290718,250.00003,28.79147,96.0,0.0597579,29.691944,252.78499,210.90343,0.0,52.290718,0.11375644,0.0,49.518845,8.330017
38833,21769980.0,0.0,18.299896,15.100006,21.192047,21.052704,21.40271,21.196655,18.299896,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0014937213,9.54197e-21,0.0,52.290718,250.00003,28.79043,96.0,0.05976165,29.693401,252.78499,210.90343,0.0,52.290718,0.11375644,0.0,49.51884,8.330017
38834,21770040.0,0.0,18.299896,15.100006,21.19165,21.050873,21.404297,21.196533,18.299896,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00035907037,9.54197e-21,0.0,52.290718,250.00003,28.789333,96.0,0.05976561,29.694935,252.78499,210.90344,0.0,52.290718,0.11375644,0.0,49.518837,8.330017
38835,21770100.0,0.0,18.299927,15.100006,21.191284,21.049072,21.405914,21.196442,18.299896,18.299896,18.299896,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0014068506,9.54197e-21,0.0,52.290718,250.00003,28.788292,96.0,0.059769347,29.69639,252.78499,210.90344,0.0,52.290718,0.11375644,0.0,49.518837,8.330017
38836,21770160.0,0.0,18.299896,15.100006,21.190826,21.04715,21.407349,21.196259,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0006245243,9.54197e-21,0.0,52.290714,250.00003,28.787273,96.0,0.059773024,29.697815,252.78497,210.90344,0.0,52.290714,0.11375644,0.0,49.518837,8.330017
38837,21770220.0,0.0,18.299866,15.100006,21.190338,21.045258,21.408752,21.196075,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0023022403,9.54197e-21,0.0,52.290714,250.00005,28.786156,96.0,0.05977706,29.699383,252.78497,210.90344,0.0,52.290714,0.11375644,0.0,49.518833,8.330017
38838,21770280.0,0.0,18.299835,15.100006,21.18988,21.043365,21.410187,21.195862,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0026092667,9.54197e-21,0.0,52.290714,250.00005,28.784933,96.0,0.059781462,29.701094,252.78497,210.90344,0.0,52.290714,0.11375644,0.0,49.518833,8.330017
38839,21770340.0,0.0,18.299866,15.100006,21.189392,21.041473,21.41159,21.195679,18.299866,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0006985456,9.54197e-21,0.0,52.290707,250.00005,28.783548,96.0,0.059786465,29.703035,252.78496,210.90344,0.0,52.290707,0.11375644,0.0,49.51883,8.330017
38840,21770400.0,0.0,18.299896,15.100006,21.188934,21.039612,21.413025,21.195496,18.299866,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011506769,9.54197e-21,0.0,52.290707,250.00005,28.782167,96.0,0.05979144,29.704964,252.78496,210.90344,0.0,52.290707,0.11375644,0.0,49.518826,8.330017
38841,21770460.0,0.0,18.299866,15.100006,21.188354,21.037659,21.414276,21.19522,18.299866,18.299866,18.299866,18.299866,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0003800608,9.54197e-21,0.0,52.290703,250.00005,28.780846,96.0,0.059796207,29.706816,252.78496,210.90344,0.0,52.290703,0.11375644,0.0,49.51882,8.330017
38842,21770520.0,0.0,18.299835,15.100006,21.187775,21.035706,21.415527,21.194946,18.299866,18.299866,18.299866,18.299866,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.002088971,9.54197e-21,0.0,52.290703,250.00005,28.779463,96.0,0.0598012,29.708755,252.78494,210.90344,0.0,52.290703,0.11375644,0.0,49.51882,8.330017
38843,21770580.0,0.0,18.299835,15.100006,21.187225,21.033752,21.41681,21.194702,18.299866,18.299866,18.299866,18.299866,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0015537633,9.54197e-21,0.0,52.290695,250.00005,28.777918,96.0,0.059806764,29.710913,252.78494,210.90344,0.0,52.290695,0.11375644,0.0,49.51882,8.330017
38844,21770640.0,0.0,18.299835,15.100006,21.186646,21.03183,21.41806,21.194427,18.299835,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00068849744,9.54197e-21,0.0,52.290695,250.00006,28.776354,96.0,0.0598124,29.713102,252.78493,210.90346,0.0,52.290695,0.113756455,0.0,49.518818,8.330017
38845,21770700.0,0.0,18.299866,15.100006,21.186096,21.029877,21.419312,21.194153,18.299835,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011700944,9.54197e-21,0.0,52.290695,250.00006,28.774717,96.0,0.059818298,29.715395,252.78493,210.90346,0.0,52.290695,0.113756455,0.0,49.518814,8.330017
38846,21770760.0,0.0,18.299835,15.100006,21.185425,21.027863,21.42041,21.193817,18.299835,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000620532,9.54197e-21,0.0,52.29069,250.00006,28.77317,96.0,0.05982388,29.717558,252.78493,210.90346,0.0,52.29069,0.113756455,0.0,49.51881,8.330017
38847,21770820.0,0.0,18.299805,15.100006,21.184784,21.025879,21.421509,21.193481,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0020089862,9.54197e-21,0.0,52.29069,250.00006,28.771534,96.0,0.05982978,29.719852,252.78491,210.90346,0.0,52.29069,0.113756455,0.0,49.51881,8.330017
38848,21770880.0,0.0,18.299805,15.100006,21.184113,21.023865,21.422607,21.193146,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0014399341,9.54197e-21,0.0,52.290684,250.00006,28.769749,96.0,0.059836216,29.722351,252.78491,210.90346,0.0,52.290684,0.113756455,0.0,49.518806,8.330017
38849,21770940.0,0.0,18.299835,15.100006,21.183472,21.021881,21.423737,21.19278,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00012529282,9.54197e-21,0.0,52.29068,250.00006,28.767899,96.0,0.059842892,29.724943,252.7849,210.90346,0.0,52.29068,0.113756455,0.0,49.518803,8.330017
38850,21771000.0,0.0,18.299835,15.100006,21.18283,21.019958,21.424805,21.192474,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0010769056,9.54197e-21,0.0,52.29068,250.00006,28.766125,96.0,0.05984928,29.727427,252.7849,210.90346,0.0,52.29068,0.113756455,0.0,49.5188,8.330017
38851,21771060.0,0.0,18.299805,15.100006,21.182098,21.017853,21.425781,21.192047,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00034324403,9.54197e-21,0.0,52.290672,250.00008,28.764301,96.0,0.059855856,29.729977,252.78488,210.90346,0.0,52.290672,0.113756455,0.0,49.518795,8.330017
38852,21771120.0,0.0,18.299774,15.100006,21.181366,21.015808,21.426758,21.19165,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0016859802,9.54197e-21,0.0,52.290672,250.00008,28.762445,96.0,0.059862554,29.732578,252.78488,210.90346,0.0,52.290672,0.113756455,0.0,49.51879,8.330017
38853,21771180.0,0.0,18.299774,15.100006,21.180634,21.013794,21.427734,21.191223,18.299805,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0019705107,9.54197e-21,0.0,52.290665,250.00008,28.760511,96.0,0.05986952,29.735285,252.78487,210.90346,0.0,52.290665,0.113756455,0.0,49.518787,8.330017
38854,21771240.0,0.0,18.299805,15.100006,21.179901,21.01175,21.42868,21.190826,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00056921376,9.54197e-21,0.0,52.290665,250.00008,28.758453,96.0,0.05987694,29.738163,252.78487,210.90346,0.0,52.290665,0.113756455,0.0,49.518784,8.330017
38855,21771300.0,0.0,18.299835,15.100006,21.179169,21.009735,21.429657,21.19043,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00088007987,9.54197e-21,0.0,52.29066,250.00008,28.756401,96.0,0.059884336,29.741037,252.78485,210.90347,0.0,52.29066,0.113756455,0.0,49.518784,8.330017
38856,21771360.0,0.0,18.299805,15.100006,21.178375,21.00763,21.430481,21.189941,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00030458553,9.54197e-21,0.0,52.290653,250.00008,28.754393,96.0,0.05989158,29.74385,252.78485,210.90347,0.0,52.290653,0.113756455,0.0,49.518776,8.330017
38857,21771420.0,0.0,18.299774,15.100006,21.177582,21.005554,21.431335,21.189484,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0016075392,9.54197e-21,0.0,52.290653,250.00008,28.752333,96.0,0.059899002,29.746733,252.78484,210.90347,0.0,52.290653,0.113756455,0.0,49.518772,8.330017
38858,21771480.0,0.0,18.299774,15.100006,21.176758,21.003479,21.43216,21.189026,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0011557038,9.54197e-21,0.0,52.29065,250.00008,28.750156,96.0,0.059906855,29.74978,252.78482,210.90347,0.0,52.29065,0.113756455,0.0,49.51877,8.330017
38859,21771540.0,0.0,18.299774,15.100006,21.175964,21.001434,21.433014,21.188568,18.299774,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00046275262,9.54197e-21,0.0,52.29064,250.00008,28.747967,96.0,0.059914753,29.752848,252.78482,210.90347,0.0,52.29064,0.113756455,0.0,49.51877,8.330017
38860,21771600.0,0.0,21.128296,15.100006,21.175323,20.999573,21.43393,21.188171,18.32254,18.31253,18.31253,18.31195,0.0,0.025726626,0.025726626,0.039779,250.0,18.300018,0.0,0.0,0.0,107.49483,9.54197e-21,0.0,46.870075,278.76694,0.014281242,96.0,0.091385186,69.98001,251.35594,211.73741,0.0,46.870075,0.091441266,0.0,44.80715,8.330017
38861,21771660.0,0.0,21.119904,15.100006,21.175568,21.004211,21.43988,21.1922,18.614777,18.364746,18.364746,18.361023,0.0,0.01209219,0.01209219,0.019646322,250.0,18.300018,0.0,0.0,0.0,58.59696,9.54197e-21,0.0,36.429043,300.81128,2.4414663e-07,96.0,0.044003744,70.0,242.6946,191.53975,0.0,36.429043,0.04379313,0.0,35.419464,8.330017
38862,21771720.0,0.0,21.182587,15.100006,21.181122,21.01181,21.44809,21.198181,18.895508,18.4292,18.4292,18.42044,0.0,0.00859713,0.00859713,0.014179491,250.0,18.300018,0.0,0.0,0.0,36.679237,9.54197e-21,0.0,32.927216,292.85587,-2.3897991e-08,96.0,0.03137722,70.0,240.52878,180.4723,0.0,32.927216,0.031356554,0.0,32.11022,8.330017
38863,21771780.0,0.0,21.187866,15.100006,21.187836,21.02069,21.457275,21.205048,19.133514,18.501282,18.501282,18.488342,0.0,0.0064452896,0.0064452896,0.010767654,250.0,18.300018,0.0,0.0,0.0,30.977901,5.9330915e-07,0.0,30.121565,284.15845,-1.7755639e-11,96.0,0.023661021,70.0,239.49902,172.27574,0.0,30.121565,0.02364176,0.0,29.45264,8.330017
38864,21771840.0,0.0,21.195404,15.100006,21.195404,21.030426,21.467041,21.212402,19.059784,18.565155,18.565155,18.549683,0.0,0.005078904,0.005078904,0.008566468,250.0,18.300018,0.0,0.0,0.0,302.28455,9.696327e-06,0.0,27.853125,276.484,3.7537193e-15,96.0,0.018725988,70.0,238.98433,166.307,0.0,27.853125,0.018710522,0.0,27.290413,8.330017
38865,21771900.0,0.0,21.203552,15.100006,21.203552,21.04065,21.477173,21.220093,17.841797,18.5578,18.5578,18.544922,0.0,0.004161091,0.004161091,0.007069223,250.0,18.300018,0.0,0.0,0.0,92.391846,9.54197e-21,0.0,25.964445,270.2692,1.2027835e-18,96.0,0.015392568,70.0,238.71718,161.9284,0.0,25.964445,0.015380526,0.0,25.480387,8.330017
38866,21771960.0,0.0,21.211761,15.100006,21.211761,21.050507,21.48706,21.22757,16.932129,18.467987,18.467987,18.460907,0.0,0.003513242,0.003513242,0.006001938,250.0,18.300018,0.0,0.0,0.0,32.309486,9.54197e-21,0.0,24.352907,265.42776,1.3490953e-26,96.0,0.013029227,70.0,238.57483,158.68378,0.0,24.352907,0.013020043,0.0,23.92899,8.330017
38867,21772020.0,0.0,21.220032,15.100006,21.220032,21.060516,21.49707,21.235168,16.833832,18.368713,18.368713,18.366058,0.0,0.003036173,0.003036173,0.005209816,250.0,18.300018,0.0,0.0,0.0,24.165152,9.54197e-21,0.0,22.94968,261.72247,-5.4666643e-27,96.0,0.011282757,70.0,238.49745,156.2514,0.0,22.94968,0.011275796,0.0,22.573032,8.330017
38868,21772080.0,0.0,21.228485,15.100006,21.228516,21.07071,21.507202,21.24289,17.044098,18.2919,18.2919,18.291779,0.0,0.0026725216,0.0026725216,0.004602142,250.0,18.300018,0.0,0.0,0.0,18.994835,9.54197e-21,0.0,21.70854,258.91724,-9.292636e-28,96.0,0.009947641,70.0,238.87204,154.40985,0.0,21.70854,0.00994238,0.0,21.36989,8.330017
38869,21772140.0,0.0,21.237122,15.100006,21.237122,21.081055,21.517426,21.250671,17.321411,18.239136,18.239136,18.240326,0.0,0.0023869667,0.0023869667,0.0041224407,250.0,18.300018,0.0,0.0,0.0,15.406685,9.54197e-21,0.0,20.59591,256.80212,-1.2169049e-30,96.0,0.008896683,70.0,230.79735,152.99966,0.0,20.59591,0.008892725,0.0,20.288445,8.330017
38870,21772200.0,0.0,21.24585,15.100006,21.24585,21.091492,21.52771,21.258514,17.591888,18.205536,18.205536,18.207306,0.0,0.0021572378,0.0021572378,0.0037347923,250.0,18.300018,0.0,0.0,0.0,12.812659,9.54197e-21,0.0,19.588005,255.21387,-1.3591465e-32,96.0,0.0080495635,70.0,205.71332,151.90938,0.0,19.588005,0.008046558,0.0,19.306547,8.330017
38871,21772260.0,0.0,21.254425,15.100006,21.254425,21.101166,21.537476,21.26593,17.835022,18.186096,18.186096,18.18805,0.0,0.0019684464,0.0019684464,0.0034150023,250.0,18.300018,0.0,0.0,0.0,10.863611,9.54197e-21,0.0,18.666458,254.01903,4.4701726e-35,96.0,0.0073520998,70.0,186.99142,151.05559,0.0,18.666458,0.0073498306,0.0,18.407022,8.330017
38872,21772320.0,0.0,21.262878,15.100006,21.262848,21.110931,21.547333,21.273407,18.048523,18.177032,18.177032,18.178925,0.0,0.001810596,0.001810596,0.0031467332,250.0,18.300018,0.0,0.0,0.0,9.364912,9.54197e-21,0.0,17.817762,253.12163,-1.4660833e-37,96.0,0.006768103,70.0,171.51648,150.38025,0.0,17.817762,0.006766374,0.0,17.577196,8.330017
38873,21772380.0,0.0,21.27127,15.100006,21.27127,21.120789,21.55719,21.280945,18.235016,18.175446,18.175446,18.177155,0.0,0.0016765803,0.0016765803,0.0029183086,250.0,18.300018,0.0,0.0,0.0,8.18421,9.54197e-21,0.0,17.03103,252.44534,-3.76389e-40,96.0,0.006271641,70.0,158.49992,149.8391,0.0,17.03103,0.0062703146,0.0,16.806814,8.330017
38874,21772440.0,0.0,21.279846,15.100006,21.279846,21.130707,21.567139,21.288483,18.397736,18.179352,18.179352,18.180786,0.0,0.0015543504,0.0015543504,0.0026913895,250.0,18.300018,0.0,0.0,0.0,7.2135215,9.54197e-21,0.0,16.299019,251.96156,-3.924e-42,96.0,0.0058003627,70.0,146.30064,149.38481,0.0,16.299019,0.0057994267,0.0,16.09144,8.330017
38875,21772500.0,0.0,21.288635,15.100006,21.288605,21.140686,21.577118,21.296112,18.538055,18.187103,18.187103,18.18814,0.0,0.00141058,0.00141058,0.0024284213,250.0,18.300018,0.0,0.0,0.0,6.2855372,9.54197e-21,0.0,15.629986,251.6589,0.0,96.0,0.005249828,70.0,132.24335,148.95197,0.0,15.629986,0.005249132,0.0,15.444139,8.330017
38876,21772560.0,0.0,21.297058,15.100006,21.297028,21.149963,21.586548,21.303284,18.65738,18.197144,18.197144,18.197723,0.0,0.0012606563,0.0012606563,0.002163814,250.0,18.300018,0.0,0.0,0.0,5.408923,9.54197e-21,0.0,15.034594,251.44948,0.0,96.0,0.004685354,70.0,117.912865,148.54582,0.0,15.034594,0.004684787,0.0,14.870137,8.330017
38877,21772620.0,0.0,21.305023,15.100006,21.305023,21.159271,21.59607,21.310486,18.758636,18.208374,18.208374,18.208405,0.0,0.0011183672,0.0011183672,0.001917438,250.0,18.300018,0.0,0.0,0.0,4.6338544,9.54197e-21,0.0,14.508573,251.28363,0.0,96.0,0.004154348,70.0,104.46881,148.1755,0.0,14.508573,0.004153855,0.0,14.363334,8.330017
38878,21772680.0,0.0,21.312683,15.100006,21.312683,21.168701,21.605621,21.31778,18.84494,18.21994,18.21994,18.219482,0.0,0.0009901285,0.0009901285,0.0016977404,250.0,18.300018,0.0,0.0,0.0,3.9737244,9.54197e-21,0.0,14.044078,251.1388,0.0,96.0,0.0036781656,70.0,92.431595,147.845,0.0,14.044078,0.003677725,0.0,13.915589,8.330017
38879,21772740.0,0.0,21.32016,15.100006,21.32016,21.178162,21.615204,21.325073,18.919128,18.231415,18.231415,18.230469,0.0,0.0008778215,0.0008778215,0.0015064316,250.0,18.300018,0.0,0.0,0.0,3.4220922,9.54197e-21,0.0,13.632873,251.00662,0.0,96.0,0.0032622193,70.0,81.92852,147.55435,0.0,13.632873,0.0032618234,0.0,13.51877,8.330017
38880,21772800.0,0.0,21.327362,15.100006,21.327362,21.18753,21.624695,21.332275,18.982513,18.24231,18.24231,18.240936,0.0,0.0007824218,0.0007824218,0.0013443687,250.0,18.300018,0.0,0.0,0.0,2.972103,9.54197e-21,0.0,13.273022,250.88696,0.0,96.0,0.0029093367,70.0,73.02586,147.30508,0.0,13.273022,0.0029089816,0.0,13.171013,8.330017
38881,21772860.0,0.0,21.104279,15.100006,21.326355,21.196869,21.634216,21.339539,18.959381,18.240906,18.240906,18.23999,0.0,4.0417613e-05,4.0417613e-05,3.6945672e-05,250.0,18.300018,0.0,0.0,0.0,-0.1382897,9.54197e-21,0.0,9.339005,81.73705,5.941787,96.0,0.00011832353,61.681496,1.0867381,79.3267,0.0,9.339005,0.00019493293,0.0,8.301965,8.330017
38882,21772920.0,9.0,21.097687,15.100006,21.33902,21.205841,21.643433,21.346527,19.00241,18.227081,18.227081,18.229248,0.0,0.0012992524,0.0012992524,0.0017662231,250.0,18.300018,0.0,0.0,0.0,2.2755783,9.54197e-21,0.0,22.457352,117.154465,13.013911,96.0,0.0042379657,51.78052,51.934208,95.7588,0.0,22.457352,0.0044242996,0.0,19.616096,8.330017
38883,21772980.0,9.0,20.646545,15.100006,21.378418,21.213867,21.651733,21.352753,19.214508,18.24414,18.24414,18.230408,0.0,0.0054725083,0.0054725083,0.0065266993,250.0,18.300018,0.0,0.0,0.0,6.0912514,9.54197e-21,0.0,35.636333,143.16327,22.732058,96.0,0.013820853,38.175117,242.32246,112.25691,0.0,35.636333,0.017509002,0.0,31.376167,8.330017
38884,21773040.0,9.0,17.016632,15.100006,21.398651,21.219635,21.657837,21.357086,19.556152,18.440796,18.440796,18.357666,0.0,0.013744155,0.013744155,0.016666487,250.0,18.300018,0.0,0.0,0.0,-46.68677,9.54197e-21,0.0,44.958553,155.09601,36.915848,96.0,0.009333108,18.317812,239.00374,129.53398,0.0,44.958553,0.04416931,0.0,40.67264,8.330017
38885,21773100.0,9.0,15.142731,15.100006,21.39505,21.22232,21.66156,21.359406,19.460419,18.762512,18.762512,18.618866,0.0,0.021161297,0.021161297,0.028468624,250.0,18.300018,0.0,0.0,0.0,-141.79614,9.54197e-21,0.0,49.864765,161.46254,49.199207,96.0,6.172656e-07,1.1211087,238.405,144.82149,0.0,49.864765,0.07080634,0.0,46.371365,8.330017
38886,21773160.0,9.0,15.100861,15.100006,21.390594,21.222015,21.663391,21.360199,18.426361,18.832947,18.832947,18.72696,0.0,0.025957061,0.025957061,0.03745958,250.0,18.300018,0.0,0.0,0.0,-141.082,9.54197e-21,0.0,52.321095,170.62787,47.119057,96.0,2.3813313e-05,4.033322,238.94753,158.08188,0.0,52.321095,0.08939566,0.0,49.29859,8.330017
38887,21773220.0,0.0,17.623383,15.100006,21.386505,21.219086,21.663391,21.359375,17.272675,18.402252,18.402252,18.400116,0.0,0.02891744,0.02891744,0.043329746,250.0,18.300018,0.0,0.0,0.0,-8.0699835,9.54197e-21,0.0,53.522087,182.84302,31.311167,96.0,0.044750962,26.164364,240.4439,169.98036,0.0,53.522087,0.10119003,0.0,50.67374,8.330017
38888,21773280.0,0.0,20.319916,15.100006,21.380737,21.212494,21.660797,21.35617,17.18814,17.846252,17.846252,17.910461,0.0,0.030720856,0.030720856,0.046907693,250.0,18.300018,0.0,0.0,0.0,156.62978,9.54197e-21,0.0,53.970917,195.742,17.601866,96.0,0.09098411,45.357388,242.57048,180.20735,0.0,53.970917,0.10837476,0.0,51.165302,8.330017
38889,21773340.0,0.0,20.034912,15.100006,21.37381,21.203613,21.656677,21.351562,18.197937,17.793488,17.793488,17.83252,0.0,0.031719945,0.031719945,0.04883346,250.0,18.300018,0.0,0.0,0.0,111.56684,9.54197e-21,0.0,54.010452,208.02008,20.346655,96.0,0.08690943,41.514683,244.9086,188.58347,0.0,54.010452,0.11229626,0.0,51.212208,8.330017
38890,21773400.0,0.0,18.026855,15.100006,21.367676,21.195282,21.653107,21.347504,18.94397,18.199371,18.199371,18.177917,0.0,0.032241207,0.032241207,0.049813107,250.0,18.300018,0.0,0.0,0.0,-33.88994,9.54197e-21,0.0,53.860275,218.51625,31.211033,96.0,0.051282387,26.304554,247.11845,195.08664,0.0,53.860275,0.114314124,0.0,51.06717,8.330017
38891,21773460.0,0.0,17.057922,15.100006,21.363129,21.18872,21.650757,21.344635,18.717957,18.517761,18.517761,18.475677,0.0,0.03249883,0.03249883,0.050293513,250.0,18.300018,0.0,0.0,0.0,-93.83149,9.54197e-21,0.0,53.62054,227.01118,35.658436,96.0,0.03613352,20.078192,248.93309,200.01286,0.0,53.62054,0.115306295,0.0,50.832134,8.330017
38892,21773520.0,0.0,17.854095,15.100006,21.359161,21.182709,21.648712,21.342041,18.123291,18.455688,18.455688,18.44107,0.0,0.0325846,0.0325846,0.05045726,250.0,18.300018,0.0,0.0,0.0,-25.987934,9.54197e-21,0.0,53.356968,233.77284,31.131605,96.0,0.05220369,26.415752,250.26031,203.67879,0.0,53.356968,0.115638085,0.0,50.572025,8.330017
38893,21773580.0,0.0,18.846008,15.100006,21.354614,21.175903,21.646057,21.338867,17.965546,18.243683,18.243683,18.257019,0.0,0.032575805,0.032575805,0.05044791,250.0,18.300018,0.0,0.0,0.0,44.71047,9.54197e-21,0.0,53.10921,238.83359,26.2635,96.0,0.069813974,33.231102,251.19183,206.26073,0.0,53.10921,0.11560806,0.0,50.32659,8.330017
38894,21773640.0,0.0,18.827972,15.100006,21.349487,21.168457,21.642914,21.335266,18.247803,18.181366,18.181366,18.193726,0.0,0.03250841,0.03250841,0.050331354,250.0,18.300018,0.0,0.0,0.0,36.812187,9.54197e-21,0.0,52.89975,242.50711,26.64644,96.0,0.068308644,32.69498,251.82248,207.99863,0.0,52.89975,0.11535426,0.0,50.118782,8.330017
38895,21773700.0,0.0,18.216461,15.100006,21.344543,21.161285,21.639954,21.331818,18.477142,18.280884,18.280884,18.277191,0.0,0.032426223,0.032426223,0.05018684,250.0,18.300018,0.0,0.0,0.0,-9.607837,9.54197e-21,0.0,52.736973,245.07591,29.781494,96.0,0.05682057,28.305906,252.23741,209.1343,0.0,52.736973,0.115043476,0.0,49.957363,8.330017
38896,21773760.0,0.0,17.934723,15.100006,21.340271,21.154938,21.637543,21.328857,18.41568,18.364807,18.364807,18.354858,0.0,0.03235345,0.03235345,0.050058346,250.0,18.300018,0.0,0.0,0.0,-27.064236,9.54197e-21,0.0,52.612007,246.8458,31.027376,96.0,0.05217068,26.561674,252.50208,209.8795,0.0,52.612007,0.114768155,0.0,49.8336,8.330017
38897,21773820.0,0.0,18.173737,15.100006,21.336182,21.148834,21.635254,21.32605,18.245758,18.34439,18.34439,18.341675,0.0,0.03229255,0.03229255,0.049950656,250.0,18.300018,0.0,0.0,0.0,-7.1551228,9.54197e-21,0.0,52.5161,248.06155,29.70553,96.0,0.056847516,28.412256,252.66026,210.36652,0.0,52.5161,0.114537716,0.0,49.738785,8.330017
38898,21773880.0,0.0,18.463135,15.100006,21.33194,21.142548,21.632782,21.32306,18.202148,18.282288,18.282288,18.28711,0.0,0.03224105,0.03224105,0.049859513,250.0,18.300018,0.0,0.0,0.0,13.153768,9.54197e-21,0.0,52.443962,248.86597,28.287163,96.0,0.061880395,30.397972,252.74931,210.6639,0.0,52.443962,0.114342876,0.0,49.667633,8.330017
38899,21773940.0,0.0,18.458862,15.100006,21.327545,21.136139,21.630219,21.319977,18.282684,18.264282,18.264282,18.268494,0.0,0.03219702,0.03219702,0.049781576,250.0,18.300018,0.0,0.0,0.0,11.005952,9.54197e-21,0.0,52.39237,249.37613,28.385534,96.0,0.061438195,30.26025,252.7964,210.8276,0.0,52.39237,0.11417639,0.0,49.616955,8.330017
38900,21774000.0,0.0,18.279327,15.100006,21.323242,21.129791,21.627716,21.316956,18.35144,18.29242,18.29242,18.291718,0.0,0.03216257,0.03216257,0.04972075,250.0,18.300018,0.0,0.0,0.0,-2.5006375,9.54197e-21,0.0,52.357513,249.68263,29.295052,96.0,0.05808669,28.986927,252.81874,210.90863,0.0,52.357513,0.11404634,0.0,49.58291,8.330017
38901,21774060.0,0.0,18.188293,15.100006,21.319244,21.123932,21.625488,21.314148,18.3367,18.317993,18.317993,18.315125,0.0,0.03213844,0.03213844,0.04967837,250.0,18.300018,0.0,0.0,0.0,-8.200378,9.54197e-21,0.0,52.33407,249.86343,29.69603,96.0,0.056591827,28.42556,252.82681,210.94827,0.0,52.33407,0.11395552,0.0,49.560143,8.330017
38902,21774120.0,0.0,18.252045,15.100006,21.315338,21.118134,21.623291,21.311401,18.286072,18.313782,18.313782,18.312775,0.0,0.0321221,0.0321221,0.04964984,250.0,18.300018,0.0,0.0,0.0,-2.8138113,9.54197e-21,0.0,52.31787,249.96983,29.330462,96.0,0.057882607,28.937351,252.8262,210.96707,0.0,52.31787,0.1138942,0.0,49.544468,8.330017
38903,21774180.0,0.0,18.345062,15.100006,21.311401,21.112335,21.621033,21.308624,18.267517,18.295013,18.295013,18.296448,0.0,0.03211038,0.03211038,0.04962943,250.0,18.300018,0.0,0.0,0.0,3.773962,9.54197e-21,0.0,52.306675,250.02727,28.862339,96.0,0.05955053,29.592722,252.82115,210.97101,0.0,52.306675,0.113850266,0.0,49.533684,8.330017
38904,21774240.0,0.0,18.356049,15.100006,21.307434,21.106506,21.618774,21.305817,18.290436,18.286987,18.286987,18.288513,0.0,0.032101348,0.032101348,0.049613714,250.0,18.300018,0.0,0.0,0.0,3.9739895,9.54197e-21,0.0,52.299477,250.0514,28.82559,96.0,0.05966556,29.644176,252.81477,210.96385,0.0,52.299477,0.11381644,0.0,49.526802,8.330017
38905,21774300.0,0.0,18.29895,15.100006,21.303467,21.100708,21.616516,21.303009,18.315186,18.29535,18.29535,18.295288,0.0,0.03209477,0.03209477,0.049602304,250.0,18.300018,0.0,0.0,0.0,-0.37402752,9.54197e-21,0.0,52.29537,250.05544,29.111565,96.0,0.058621015,29.243813,252.80887,210.9518,0.0,52.29537,0.113791846,0.0,49.522938,8.330017
38906,21774360.0,0.0,18.26297,15.100006,21.299713,21.095215,21.61441,21.300385,18.31314,18.304688,18.304688,18.30371,0.0,0.032090772,0.032090772,0.04959545,250.0,18.300018,0.0,0.0,0.0,-2.7096403,9.54197e-21,0.0,52.293144,250.05058,29.269081,96.0,0.058044907,29.023283,252.8038,210.94083,0.0,52.293144,0.11377698,0.0,49.520893,8.330017
38907,21774420.0,0.0,18.279266,15.100006,21.29602,21.089752,21.612335,21.29776,18.296295,18.304504,18.304504,18.304047,0.0,0.03208862,0.03208862,0.049591832,250.0,18.300018,0.0,0.0,0.0,-1.242846,9.54197e-21,0.0,52.29181,250.04396,29.163948,96.0,0.058420576,29.170471,252.79944,210.93292,0.0,52.29181,0.113769054,0.0,49.51968,8.330017
38908,21774480.0,0.0,18.311707,15.100006,21.292328,21.08435,21.61026,21.295105,18.288452,18.29831,18.29831,18.298706,0.0,0.032087293,0.032087293,0.04958962,250.0,18.300018,0.0,0.0,0.0,1.0828482,9.54197e-21,0.0,52.29091,250.03719,28.99265,96.0,0.059036285,29.41029,252.79575,210.9267,0.0,52.29091,0.11376419,0.0,49.518864,8.330017
38909,21774540.0,0.0,18.318817,15.100006,21.288635,21.078918,21.608154,21.29248,18.294983,18.295074,18.295074,18.295593,0.0,0.032086216,0.032086216,0.049587805,250.0,18.300018,0.0,0.0,0.0,1.4016387,9.54197e-21,0.0,52.29044,250.02988,28.9566,96.0,0.059164245,29.460758,252.79285,210.92073,0.0,52.29044,0.113760225,0.0,49.518456,8.330017
38910,21774600.0,0.0,18.301422,15.100006,21.284943,21.073517,21.60608,21.289856,18.303986,18.297302,18.297302,18.297333,0.0,0.032085415,0.032085415,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.043718662,9.54197e-21,0.0,52.290367,250.02238,29.038975,96.0,0.058865495,29.345434,252.79079,210.91524,0.0,52.290367,0.11375726,0.0,49.51842,8.330017
38911,21774660.0,0.0,18.287354,15.100006,21.281433,21.06836,21.604095,21.287354,18.304504,18.30069,18.30069,18.300354,0.0,0.032085042,0.032085042,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.9002468,9.54197e-21,0.0,52.290493,250.01602,29.096777,96.0,0.058656245,29.264515,252.78935,210.91124,0.0,52.290493,0.113755904,0.0,49.518574,8.330017
38912,21774720.0,0.0,18.289978,15.100006,21.277954,21.063232,21.602142,21.284851,18.2995,18.301208,18.301208,18.300964,0.0,0.032084994,0.032084994,0.049585797,250.0,18.300018,0.0,0.0,0.0,-0.61087024,9.54197e-21,0.0,52.290607,250.01152,29.06965,96.0,0.058754094,29.302486,252.78828,210.90887,0.0,52.290607,0.113755785,0.0,49.518707,8.330017
38913,21774780.0,0.0,18.298828,15.100006,21.274475,21.058167,21.60019,21.282349,18.296997,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958589,250.0,18.300018,0.0,0.0,0.0,0.0318401,9.54197e-21,0.0,52.29066,250.00873,29.015886,96.0,0.058948196,29.377758,252.78755,210.90756,0.0,52.29066,0.11375596,0.0,49.51877,8.330017
38914,21774840.0,0.0,18.303802,15.100006,21.270996,21.05307,21.598236,21.279846,18.297089,18.29837,18.29837,18.298492,0.0,0.03208504,0.03208504,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.358091,9.54197e-21,0.0,52.290707,250.0064,28.98331,96.0,0.059065733,29.423365,252.78696,210.9064,0.0,52.290707,0.11375598,0.0,49.51882,8.330017
38915,21774900.0,0.0,18.302765,15.100006,21.267548,21.048035,21.596283,21.277374,18.29895,18.298218,18.298218,18.298279,0.0,0.03208501,0.03208501,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.24595292,9.54197e-21,0.0,52.290768,250.0045,28.981161,96.0,0.059073426,29.426374,252.78654,210.90538,0.0,52.290768,0.1137559,0.0,49.518887,8.330017
38916,21774960.0,0.0,18.29837,15.100006,21.264221,21.043182,21.594421,21.274963,18.300507,18.29895,18.29895,18.29892,0.0,0.03208499,0.03208499,0.04958585,250.0,18.300018,0.0,0.0,0.0,-0.08249225,9.54197e-21,0.0,52.290844,250.00299,28.99493,96.0,0.05902371,29.407097,252.78629,210.90459,0.0,52.290844,0.11375583,0.0,49.518967,8.330017
38917,21775020.0,0.0,18.296295,15.100006,21.260925,21.03833,21.59259,21.272583,18.300049,18.299591,18.299591,18.2995,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.20817377,9.54197e-21,0.0,52.290916,250.00194,28.995445,96.0,0.05902194,29.406378,252.78612,210.90413,0.0,52.290916,0.11375596,0.0,49.519035,8.330017
38918,21775080.0,0.0,18.297333,15.100006,21.25766,21.033539,21.59076,21.270233,18.299011,18.299591,18.299591,18.29953,0.0,0.032085076,0.032085076,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.11578132,9.54197e-21,0.0,52.29095,250.00131,28.98068,96.0,0.059075307,29.427046,252.786,210.90392,0.0,52.29095,0.11375616,0.0,49.519073,8.330017
38919,21775140.0,0.0,18.299286,15.100006,21.254364,21.028748,21.588928,21.267853,18.2984,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.027329793,9.54197e-21,0.0,52.290962,250.00095,28.962072,96.0,0.059142537,29.453098,252.7859,210.90384,0.0,52.290962,0.11375633,0.0,49.519085,8.330017
38920,21775200.0,0.0,18.30072,15.100006,21.25113,21.024017,21.587097,21.265503,18.298553,18.29889,18.29889,18.29892,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.11742408,9.54197e-21,0.0,52.29096,250.00076,28.94686,96.0,0.059197456,29.474396,252.78583,210.9038,0.0,52.29096,0.11375642,0.0,49.51908,8.330017
38921,21775260.0,0.0,18.300018,15.100006,21.247986,21.01941,21.585327,21.263214,18.299255,18.29889,18.29889,18.29892,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.05508127,9.54197e-21,0.0,52.29096,250.00058,28.942472,96.0,0.05921328,29.480541,252.78577,210.9037,0.0,52.29096,0.1137564,0.0,49.51908,8.330017
38922,21775320.0,0.0,18.29892,15.100006,21.244873,21.014862,21.583588,21.260956,18.299622,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.026713401,9.54197e-21,0.0,52.290962,250.00043,28.939802,96.0,0.05922291,29.484276,252.78572,210.90363,0.0,52.290962,0.11375642,0.0,49.51908,8.330017
38923,21775380.0,0.0,18.298279,15.100006,21.24176,21.010315,21.581848,21.258667,18.299469,18.299316,18.299316,18.299286,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.06699826,9.54197e-21,0.0,52.290962,250.00034,28.934496,96.0,0.05924207,29.491705,252.78569,210.9036,0.0,52.290962,0.11375644,0.0,49.51908,8.330017
38924,21775440.0,0.0,18.298615,15.100006,21.238647,21.005829,21.580109,21.256409,18.299133,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.03712331,9.54197e-21,0.0,52.29096,250.0003,28.924278,96.0,0.059278965,29.506012,252.78566,210.90361,0.0,52.29096,0.1137565,0.0,49.519077,8.330017
38925,21775500.0,0.0,18.299011,15.100006,21.235596,21.001343,21.5784,21.25418,18.29895,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.005745712,9.54197e-21,0.0,52.290947,250.0003,28.913897,96.0,0.059316434,29.520544,252.78563,210.90363,0.0,52.290947,0.11375654,0.0,49.519066,8.330017
