,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38926,21775560.0,0.0,18.299805,15.100006,21.232605,20.996979,21.576721,21.251984,18.29892,18.299103,18.299103,18.299103,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.045678828,9.54197e-21,0.0,52.290928,250.00034,28.902155,96.0,0.05935879,29.536983,252.78558,210.90366,0.0,52.290928,0.11375655,0.0,49.519047,8.330017
38927,21775620.0,0.0,18.299774,15.100006,21.229645,20.992676,21.575073,21.249817,18.299133,18.299072,18.299072,18.299072,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.039041497,9.54197e-21,0.0,52.29091,250.00034,28.89453,96.0,0.059386294,29.54766,252.78555,210.90366,0.0,52.29091,0.11375655,0.0,49.51903,8.330017
38928,21775680.0,0.0,18.299438,15.100006,21.226685,20.988373,21.573425,21.24765,18.299316,18.299133,18.299133,18.299133,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.011949659,9.54197e-21,0.0,52.290897,250.00032,28.888443,96.0,0.059408233,29.55618,252.7855,210.90364,0.0,52.290897,0.11375653,0.0,49.519016,8.330017
38929,21775740.0,0.0,18.29898,15.100006,21.223755,20.9841,21.571777,21.245514,18.299377,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.019518206,9.54197e-21,0.0,52.290886,250.0003,28.882795,96.0,0.059428602,29.564085,252.78548,210.90363,0.0,52.290886,0.11375653,0.0,49.51901,8.330017
38930,21775800.0,0.0,18.299011,15.100006,21.220825,20.979858,21.57013,21.243347,18.299286,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.015061687,9.54197e-21,0.0,52.290874,250.0003,28.874687,96.0,0.059457853,29.575438,252.78545,210.90363,0.0,52.290874,0.11375653,0.0,49.518997,8.330017
38931,21775860.0,0.0,18.299164,15.100006,21.217987,20.975708,21.568542,21.241272,18.299194,18.299255,18.299255,18.299225,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0028969438,9.54197e-21,0.0,52.290863,250.0003,28.866152,96.0,0.059488643,29.587387,252.78542,210.90364,0.0,52.290863,0.11375654,0.0,49.518982,8.330017
38932,21775920.0,0.0,18.299347,15.100006,21.21518,20.971619,21.566956,21.239197,18.299164,18.299225,18.299225,18.299225,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.009170371,9.54197e-21,0.0,52.290844,250.00032,28.857664,96.0,0.059519257,29.59927,252.78539,210.90364,0.0,52.290844,0.11375654,0.0,49.518967,8.330017
38933,21775980.0,0.0,18.299377,15.100006,21.212341,20.96753,21.5654,21.237122,18.299225,18.299194,18.299194,18.299194,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.009547471,9.54197e-21,0.0,52.290833,250.00032,28.850016,96.0,0.059546836,29.609978,252.78534,210.90364,0.0,52.290833,0.11375654,0.0,49.51895,8.330017
38934,21776040.0,0.0,18.299347,15.100006,21.209564,20.96344,21.563812,21.235046,18.299255,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.006658716,9.54197e-21,0.0,52.29082,250.00032,28.842636,96.0,0.05957344,29.620308,252.78531,210.90364,0.0,52.29082,0.11375654,0.0,49.51894,8.330017
38935,21776100.0,0.0,18.299225,15.100006,21.206757,20.959412,21.562256,21.233002,18.299286,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0034140155,9.54197e-21,0.0,52.290802,250.0003,28.835806,96.0,0.059598073,29.629868,252.78528,210.90363,0.0,52.290802,0.11375653,0.0,49.518925,8.330017
38936,21776160.0,0.0,18.299194,15.100006,21.20404,20.955475,21.56073,21.230988,18.299286,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0049415277,9.54197e-21,0.0,52.29079,250.0003,28.82853,96.0,0.05962432,29.64006,252.78525,210.90363,0.0,52.29079,0.11375653,0.0,49.518913,8.330017
38937,21776220.0,0.0,18.299255,15.100006,21.201355,20.951538,21.559204,21.229004,18.299255,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0011172479,9.54197e-21,0.0,52.29078,250.0003,28.820938,96.0,0.0596517,29.650688,252.7852,210.90363,0.0,52.29078,0.11375653,0.0,49.5189,8.330017
38938,21776280.0,0.0,18.299316,15.100006,21.19867,20.947662,21.557709,21.22702,18.299255,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0035589235,9.54197e-21,0.0,52.290768,250.0003,28.81331,96.0,0.059679195,29.661366,252.78517,210.90363,0.0,52.290768,0.11375654,0.0,49.518887,8.330017
38939,21776340.0,0.0,18.299347,15.100006,21.195984,20.943787,21.556213,21.225037,18.299255,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0038285428,9.54197e-21,0.0,52.290756,250.0003,28.806015,96.0,0.059705503,29.67158,252.78514,210.90363,0.0,52.290756,0.11375653,0.0,49.518875,8.330017
38940,21776400.0,0.0,18.299316,15.100006,21.193329,20.93991,21.554718,21.223053,18.299286,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.002416379,9.54197e-21,0.0,52.290737,250.0003,28.798767,96.0,0.059731636,29.681725,252.78511,210.90363,0.0,52.290737,0.11375653,0.0,49.51886,8.330017
38941,21776460.0,0.0,18.299255,15.0998535,21.190704,20.936096,21.553253,21.22113,18.299286,18.299286,18.299286,18.299286,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.001475815,9.54197e-21,0.0,52.290726,250.00029,28.791782,96.0,0.059756827,29.691505,252.78508,210.90363,0.0,52.290726,0.11375653,0.0,49.51885,8.330017
38942,21776520.0,0.0,18.299103,15.099396,21.18811,20.932312,21.551788,21.219177,18.299286,18.299286,18.299286,18.299286,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.008355145,9.54197e-21,0.0,52.290714,250.00029,28.784359,96.0,0.059783593,29.701897,252.78505,210.90363,0.0,52.290714,0.11375653,0.0,49.518837,8.330017
38943,21776580.0,0.0,18.29898,15.098663,21.185516,20.928558,21.550354,21.217255,18.299225,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.012386668,9.54197e-21,0.0,52.290703,250.0003,28.776089,96.0,0.059813414,29.713476,252.785,210.90363,0.0,52.290703,0.11375654,0.0,49.51882,8.330017
38944,21776640.0,0.0,18.29889,15.097626,21.182922,20.924805,21.54889,21.215332,18.299133,18.299225,18.299225,18.299225,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.01329292,9.54197e-21,0.0,52.290684,250.0003,28.76697,96.0,0.059846293,29.726242,252.78497,210.90364,0.0,52.290684,0.11375654,0.0,49.518806,8.330017
38945,21776700.0,0.0,18.298859,15.096344,21.180359,20.921082,21.547455,21.21344,18.299042,18.299164,18.299164,18.299164,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.009561756,9.54197e-21,0.0,52.290665,250.00034,28.756857,96.0,0.05988276,29.740402,252.78494,210.90366,0.0,52.290665,0.11375657,0.0,49.518787,8.330017
38946,21776760.0,0.0,18.29889,15.094757,21.177826,20.917389,21.546051,21.211548,18.29895,18.299072,18.299072,18.299103,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0044763326,9.54197e-21,0.0,52.29065,250.00035,28.746021,96.0,0.05992183,29.755571,252.7849,210.90367,0.0,52.29065,0.11375657,0.0,49.51877,8.330017
38947,21776820.0,0.0,18.298828,15.092926,21.175293,20.913727,21.544647,21.209686,18.29892,18.299011,18.299011,18.299042,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.004141197,9.54197e-21,0.0,52.29063,250.00037,28.734901,96.0,0.059961922,29.771141,252.78485,210.90369,0.0,52.29063,0.113756575,0.0,49.518753,8.330017
38948,21776880.0,0.0,18.298737,15.09082,21.17279,20.910065,21.543243,21.207825,18.298859,18.29895,18.29895,18.29898,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.006467313,9.54197e-21,0.0,52.29061,250.0004,28.723368,96.0,0.060003497,29.787287,252.7848,210.9037,0.0,52.29061,0.11375659,0.0,49.51873,8.330017
38949,21776940.0,0.0,18.298676,15.08847,21.170288,20.906433,21.54184,21.205963,18.298828,18.29889,18.29889,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.008101797,9.54197e-21,0.0,52.29059,250.00041,28.711206,96.0,0.060047336,29.804314,252.78476,210.90372,0.0,52.29059,0.11375659,0.0,49.51871,8.330017
38950,21777000.0,0.0,18.298584,15.085876,21.167786,20.902832,21.540466,21.204102,18.298767,18.298859,18.298859,18.298859,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.009351613,9.54197e-21,0.0,52.290565,250.00044,28.698435,96.0,0.060093373,29.822191,252.78471,210.90373,0.0,52.290565,0.113756604,0.0,49.51869,8.330017
38951,21777060.0,0.0,18.298553,15.083069,21.165314,20.899231,21.539093,21.20227,18.298676,18.298798,18.298798,18.298798,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0070295827,9.54197e-21,0.0,52.290543,250.00046,28.68489,96.0,0.0601422,29.841154,252.78467,210.90375,0.0,52.290543,0.11375661,0.0,49.51866,8.330017
38952,21777120.0,0.0,18.298523,15.080017,21.162872,20.89566,21.53772,21.20047,18.298615,18.298737,18.298737,18.298737,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.005018631,9.54197e-21,0.0,52.290516,250.00049,28.670832,96.0,0.060192864,29.860834,252.7846,210.90376,0.0,52.290516,0.11375663,0.0,49.51864,8.330017
38953,21777180.0,0.0,18.298492,15.076721,21.16043,20.89212,21.536377,21.198639,18.298584,18.298676,18.298676,18.298676,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.004522689,9.54197e-21,0.0,52.290493,250.0005,28.65636,96.0,0.06024502,29.881096,252.78456,210.90378,0.0,52.290493,0.11375663,0.0,49.518612,8.330017
38954,21777240.0,0.0,18.298431,15.073242,21.15799,20.88858,21.535004,21.196838,18.298523,18.298615,18.298615,18.298645,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.005404869,9.54197e-21,0.0,52.290462,250.00053,28.641489,96.0,0.06029861,29.901917,252.7845,210.9038,0.0,52.290462,0.11375664,0.0,49.518585,8.330017
38955,21777300.0,0.0,18.29837,15.06955,21.155579,20.88507,21.53366,21.195038,18.298492,18.298553,18.298553,18.298584,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.006056833,9.54197e-21,0.0,52.29044,250.00055,28.626133,96.0,0.060353957,29.923418,252.78444,210.90381,0.0,52.29044,0.11375664,0.0,49.51856,8.330017
38956,21777360.0,0.0,18.29831,15.065643,21.153168,20.881592,21.532349,21.193237,18.298431,18.298523,18.298523,18.298523,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0064986595,9.54197e-21,0.0,52.29041,250.00056,28.610292,96.0,0.06041102,29.945591,252.78438,210.90382,0.0,52.29041,0.11375665,0.0,49.518528,8.330017
38957,21777420.0,0.0,18.298279,15.061554,21.150787,20.878113,21.531006,21.191467,18.2984,18.298462,18.298462,18.298492,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0057025836,9.54197e-21,0.0,52.29038,250.00058,28.593939,96.0,0.060469944,29.968485,252.7843,210.90384,0.0,52.29038,0.11375665,0.0,49.518497,8.330017
38958,21777480.0,0.0,18.298248,15.057251,21.148407,20.874634,21.529694,21.189728,18.29834,18.298431,18.298431,18.298431,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.004976085,9.54197e-21,0.0,52.29035,250.00061,28.57717,96.0,0.06053036,29.991964,252.78424,210.90385,0.0,52.29035,0.113756664,0.0,49.51847,8.330017
38959,21777540.0,0.0,18.298218,15.052795,21.146027,20.871185,21.528381,21.187958,18.29831,18.29837,18.29837,18.2984,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.004030716,9.54197e-21,0.0,52.290314,250.00063,28.55996,96.0,0.060592357,30.016058,252.78416,210.90387,0.0,52.290314,0.113756664,0.0,49.518436,8.330017
38960,21777600.0,0.0,18.298187,15.048157,21.143677,20.867767,21.52707,21.186188,18.298279,18.29834,18.29834,18.29834,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.003906896,9.54197e-21,0.0,52.290283,250.00064,28.542423,96.0,0.060655512,30.040607,252.7841,210.90387,0.0,52.290283,0.11375668,0.0,49.518402,8.330017
38961,21777660.0,0.0,18.298157,15.043335,21.141327,20.86435,21.525757,21.184448,18.298248,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0042940844,9.54197e-21,0.0,52.290257,250.00066,28.524559,96.0,0.060719855,30.065617,252.78403,210.90388,0.0,52.290257,0.11375668,0.0,49.51837,8.330017
38962,21777720.0,0.0,18.298126,15.038391,21.139008,20.860962,21.524475,21.18274,18.298187,18.298248,18.298248,18.298279,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.004454242,9.54197e-21,0.0,52.29022,250.00067,28.506332,96.0,0.060785495,30.091133,252.78395,210.9039,0.0,52.29022,0.11375668,0.0,49.518337,8.330017
38963,21777780.0,0.0,18.298096,15.033264,21.136658,20.857574,21.523193,21.181,18.298157,18.298218,18.298218,18.298218,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.004194839,9.54197e-21,0.0,52.290184,250.00069,28.487745,96.0,0.06085243,30.117157,252.78387,210.90392,0.0,52.290184,0.11375669,0.0,49.518307,8.330017
38964,21777840.0,0.0,18.298065,15.028015,21.134369,20.854218,21.521912,21.17929,18.298126,18.298187,18.298187,18.298187,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0038691156,9.54197e-21,0.0,52.290146,250.0007,28.468842,96.0,0.06092049,30.143621,252.7838,210.90392,0.0,52.290146,0.11375669,0.0,49.51827,8.330017
38965,21777900.0,0.0,18.298035,15.022614,21.13205,20.85086,21.52063,21.177582,18.298096,18.298157,18.298157,18.298157,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0032875093,9.54197e-21,0.0,52.29011,250.00072,28.449608,96.0,0.060989745,30.170551,252.78372,210.90393,0.0,52.29011,0.1137567,0.0,49.518234,8.330017
38966,21777960.0,0.0,18.298004,15.017059,21.12976,20.847504,21.519348,21.175873,18.298065,18.298126,18.298126,18.298126,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0029507573,9.54197e-21,0.0,52.290077,250.00073,28.430113,96.0,0.06105992,30.197842,252.78363,210.90393,0.0,52.290077,0.1137567,0.0,49.518196,8.330017
38967,21778020.0,0.0,18.298004,15.011414,21.127472,20.844177,21.518097,21.174194,18.298035,18.298096,18.298096,18.298096,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0029183524,9.54197e-21,0.0,52.29004,250.00073,28.410381,96.0,0.06113095,30.225468,252.78355,210.90395,0.0,52.29004,0.1137567,0.0,49.518158,8.330017
38968,21778080.0,0.0,18.297974,15.005646,21.125214,20.840881,21.516846,21.172516,18.298004,18.298065,18.298065,18.298065,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0029252635,9.54197e-21,0.0,52.290005,250.00075,28.390404,96.0,0.06120284,30.253433,252.78348,210.90395,0.0,52.290005,0.113756716,0.0,49.518124,8.330017
38969,21778140.0,0.0,18.297943,14.999756,21.122925,20.837585,21.515594,21.170837,18.298004,18.298035,18.298035,18.298035,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0027439955,9.54197e-21,0.0,52.289963,250.00076,28.370193,96.0,0.061275568,30.281729,252.78339,210.90396,0.0,52.289963,0.113756716,0.0,49.518085,8.330017
38970,21778200.0,0.0,18.297913,14.993744,21.120697,20.83432,21.514343,21.169159,18.297974,18.298004,18.298004,18.298035,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0025182252,9.54197e-21,0.0,52.28993,250.00076,28.349781,96.0,0.06134902,30.310307,252.78331,210.90396,0.0,52.28993,0.113756716,0.0,49.518047,8.330017
38971,21778260.0,0.0,18.297913,14.987671,21.118439,20.831024,21.513092,21.16748,18.297943,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0022516462,9.54197e-21,0.0,52.289886,250.00078,28.329145,96.0,0.061423257,30.339193,252.78322,210.90398,0.0,52.289886,0.113756716,0.0,49.518005,8.330017
38972,21778320.0,0.0,18.297913,14.981476,21.11618,20.827759,21.51184,21.165833,18.297943,18.297974,18.297974,18.297974,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0019261201,9.54197e-21,0.0,52.28985,250.00078,28.30834,96.0,0.061498098,30.368322,252.78313,210.90398,0.0,52.28985,0.113756716,0.0,49.517967,8.330017
38973,21778380.0,0.0,18.297882,14.97522,21.113953,20.824524,21.51062,21.164185,18.297913,18.297943,18.297943,18.297943,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0016753722,9.54197e-21,0.0,52.289806,250.0008,28.287394,96.0,0.061573442,30.397648,252.78305,210.90398,0.0,52.289806,0.11375672,0.0,49.517925,8.330017
38974,21778440.0,0.0,18.297882,14.968872,21.111755,20.82129,21.5094,21.162537,18.297913,18.297943,18.297943,18.297943,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0014556434,9.54197e-21,0.0,52.289764,250.0008,28.266296,96.0,0.061649323,30.427187,252.78296,210.90399,0.0,52.289764,0.11375672,0.0,49.517883,8.330017
38975,21778500.0,0.0,18.297882,14.962463,21.109528,20.818085,21.508148,21.16092,18.297882,18.297913,18.297913,18.297913,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0012367303,9.54197e-21,0.0,52.289726,250.00081,28.245085,96.0,0.061725583,30.45688,252.78287,210.90399,0.0,52.289726,0.11375672,0.0,49.517845,8.330017
38976,21778560.0,0.0,18.297852,14.955994,21.10733,20.81485,21.506927,21.159271,18.297882,18.297913,18.297913,18.297913,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0012593498,9.54197e-21,0.0,52.289684,250.00081,28.223774,96.0,0.061802212,30.486715,252.78278,210.90399,0.0,52.289684,0.11375672,0.0,49.517803,8.330017
38977,21778620.0,0.0,18.297852,14.949493,21.105133,20.811646,21.505707,21.157654,18.297882,18.297882,18.297882,18.297882,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0011450722,9.54197e-21,0.0,52.289642,250.00081,28.20236,96.0,0.06187919,30.516693,252.78268,210.90399,0.0,52.289642,0.11375672,0.0,49.51776,8.330017
38978,21778680.0,0.0,18.297852,14.942902,21.102936,20.808441,21.504517,21.156036,18.297852,18.297882,18.297882,18.297882,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.00082975737,9.54197e-21,0.0,52.2896,250.00082,28.180868,96.0,0.061956447,30.546783,252.7826,210.904,0.0,52.2896,0.11375672,0.0,49.51772,8.330017
38979,21778740.0,0.0,18.297852,14.936279,21.100769,20.805267,21.503296,21.15445,18.297852,18.297882,18.297882,18.297882,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0005394961,9.54197e-21,0.0,52.28956,250.00082,28.159328,96.0,0.06203385,30.576939,252.78252,210.904,0.0,52.28956,0.11375672,0.0,49.517677,8.330017
38980,21778800.0,0.0,18.297852,14.929626,21.098602,20.802124,21.502106,21.152832,18.297852,18.297852,18.297852,18.297852,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0001715412,9.54197e-21,0.0,52.289516,250.00082,28.137737,96.0,0.062111445,30.60717,252.78242,210.904,0.0,52.289516,0.11375672,0.0,49.51764,8.330017
38981,21778860.0,0.0,18.297852,14.922943,21.096436,20.79895,21.500885,21.151245,18.297852,18.297852,18.297852,18.297852,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.00015812987,9.54197e-21,0.0,52.289474,250.00082,28.116137,96.0,0.062189054,30.637411,252.78233,210.904,0.0,52.289474,0.11375672,0.0,49.517597,8.330017
38982,21778920.0,0.0,18.297852,14.91626,21.094269,20.795807,21.499695,21.149658,18.297852,18.297852,18.297852,18.297852,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0001556216,9.54197e-21,0.0,52.289433,250.00082,28.094526,96.0,0.06226668,30.667664,252.78224,210.904,0.0,52.289433,0.11375672,0.0,49.517555,8.330017
38983,21778980.0,0.0,18.297852,14.909546,21.092102,20.792664,21.498505,21.148071,18.297852,18.297852,18.297852,18.297852,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.00010044931,9.54197e-21,0.0,52.28939,250.00082,28.072908,96.0,0.062344316,30.697927,252.78215,210.904,0.0,52.28939,0.11375672,0.0,49.51751,8.330017
38984,21779040.0,0.0,18.297852,14.902832,21.089966,20.78955,21.497314,21.146484,18.297852,18.297852,18.297852,18.297852,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.00047831706,9.54197e-21,0.0,52.28935,250.00082,28.051317,96.0,0.06242186,30.728155,252.78206,210.904,0.0,52.28935,0.11375672,0.0,49.517467,8.330017
38985,21779100.0,0.0,18.297852,14.896088,21.08783,20.786438,21.496124,21.144897,18.297852,18.297852,18.297852,18.297852,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.00076418987,9.54197e-21,0.0,52.289307,250.00082,28.029787,96.0,0.062499173,30.758297,252.78197,210.904,0.0,52.289307,0.11375672,0.0,49.517426,8.330017
38986,21779160.0,0.0,18.297882,14.889374,21.085693,20.783325,21.494934,21.143341,18.297852,18.297852,18.297852,18.297852,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0006946797,9.54197e-21,0.0,52.289265,250.00082,28.0083,96.0,0.06257631,30.78838,252.78188,210.904,0.0,52.289265,0.11375672,0.0,49.51738,8.330017
38987,21779220.0,0.0,18.297882,14.88269,21.083588,20.780212,21.493774,21.141785,18.297852,18.297852,18.297852,18.297852,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0007681788,9.54197e-21,0.0,52.28922,250.00082,27.986877,96.0,0.0626532,30.818373,252.78178,210.904,0.0,52.28922,0.11375672,0.0,49.517338,8.330017
38988,21779280.0,0.0,18.297882,14.876007,21.081451,20.77713,21.492584,21.140228,18.297882,18.297852,18.297852,18.297852,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0009506871,9.54197e-21,0.0,52.289177,250.00082,27.96555,96.0,0.062729746,30.848232,252.7817,210.904,0.0,52.289177,0.11375672,0.0,49.517296,8.330017
38989,21779340.0,0.0,18.297913,14.869354,21.079346,20.774048,21.491425,21.138672,18.297882,18.297852,18.297852,18.297852,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0013918291,9.54197e-21,0.0,52.289135,250.00082,27.944294,96.0,0.06280602,30.877989,252.7816,210.90399,0.0,52.289135,0.11375672,0.0,49.517258,8.330017
38990,21779400.0,0.0,18.297913,14.862732,21.07724,20.770996,21.490234,21.137115,18.297882,18.297882,18.297882,18.297882,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0018144683,9.54197e-21,0.0,52.289093,250.00081,27.923172,96.0,0.06288179,30.907557,252.78151,210.90399,0.0,52.289093,0.11375672,0.0,49.517212,8.330017
38991,21779460.0,0.0,18.297943,14.856171,21.075134,20.767914,21.489075,21.13559,18.297913,18.297882,18.297882,18.297882,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0016571983,9.54197e-21,0.0,52.28905,250.00081,27.9022,96.0,0.06295702,30.936918,252.78143,210.90399,0.0,52.28905,0.11375672,0.0,49.51717,8.330017
38992,21779520.0,0.0,18.297943,14.84964,21.073029,20.764832,21.487915,21.134033,18.297913,18.297882,18.297882,18.297882,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0015540344,9.54197e-21,0.0,52.28901,250.00081,27.881369,96.0,0.06303174,30.966085,252.78134,210.90399,0.0,52.28901,0.113756716,0.0,49.517128,8.330017
38993,21779580.0,0.0,18.297974,14.84317,21.070953,20.76181,21.486755,21.132507,18.297943,18.297913,18.297913,18.297913,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0018568082,9.54197e-21,0.0,52.288967,250.0008,27.860678,96.0,0.063105926,30.995052,252.78125,210.90398,0.0,52.288967,0.113756716,0.0,49.517086,8.330017
38994,21779640.0,0.0,18.298004,14.836761,21.068878,20.758759,21.485596,21.130981,18.297943,18.297913,18.297913,18.297913,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0021868367,9.54197e-21,0.0,52.288925,250.0008,27.840176,96.0,0.06317943,31.023756,252.78116,210.90398,0.0,52.288925,0.113756716,0.0,49.517044,8.330017
38995,21779700.0,0.0,18.298004,14.830414,21.066803,20.755768,21.484436,21.129456,18.297974,18.297943,18.297943,18.297943,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0027087363,9.54197e-21,0.0,52.288883,250.0008,27.819845,96.0,0.063252315,31.052217,252.78108,210.90398,0.0,52.288883,0.113756716,0.0,49.517002,8.330017
38996,21779760.0,0.0,18.298035,14.824158,21.064728,20.752716,21.483276,21.12796,18.297974,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0025713255,9.54197e-21,0.0,52.28884,250.00078,27.799746,96.0,0.06332434,31.080353,252.78099,210.90396,0.0,52.28884,0.1137567,0.0,49.51696,8.330017
38997,21779820.0,0.0,18.298065,14.817963,21.062653,20.749695,21.482117,21.126434,18.298004,18.297974,18.297974,18.297974,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0024455267,9.54197e-21,0.0,52.2888,250.00078,27.779865,96.0,0.0633956,31.108189,252.78091,210.90396,0.0,52.2888,0.1137567,0.0,49.516922,8.330017
38998,21779880.0,0.0,18.298096,14.81189,21.060608,20.746674,21.480988,21.124939,18.298035,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.002719076,9.54197e-21,0.0,52.288757,250.00076,27.760193,96.0,0.06346608,31.135733,252.78082,210.90396,0.0,52.288757,0.1137567,0.0,49.51688,8.330017
38999,21779940.0,0.0,18.298126,14.805908,21.058533,20.743683,21.479828,21.123444,18.298065,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.003195777,9.54197e-21,0.0,52.288715,250.00076,27.740768,96.0,0.06353566,31.162926,252.78075,210.90395,0.0,52.288715,0.11375669,0.0,49.516838,8.330017
39000,21780000.0,0.0,18.298126,14.800018,21.056519,20.740723,21.478699,21.121948,18.298065,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0032908758,9.54197e-21,0.0,52.28868,250.00075,27.721584,96.0,0.06360437,31.189785,252.78065,210.90395,0.0,52.28868,0.11375669,0.0,49.5168,8.330017
39001,21780060.0,0.0,18.298157,14.794128,21.054443,20.737732,21.47754,21.120453,18.298096,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0027986462,9.54197e-21,0.0,52.28864,250.00073,27.702686,96.0,0.06367204,31.21624,252.78058,210.90393,0.0,52.28864,0.11375669,0.0,49.51676,8.330017
39002,21780120.0,0.0,18.298096,14.788147,21.05243,20.734741,21.47641,21.118958,18.298126,18.298096,18.298096,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0009605886,9.54197e-21,0.0,52.288605,250.00073,27.68386,96.0,0.06373945,31.242598,252.7805,210.90393,0.0,52.288605,0.11375669,0.0,49.516724,8.330017
39003,21780180.0,0.0,18.298065,14.782074,21.050415,20.731812,21.47528,21.117493,18.298096,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0016287293,9.54197e-21,0.0,52.288563,250.00073,27.66462,96.0,0.06380832,31.269533,252.78043,210.90393,0.0,52.288563,0.11375669,0.0,49.516685,8.330017
39004,21780240.0,0.0,18.298035,14.77594,21.04837,20.728882,21.474152,21.115997,18.298096,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0031494922,9.54197e-21,0.0,52.28852,250.00072,27.645481,96.0,0.06387684,31.296328,252.78035,210.90393,0.0,52.28852,0.11375669,0.0,49.516644,8.330017
39005,21780300.0,0.0,18.298004,14.769684,21.046387,20.725952,21.473022,21.114532,18.298065,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0037502162,9.54197e-21,0.0,52.288483,250.00072,27.626043,96.0,0.063946396,31.32354,252.78026,210.90393,0.0,52.288483,0.11375669,0.0,49.5166,8.330017
39006,21780360.0,0.0,18.298004,14.763367,21.044373,20.722992,21.471893,21.113068,18.298035,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0026367884,9.54197e-21,0.0,52.288445,250.00072,27.606312,96.0,0.064017005,31.351168,252.78018,210.90393,0.0,52.288445,0.11375669,0.0,49.516563,8.330017
39007,21780420.0,0.0,18.298004,14.756989,21.042358,20.720062,21.470764,21.111603,18.298035,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00087342685,9.54197e-21,0.0,52.288403,250.00072,27.586395,96.0,0.06408825,31.379047,252.7801,210.90393,0.0,52.288403,0.11375669,0.0,49.51652,8.330017
39008,21780480.0,0.0,18.298004,14.750519,21.040344,20.717163,21.469635,21.110138,18.298004,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00025905823,9.54197e-21,0.0,52.28836,250.00072,27.566442,96.0,0.06415962,31.40698,252.78003,210.90393,0.0,52.28836,0.1137567,0.0,49.51648,8.330017
39009,21780540.0,0.0,18.298004,14.743988,21.03836,20.714264,21.468506,21.108704,18.298004,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00022363396,9.54197e-21,0.0,52.28832,250.00072,27.546423,96.0,0.06423121,31.435007,252.77995,210.90393,0.0,52.28832,0.1137567,0.0,49.51644,8.330017
39010,21780600.0,0.0,18.297974,14.737396,21.036377,20.711365,21.467377,21.107239,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0012090538,9.54197e-21,0.0,52.288277,250.00073,27.526367,96.0,0.06430292,31.463087,252.77986,210.90393,0.0,52.288277,0.1137567,0.0,49.5164,8.330017
39011,21780660.0,0.0,18.297943,14.730713,21.034393,20.708466,21.466248,21.105804,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0020582941,9.54197e-21,0.0,52.288235,250.00073,27.506184,96.0,0.064375065,31.491343,252.77979,210.90393,0.0,52.288235,0.1137567,0.0,49.516357,8.330017
39012,21780720.0,0.0,18.297943,14.723999,21.03241,20.705597,21.465118,21.10434,18.297974,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0018747833,9.54197e-21,0.0,52.288193,250.00073,27.485836,96.0,0.06444779,31.51983,252.77971,210.90395,0.0,52.288193,0.1137567,0.0,49.51631,8.330017
39013,21780780.0,0.0,18.297943,14.717224,21.030426,20.702728,21.46402,21.102905,18.297974,18.297974,18.297974,18.297974,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0008349508,9.54197e-21,0.0,52.28815,250.00073,27.465347,96.0,0.064521,31.548512,252.77963,210.90395,0.0,52.28815,0.1137567,0.0,49.51627,8.330017
39014,21780840.0,0.0,18.297943,14.710388,21.028473,20.69986,21.46289,21.10147,18.297943,18.297974,18.297974,18.297974,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00015586776,9.54197e-21,0.0,52.2881,250.00073,27.444818,96.0,0.064594336,31.577253,252.77954,210.90395,0.0,52.2881,0.1137567,0.0,49.516224,8.330017
39015,21780900.0,0.0,18.297943,14.703522,21.02652,20.697021,21.461792,21.100037,18.297943,18.297974,18.297974,18.297974,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,9.41335e-05,9.54197e-21,0.0,52.288063,250.00075,27.424267,96.0,0.06466775,31.606028,252.77946,210.90395,0.0,52.288063,0.1137567,0.0,49.516182,8.330017
39016,21780960.0,0.0,18.297943,14.696594,21.024536,20.694153,21.460663,21.098602,18.297943,18.297943,18.297943,18.297974,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00070450845,9.54197e-21,0.0,52.28802,250.00075,27.403692,96.0,0.06474122,31.63483,252.77939,210.90395,0.0,52.28802,0.1137567,0.0,49.51614,8.330017
39017,21781020.0,0.0,18.297913,14.689636,21.022583,20.691315,21.459564,21.097198,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.001178681,9.54197e-21,0.0,52.28797,250.00075,27.383045,96.0,0.06481493,31.663736,252.7793,210.90395,0.0,52.28797,0.1137567,0.0,49.516094,8.330017
39018,21781080.0,0.0,18.297913,14.682617,21.02063,20.688477,21.458435,21.095764,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0012064222,9.54197e-21,0.0,52.28793,250.00075,27.362335,96.0,0.06488886,31.692728,252.77922,210.90395,0.0,52.28793,0.1137567,0.0,49.516052,8.330017
39019,21781140.0,0.0,18.297913,14.675598,21.018707,20.685669,21.457336,21.09436,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0004747225,9.54197e-21,0.0,52.287884,250.00075,27.34154,96.0,0.06496308,31.721846,252.77913,210.90395,0.0,52.287884,0.113756716,0.0,49.516006,8.330017
39020,21781200.0,0.0,18.297943,14.668518,21.016785,20.682861,21.456238,21.092957,18.297913,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.00023425212,9.54197e-21,0.0,52.28784,250.00075,27.32073,96.0,0.065037325,31.750977,252.77905,210.90395,0.0,52.28784,0.113756716,0.0,49.51596,8.330017
39021,21781260.0,0.0,18.297913,14.661438,21.014832,20.680054,21.45514,21.091522,18.297913,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,4.063539e-05,9.54197e-21,0.0,52.287792,250.00075,27.299934,96.0,0.0651115,31.780094,252.77898,210.90395,0.0,52.287792,0.113756716,0.0,49.51592,8.330017
39022,21781320.0,0.0,18.297913,14.654297,21.012909,20.677246,21.45401,21.090118,18.297913,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0004106737,9.54197e-21,0.0,52.28775,250.00075,27.279139,96.0,0.065185666,31.809208,252.77888,210.90395,0.0,52.28775,0.113756716,0.0,49.515873,8.330017
39023,21781380.0,0.0,18.297913,14.647156,21.010986,20.674438,21.452911,21.088715,18.297913,18.297913,18.297913,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00033082863,9.54197e-21,0.0,52.287704,250.00075,27.25831,96.0,0.06525993,31.838366,252.77881,210.90395,0.0,52.287704,0.113756716,0.0,49.515827,8.330017
39024,21781440.0,0.0,18.297913,14.640015,21.009064,20.671661,21.451813,21.087341,18.297913,18.297913,18.297913,18.297913,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.000106802305,9.54197e-21,0.0,52.287663,250.00075,27.237488,96.0,0.065334156,31.867516,252.77872,210.90395,0.0,52.287663,0.113756716,0.0,49.51578,8.330017
39025,21781500.0,0.0,18.297943,14.632843,21.007141,20.668884,21.450714,21.085938,18.297913,18.297913,18.297913,18.297913,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00047336527,9.54197e-21,0.0,52.287613,250.00075,27.216656,96.0,0.0654084,31.896683,252.77864,210.90395,0.0,52.287613,0.1137567,0.0,49.515736,8.330017
39026,21781560.0,0.0,18.297943,14.625641,21.005219,20.666107,21.449615,21.084534,18.297913,18.297913,18.297913,18.297913,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00029570737,9.54197e-21,0.0,52.28757,250.00075,27.195866,96.0,0.06548248,31.925789,252.77856,210.90395,0.0,52.28757,0.1137567,0.0,49.51569,8.330017
39027,21781620.0,0.0,18.297943,14.618469,21.003326,20.66333,21.448517,21.08316,18.297943,18.297913,18.297913,18.297913,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,8.781517e-05,9.54197e-21,0.0,52.287525,250.00075,27.175097,96.0,0.06555646,31.954865,252.77847,210.90395,0.0,52.287525,0.1137567,0.0,49.515648,8.330017
39028,21781680.0,0.0,18.297943,14.611267,21.001404,20.660583,21.447418,21.081787,18.297943,18.297913,18.297913,18.297913,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00025364925,9.54197e-21,0.0,52.287476,250.00075,27.15434,96.0,0.06563038,31.983925,252.7784,210.90395,0.0,52.287476,0.1137567,0.0,49.515602,8.330017
39029,21781740.0,0.0,18.297943,14.604065,20.999512,20.657837,21.44632,21.080383,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0006441186,9.54197e-21,0.0,52.287437,250.00075,27.133623,96.0,0.06570415,32.01293,252.77832,210.90395,0.0,52.287437,0.1137567,0.0,49.515553,8.330017
39030,21781800.0,0.0,18.297943,14.596893,20.99765,20.65509,21.445251,21.07901,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0009129022,9.54197e-21,0.0,52.287388,250.00075,27.112972,96.0,0.06577765,32.04184,252.77823,210.90395,0.0,52.287388,0.1137567,0.0,49.51551,8.330017
39031,21781860.0,0.0,18.297943,14.589691,20.995728,20.652344,21.444153,21.077637,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0006149526,9.54197e-21,0.0,52.287346,250.00073,27.092377,96.0,0.06585096,32.070675,252.77815,210.90395,0.0,52.287346,0.1137567,0.0,49.515465,8.330017
39032,21781920.0,0.0,18.297943,14.58252,20.993835,20.649597,21.443054,21.076263,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00044635774,9.54197e-21,0.0,52.2873,250.00073,27.071827,96.0,0.065924056,32.09944,252.77808,210.90395,0.0,52.2873,0.1137567,0.0,49.51542,8.330017
39033,21781980.0,0.0,18.297974,14.575378,20.991974,20.646881,21.441956,21.07489,18.297943,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0005100624,9.54197e-21,0.0,52.28725,250.00073,27.051348,96.0,0.06599692,32.128117,252.77798,210.90395,0.0,52.28725,0.1137567,0.0,49.515373,8.330017
39034,21782040.0,0.0,18.297974,14.568237,20.990082,20.644165,21.440887,21.073547,18.297974,18.297943,18.297943,18.297943,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0010009628,9.54197e-21,0.0,52.28721,250.00073,27.030909,96.0,0.066069596,32.156727,252.77791,210.90393,0.0,52.28721,0.1137567,0.0,49.515327,8.330017
39035,21782100.0,0.0,18.298004,14.561096,20.98822,20.641449,21.439789,21.072174,18.297974,18.297943,18.297943,18.297943,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0014366863,9.54197e-21,0.0,52.287163,250.00073,27.010574,96.0,0.06614189,32.185192,252.77783,210.90393,0.0,52.287163,0.1137567,0.0,49.51528,8.330017
39036,21782160.0,0.0,18.298004,14.554016,20.986328,20.638733,21.43869,21.0708,18.297974,18.297974,18.297974,18.297974,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0010621804,9.54197e-21,0.0,52.28712,250.00073,26.99035,96.0,0.06621377,32.213505,252.77776,210.90393,0.0,52.28712,0.11375669,0.0,49.51524,8.330017
39037,21782220.0,0.0,18.298004,14.546936,20.984467,20.636017,21.437622,21.069458,18.297974,18.297974,18.297974,18.297974,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00075472565,9.54197e-21,0.0,52.28707,250.00072,26.970211,96.0,0.06628534,32.241707,252.77766,210.90393,0.0,52.28707,0.11375669,0.0,49.515194,8.330017
39038,21782280.0,0.0,18.298004,14.539886,20.982605,20.633331,21.436523,21.068085,18.298004,18.297974,18.297974,18.297974,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0010253644,9.54197e-21,0.0,52.287025,250.00072,26.950142,96.0,0.06635664,32.2698,252.77759,210.90393,0.0,52.287025,0.11375669,0.0,49.51515,8.330017
39039,21782340.0,0.0,18.298035,14.532898,20.980743,20.630646,21.435455,21.066742,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0013404362,9.54197e-21,0.0,52.286983,250.00072,26.930195,96.0,0.06642749,32.297726,252.77751,210.90393,0.0,52.286983,0.11375669,0.0,49.515106,8.330017
39040,21782400.0,0.0,18.298065,14.52594,20.978912,20.62796,21.434357,21.0654,18.298004,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0018826006,9.54197e-21,0.0,52.286934,250.00072,26.910349,96.0,0.06649795,32.325512,252.77744,210.90392,0.0,52.286934,0.11375669,0.0,49.51506,8.330017
39041,21782460.0,0.0,18.298065,14.519012,20.97705,20.625275,21.433289,21.064056,18.298035,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0014534483,9.54197e-21,0.0,52.286892,250.0007,26.890663,96.0,0.066567846,32.353073,252.77736,210.90392,0.0,52.286892,0.11375668,0.0,49.515015,8.330017
39042,21782520.0,0.0,18.298065,14.512146,20.97519,20.62259,21.43219,21.062714,18.298035,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0011382962,9.54197e-21,0.0,52.28685,250.0007,26.871088,96.0,0.066637315,32.380478,252.77728,210.90392,0.0,52.28685,0.11375668,0.0,49.51497,8.330017
39043,21782580.0,0.0,18.298096,14.50531,20.973328,20.619904,21.431122,21.06137,18.298065,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0013946973,9.54197e-21,0.0,52.286804,250.0007,26.851616,96.0,0.066706404,32.407738,252.7772,210.90392,0.0,52.286804,0.11375668,0.0,49.514927,8.330017
39044,21782640.0,0.0,18.298096,14.498535,20.971497,20.617249,21.430054,21.060028,18.298065,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0019150252,9.54197e-21,0.0,52.286762,250.00069,26.83228,96.0,0.06677499,32.434807,252.77713,210.9039,0.0,52.286762,0.11375668,0.0,49.514885,8.330017
39045,21782700.0,0.0,18.298126,14.491791,20.969666,20.614624,21.428986,21.058716,18.298096,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0022450897,9.54197e-21,0.0,52.286713,250.00069,26.81312,96.0,0.066842936,32.46163,252.77705,210.9039,0.0,52.286713,0.11375668,0.0,49.51484,8.330017
39046,21782760.0,0.0,18.298126,14.485138,20.967834,20.611938,21.427887,21.057373,18.298096,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0018641573,9.54197e-21,0.0,52.286674,250.00069,26.79412,96.0,0.066910304,32.48823,252.77698,210.9039,0.0,52.286674,0.113756664,0.0,49.514793,8.330017
39047,21782820.0,0.0,18.298157,14.478546,20.966003,20.609283,21.426819,21.05603,18.298126,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0015752056,9.54197e-21,0.0,52.286633,250.00067,26.775269,96.0,0.06697712,32.51462,252.7769,210.90388,0.0,52.286633,0.113756664,0.0,49.51475,8.330017
39048,21782880.0,0.0,18.298157,14.472015,20.964172,20.606659,21.42575,21.054718,18.298126,18.298096,18.298096,18.298096,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0015827507,9.54197e-21,0.0,52.28659,250.00067,26.756577,96.0,0.06704336,32.54079,252.77684,210.90388,0.0,52.28659,0.113756664,0.0,49.51471,8.330017
39049,21782940.0,0.0,18.298187,14.465546,20.962341,20.604034,21.424683,21.053406,18.298157,18.298126,18.298126,18.298126,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0021036302,9.54197e-21,0.0,52.28655,250.00066,26.738024,96.0,0.067109086,32.566765,252.77676,210.90388,0.0,52.28655,0.113756664,0.0,49.514668,8.330017
39050,21783000.0,0.0,18.298218,14.459137,20.96054,20.60141,21.423615,21.052063,18.298157,18.298126,18.298126,18.298126,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0026147163,9.54197e-21,0.0,52.2865,250.00066,26.71967,96.0,0.06717411,32.592464,252.77669,210.90387,0.0,52.2865,0.11375665,0.0,49.514626,8.330017
39051,21783060.0,0.0,18.298218,14.45282,20.95871,20.598755,21.422546,21.05075,18.298187,18.298157,18.298157,18.298157,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0022363341,9.54197e-21,0.0,52.286457,250.00066,26.701519,96.0,0.06723837,32.617874,252.77661,210.90387,0.0,52.286457,0.11375665,0.0,49.514584,8.330017
39052,21783120.0,0.0,18.298248,14.446594,20.956879,20.59613,21.421448,21.049438,18.298187,18.298157,18.298157,18.298157,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0018750513,9.54197e-21,0.0,52.286415,250.00064,26.683552,96.0,0.06730197,32.643024,252.77655,210.90387,0.0,52.286415,0.11375665,0.0,49.51454,8.330017
39053,21783180.0,0.0,18.298248,14.44046,20.955078,20.593506,21.42038,21.048126,18.298218,18.298187,18.298187,18.298187,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0021319853,9.54197e-21,0.0,52.28638,250.00064,26.66575,96.0,0.067364976,32.66795,252.77647,210.90385,0.0,52.28638,0.11375664,0.0,49.5145,8.330017
39054,21783240.0,0.0,18.298279,14.434387,20.953247,20.590912,21.419312,21.046814,18.298248,18.298218,18.298218,18.298218,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0024480396,9.54197e-21,0.0,52.28634,250.00063,26.64816,96.0,0.06742721,32.692574,252.77641,210.90385,0.0,52.28634,0.11375664,0.0,49.51446,8.330017
39055,21783300.0,0.0,18.29831,14.428406,20.951477,20.588318,21.418274,21.045502,18.298248,18.298218,18.298218,18.298218,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0030189676,9.54197e-21,0.0,52.286297,250.00063,26.630768,96.0,0.06748874,32.716923,252.77634,210.90385,0.0,52.286297,0.11375664,0.0,49.51442,8.330017
39056,21783360.0,0.0,18.29834,14.422516,20.949646,20.585693,21.417206,21.04419,18.298279,18.298248,18.298248,18.298248,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0025496637,9.54197e-21,0.0,52.286255,250.00061,26.613628,96.0,0.06754936,32.74092,252.77628,210.90384,0.0,52.286255,0.11375663,0.0,49.51438,8.330017
39057,21783420.0,0.0,18.29834,14.416748,20.947845,20.5831,21.416138,21.042908,18.29831,18.298279,18.298279,18.298248,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.002207635,9.54197e-21,0.0,52.28622,250.00061,26.596693,96.0,0.067609236,32.764633,252.77621,210.90384,0.0,52.28622,0.11375663,0.0,49.51434,8.330017
39058,21783480.0,0.0,18.29837,14.411072,20.946045,20.580505,21.41507,21.041595,18.29831,18.298279,18.298279,18.298279,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0024770556,9.54197e-21,0.0,52.28618,250.0006,26.579948,96.0,0.06766842,32.788074,252.77614,210.90382,0.0,52.28618,0.11375663,0.0,49.5143,8.330017
39059,21783540.0,0.0,18.2984,14.405487,20.944244,20.577911,21.414001,21.040283,18.29834,18.29831,18.29831,18.29831,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0030227373,9.54197e-21,0.0,52.286137,250.0006,26.56343,96.0,0.0677268,32.8112,252.77608,210.90382,0.0,52.286137,0.11375661,0.0,49.51426,8.330017
39060,21783600.0,0.0,18.298431,14.399994,20.942474,20.575348,21.412933,21.039001,18.29837,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0033329339,9.54197e-21,0.0,52.286102,250.00058,26.547176,96.0,0.06778424,32.833954,252.77602,210.90381,0.0,52.286102,0.11375661,0.0,49.51422,8.330017
39061,21783660.0,0.0,18.298431,14.394623,20.940643,20.572723,21.411865,21.03769,18.2984,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.002410772,9.54197e-21,0.0,52.286064,250.00058,26.531162,96.0,0.06784079,32.856373,252.77596,210.90381,0.0,52.286064,0.113756604,0.0,49.514187,8.330017
39062,21783720.0,0.0,18.298431,14.389343,20.938843,20.570099,21.410828,21.036377,18.2984,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0015048543,9.54197e-21,0.0,52.286022,250.00056,26.515324,96.0,0.06789673,32.878548,252.7759,210.9038,0.0,52.286022,0.113756604,0.0,49.51415,8.330017
39063,21783780.0,0.0,18.298462,14.384155,20.937042,20.567474,21.40976,21.035095,18.298431,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0012740736,9.54197e-21,0.0,52.285988,250.00056,26.499643,96.0,0.0679521,32.900497,252.77583,210.9038,0.0,52.285988,0.113756604,0.0,49.51411,8.330017
39064,21783840.0,0.0,18.298492,14.379028,20.935242,20.56488,21.408691,21.033783,18.298431,18.298431,18.298431,18.2984,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0021121637,9.54197e-21,0.0,52.28595,250.00055,26.484097,96.0,0.06800697,32.922264,252.77577,210.9038,0.0,52.28595,0.11375659,0.0,49.514076,8.330017
39065,21783900.0,0.0,18.298523,14.373993,20.933441,20.562286,21.407654,21.032501,18.298462,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0030543401,9.54197e-21,0.0,52.285915,250.00055,26.46876,96.0,0.0680611,32.943733,252.77571,210.90378,0.0,52.285915,0.11375659,0.0,49.51404,8.330017
39066,21783960.0,0.0,18.298523,14.36908,20.93164,20.559631,21.406586,21.031189,18.298492,18.298462,18.298462,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0023645,9.54197e-21,0.0,52.28588,250.00053,26.453663,96.0,0.06811437,32.964878,252.77565,210.90378,0.0,52.28588,0.11375659,0.0,49.514004,8.330017
