,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39067,21784020.0,0.0,18.298523,14.364258,20.92981,20.556976,21.405518,21.029907,18.298492,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.001612156,9.54197e-21,0.0,52.285843,250.00053,26.438745,96.0,0.06816698,32.985756,252.77559,210.90376,0.0,52.285843,0.113756575,0.0,49.51397,8.330017
39068,21784080.0,0.0,18.298553,14.359528,20.928009,20.554352,21.40448,21.028595,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.001968791,9.54197e-21,0.0,52.28581,250.00052,26.423975,96.0,0.068219066,33.00643,252.77553,210.90376,0.0,52.28581,0.113756575,0.0,49.51393,8.330017
39069,21784140.0,0.0,18.298584,14.354889,20.926208,20.551727,21.403412,21.027313,18.298553,18.298523,18.298523,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00244818,9.54197e-21,0.0,52.285774,250.00052,26.409426,96.0,0.06827036,33.026802,252.77548,210.90376,0.0,52.285774,0.113756575,0.0,49.513897,8.330017
39070,21784200.0,0.0,18.298615,14.350342,20.924408,20.549133,21.402374,21.026031,18.298553,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0033790516,9.54197e-21,0.0,52.285744,250.0005,26.395073,96.0,0.06832097,33.046898,252.77542,210.90375,0.0,52.285744,0.11375657,0.0,49.513863,8.330017
39071,21784260.0,0.0,18.298615,14.345917,20.922577,20.546448,21.401306,21.02472,18.298584,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0023701808,9.54197e-21,0.0,52.285706,250.0005,26.380995,96.0,0.06837058,33.066605,252.77536,210.90375,0.0,52.285706,0.11375657,0.0,49.513832,8.330017
39072,21784320.0,0.0,18.298645,14.341614,20.920746,20.543793,21.400238,21.023438,18.298615,18.298584,18.298584,18.298553,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0016782554,9.54197e-21,0.0,52.28567,250.00049,26.367096,96.0,0.06841955,33.086067,252.77531,210.90375,0.0,52.28567,0.11375657,0.0,49.513798,8.330017
39073,21784380.0,0.0,18.298676,14.337402,20.918915,20.541138,21.3992,21.022125,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0021418268,9.54197e-21,0.0,52.28564,250.00049,26.35335,96.0,0.068467975,33.105312,252.77525,210.90373,0.0,52.28564,0.11375655,0.0,49.513763,8.330017
39074,21784440.0,0.0,18.298706,14.333282,20.917114,20.538483,21.398132,21.020844,18.298645,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.003083388,9.54197e-21,0.0,52.28561,250.00049,26.339817,96.0,0.06851564,33.124256,252.7752,210.90373,0.0,52.28561,0.11375655,0.0,49.51373,8.330017
39075,21784500.0,0.0,18.298737,14.329315,20.915314,20.535858,21.397095,21.019562,18.298676,18.298645,18.298645,18.298615,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.003633122,9.54197e-21,0.0,52.285576,250.00047,26.326557,96.0,0.06856233,33.14282,252.77516,210.90372,0.0,52.285576,0.11375655,0.0,49.513702,8.330017
39076,21784560.0,0.0,18.298737,14.325439,20.913483,20.533173,21.396057,21.01825,18.298706,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.002724777,9.54197e-21,0.0,52.285545,250.00047,26.313555,96.0,0.06860811,33.161022,252.7751,210.90372,0.0,52.285545,0.11375654,0.0,49.513668,8.330017
39077,21784620.0,0.0,18.298767,14.321655,20.911652,20.530487,21.394989,21.016968,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0019772688,9.54197e-21,0.0,52.285515,250.00046,26.300758,96.0,0.06865315,33.178936,252.77505,210.9037,0.0,52.285515,0.11375654,0.0,49.513638,8.330017
39078,21784680.0,0.0,18.298767,14.318024,20.90982,20.527802,21.393951,21.015656,18.298737,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0018722247,9.54197e-21,0.0,52.28549,250.00046,26.288172,96.0,0.06869744,33.196556,252.77501,210.9037,0.0,52.28549,0.11375653,0.0,49.513607,8.330017
39079,21784740.0,0.0,18.298828,14.314514,20.90799,20.525146,21.392883,21.014374,18.298767,18.298737,18.298737,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0028333478,9.54197e-21,0.0,52.285458,250.00044,26.275766,96.0,0.06874108,33.213924,252.77496,210.9037,0.0,52.285458,0.11375653,0.0,49.51358,8.330017
39080,21784800.0,0.0,18.298859,14.311127,20.906189,20.522522,21.391846,21.013092,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0037516342,9.54197e-21,0.0,52.285427,250.00043,26.26363,96.0,0.068783775,33.23092,252.77492,210.90369,0.0,52.285427,0.11375653,0.0,49.51355,8.330017
39081,21784860.0,0.0,18.298859,14.307861,20.904327,20.519806,21.390808,21.01178,18.298798,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0029515524,9.54197e-21,0.0,52.285397,250.00043,26.251787,96.0,0.06882543,33.247498,252.77487,210.90369,0.0,52.285397,0.113756515,0.0,49.51352,8.330017
39082,21784920.0,0.0,18.298859,14.304718,20.902496,20.51709,21.38974,21.010498,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0021418708,9.54197e-21,0.0,52.285366,250.00041,26.240175,96.0,0.06886627,33.263756,252.77483,210.90367,0.0,52.285366,0.113756515,0.0,49.513493,8.330017
39083,21784980.0,0.0,18.29889,14.301697,20.900665,20.514404,21.388702,21.009216,18.298859,18.298828,18.298828,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.002521423,9.54197e-21,0.0,52.28534,250.00041,26.228756,96.0,0.06890641,33.279743,252.77478,210.90367,0.0,52.28534,0.113756515,0.0,49.513462,8.330017
39084,21785040.0,0.0,18.29895,14.298798,20.898834,20.51175,21.387665,21.007935,18.29889,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.003031157,9.54197e-21,0.0,52.285313,250.0004,26.217604,96.0,0.06894562,33.295357,252.77473,210.90366,0.0,52.285313,0.1137565,0.0,49.513435,8.330017
39085,21785100.0,0.0,18.29898,14.296051,20.897034,20.509094,21.386627,21.006653,18.29892,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0040213256,9.54197e-21,0.0,52.285282,250.0004,26.206694,96.0,0.06898396,33.31063,252.77469,210.90366,0.0,52.285282,0.1137565,0.0,49.51341,8.330017
39086,21785160.0,0.0,18.29898,14.293457,20.895172,20.506348,21.38556,21.00534,18.29895,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0030035211,9.54197e-21,0.0,52.28526,250.00038,26.196114,96.0,0.06902113,33.32544,252.77464,210.90364,0.0,52.28526,0.11375649,0.0,49.513386,8.330017
39087,21785220.0,0.0,18.299011,14.290955,20.893341,20.503632,21.384521,21.004059,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0022786988,9.54197e-21,0.0,52.285236,250.00038,26.185766,96.0,0.06905748,33.339928,252.77461,210.90364,0.0,52.285236,0.11375649,0.0,49.51336,8.330017
39088,21785280.0,0.0,18.299042,14.288635,20.89151,20.500916,21.383484,21.002747,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0027177467,9.54197e-21,0.0,52.285213,250.00037,26.175621,96.0,0.069093116,33.35413,252.77457,210.90363,0.0,52.285213,0.11375648,0.0,49.513332,8.330017
39089,21785340.0,0.0,18.299072,14.286438,20.889679,20.49823,21.382416,21.001465,18.299011,18.29898,18.29898,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0036685169,9.54197e-21,0.0,52.285183,250.00037,26.16574,96.0,0.06912782,33.367966,252.77452,210.90363,0.0,52.285183,0.11375648,0.0,49.51331,8.330017
39090,21785400.0,0.0,18.299103,14.284393,20.887848,20.495575,21.381378,21.000183,18.299042,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0042317444,9.54197e-21,0.0,52.28516,250.00035,26.156181,96.0,0.069161385,33.381348,252.77449,210.90361,0.0,52.28516,0.11375646,0.0,49.513287,8.330017
39091,21785460.0,0.0,18.299133,14.282471,20.885986,20.492828,21.38034,20.998901,18.299072,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0033002526,9.54197e-21,0.0,52.28514,250.00034,26.146927,96.0,0.06919386,33.394302,252.77444,210.90361,0.0,52.28514,0.11375646,0.0,49.513264,8.330017
39092,21785520.0,0.0,18.299133,14.280731,20.884155,20.490082,21.379303,20.99762,18.299103,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0025514956,9.54197e-21,0.0,52.28512,250.00034,26.137934,96.0,0.06922544,33.40689,252.77441,210.9036,0.0,52.28512,0.11375646,0.0,49.51324,8.330017
39093,21785580.0,0.0,18.299164,14.279114,20.882294,20.487366,21.378265,20.996307,18.299133,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002560308,9.54197e-21,0.0,52.28509,250.00032,26.129194,96.0,0.069256105,33.419125,252.77438,210.9036,0.0,52.28509,0.113756455,0.0,49.513218,8.330017
39094,21785640.0,0.0,18.299225,14.277649,20.880463,20.48468,21.377197,20.995026,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003548269,9.54197e-21,0.0,52.285076,250.00032,26.120693,96.0,0.06928594,33.43103,252.77435,210.90358,0.0,52.285076,0.113756455,0.0,49.5132,8.330017
39095,21785700.0,0.0,18.299255,14.276337,20.878632,20.481995,21.37616,20.993744,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00439157,9.54197e-21,0.0,52.28505,250.0003,26.112518,96.0,0.06931462,33.442474,252.7743,210.90358,0.0,52.28505,0.11375644,0.0,49.513176,8.330017
39096,21785760.0,0.0,18.299255,14.2752075,20.87677,20.479218,21.375122,20.992462,18.299194,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0035090523,9.54197e-21,0.0,52.285034,250.00029,26.104689,96.0,0.069342084,33.453434,252.77428,210.90356,0.0,52.285034,0.11375644,0.0,49.513157,8.330017
39097,21785820.0,0.0,18.299286,14.274231,20.874939,20.47647,21.374084,20.99118,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002720143,9.54197e-21,0.0,52.285015,250.00029,26.097137,96.0,0.06936857,33.46401,252.77425,210.90356,0.0,52.285015,0.113756426,0.0,49.513138,8.330017
39098,21785880.0,0.0,18.299316,14.273407,20.873077,20.473755,21.373047,20.989899,18.299255,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0031555681,9.54197e-21,0.0,52.284996,250.00027,26.089827,96.0,0.069394216,33.474243,252.77422,210.90355,0.0,52.284996,0.113756426,0.0,49.51312,8.330017
39099,21785940.0,0.0,18.299377,14.272736,20.871246,20.471039,21.37201,20.988586,18.299286,18.299255,18.299255,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0037008058,9.54197e-21,0.0,52.28498,250.00027,26.08284,96.0,0.06941871,33.484024,252.77419,210.90355,0.0,52.28498,0.11375642,0.0,49.5131,8.330017
39100,21786000.0,0.0,18.299408,14.272217,20.869415,20.468323,21.370972,20.987335,18.299316,18.299286,18.299286,18.299255,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0047073807,9.54197e-21,0.0,52.28496,250.00026,26.076149,96.0,0.069442175,33.49339,252.77417,210.90353,0.0,52.28496,0.11375642,0.0,49.51309,8.330017
39101,21786060.0,0.0,18.299438,14.271881,20.867554,20.465576,21.369904,20.986023,18.299347,18.299316,18.299316,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0036663986,9.54197e-21,0.0,52.284943,250.00024,26.069847,96.0,0.06946427,33.502216,252.77414,210.90352,0.0,52.284943,0.1137564,0.0,49.51307,8.330017
39102,21786120.0,0.0,18.299438,14.2717285,20.865692,20.4628,21.368866,20.984741,18.299377,18.299347,18.299347,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0029198127,9.54197e-21,0.0,52.28493,250.00024,26.06383,96.0,0.06948536,33.510635,252.77411,210.90352,0.0,52.28493,0.1137564,0.0,49.513054,8.330017
39103,21786180.0,0.0,18.299469,14.2717285,20.86383,20.460052,21.367828,20.98346,18.299408,18.299377,18.299377,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.003353202,9.54197e-21,0.0,52.284916,250.00023,26.05807,96.0,0.06950555,33.518703,252.77408,210.9035,0.0,52.284916,0.11375639,0.0,49.51304,8.330017
39104,21786240.0,0.0,18.29953,14.271912,20.862,20.457336,21.36679,20.982178,18.299438,18.299408,18.299408,18.299377,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0043195435,9.54197e-21,0.0,52.2849,250.00021,26.052624,96.0,0.06952464,33.52633,252.77406,210.9035,0.0,52.2849,0.11375639,0.0,49.513027,8.330017
39105,21786300.0,0.0,18.29956,14.272278,20.860168,20.45462,21.365753,20.980896,18.299469,18.299438,18.299438,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0048985826,9.54197e-21,0.0,52.28489,250.00021,26.047558,96.0,0.069542386,33.533417,252.77403,210.90349,0.0,52.28489,0.11375638,0.0,49.513012,8.330017
39106,21786360.0,0.0,18.299591,14.272797,20.858276,20.451843,21.364716,20.979614,18.29953,18.299469,18.299469,18.299469,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004046333,9.54197e-21,0.0,52.284878,250.0002,26.042854,96.0,0.069558874,33.540005,252.77402,210.90349,0.0,52.284878,0.11375638,0.0,49.513,8.330017
39107,21786420.0,0.0,18.299622,14.273529,20.856415,20.449066,21.363678,20.978333,18.29956,18.2995,18.2995,18.2995,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0033122622,9.54197e-21,0.0,52.284866,250.00018,26.038467,96.0,0.069574244,33.546146,252.774,210.90347,0.0,52.284866,0.113756366,0.0,49.512993,8.330017
39108,21786480.0,0.0,18.299652,14.274414,20.854553,20.44632,21.36264,20.97702,18.299591,18.29953,18.29953,18.29953,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.003203964,9.54197e-21,0.0,52.284855,250.00018,26.034399,96.0,0.06958849,33.551838,252.77399,210.90346,0.0,52.284855,0.11375635,0.0,49.512978,8.330017
39109,21786540.0,0.0,18.299683,14.275482,20.852722,20.443573,21.361603,20.975769,18.299622,18.29956,18.29956,18.29956,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.004128147,9.54197e-21,0.0,52.284843,250.00017,26.030624,96.0,0.06960172,33.557125,252.77396,210.90346,0.0,52.284843,0.11375635,0.0,49.51297,8.330017
39110,21786600.0,0.0,18.299744,14.276733,20.850891,20.440857,21.360565,20.974487,18.299652,18.299591,18.299591,18.299591,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0050451164,9.54197e-21,0.0,52.284836,250.00015,26.027225,96.0,0.06961362,33.561886,252.77394,210.90344,0.0,52.284836,0.11375634,0.0,49.512962,8.330017
39111,21786660.0,0.0,18.299774,14.278198,20.848999,20.43805,21.359528,20.973175,18.299683,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0042862277,9.54197e-21,0.0,52.284824,250.00014,26.02423,96.0,0.06962412,33.566082,252.77393,210.90343,0.0,52.284824,0.11375634,0.0,49.51295,8.330017
39112,21786720.0,0.0,18.299805,14.279816,20.847137,20.435272,21.35849,20.971893,18.299713,18.299652,18.299652,18.299652,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0035152687,9.54197e-21,0.0,52.28482,250.00014,26.021576,96.0,0.06963341,33.569794,252.77391,210.90343,0.0,52.28482,0.11375633,0.0,49.512947,8.330017
39113,21786780.0,0.0,18.299835,14.281647,20.845276,20.432526,21.357452,20.970612,18.299744,18.299713,18.299713,18.299683,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.003898982,9.54197e-21,0.0,52.284813,250.00012,26.019228,96.0,0.06964163,33.57308,252.77391,210.90341,0.0,52.284813,0.11375633,0.0,49.51294,8.330017
39114,21786840.0,0.0,18.299866,14.283691,20.843414,20.429749,21.356415,20.96933,18.299805,18.299744,18.299744,18.299713,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0044088154,9.54197e-21,0.0,52.284805,250.0001,26.017263,96.0,0.069648504,33.57583,252.7739,210.90341,0.0,52.284805,0.113756314,0.0,49.512936,8.330017
39115,21786900.0,0.0,18.299927,14.285889,20.841583,20.427032,21.355377,20.968079,18.299835,18.299774,18.299774,18.299774,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.005388455,9.54197e-21,0.0,52.2848,250.0001,26.015657,96.0,0.06965412,33.578075,252.77388,210.9034,0.0,52.2848,0.113756314,0.0,49.512928,8.330017
39116,21786960.0,0.0,18.299957,14.28833,20.839691,20.424225,21.35434,20.966766,18.299866,18.299805,18.299805,18.299805,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0044163303,9.54197e-21,0.0,52.2848,250.00009,26.014498,96.0,0.06965818,33.579704,252.77388,210.90338,0.0,52.2848,0.11375631,0.0,49.512924,8.330017
39117,21787020.0,0.0,18.299988,14.290924,20.83783,20.421448,21.353302,20.965485,18.299896,18.299835,18.299835,18.299835,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.003722721,9.54197e-21,0.0,52.284794,250.00008,26.013687,96.0,0.06966102,33.580837,252.77386,210.90338,0.0,52.284794,0.11375629,0.0,49.512924,8.330017
39118,21787080.0,0.0,18.300018,14.293762,20.835968,20.41867,21.352264,20.964203,18.299957,18.299896,18.299896,18.299866,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.004162173,9.54197e-21,0.0,52.284794,250.00006,26.0132,96.0,0.06966272,33.58152,252.77386,210.90337,0.0,52.284794,0.11375629,0.0,49.51292,8.330017
39119,21787140.0,0.0,18.30008,14.296783,20.834106,20.415894,21.351227,20.962921,18.299988,18.299927,18.299927,18.299896,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00510471,9.54197e-21,0.0,52.284794,250.00005,26.013094,96.0,0.069663085,33.58167,252.77385,210.90335,0.0,52.284794,0.11375628,0.0,49.51292,8.330017
39120,21787200.0,0.0,18.30011,14.300018,20.832275,20.413147,21.35019,20.96167,18.300018,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.005459745,9.54197e-21,0.0,52.284794,250.00005,26.013395,96.0,0.069662035,33.58125,252.77385,210.90335,0.0,52.284794,0.11375628,0.0,49.51292,8.330017
39121,21787260.0,0.0,18.30017,14.303345,20.830444,20.410492,21.349152,20.960419,18.300049,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.005848779,9.54197e-21,0.0,52.284794,250.00003,26.014164,96.0,0.06965932,33.58017,252.77385,210.90334,0.0,52.284794,0.11375627,0.0,49.51292,8.330017
39122,21787320.0,0.0,18.30014,14.306671,20.828644,20.407837,21.348114,20.959167,18.30011,18.300049,18.300049,18.300018,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0022906873,9.54197e-21,0.0,52.284794,250.00002,26.01527,96.0,0.06965545,33.57862,252.77385,210.90332,0.0,52.284794,0.113756254,0.0,49.512924,8.330017
39123,21787380.0,0.0,18.30011,14.309998,20.826843,20.405212,21.347076,20.957916,18.30011,18.30008,18.30008,18.300049,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00046744224,9.54197e-21,0.0,52.2848,250.0,26.016373,96.0,0.06965159,33.57708,252.77385,210.90332,0.0,52.2848,0.113756254,0.0,49.512924,8.330017
39124,21787440.0,0.0,18.300049,14.3133545,20.825073,20.402588,21.346039,20.956665,18.30011,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0031307768,9.54197e-21,0.0,52.2848,250.0,26.017529,96.0,0.069647536,33.57546,252.77385,210.9033,0.0,52.2848,0.113756254,0.0,49.512928,8.330017
39125,21787500.0,0.0,18.30008,14.316681,20.823303,20.399963,21.345001,20.955444,18.30011,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0019483468,9.54197e-21,0.0,52.284805,249.99998,26.01845,96.0,0.06964431,33.57417,252.77385,210.9033,0.0,52.284805,0.113756254,0.0,49.51293,8.330017
39126,21787560.0,0.0,18.30014,14.320007,20.821564,20.39743,21.343964,20.954224,18.30011,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0018665818,9.54197e-21,0.0,52.284805,249.99998,26.01927,96.0,0.06964144,33.57302,252.77385,210.9033,0.0,52.284805,0.113756254,0.0,49.51293,8.330017
39127,21787620.0,0.0,18.30017,14.323334,20.819824,20.394928,21.342926,20.953003,18.30011,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0030887902,9.54197e-21,0.0,52.284805,249.99997,26.020315,96.0,0.069637775,33.57156,252.77385,210.9033,0.0,52.284805,0.113756254,0.0,49.512936,8.330017
39128,21787680.0,0.0,18.30014,14.32666,20.818085,20.392426,21.341888,20.951813,18.30011,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016067277,9.54197e-21,0.0,52.284813,249.99997,26.021576,96.0,0.06963336,33.569794,252.77386,210.90329,0.0,52.284813,0.113756254,0.0,49.51294,8.330017
39129,21787740.0,0.0,18.30014,14.330017,20.816376,20.389954,21.34085,20.950592,18.30014,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00025004358,9.54197e-21,0.0,52.284813,249.99997,26.022858,96.0,0.06962887,33.568,252.77386,210.90329,0.0,52.284813,0.113756254,0.0,49.51294,8.330017
39130,21787800.0,0.0,18.30011,14.3333435,20.814667,20.387482,21.339813,20.949402,18.30014,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0015662636,9.54197e-21,0.0,52.28482,249.99997,26.024202,96.0,0.069624156,33.566116,252.77386,210.90329,0.0,52.28482,0.11375624,0.0,49.512943,8.330017
39131,21787860.0,0.0,18.30014,14.33667,20.813019,20.38507,21.338776,20.948242,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00015455966,9.54197e-21,0.0,52.284824,249.99997,26.025408,96.0,0.06961993,33.56443,252.77386,210.90329,0.0,52.284824,0.113756254,0.0,49.512947,8.330017
39132,21787920.0,0.0,18.30017,14.339996,20.81134,20.38269,21.337738,20.947052,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0013740552,9.54197e-21,0.0,52.284824,249.99997,26.026648,96.0,0.06961559,33.56269,252.77388,210.90329,0.0,52.284824,0.113756254,0.0,49.51295,8.330017
39133,21787980.0,0.0,18.30017,14.343353,20.809692,20.38031,21.3367,20.945892,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016888118,9.54197e-21,0.0,52.284832,249.99995,26.028004,96.0,0.069610834,33.560795,252.77388,210.90329,0.0,52.284832,0.11375624,0.0,49.51295,8.330017
39134,21788040.0,0.0,18.30017,14.34668,20.808044,20.37796,21.335663,20.944702,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00075523765,9.54197e-21,0.0,52.284832,249.99995,26.029474,96.0,0.069605686,33.55874,252.77388,210.90329,0.0,52.284832,0.11375624,0.0,49.51296,8.330017
39135,21788100.0,0.0,18.30014,14.350006,20.806396,20.37561,21.334656,20.943542,18.30014,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,2.3082213e-05,9.54197e-21,0.0,52.284836,249.99995,26.030954,96.0,0.0696005,33.556664,252.77388,210.90329,0.0,52.284836,0.11375624,0.0,49.512962,8.330017
39136,21788160.0,0.0,18.30014,14.3533325,20.80478,20.373352,21.333618,20.942413,18.30017,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0001704336,9.54197e-21,0.0,52.284836,249.99995,26.032478,96.0,0.069595166,33.554535,252.7739,210.90329,0.0,52.284836,0.11375624,0.0,49.512966,8.330017
39137,21788220.0,0.0,18.30017,14.356659,20.803192,20.371094,21.33258,20.941254,18.30017,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00035517593,9.54197e-21,0.0,52.284843,249.99995,26.033995,96.0,0.069589846,33.552406,252.7739,210.90329,0.0,52.284843,0.11375624,0.0,49.512966,8.330017
39138,21788280.0,0.0,18.30017,14.360016,20.801605,20.368835,21.331543,20.940125,18.30017,18.30017,18.30017,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00068276434,9.54197e-21,0.0,52.284847,249.99995,26.035557,96.0,0.06958437,33.55022,252.7739,210.90329,0.0,52.284847,0.11375624,0.0,49.51297,8.330017
39139,21788340.0,0.0,18.30017,14.363342,20.800018,20.366608,21.330505,20.938995,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00083681644,9.54197e-21,0.0,52.284847,249.99995,26.037157,96.0,0.06957876,33.54798,252.77391,210.90329,0.0,52.284847,0.11375624,0.0,49.512978,8.330017
39140,21788400.0,0.0,18.30017,14.366669,20.798431,20.36438,21.329498,20.937866,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00048083605,9.54197e-21,0.0,52.284855,249.99995,26.03882,96.0,0.06957293,33.545654,252.77391,210.90327,0.0,52.284855,0.11375624,0.0,49.512978,8.330017
39141,21788460.0,0.0,18.30017,14.369995,20.796875,20.362213,21.32846,20.936737,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00050841493,9.54197e-21,0.0,52.28486,249.99995,26.040524,96.0,0.069566965,33.543266,252.77393,210.90327,0.0,52.28486,0.11375624,0.0,49.51298,8.330017
39142,21788520.0,0.0,18.300201,14.373352,20.79535,20.360046,21.327423,20.935638,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0005990744,9.54197e-21,0.0,52.28486,249.99995,26.04227,96.0,0.06956084,33.54082,252.77393,210.90327,0.0,52.28486,0.11375624,0.0,49.51299,8.330017
39143,21788580.0,0.0,18.300201,14.376678,20.793793,20.35791,21.326385,20.93454,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00044966576,9.54197e-21,0.0,52.284866,249.99995,26.044062,96.0,0.06955457,33.538315,252.77393,210.90327,0.0,52.284866,0.11375624,0.0,49.512993,8.330017
39144,21788640.0,0.0,18.300201,14.380005,20.792267,20.355804,21.325378,20.933441,18.300201,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0003108294,9.54197e-21,0.0,52.284874,249.99994,26.045877,96.0,0.0695482,33.535774,252.77394,210.90327,0.0,52.284874,0.11375624,0.0,49.512997,8.330017
39145,21788700.0,0.0,18.300201,14.383331,20.790741,20.353668,21.32434,20.932343,18.300201,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00012584866,9.54197e-21,0.0,52.284874,249.99994,26.047722,96.0,0.06954173,33.533188,252.77394,210.90327,0.0,52.284874,0.11375624,0.0,49.513,8.330017
39146,21788760.0,0.0,18.300201,14.386658,20.789276,20.351624,21.323303,20.931244,18.300201,18.300201,18.300201,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00066737743,9.54197e-21,0.0,52.284878,249.99994,26.049583,96.0,0.069535196,33.530582,252.77396,210.90327,0.0,52.284878,0.11375624,0.0,49.51301,8.330017
39147,21788820.0,0.0,18.300201,14.390015,20.78778,20.349579,21.322296,20.930176,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0009172511,9.54197e-21,0.0,52.284885,249.99994,26.051512,96.0,0.06952845,33.527885,252.77396,210.90327,0.0,52.284885,0.11375624,0.0,49.51301,8.330017
39148,21788880.0,0.0,18.300201,14.393341,20.786316,20.347565,21.321259,20.929108,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0005956819,9.54197e-21,0.0,52.28489,249.99994,26.053507,96.0,0.06952146,33.525093,252.77396,210.90327,0.0,52.28489,0.11375624,0.0,49.513016,8.330017
39149,21788940.0,0.0,18.300201,14.3966675,20.78482,20.34552,21.320251,20.92804,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00015432773,9.54197e-21,0.0,52.284897,249.99994,26.055536,96.0,0.06951434,33.52225,252.77397,210.90327,0.0,52.284897,0.11375624,0.0,49.51302,8.330017
39150,21789000.0,0.0,18.300201,14.399994,20.783356,20.343506,21.319244,20.926971,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-7.288375e-05,9.54197e-21,0.0,52.284897,249.99994,26.057573,96.0,0.0695072,33.519398,252.77397,210.90327,0.0,52.284897,0.11375624,0.0,49.513023,8.330017
39151,21789060.0,0.0,18.300232,14.403351,20.781921,20.341583,21.318207,20.925934,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0004155182,9.54197e-21,0.0,52.2849,249.99994,26.059628,96.0,0.06949999,33.51652,252.77399,210.90327,0.0,52.2849,0.11375624,0.0,49.51303,8.330017
39152,21789120.0,0.0,18.300232,14.406677,20.780487,20.33963,21.3172,20.924866,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0008158842,9.54197e-21,0.0,52.28491,249.99994,26.06173,96.0,0.06949263,33.51358,252.77399,210.90327,0.0,52.28491,0.11375623,0.0,49.513035,8.330017
39153,21789180.0,0.0,18.300232,14.410004,20.779083,20.337708,21.316162,20.923828,18.300232,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0008976162,9.54197e-21,0.0,52.284916,249.99994,26.063877,96.0,0.0694851,33.51057,252.774,210.90327,0.0,52.284916,0.11375623,0.0,49.51304,8.330017
39154,21789240.0,0.0,18.300232,14.41333,20.777649,20.335785,21.315155,20.92279,18.300232,18.300232,18.300232,18.300201,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00046694413,9.54197e-21,0.0,52.28492,249.99994,26.06609,96.0,0.06947734,33.507477,252.774,210.90327,0.0,52.28492,0.11375623,0.0,49.513046,8.330017
39155,21789300.0,0.0,18.300232,14.416687,20.776245,20.333862,21.314148,20.921753,18.300232,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,4.1904666e-05,9.54197e-21,0.0,52.284927,249.99994,26.068323,96.0,0.069469504,33.504345,252.77402,210.90326,0.0,52.284927,0.11375623,0.0,49.51305,8.330017
39156,21789360.0,0.0,18.300232,14.420013,20.774872,20.332,21.31314,20.920746,18.300232,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00035218184,9.54197e-21,0.0,52.28493,249.99992,26.070572,96.0,0.06946162,33.501198,252.77402,210.90326,0.0,52.28493,0.11375623,0.0,49.513058,8.330017
39157,21789420.0,0.0,18.300232,14.42334,20.773499,20.33017,21.312103,20.919708,18.300232,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0007321575,9.54197e-21,0.0,52.28494,249.99992,26.072853,96.0,0.06945362,33.498005,252.77403,210.90326,0.0,52.28494,0.11375623,0.0,49.51306,8.330017
39158,21789480.0,0.0,18.300262,14.426666,20.772125,20.328339,21.311096,20.918701,18.300232,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00063235883,9.54197e-21,0.0,52.284943,249.99992,26.075195,96.0,0.06944542,33.494724,252.77403,210.90326,0.0,52.284943,0.11375623,0.0,49.513065,8.330017
39159,21789540.0,0.0,18.300262,14.429993,20.770752,20.326508,21.31009,20.917694,18.300232,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00045447616,9.54197e-21,0.0,52.28495,249.99992,26.077566,96.0,0.0694371,33.491405,252.77405,210.90326,0.0,52.28495,0.11375623,0.0,49.513073,8.330017
39160,21789600.0,0.0,18.300232,14.43335,20.769379,20.324707,21.309082,20.916687,18.300232,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,5.4074386e-05,9.54197e-21,0.0,52.28495,249.99992,26.079977,96.0,0.069428645,33.488033,252.77405,210.90326,0.0,52.28495,0.11375623,0.0,49.513077,8.330017
39161,21789660.0,0.0,18.300262,14.436676,20.768066,20.322937,21.308075,20.91568,18.300232,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0004143527,9.54197e-21,0.0,52.284958,249.99992,26.082394,96.0,0.06942017,33.484646,252.77406,210.90326,0.0,52.284958,0.11375623,0.0,49.513084,8.330017
39162,21789720.0,0.0,18.300262,14.440002,20.766724,20.321167,21.307068,20.914703,18.300262,18.300232,18.300232,18.300232,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00070076995,9.54197e-21,0.0,52.28496,249.99992,26.084856,96.0,0.06941154,33.481205,252.77406,210.90326,0.0,52.28496,0.11375623,0.0,49.51309,8.330017
39163,21789780.0,0.0,18.300262,14.443329,20.765411,20.319427,21.30606,20.913696,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005872814,9.54197e-21,0.0,52.28497,249.99992,26.087368,96.0,0.069402725,33.477684,252.77408,210.90326,0.0,52.28497,0.11375623,0.0,49.513096,8.330017
39164,21789840.0,0.0,18.300262,14.446686,20.7641,20.317688,21.305054,20.91272,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00026633745,9.54197e-21,0.0,52.284973,249.99992,26.089918,96.0,0.06939378,33.474113,252.77408,210.90326,0.0,52.284973,0.11375623,0.0,49.5131,8.330017
39165,21789900.0,0.0,18.300262,14.450012,20.762787,20.315979,21.304077,20.911743,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,6.889211e-05,9.54197e-21,0.0,52.284985,249.99992,26.092487,96.0,0.06938477,33.47052,252.7741,210.90326,0.0,52.284985,0.11375623,0.0,49.513107,8.330017
39166,21789960.0,0.0,18.300262,14.453339,20.761475,20.3143,21.30307,20.910767,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00037497355,9.54197e-21,0.0,52.284992,249.99992,26.095074,96.0,0.06937569,33.466892,252.77411,210.90326,0.0,52.284992,0.11375623,0.0,49.513115,8.330017
39167,21790020.0,0.0,18.300293,14.456665,20.760193,20.312622,21.302063,20.90982,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0006511842,9.54197e-21,0.0,52.284996,249.99992,26.097702,96.0,0.06936647,33.463215,252.77411,210.90326,0.0,52.284996,0.11375623,0.0,49.513123,8.330017
39168,21790080.0,0.0,18.300293,14.459991,20.758942,20.310974,21.301056,20.908844,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0007043435,9.54197e-21,0.0,52.285004,249.99992,26.10037,96.0,0.06935711,33.45948,252.77412,210.90326,0.0,52.285004,0.11375623,0.0,49.51313,8.330017
39169,21790140.0,0.0,18.300293,14.463348,20.75766,20.309326,21.30008,20.907898,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00039890467,9.54197e-21,0.0,52.28501,249.99991,26.103088,96.0,0.069347575,33.455677,252.77412,210.90326,0.0,52.28501,0.11375623,0.0,49.513134,8.330017
39170,21790200.0,0.0,18.300293,14.466675,20.756409,20.307678,21.299072,20.906952,18.300293,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,9.440138e-05,9.54197e-21,0.0,52.285015,249.99991,26.10583,96.0,0.06933796,33.451836,252.77414,210.90326,0.0,52.285015,0.11375623,0.0,49.51314,8.330017
39171,21790260.0,0.0,18.300293,14.470001,20.755157,20.30606,21.298096,20.906006,18.300293,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003552309,9.54197e-21,0.0,52.285023,249.99991,26.108583,96.0,0.06932829,33.447983,252.77415,210.90326,0.0,52.285023,0.11375623,0.0,49.513145,8.330017
39172,21790320.0,0.0,18.300293,14.473328,20.753906,20.304474,21.297089,20.90506,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00063402805,9.54197e-21,0.0,52.285027,249.99991,26.111374,96.0,0.0693185,33.444077,252.77415,210.90326,0.0,52.285027,0.11375623,0.0,49.513157,8.330017
39173,21790380.0,0.0,18.300293,14.476685,20.752686,20.302917,21.296112,20.904144,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0005330637,9.54197e-21,0.0,52.285034,249.99991,26.114214,96.0,0.06930854,33.4401,252.77417,210.90324,0.0,52.285034,0.11375623,0.0,49.51316,8.330017
39174,21790440.0,0.0,18.300293,14.480011,20.751465,20.30133,21.295105,20.903198,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00038180378,9.54197e-21,0.0,52.285038,249.99991,26.11708,96.0,0.06929849,33.43609,252.77419,210.90324,0.0,52.285038,0.11375623,0.0,49.51317,8.330017
39175,21790500.0,0.0,18.300293,14.483337,20.750244,20.299774,21.294128,20.902283,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,7.025168e-05,9.54197e-21,0.0,52.28505,249.99991,26.11998,96.0,0.069288306,33.432026,252.77419,210.90324,0.0,52.28505,0.11375623,0.0,49.513176,8.330017
39176,21790560.0,0.0,18.300293,14.486664,20.749023,20.298248,21.293152,20.901367,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00038125608,9.54197e-21,0.0,52.285057,249.99991,26.122889,96.0,0.069278106,33.427956,252.7742,210.90324,0.0,52.285057,0.11375623,0.0,49.513184,8.330017
39177,21790620.0,0.0,18.300323,14.490021,20.747833,20.296753,21.292145,20.900452,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0006181984,9.54197e-21,0.0,52.285065,249.99991,26.125834,96.0,0.069267765,33.423832,252.77422,210.90324,0.0,52.285065,0.11375622,0.0,49.513187,8.330017
39178,21790680.0,0.0,18.300323,14.493347,20.746643,20.295227,21.291168,20.899536,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0005180073,9.54197e-21,0.0,52.28507,249.99991,26.128828,96.0,0.06925725,33.419643,252.77422,210.90324,0.0,52.28507,0.11375622,0.0,49.5132,8.330017
39179,21790740.0,0.0,18.300323,14.496674,20.745453,20.293732,21.290192,20.89862,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00024892297,9.54197e-21,0.0,52.285076,249.99991,26.131857,96.0,0.06924663,33.4154,252.77423,210.90324,0.0,52.285076,0.11375622,0.0,49.513203,8.330017
39180,21790800.0,0.0,18.300323,14.5,20.744293,20.292236,21.289215,20.897736,18.300323,18.300293,18.300293,18.300293,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,8.388895e-05,9.54197e-21,0.0,52.285088,249.99991,26.1349,96.0,0.06923594,33.41114,252.77425,210.90324,0.0,52.285088,0.11375622,0.0,49.51321,8.330017
39181,21790860.0,0.0,14.503174,14.503326,20.74112,20.287964,21.286224,20.894897,13.315674,16.855957,16.855957,17.030548,0.0,0.032090172,0.032090172,0.049595308,250.0,11.700012,0.0,0.0,0.0,759.2961,3.3817356e-05,0.0,52.285164,249.66974,50.0,96.0,3.749481e-07,-1.3127436e-07,252.84761,210.74722,0.0,52.285164,0.11377589,0.0,49.51326,8.330017
39182,21790920.0,0.0,14.5065,14.506683,20.730286,20.274292,21.27655,20.885773,12.424408,15.00296,15.00296,15.29538,0.0,0.032091074,0.032091074,0.04959685,250.0,11.700012,0.0,0.0,0.0,812.3968,3.6318565e-05,0.0,52.28151,249.76826,50.0,96.0,3.7496994e-07,-6.988448e-12,252.86816,210.79903,0.0,52.28151,0.113779165,0.0,49.50956,8.330017
39183,21790980.0,0.0,14.509827,14.51001,20.713104,20.252869,21.261627,20.871704,12.054047,13.728851,13.728851,14.030823,0.0,0.032091096,0.032091096,0.049596827,250.0,11.700012,0.0,0.0,0.0,854.2057,3.795607e-05,0.0,52.278416,249.84012,50.0,96.0,3.7497006e-07,-3.286109e-12,252.88237,210.83542,0.0,52.278416,0.11377914,0.0,49.506443,8.330017
39184,21791040.0,0.0,14.513153,14.513336,20.69162,20.226135,21.243347,20.854431,11.899658,12.925903,12.925903,13.185425,0.0,0.032090448,0.032090448,0.049595624,250.0,11.700012,0.0,0.0,0.0,882.03894,3.9273727e-05,0.0,52.27573,249.89215,50.0,96.0,3.7495357e-07,-8.6521154e-15,252.89183,210.86034,0.0,52.27573,0.11377661,0.0,49.503754,8.330017
39185,21791100.0,0.0,14.51651,14.516663,20.66745,20.196014,21.222992,20.835236,11.818878,12.438171,12.438171,12.640686,0.0,0.03208955,0.03208955,0.049593985,250.0,11.700012,0.0,0.0,0.0,899.37305,4.0136383e-05,0.0,52.27353,249.92894,50.0,96.0,3.7493092e-07,1.6254082e-17,252.89798,210.87698,0.0,52.27353,0.113773145,0.0,49.50156,8.330017
39186,21791160.0,0.0,14.519836,14.52002,20.642273,20.164642,21.201935,20.815338,11.772034,12.143646,12.143646,12.292938,0.0,0.032088622,0.032088622,0.04959232,250.0,11.700012,0.0,0.0,0.0,910.1834,4.067727e-05,0.0,52.2718,249.95442,50.0,96.0,3.7490776e-07,1.9110396e-19,252.90186,210.88788,0.0,52.2718,0.11376961,0.0,49.499847,8.330017
39187,21791220.0,0.0,14.523163,14.523346,20.61615,20.132019,21.180145,20.79477,11.744354,11.967041,11.967041,12.072998,0.0,0.032087784,0.032087784,0.049590815,250.0,11.700012,0.0,0.0,0.0,917.08575,4.1017516e-05,0.0,52.27049,249.97168,50.0,96.0,3.748868e-07,2.2358001e-21,252.90422,210.89479,0.0,52.27049,0.11376641,0.0,49.49855,8.330017
39188,21791280.0,0.0,14.526489,14.526672,20.589478,20.098633,21.15802,20.773865,11.727661,11.860016,11.860016,11.933136,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,921.71826,4.1238807e-05,0.0,52.26952,249.98315,50.0,96.0,3.748692e-07,-4.602035e-23,252.90561,210.89906,0.0,52.26952,0.11376373,0.0,49.49759,8.330017
39189,21791340.0,0.0,14.529816,14.529999,20.5625,20.06488,21.13565,20.752747,11.717773,11.796387,11.796387,11.845795,0.0,0.032086506,0.032086506,0.049588542,250.0,11.700012,0.0,0.0,0.0,924.949,4.1385843e-05,0.0,52.268814,249.99054,50.0,96.0,3.74855e-07,5.5468054e-25,252.90637,210.90157,0.0,52.268814,0.11376157,0.0,49.496902,8.330017
39190,21791400.0,0.0,14.533173,14.533325,20.5354,20.030914,21.11319,20.731537,11.711975,11.758972,11.758972,11.791901,0.0,0.032086067,0.032086067,0.049587764,250.0,11.700012,0.0,0.0,0.0,927.3377,4.1487972e-05,0.0,52.268322,249.99509,50.0,96.0,3.7484406e-07,-3.574647e-27,252.90672,210.90292,0.0,52.268322,0.113759905,0.0,49.496418,8.330017
39191,21791460.0,0.0,14.536499,14.536682,20.509521,19.998718,21.091736,20.711273,11.708496,11.736603,11.736603,11.75827,0.0,0.032085735,0.032085735,0.049587183,250.0,11.700012,0.0,0.0,0.0,929.24506,4.1564337e-05,0.0,52.267982,249.99783,50.0,96.0,3.748359e-07,1.688604e-29,252.90686,210.9036,0.0,52.267982,0.11375866,0.0,49.496086,8.330017
39192,21791520.0,0.0,14.539825,14.540009,20.483765,19.966583,21.070312,20.69104,11.70636,11.722809,11.722809,11.736816,0.0,0.03208549,0.03208549,0.049586754,250.0,11.700012,0.0,0.0,0.0,930.8774,4.1625975e-05,0.0,52.267742,249.99944,50.0,96.0,3.7482985e-07,-9.6671e-30,252.90688,210.90388,0.0,52.267742,0.113757744,0.0,49.49586,8.330017
39193,21791580.0,0.0,14.543152,14.543335,20.458069,19.93454,21.04892,20.670807,11.705139,11.714996,11.714996,11.72403,0.0,0.032085318,0.032085318,0.049586456,250.0,11.700012,0.0,0.0,0.0,932.319,4.167739e-05,0.0,52.267593,250.00024,50.0,96.0,3.7482562e-07,4.295046e-32,252.90681,210.90392,0.0,52.267593,0.113757096,0.0,49.495716,8.330017
39194,21791640.0,0.0,14.546509,14.546661,20.432434,19.902588,21.027588,20.650635,11.704376,11.710083,11.710083,11.715759,0.0,0.032085195,0.032085195,0.049586244,250.0,11.700012,0.0,0.0,0.0,933.66565,4.172373e-05,0.0,52.26749,250.00064,50.0,96.0,3.7482258e-07,-4.2938702e-32,252.90675,210.90385,0.0,52.26749,0.11375664,0.0,49.49562,8.330017
39195,21791700.0,0.0,14.549835,14.550018,20.40802,19.871094,21.008514,20.632599,11.703918,12.775543,12.775543,12.207123,0.0,0.032085113,0.032085113,0.0495861,250.0,11.700012,0.0,0.0,0.0,934.94385,4.176642e-05,0.0,52.267433,250.00075,50.0,96.0,3.748206e-07,-1.6323586e-38,252.90668,210.90373,0.0,52.267433,0.11375633,35.659702,49.495564,8.330017
39196,21791760.0,0.0,14.553162,14.553345,20.388031,19.847412,20.991058,20.61612,11.703674,12.2901,12.2901,12.832001,0.0,0.03208506,0.03208506,0.049586006,250.0,11.700012,0.0,0.0,0.0,936.18115,4.1806936e-05,0.0,52.267395,250.00072,50.0,96.0,3.7481925e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375613,4.33328,49.49553,8.330017
39197,21791820.0,0.0,14.556488,14.556671,20.367554,19.823761,20.972473,20.598541,11.703522,12.024506,12.024506,12.811127,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,937.39655,4.18463e-05,0.0,52.26738,250.00061,50.0,96.0,3.748184e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375599,4.3674664,49.495514,8.330017
39198,21791880.0,0.0,14.559814,14.559998,20.34674,19.80014,20.953278,20.580414,11.70343,11.87915,11.87915,12.803833,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,938.5981,4.1884945e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.389215,49.495502,8.330017
39199,21791940.0,0.0,14.563171,14.5633545,20.325806,19.776642,20.933807,20.561981,11.703369,11.798798,11.798798,12.8012085,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,939.7907,4.1923133e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375587,4.402584,49.4955,8.330017
39200,21792000.0,0.0,14.566498,14.566681,20.30484,19.753235,20.914185,20.543427,11.703339,11.754395,11.754395,12.800354,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,940.9773,4.196101e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.4064856,49.4955,8.330017
39201,21792060.0,0.0,14.569824,14.570007,20.285004,19.731445,20.895508,20.525757,11.703308,11.731049,11.731049,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.15955,4.199867e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481723e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4075503,49.4955,8.330017
39202,21792120.0,0.0,14.573151,14.573334,20.26532,19.709778,20.876831,20.508087,11.703278,11.718353,11.718353,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,943.3388,4.2036183e-05,0.0,52.26737,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.407916,49.495502,8.330017
39203,21792180.0,0.0,14.576508,14.57666,20.245697,19.688202,20.858215,20.490479,11.703278,11.711182,11.711182,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,944.5159,4.207358e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4080715,49.495502,8.330017
39204,21792240.0,0.0,14.579834,14.580017,20.226135,19.666748,20.83963,20.4729,11.703278,11.707123,11.707123,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,945.6915,4.2110893e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4081464,49.495506,8.330017
39205,21792300.0,0.0,14.58316,14.5833435,20.206635,19.645416,20.821075,20.455353,11.703247,11.705353,11.705353,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,946.8657,4.2148127e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.408171,49.495506,8.330017
39206,21792360.0,0.0,14.586487,14.58667,20.18985,19.625397,20.806671,20.441711,11.703247,12.60788,12.60788,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,948.0391,4.2185307e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4081917,49.49551,8.330017
39207,21792420.0,0.0,14.589844,14.589996,20.172852,19.605469,20.791443,20.427307,11.703247,12.197662,12.197662,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,949.21204,4.2222448e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4082093,49.49551,8.330017
39208,21792480.0,0.0,14.59317,14.593353,20.155334,19.585663,20.775238,20.411987,11.703247,11.9721985,11.9721985,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,950.3847,4.2259548e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.408223,49.49551,8.330017
