,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39209,21792540.0,0.0,14.596497,14.59668,20.137573,19.565948,20.758545,20.39618,11.703247,11.846863,11.846863,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.5573,4.2296622e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082346,49.49551,8.330017
39210,21792600.0,0.0,14.599823,14.600006,20.11972,19.546356,20.741577,20.380127,11.703247,11.77829,11.77829,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.73016,4.2333682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408242,49.49551,8.330017
39211,21792660.0,0.0,14.603149,14.6033325,20.102692,19.527893,20.72528,20.364716,11.703247,11.743988,11.743988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.9035,4.2370728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082475,49.49551,8.330017
39212,21792720.0,0.0,14.606506,14.606659,20.085724,19.509583,20.708923,20.349274,11.703247,11.725037,11.725037,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.0776,4.2407773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40825,49.49551,8.330017
39213,21792780.0,0.0,14.609833,14.610016,20.068817,19.491333,20.692596,20.333862,11.703247,11.714966,11.714966,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.25256,4.244482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40825,49.495514,8.330017
39214,21792840.0,0.0,14.613159,14.613342,20.051971,19.473175,20.6763,20.31845,11.703247,11.709595,11.709595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.4287,4.2481883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082475,49.495514,8.330017
39215,21792900.0,0.0,14.616486,14.616669,20.035187,19.45514,20.660065,20.30307,11.703247,11.706512,11.706512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.6063,4.251896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082417,49.495514,8.330017
39216,21792960.0,0.0,14.619843,14.619995,20.019379,19.43811,20.64502,20.28888,11.703247,12.665649,12.665649,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.7855,4.2556065e-05,11.890127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.890127,52.267372,0.11375582,4.4082346,49.495514,8.330017
39217,21793020.0,0.0,14.623169,14.623352,20.005432,19.421204,20.633057,20.277618,11.703247,12.456451,12.456451,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9666,4.2593205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408224,49.495514,8.330017
39218,21793080.0,0.0,14.626495,14.626678,19.990753,19.404388,20.619568,20.264862,11.703247,12.117432,12.117432,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.1499,4.2630385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082108,49.495514,8.330017
39219,21793140.0,0.0,14.629822,14.630005,19.975616,19.387634,20.605255,20.251373,11.703247,11.935303,11.935303,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.3355,4.2667616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408195,49.495514,8.330017
39220,21793200.0,0.0,14.633148,14.633331,19.960327,19.371002,20.590546,20.237488,11.703247,11.829224,11.829224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.5236,4.2704898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408178,49.495514,8.330017
39221,21793260.0,0.0,14.636505,14.636658,19.945618,19.355255,20.576294,20.22406,11.703278,11.7716675,11.7716675,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.71454,4.274224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4081573,49.495514,8.330017
39222,21793320.0,0.0,14.639832,14.640015,19.930908,19.33963,20.56192,20.21054,11.703278,11.739838,11.739838,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.9085,4.2779655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408134,49.495514,8.330017
39223,21793380.0,0.0,14.643158,14.643341,19.91626,19.324066,20.547516,20.19696,11.703278,11.723114,11.723114,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.10583,4.2817144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408108,49.495514,8.330017
39224,21793440.0,0.0,14.646484,14.6466675,19.901611,19.308594,20.533142,20.18341,11.703278,11.713684,11.713684,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.30664,4.285472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40808,49.495514,8.330017
39225,21793500.0,0.0,14.649841,14.649994,19.887024,19.293182,20.518768,20.16986,11.703278,11.7083435,11.7083435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.51117,4.289239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080496,49.495514,8.330017
39226,21793560.0,0.0,14.653168,14.653351,19.873138,19.278656,20.505066,20.156982,11.703308,11.706024,11.706024,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.71967,4.293015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080167,49.495514,8.330017
39227,21793620.0,0.0,14.656494,14.656677,19.860138,19.26419,20.493073,20.145752,11.703308,12.866425,12.866425,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.93243,4.2968022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407981,49.495514,8.330017
39228,21793680.0,0.0,14.659821,14.660004,19.848083,19.249786,20.48233,20.135681,11.703308,12.340607,12.340607,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.1496,4.3006006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4079432,49.495514,8.330017
39229,21793740.0,0.0,14.663147,14.66333,19.835266,19.235474,20.470306,20.12436,11.703339,12.058716,12.058716,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.37164,4.304411e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4079022,49.495514,8.330017
39230,21793800.0,0.0,14.666504,14.666687,19.822144,19.221252,20.457611,20.112457,11.703339,11.899994,11.899994,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.59845,4.3082342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40786,49.495514,8.330017
39231,21793860.0,0.0,14.66983,14.670013,19.809387,19.207733,20.445068,20.100739,11.703339,11.810089,11.810089,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.8303,4.31207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407815,49.495514,8.330017
39232,21793920.0,0.0,14.673157,14.67334,19.7966,19.194305,20.432373,20.088837,11.703369,11.7612915,11.7612915,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.0676,4.31592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077663,49.495514,8.330017
39233,21793980.0,0.0,14.676483,14.676666,19.783783,19.180939,20.419586,20.076874,11.703369,11.7343445,11.7343445,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.31055,4.319785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077153,49.495514,8.330017
39234,21794040.0,0.0,14.67984,14.679993,19.770996,19.167633,20.406769,20.06488,11.7034,11.720032,11.720032,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.5594,4.3236658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076624,49.495514,8.330017
39235,21794100.0,0.0,14.6831665,14.68335,19.75821,19.154419,20.393951,20.052887,11.7034,11.712433,11.712433,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.81433,4.3275624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076066,49.495514,8.330017
39236,21794160.0,0.0,14.686493,14.686676,19.746002,19.141815,20.381653,20.041412,11.7034,11.708313,11.708313,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.07556,4.331476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4075484,49.495514,8.330017
39237,21794220.0,0.0,14.689819,14.690002,19.733856,19.129303,20.369415,20.029968,11.70343,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.34344,4.3354074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4074883,49.495514,8.330017
39238,21794280.0,0.0,14.693115,14.693298,19.723297,19.117065,20.360016,20.02124,11.70343,12.700012,12.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.5975,4.3392934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4074264,49.495514,8.330017
39239,21794340.0,0.0,14.696503,14.696686,19.712463,19.104492,20.350128,20.012054,11.703461,12.243042,12.243042,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.8998,4.3433258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40736,49.495514,8.330017
39240,21794400.0,0.0,14.699829,14.700012,19.701233,19.092163,20.339325,20.001984,11.703491,11.996979,11.996979,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.18866,4.347314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4072924,49.495514,8.330017
39241,21794460.0,0.0,14.703064,14.703247,19.701141,19.10852,20.32837,19.991821,11.703491,11.863983,11.863983,22.02362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.47076,4.3513162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
39242,21794520.0,0.0,14.706146,14.706299,19.717377,19.1651,20.317078,19.981354,11.703674,11.791046,11.791046,27.964478,0.0,0.032054823,0.032054823,0.049978524,250.0,11.700012,0.0,0.0,0.0,992.41235,4.3555134e-05,0.0,52.26877,249.53796,50.0,96.0,3.7696486e-07,0.0,252.92162,210.85556,0.0,52.26877,0.11408179,100.0,49.65786,8.330017
39243,21794580.0,0.0,14.709045,14.709198,19.723175,19.247772,20.305847,19.970917,11.736511,11.755066,11.755066,31.063934,0.0,0.031837873,0.031837873,0.055426445,250.0,11.700012,0.0,0.0,0.0,1012.8199,4.4102315e-05,0.0,52.370296,244.41216,50.0,96.0,4.10751e-07,0.0,253.57333,211.08727,0.0,52.370296,0.11909287,100.0,51.927002,8.330017
39244,21794640.0,0.0,14.711761,14.711884,19.74701,19.347015,20.294678,19.96054,11.786499,11.758484,11.758484,31.993408,0.0,0.03184109,0.03184109,0.06003274,250.0,11.700012,0.0,0.0,0.0,1044.1766,4.5403176e-05,0.0,52.521103,241.53479,50.0,96.0,4.4322422e-07,0.0,254.59846,212.19997,0.0,52.521103,0.12371253,100.0,53.763836,8.330017
39245,21794700.0,0.0,14.714325,14.714447,19.78894,19.451874,20.283508,19.950165,11.795898,11.775665,11.775665,32.00766,0.0,0.032010395,0.032010395,0.06132601,250.0,11.700012,0.0,0.0,0.0,1068.1458,4.6598536e-05,0.0,52.58699,242.73299,50.0,96.0,4.550718e-07,0.0,255.4389,213.74933,0.0,52.58699,0.12535346,100.0,54.168583,8.330017
39246,21794760.0,0.0,14.716705,14.716797,19.839539,19.55066,20.272583,19.940063,11.75885,11.779419,11.779419,32.140503,0.0,0.032263856,0.032263856,0.05835899,250.0,11.700012,0.0,0.0,0.0,1072.3372,4.7093894e-05,0.0,52.516735,247.84563,50.0,96.0,4.3746172e-07,0.0,255.61958,215.02391,0.0,52.516735,0.12290038,100.0,52.881874,8.330017
39247,21794820.0,0.0,14.718903,14.719025,19.889252,19.645355,20.261444,19.92978,11.690155,11.755432,11.755432,32.484802,0.0,0.032357916,0.032357916,0.053648353,250.0,11.700012,0.0,0.0,0.0,1055.4093,4.6595283e-05,0.0,52.337975,252.95866,50.0,96.0,4.0580548e-07,0.0,255.0681,215.05962,0.0,52.337975,0.118367426,44.91969,50.879807,8.330017
39248,21794880.0,0.0,14.720947,14.721039,19.91742,19.712341,20.250458,19.919647,11.657837,11.716583,11.716583,25.18982,0.0,0.03226371,0.03226371,0.052164096,250.0,11.700012,0.0,0.0,0.0,1040.8535,4.5885623e-05,54.742123,52.23928,253.66574,50.0,96.0,3.944029e-07,0.0,254.63124,214.4538,54.742123,52.23928,0.11669203,0.0,50.288754,8.330017
39249,21794940.0,0.0,14.72287,14.722961,19.928467,19.741302,20.242615,19.912476,11.654633,12.506012,12.506012,19.427124,0.0,0.032192517,0.032192517,0.051154733,250.0,11.700012,0.0,0.0,0.0,1029.391,4.5326393e-05,0.0,52.189392,253.63121,50.0,96.0,3.8665522e-07,0.0,254.2296,213.77055,0.0,52.189392,0.11553922,0.0,49.9144,8.330017
39250,21795000.0,0.0,14.724609,14.724701,19.927185,19.746338,20.23349,19.904114,11.659882,12.121521,12.121521,16.2034,0.0,0.03213727,0.03213727,0.05052413,250.0,11.700012,0.0,0.0,0.0,1020.7788,4.489294e-05,0.0,52.167545,253.22227,50.0,96.0,3.8171297e-07,0.0,253.89606,213.13507,0.0,52.167545,0.11479767,0.0,49.699394,8.330017
39251,21795060.0,0.0,14.726227,14.726288,19.917603,19.734161,20.223877,19.895264,11.667786,11.913879,11.913879,14.329712,0.0,0.032099105,0.032099105,0.050127774,250.0,11.700012,0.0,0.0,0.0,1014.5009,4.4567747e-05,0.0,52.16376,252.67863,50.0,96.0,3.7857848e-07,0.0,253.62825,212.58696,0.0,52.16376,0.11432487,0.0,49.57743,8.330017
39252,21795120.0,0.0,14.727661,14.727753,19.904114,19.71466,20.213776,19.886017,11.675751,11.80426,11.80426,13.239044,0.0,0.032075524,0.032075524,0.049884822,250.0,11.700012,0.0,0.0,0.0,1010.1625,4.433624e-05,0.0,52.170677,252.12715,50.0,96.0,3.7666166e-07,0.0,253.42131,212.14064,0.0,52.170677,0.11403482,0.0,49.512386,8.330017
39253,21795180.0,0.0,14.729004,14.729034,19.88855,19.69107,20.203491,19.876556,11.682709,11.747467,11.747467,12.598999,0.0,0.032062862,0.032062862,0.049739115,250.0,11.700012,0.0,0.0,0.0,1007.318,4.417894e-05,0.0,52.1829,251.63187,50.0,96.0,3.755342e-07,0.0,253.26591,211.79156,0.0,52.1829,0.11386394,0.0,49.4806,8.330017
39254,21795240.0,0.0,14.730164,14.730225,19.871796,19.66513,20.193115,19.866974,11.688263,11.719025,11.719025,12.222443,0.0,0.032057654,0.032057654,0.04965436,250.0,11.700012,0.0,0.0,0.0,1005.56757,4.4077162e-05,0.0,52.196938,251.2165,50.0,96.0,3.7490767e-07,0.0,253.15192,211.52669,0.0,52.196938,0.113768935,0.0,49.467663,8.330017
39255,21795300.0,0.0,14.731201,14.731262,19.85437,19.637848,20.182678,19.857391,11.692474,11.7057495,11.7057495,12.00238,0.0,0.032057177,0.032057177,0.049607527,250.0,11.700012,0.0,0.0,0.0,1004.5924,4.4015494e-05,0.0,52.210743,250.88403,50.0,96.0,3.7459336e-07,0.0,253.0702,211.33101,0.0,52.210743,0.113721296,0.0,49.464993,8.330017
39256,21795360.0,0.0,14.732117,14.732178,19.836945,19.61026,20.172638,19.848175,11.695496,11.700317,11.700317,11.875549,0.0,0.03205943,0.03205943,0.049583822,250.0,11.700012,0.0,0.0,0.0,1004.14746,4.398189e-05,0.0,52.223206,250.62772,50.0,96.0,3.7446728e-07,0.0,253.0131,211.19028,0.0,52.223206,0.11370225,0.0,49.467464,8.330017
39257,21795420.0,0.0,14.73291,14.732941,19.819397,19.582336,20.162598,19.838959,11.697601,11.698456,11.698456,11.800903,0.0,0.032062914,0.032062914,0.049572967,250.0,11.700012,0.0,0.0,0.0,1004.03265,4.3966327e-05,0.0,52.233784,250.4353,50.0,96.0,3.7444173e-07,0.0,252.97374,211.09068,0.0,52.233784,0.11369846,0.0,49.47186,8.330017
39258,21795480.0,0.0,14.733582,14.733612,19.801758,19.55426,20.152618,19.829773,11.698975,11.698334,11.698334,11.75827,0.0,0.03206679,0.03206679,0.04956961,250.0,11.700012,0.0,0.0,0.0,1004.12585,4.396262e-05,0.0,52.242416,250.29514,50.0,96.0,3.7447074e-07,0.0,252.94745,211.02226,0.0,52.242416,0.11370296,0.0,49.476723,8.330017
39259,21795540.0,0.0,14.734131,14.734161,19.784637,19.526184,20.14386,19.821747,11.699829,12.948639,12.948639,11.734192,0.0,0.03207053,0.03207053,0.049570117,250.0,11.700012,0.0,0.0,0.0,1004.3342,4.3965993e-05,0.0,52.2492,250.19586,50.0,96.0,3.745233e-07,0.0,252.93044,210.9766,0.0,52.2492,0.11371101,0.0,49.481224,8.330017
39260,21795600.0,0.0,14.734558,14.734589,19.76883,19.498138,20.137054,19.815582,11.700348,12.3905945,12.3905945,11.720276,0.0,0.03207381,0.03207381,0.049572207,250.0,11.700012,0.0,0.0,0.0,1004.5906,4.3972952e-05,0.0,52.25438,250.12689,50.0,96.0,3.7458037e-07,0.0,252.91963,210.94666,0.0,52.25438,0.113719724,0.0,49.48499,8.330017
39261,21795660.0,0.0,14.734894,14.734894,19.753113,19.471893,20.12915,19.80838,11.700592,12.085388,12.085388,11.712372,0.0,0.03207653,0.03207653,0.049574766,250.0,11.700012,0.0,0.0,0.0,1004.85504,4.3981407e-05,0.0,52.258205,250.08064,50.0,96.0,3.7463295e-07,0.0,252.91312,210.92783,0.0,52.258205,0.11372774,0.0,49.487934,8.330017
39262,21795720.0,0.0,14.735107,14.735107,19.737122,19.4458,20.120575,19.800537,11.700684,11.910828,11.910828,11.707581,0.0,0.03207874,0.03207874,0.04957724,250.0,11.700012,0.0,0.0,0.0,1005.1049,4.3990043e-05,0.0,52.261055,250.04897,50.0,96.0,3.7467834e-07,0.0,252.90912,210.91576,0.0,52.261055,0.11373467,0.0,49.490215,8.330017
39263,21795780.0,0.0,14.7352295,14.735199,19.72113,19.420563,20.111542,19.792267,11.700714,11.815704,11.815704,12.656372,0.0,0.03208046,0.03208046,0.0495794,250.0,11.700012,0.0,0.0,0.0,1005.3263,4.3998138e-05,0.0,52.263103,250.02838,50.0,96.0,3.7471526e-07,0.0,252.90689,210.90854,0.0,52.263103,0.113740295,27.507187,49.4919,8.330017
39264,21795840.0,0.0,14.7352295,14.735199,19.707458,19.400604,20.102325,19.783813,11.700653,11.763672,11.763672,12.58493,0.0,0.032081768,0.032081768,0.049581163,250.0,11.700012,0.0,0.0,0.0,1005.51227,4.4005246e-05,0.0,52.26455,250.01538,50.0,96.0,3.7474405e-07,0.0,252.90575,210.90446,0.0,52.26455,0.11374468,0.0,49.493114,8.330017
39265,21795900.0,0.0,14.735138,14.735107,19.697968,19.391388,20.093018,19.775269,11.700562,11.735107,11.735107,15.794617,0.0,0.03208274,0.03208274,0.049582534,250.0,11.700012,0.0,0.0,0.0,1005.66,4.401117e-05,0.0,52.26555,250.00742,50.0,96.0,3.7476588e-07,0.0,252.90526,210.90234,0.0,52.26555,0.11374801,23.675648,49.49396,8.330017
39266,21795960.0,0.0,14.734955,14.734924,19.693054,19.391815,20.083954,19.766937,11.70047,11.719421,11.719421,16.807617,0.0,0.032083448,0.032083448,0.049583565,250.0,11.700012,0.0,0.0,0.0,1005.769,4.4015826e-05,0.0,52.266224,250.00275,50.0,96.0,3.7478193e-07,0.0,252.90514,210.90138,0.0,52.266224,0.11375046,29.038235,49.494545,8.330017
39267,21796020.0,0.0,14.73468,14.73465,19.690643,19.397797,20.07489,19.758636,11.700348,11.710815,11.710815,17.824188,0.0,0.03208395,0.03208395,0.049584314,250.0,11.700012,0.0,0.0,0.0,1005.84015,4.401922e-05,0.0,52.266674,250.0002,50.0,96.0,3.7479353e-07,0.0,252.90521,210.90111,0.0,52.266674,0.113752216,31.738436,49.49493,8.330017
39268,21796080.0,0.0,14.7343445,14.734283,19.690277,19.408478,20.065826,19.750336,11.700256,11.706024,11.706024,18.58722,0.0,0.032084305,0.032084305,0.04958485,250.0,11.700012,0.0,0.0,0.0,1005.8752,4.40214e-05,0.0,52.266968,249.99893,50.0,96.0,3.748017e-07,0.0,252.90536,210.90117,0.0,52.266968,0.11375346,32.230934,49.495182,8.330017
39269,21796140.0,0.0,14.733887,14.733856,19.691284,19.42212,20.056793,19.742035,11.700134,11.7034,11.7034,18.997162,0.0,0.032084547,0.032084547,0.049585223,250.0,11.700012,0.0,0.0,0.0,1005.8761,4.4022425e-05,0.0,52.26715,249.99844,50.0,96.0,3.748073e-07,0.0,252.90555,210.90141,0.0,52.26715,0.11375432,30.880543,49.49534,8.330017
39270,21796200.0,0.0,14.733398,14.733337,19.693878,19.436737,20.050018,19.73587,11.700043,12.769653,12.769653,19.026733,0.0,0.032084707,0.032084707,0.04958547,250.0,11.700012,0.0,0.0,0.0,1005.84467,4.4022356e-05,0.0,52.267258,249.99837,50.0,96.0,3.748111e-07,0.0,252.90573,210.9017,0.0,52.267258,0.11375489,28.13619,49.495434,8.330017
39271,21796260.0,0.0,14.732788,14.732758,19.696564,19.450134,20.043976,19.730438,11.699951,12.284485,12.284485,18.73404,0.0,0.032084815,0.032084815,0.049585633,250.0,11.700012,0.0,0.0,0.0,1005.78375,4.4021304e-05,0.0,52.26733,249.9985,50.0,96.0,3.748136e-07,0.0,252.90588,210.902,0.0,52.26733,0.11375526,24.710222,49.495487,8.330017
39272,21796320.0,0.0,14.732147,14.732086,19.69757,19.46109,20.036713,19.723846,11.69989,12.019348,12.019348,18.189606,0.0,0.032084886,0.032084886,0.04958574,250.0,11.700012,0.0,0.0,0.0,1005.6948,4.401931e-05,0.0,52.26737,249.99873,50.0,96.0,3.748152e-07,0.0,252.906,210.90225,0.0,52.26737,0.11375551,20.939306,49.495518,8.330017
39273,21796380.0,0.0,14.731415,14.731354,19.696716,19.468628,20.02884,19.716675,11.699799,11.875275,11.875275,17.490295,0.0,0.032084927,0.032084927,0.049585804,250.0,11.700012,0.0,0.0,0.0,1005.5797,4.4016448e-05,0.0,52.267384,249.99898,50.0,96.0,3.7481618e-07,0.0,252.9061,210.90245,0.0,52.267384,0.11375566,17.379498,49.49553,8.330017
39274,21796440.0,0.0,14.730621,14.73056,19.69394,19.472168,20.02063,19.709167,11.699738,11.795044,11.795044,16.74591,0.0,0.032084953,0.032084953,0.049585845,250.0,11.700012,0.0,0.0,0.0,1005.4403,4.4012784e-05,0.0,52.26739,249.9992,50.0,96.0,3.7481678e-07,0.0,252.90617,210.90262,0.0,52.26739,0.113755755,14.459543,49.495537,8.330017
39275,21796500.0,0.0,14.729767,14.729706,19.689392,19.471893,20.012238,19.701508,11.699646,11.751434,11.751434,16.050598,0.0,0.032084968,0.032084968,0.049585868,250.0,11.700012,0.0,0.0,0.0,1005.2782,4.4008364e-05,0.0,52.26739,249.9994,50.0,96.0,3.7481715e-07,0.0,252.90623,210.90276,0.0,52.26739,0.11375581,12.441932,49.495537,8.330017
39276,21796560.0,0.0,14.728882,14.728821,19.683197,19.467712,20.003998,19.69403,11.699585,11.727814,11.727814,15.499725,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1005.0951,4.400325e-05,0.0,52.26739,249.99956,50.0,96.0,3.7481732e-07,0.0,252.90628,210.90285,0.0,52.26739,0.11375583,11.730153,49.495533,8.330017
39277,21796620.0,0.0,14.727936,14.727844,19.675964,19.461212,19.995728,19.686493,11.699524,11.714905,11.714905,15.14209,0.0,0.03208498,0.03208498,0.049585883,250.0,11.700012,0.0,0.0,0.0,1004.8924,4.399749e-05,0.0,52.26739,249.9997,50.0,96.0,3.748174e-07,0.0,252.9063,210.90292,0.0,52.26739,0.113755845,11.930147,49.49553,8.330017
39278,21796680.0,0.0,14.726929,14.726837,19.668182,19.453522,19.987457,19.678955,11.699493,11.707733,11.707733,14.993835,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1004.6717,4.399113e-05,0.0,52.267384,249.99979,50.0,96.0,3.7481743e-07,0.0,252.90633,210.90297,0.0,52.267384,0.113755845,12.993262,49.495525,8.330017
39279,21796740.0,0.0,14.725861,14.7258,19.660278,19.445679,19.979187,19.671417,11.699432,11.703888,11.703888,15.045715,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1004.4343,4.3984222e-05,0.0,52.267384,249.99985,50.0,96.0,3.748174e-07,0.0,252.90634,210.903,0.0,52.267384,0.113755845,14.686062,49.49552,8.330017
39280,21796800.0,0.0,14.7247925,14.724701,19.65274,19.43863,19.970917,19.66391,11.699371,11.701843,11.701843,15.267761,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1004.1818,4.39768e-05,0.0,52.26738,249.9999,50.0,96.0,3.748174e-07,0.0,252.90634,210.90303,0.0,52.26738,0.113755845,16.729107,49.495518,8.330017
39281,21796860.0,0.0,14.723663,14.723572,19.647736,19.43341,19.966125,19.659698,11.699341,12.602386,12.602386,15.605682,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1003.91547,4.3968914e-05,0.0,52.26738,249.99994,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90305,0.0,52.26738,0.113755845,18.714983,49.495518,8.330017
39282,21796920.0,0.0,14.722504,14.722412,19.64331,19.430206,19.960419,19.654602,11.69931,12.192749,12.192749,16.002228,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1003.6368,4.3960616e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90305,0.0,52.26738,0.11375583,20.526081,49.495514,8.330017
39283,21796980.0,0.0,14.721313,14.721222,19.639221,19.429169,19.953705,19.64859,11.69928,11.967743,11.967743,16.401184,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1003.3471,4.3951935e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,21.922014,49.495514,8.330017
39284,21797040.0,0.0,14.720093,14.720001,19.635712,19.430115,19.946472,19.64206,11.699249,11.842926,11.842926,16.752136,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1003.0478,4.394292e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.786013,49.495514,8.330017
39285,21797100.0,0.0,14.718842,14.71875,19.632782,19.432678,19.938934,19.635254,11.699219,11.777191,11.777191,17.022186,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1002.7402,4.3933615e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.086275,49.495514,8.330017
39286,21797160.0,0.0,14.71759,14.717499,19.630371,19.436493,19.931458,19.628479,11.699188,11.741547,11.741547,17.182678,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1002.42566,4.3924054e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.789604,49.495514,8.330017
39287,21797220.0,0.0,14.716309,14.716217,19.628174,19.440765,19.92389,19.621674,11.699158,11.721832,11.721832,17.228455,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1002.1057,4.3914293e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.093237,49.495514,8.330017
39288,21797280.0,0.0,14.715027,14.714935,19.625946,19.444977,19.91629,19.614807,11.699158,11.711334,11.711334,17.16977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.7815,4.390436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.097687,49.495514,8.330017
39289,21797340.0,0.0,14.713745,14.713654,19.623474,19.448578,19.908691,19.607971,11.699127,11.70578,11.70578,17.025208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.45447,4.3894306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.959726,49.495514,8.330017
39290,21797400.0,0.0,14.712433,14.712341,19.620575,19.451202,19.901123,19.601135,11.699127,11.702667,11.702667,16.825531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.1261,4.388417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.848219,49.495514,8.330017
39291,21797460.0,0.0,14.711151,14.71106,19.61737,19.452484,19.894226,19.59497,11.699127,12.710602,12.710602,16.605286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.79755,4.3874e-05,9.716542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.716542,52.267372,0.11375582,17.983063,49.495514,8.330017
39292,21797520.0,0.0,14.709869,14.709778,19.615417,19.452606,19.89032,19.591614,11.699127,12.450653,12.450653,16.394928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.4703,4.3863824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.330782,49.495514,8.330017
39293,21797580.0,0.0,14.708557,14.708466,19.612213,19.45169,19.884888,19.586823,11.699127,12.108856,12.108856,16.218994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.14575,4.3853695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.98291,49.495514,8.330017
39294,21797640.0,0.0,14.707306,14.707214,19.608154,19.450012,19.878632,19.581238,11.699127,11.9236145,11.9236145,16.09436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.82513,4.3843655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.942348,49.495514,8.330017
39295,21797700.0,0.0,14.706024,14.705933,19.603668,19.447845,19.871918,19.575226,11.699127,11.82132,11.82132,16.030212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.51,4.3833745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.174175,49.495514,8.330017
39296,21797760.0,0.0,14.704803,14.704712,19.598999,19.445496,19.865112,19.569183,11.699158,11.765472,11.765472,16.027039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.2016,4.382401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.626461,49.495514,8.330017
39297,21797820.0,0.0,14.703583,14.703491,19.59436,19.44336,19.858185,19.562988,11.699158,11.734619,11.734619,16.076782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.9013,4.3814485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.19693,49.495514,8.330017
39298,21797880.0,0.0,14.702393,14.702301,19.589874,19.44159,19.851227,19.556763,11.699188,11.718414,11.718414,16.167511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6104,4.380522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.814232,49.495514,8.330017
39299,21797940.0,0.0,14.701233,14.701141,19.585602,19.4404,19.844238,19.550507,11.699219,11.709473,11.709473,16.281738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.3304,4.379625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.389215,49.495514,8.330017
39300,21798000.0,0.0,14.700073,14.700012,19.581604,19.43982,19.83725,19.54425,11.699249,11.704742,11.704742,16.403412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0611,4.3787608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.861986,49.495514,8.330017
39301,21798060.0,2.0,14.698853,14.6987915,19.636627,19.466095,19.869385,19.574493,12.379303,25.784729,24.971039,23.482544,0.0,0.073553406,0.07631876,0.06941137,250.0,11.700012,0.0,0.0,0.0,1345.1069,5.421669e-05,100.0,81.64429,117.05976,50.0,96.0,1.3899336e-06,0.0,271.88254,183.21046,100.0,82.63223,0.21921144,100.0,66.27327,8.330017
39302,21798120.0,2.0,14.697388,14.697327,19.713501,19.53186,19.953308,19.652283,12.5798645,27.08371,26.7771,26.330444,0.0,0.08736284,0.08834063,0.08245384,250.0,11.700012,0.0,0.0,0.0,1599.0051,6.6094304e-05,100.0,90.13273,102.18293,50.0,96.0,1.9281558e-06,0.0,297.24695,187.83507,100.0,90.46479,0.2581469,100.0,73.27418,8.330017
39303,21798180.0,2.0,14.69574,14.695648,19.797913,19.614899,20.041016,19.736053,12.539032,25.989471,25.860321,26.473175,0.0,0.09675192,0.097226106,0.09262885,250.0,11.700012,0.0,0.0,0.0,1816.8842,7.5509364e-05,100.0,94.00755,104.82932,50.0,96.0,2.3772013e-06,0.0,327.05472,200.6447,100.0,94.16159,0.28662243,100.0,76.735695,8.330017
39304,21798240.0,0.0,14.693848,14.693756,19.87738,19.698975,20.120789,19.813354,12.480133,24.874695,24.821747,25.623322,0.0,0.10369501,0.103935085,0.101345785,250.0,11.700012,0.0,0.0,0.0,2013.0956,8.4121246e-05,100.0,94.798935,116.85534,50.0,96.0,2.7633612e-06,0.0,363.48898,218.72641,100.0,94.87262,0.3090077,100.0,77.887184,8.330017
39305,21798300.0,0.0,14.691742,14.69165,19.949493,19.77652,20.19223,19.883331,12.410889,24.096008,24.073761,24.646515,0.0,0.1084571,0.10857784,0.10800403,250.0,11.700012,0.0,0.0,0.0,2185.0754,9.188019e-05,100.0,93.37467,136.44466,50.0,96.0,3.0588062e-06,0.0,403.24997,240.94641,100.0,93.40938,0.32508212,100.0,77.21728,8.330017
39306,21798360.0,0.0,14.689453,14.689362,20.011383,19.842255,20.253235,19.943848,12.329529,23.614502,23.604736,23.877655,0.0,0.11104937,0.11110863,0.11213163,250.0,11.700012,0.0,0.0,0.0,2328.7964,9.863812e-05,100.0,90.72721,162.04613,50.0,96.0,3.2361563e-06,0.0,438.53406,265.6834,100.0,90.743225,0.33434284,100.0,75.40497,8.330017
39307,21798420.0,0.0,14.686981,14.68689,20.068237,19.90094,20.309784,20.000275,12.236542,23.359894,23.355408,23.3909,0.0,0.111723885,0.11175244,0.113695964,250.0,11.700012,0.0,0.0,0.0,2441.4812,0.00010426124,100.0,87.80679,190.27063,50.0,96.0,3.2928594e-06,0.0,462.9822,289.83688,100.0,87.81416,0.33722836,100.0,73.1758,8.330017
39308,21798480.0,0.0,14.684326,14.684235,20.121979,19.954773,20.363556,20.054077,12.138306,23.262299,23.260162,23.149384,0.0,0.11111273,0.11112644,0.113314115,250.0,11.700012,0.0,0.0,0.0,2524.286,0.00010872241,100.0,85.28095,216.12766,50.0,96.0,3.2617477e-06,0.0,475.40448,309.7064,100.0,85.28439,0.33560714,100.0,71.10729,8.330017
39309,21798540.0,0.0,14.681519,14.6813965,20.17395,20.005829,20.415771,20.106415,12.044556,23.255127,23.25409,23.078247,0.0,0.10995126,0.10995786,0.11192932,250.0,11.700012,0.0,0.0,0.0,2582.2617,0.00011212756,100.0,83.42132,235.7495,50.0,96.0,3.190117e-06,0.0,478.74286,323.21817,100.0,83.42295,0.33188704,100.0,69.49238,8.330017
39310,21798600.0,0.0,14.678528,14.678406,20.225067,20.055542,20.467194,20.157959,11.964142,23.2854,23.284882,23.10199,0.0,0.10878502,0.10878821,0.11034343,250.0,11.700012,0.0,0.0,0.0,2621.7466,0.00011464828,100.0,82.22689,247.98459,50.0,96.0,3.1147565e-06,0.0,476.88242,330.57724,100.0,82.22768,0.3279353,100.0,68.3942,8.330017
39311,21798660.0,0.0,14.6753845,14.675262,20.273315,20.10254,20.515564,20.206635,11.898773,23.322357,23.322113,23.16211,0.0,0.10781183,0.10781332,0.10892852,250.0,11.700012,0.0,0.0,0.0,2649.4448,0.00011654263,100.0,81.502625,254.66544,50.0,96.0,3.0510732e-06,0.0,472.98425,333.83673,100.0,81.503,0.3245628,100.0,67.68792,8.330017
39312,21798720.0,0.0,14.672089,14.671967,20.321198,20.149384,20.563507,20.254883,11.848389,23.353027,23.352905,23.229004,0.0,0.10709739,0.10709807,0.107830346,250.0,11.700012,0.0,0.0,0.0,2669.0554,0.0001179548,100.0,81.11839,257.36298,50.0,96.0,3.0036106e-06,0.0,468.64496,334.4658,100.0,81.11856,0.32202843,100.0,67.281425,8.330017
39313,21798780.0,0.0,14.66864,14.668518,20.368713,20.196075,20.611023,20.302704,11.811005,23.373047,23.372986,23.287354,0.0,0.10662109,0.10662141,0.10705609,250.0,11.700012,0.0,0.0,0.0,2683.1716,0.00011900624,100.0,80.961685,257.5516,50.0,96.0,2.9713813e-06,0.0,464.67673,333.6251,100.0,80.96176,0.32029742,100.0,67.0858,8.330017
39314,21798840.0,0.0,14.66507,14.6649475,20.415802,20.242615,20.65805,20.350067,11.7836,23.38263,23.382599,23.32959,0.0,0.10632717,0.10632731,0.10655188,250.0,11.700012,0.0,0.0,0.0,2693.7559,0.000119807955,100.0,80.930664,256.5849,50.0,96.0,2.9510893e-06,0.0,461.50894,332.26785,100.0,80.930695,0.31920364,100.0,67.01525,8.330017
39315,21798900.0,0.0,14.661377,14.661255,20.462433,20.28888,20.704529,20.396912,11.763824,23.383911,23.383911,23.355835,0.0,0.10616834,0.1061684,0.10625721,250.0,11.700012,0.0,0.0,0.0,2701.786,0.00012042242,100.0,80.970406,255.13696,50.0,96.0,2.9397395e-06,0.0,459.17706,330.81964,100.0,80.97042,0.31859094,100.0,67.02048,8.330017
39316,21798960.0,0.0,14.657593,14.65744,20.50589,20.332184,20.747772,20.44049,11.749359,23.3797,23.3797,23.368713,0.0,0.106096424,0.10609646,0.10610559,250.0,11.700012,0.0,0.0,0.0,2707.9722,0.00012090268,100.0,81.03706,253.69298,50.0,96.0,2.9342677e-06,0.0,457.5914,329.5551,100.0,81.03707,0.31829578,100.0,67.0604,8.330017
39317,21799020.0,0.0,14.653687,14.653534,20.548767,20.375061,20.790405,20.48349,11.738373,23.37265,23.37265,23.372559,0.0,0.10607287,0.10607288,0.10603872,250.0,11.700012,0.0,0.0,0.0,2712.741,0.00012128539,100.0,81.105644,252.46725,50.0,96.0,2.9321548e-06,0.0,456.5649,328.5591,100.0,81.10565,0.31818232,100.0,67.10964,8.330017
39318,21799080.0,0.0,14.649658,14.649536,20.591095,20.41742,20.832489,20.52597,11.72998,23.364136,23.364136,23.370178,0.0,0.106078915,0.10607893,0.106026724,250.0,11.700012,0.0,0.0,0.0,2716.2905,0.00012158802,100.0,81.16766,251.50066,50.0,96.0,2.9321525e-06,0.0,455.96442,327.8242,100.0,81.16766,0.31818298,100.0,67.15863,8.330017
39319,21799140.0,0.0,14.645569,14.645416,20.632874,20.459259,20.873993,20.567902,11.723572,23.35498,23.35498,23.363281,0.0,0.10610395,0.10610395,0.106052145,250.0,11.700012,0.0,0.0,0.0,2718.74,0.00012182083,100.0,81.21923,250.7994,50.0,96.0,2.933543e-06,0.0,455.7029,327.33313,100.0,81.21923,0.31825894,100.0,67.20264,8.330017
39320,21799200.0,0.0,14.641388,14.641235,20.674103,20.50055,20.914948,20.609283,11.718292,23.346466,23.346466,23.355164,0.0,0.10613045,0.10613045,0.106085375,250.0,11.700012,0.0,0.0,0.0,2720.291,0.00012200213,100.0,81.256935,250.32904,50.0,96.0,2.9351347e-06,0.0,455.60983,327.0236,100.0,81.256935,0.31834558,100.0,67.23616,8.330017
39321,21799260.0,0.0,14.6371155,14.636993,20.712646,20.539185,20.953186,20.647919,11.713928,23.338867,23.338867,23.346619,0.0,0.106155574,0.106155574,0.10612084,250.0,11.700012,0.0,0.0,0.0,2721.0051,0.0001221364,100.0,81.2819,250.0554,50.0,96.0,2.9367181e-06,0.0,455.6378,326.86337,100.0,81.2819,0.3184316,100.0,67.25961,8.330017
39322,21799320.0,0.0,14.6328125,14.63266,20.75064,20.57727,20.990936,20.686066,11.710205,23.332367,23.332367,23.338745,0.0,0.10617564,0.10617564,0.10615094,250.0,11.700012,0.0,0.0,0.0,2720.9934,0.0001222314,100.0,81.297104,249.91257,50.0,96.0,2.9380167e-06,0.0,455.71133,326.794,100.0,81.297104,0.31850204,100.0,67.27469,8.330017
39323,21799380.0,0.0,14.628418,14.628265,20.788177,20.614868,21.028198,20.723785,11.70694,23.326996,23.326996,23.33197,0.0,0.106190525,0.106190525,0.106174245,250.0,11.700012,0.0,0.0,0.0,2720.357,0.00012229302,100.0,81.30576,249.84825,50.0,96.0,2.938998e-06,0.0,455.79398,326.77475,100.0,81.30576,0.31855524,100.0,67.28385,8.330017
39324,21799440.0,0.0,14.623993,14.62384,20.825226,20.651978,21.064972,20.761017,11.704071,23.32248,23.32248,23.326233,0.0,0.10620143,0.10620143,0.10619181,250.0,11.700012,0.0,0.0,0.0,2719.2134,0.00012232739,100.0,81.31076,249.82248,50.0,96.0,2.9397263e-06,0.0,455.86893,326.7772,100.0,81.31076,0.3185947,100.0,67.28952,8.330017
39325,21799500.0,0.0,14.619537,14.619385,20.861816,20.688599,21.101288,20.797821,11.70163,23.31897,23.31897,23.321625,0.0,0.106207676,0.106207676,0.10620285,250.0,11.700012,0.0,0.0,0.0,2717.5132,0.00012233182,100.0,81.311005,249.84924,50.0,96.0,2.940162e-06,0.0,455.93994,326.81076,100.0,81.311005,0.31861827,100.0,67.29075,8.330017
39326,21799560.0,0.0,14.615021,14.614868,20.895233,20.723114,21.13559,20.832397,11.697449,23.368408,23.305115,23.309937,0.0,0.10496036,0.10645243,0.106497765,250.0,11.700012,0.0,0.0,0.0,2713.472,0.00012228389,100.0,80.88717,251.44395,50.0,96.0,2.927334e-06,0.0,455.32333,327.63232,100.0,81.26001,0.3179181,100.0,67.25796,8.330017
39327,21799620.0,0.0,14.610504,14.610321,20.926025,20.756989,21.170685,20.866364,11.681702,23.669739,23.2583,23.263733,0.0,0.100861445,0.106837384,0.10705341,250.0,11.700012,0.0,0.0,0.0,2700.5244,0.000121994955,100.0,79.46923,256.81485,50.0,96.0,2.8697252e-06,0.0,451.46603,329.92096,100.0,80.9737,0.31476575,100.0,67.0499,8.330017
39328,21799680.0,0.0,14.605957,14.605774,20.954956,20.789886,21.208832,20.899384,11.653442,24.284546,23.197327,23.194427,0.0,0.09414892,0.10720654,0.10759293,250.0,11.700012,0.0,0.0,0.0,2675.6338,0.000121308374,100.0,77.16719,264.77832,50.0,96.0,2.7651483e-06,0.0,443.445,332.56665,100.0,80.505035,0.3089666,100.0,66.68532,8.330017
39329,21799740.0,0.0,14.601379,14.601227,20.981506,20.821594,21.252136,20.931366,11.611542,25.348236,23.126343,23.111023,0.0,0.084396794,0.107517935,0.10807703,250.0,11.700012,0.0,0.0,0.0,2634.7786,0.000120060366,100.0,73.80329,275.06213,50.0,96.0,2.60755e-06,0.0,430.576,334.91394,100.0,79.87934,0.3000178,100.0,66.18564,8.330017
39330,21799800.0,0.0,14.596832,14.59668,21.004517,20.85202,21.302307,20.96222,11.554382,27.116394,23.04837,23.019806,0.0,0.071314655,0.10774464,0.108448684,250.0,11.700012,0.0,0.0,0.0,2573.739,0.00011806778,100.0,69.10696,287.18066,50.0,96.0,2.395338e-06,0.0,412.88165,336.15652,100.0,79.14053,0.28753617,100.0,65.58154,8.330017
39331,21799860.0,0.0,14.592285,14.592133,21.020508,20.879883,21.358398,20.990509,11.481049,30.050537,22.966858,22.926392,0.0,0.054993615,0.10782505,0.10862211,250.0,11.700012,0.0,0.0,0.0,2488.8865,0.00011515112,100.0,62.63126,300.1114,50.0,96.0,2.13526e-06,0.0,391.4005,335.28128,100.0,78.348564,0.27146584,100.0,64.91936,8.330017
39332,21799920.0,0.0,14.587769,14.587585,21.034668,20.906372,21.419891,21.01764,11.401001,32.87152,22.91681,22.857544,0.0,0.040950447,0.10691034,0.10757827,250.0,11.700012,0.0,0.0,0.0,2387.366,0.00011124647,24.331453,56.027378,305.84283,50.0,96.0,1.8902948e-06,0.0,369.58228,329.05893,100.0,77.70834,0.25542423,100.0,64.342705,8.330017
39333,21799980.0,0.0,14.583252,14.583069,21.056915,20.932404,21.45221,21.044617,11.391937,23.29657,22.992126,22.926666,0.0,0.037058506,0.10594711,0.10607483,250.0,11.700012,0.0,0.0,0.0,2314.053,0.00010759989,0.0,54.283905,294.93643,50.0,96.0,1.7970145e-06,0.0,356.04218,317.8445,100.0,77.92248,0.24905767,100.0,64.41734,8.330017
39334,21800040.0,0.0,14.578766,14.578583,21.076935,20.959015,21.453278,21.072052,11.417938,17.45691,23.071472,23.030334,0.0,0.034727983,0.10552306,0.10536751,250.0,11.700012,0.0,0.0,0.0,2256.3062,0.00010450178,0.0,53.32234,283.91046,50.0,96.0,1.7472997e-06,0.0,347.08557,308.44598,100.0,78.317604,0.24559796,100.0,64.69848,8.330017
39335,21800100.0,0.0,14.57431,14.574158,21.096985,20.986328,21.43985,21.099945,11.454895,14.615051,23.133698,23.121063,0.0,0.0333936,0.10538862,0.10508145,250.0,11.700012,0.0,0.0,0.0,2210.1184,0.00010190167,0.0,52.872868,274.4126,50.0,96.0,1.7223639e-06,0.0,341.21848,301.1243,100.0,78.744415,0.24384673,100.0,65.03322,8.330017
39336,21800160.0,0.0,14.569946,14.569763,21.116608,21.013428,21.419098,21.127075,11.492981,13.160095,23.204224,23.183441,0.0,0.03270207,0.104671255,0.10522431,250.0,11.700012,0.0,0.0,0.0,2171.8096,9.975277e-05,0.0,52.700638,267.84164,50.0,96.0,1.704612e-06,0.0,337.26498,296.039,100.0,78.89751,0.24259014,100.0,65.3453,8.330017
39337,21800220.0,0.0,14.565582,14.56543,21.136658,21.04071,21.395172,21.155151,11.516296,12.400665,23.45459,23.197906,0.0,0.032452565,0.10169286,0.10567926,250.0,11.700012,0.0,0.0,0.0,2132.8867,9.779609e-05,0.0,52.598236,265.93018,50.0,96.0,1.6659773e-06,0.0,333.57846,293.15778,100.0,78.2303,0.23982441,100.0,65.50307,8.330017
39338,21800280.0,0.0,14.56134,14.561157,21.157196,21.067719,21.369537,21.18573,11.52301,11.997925,23.93631,23.17569,0.0,0.03242436,0.096630216,0.10620877,250.0,11.700012,0.0,0.0,0.0,2089.6953,9.581894e-05,0.0,52.478207,267.39938,50.0,96.0,1.6033414e-06,0.0,329.44278,291.4527,100.0,76.816956,0.2352694,100.0,65.50741,8.330017
39339,21800340.0,0.0,14.557129,14.556976,21.178192,21.094086,21.342896,21.220337,11.51236,11.781097,24.73291,23.127625,0.0,0.032516412,0.089142345,0.10672949,250.0,11.700012,0.0,0.0,0.0,2037.9597,9.362305e-05,0.0,52.297775,271.74573,50.0,96.0,1.511147e-06,0.0,324.30472,290.21466,100.0,74.53913,0.2283995,100.0,65.364334,8.330017
39340,21800400.0,0.0,14.553009,14.552856,21.199158,21.119598,21.315613,21.26059,11.483032,11.654358,26.003113,23.065857,0.0,0.032670185,0.078922175,0.10701311,250.0,11.700012,0.0,0.0,0.0,1972.6605,9.098468e-05,0.0,52.037384,278.6637,50.0,96.0,1.3846488e-06,0.0,317.8293,288.76843,100.0,71.21197,0.21862297,100.0,65.047325,8.330017
39341,21800460.0,0.0,14.548981,14.548828,21.218689,21.143524,21.288666,21.306488,11.42807,11.567688,28.022675,23.051453,0.0,0.032880347,0.06581786,0.10585748,250.0,11.700012,0.0,0.0,0.0,1885.0337,8.757774e-05,0.0,51.672493,288.8301,50.0,96.0,1.2125959e-06,0.0,309.71118,286.49612,100.0,66.50554,0.2045789,100.0,64.290115,8.330017
39342,21800520.0,0.0,14.545074,14.544891,21.234772,21.167206,21.261292,21.35904,11.343079,11.4887085,31.326569,23.144287,0.0,0.033030182,0.049806792,0.10325231,250.0,11.700012,0.0,0.0,0.0,1767.8972,8.302419e-05,0.0,51.216595,300.48288,50.0,96.0,1.0036828e-06,0.0,300.29382,281.90137,100.0,59.909283,0.1861131,100.0,63.181656,8.330017
39343,21800580.0,0.0,14.541229,14.541046,21.250397,21.191742,21.233795,21.41275,11.255585,11.398407,31.019653,23.411713,0.0,0.032656517,0.03948087,0.0980605,250.0,11.700012,0.0,0.0,0.0,1639.3423,7.7368066e-05,0.0,50.824947,302.3038,50.0,96.0,8.3921356e-07,0.0,291.2084,272.85965,22.557222,54.841286,0.17018601,100.0,61.920853,8.330017
39344,21800640.0,0.0,14.537537,14.5373535,21.264954,21.219055,21.206665,21.4346,11.251984,11.327942,22.133484,23.958038,0.0,0.032290313,0.036416028,0.09188121,250.0,11.700012,0.0,0.0,0.0,1534.9768,7.216492e-05,0.0,50.75751,296.35477,50.0,96.0,7.470847e-07,0.0,284.4426,263.4959,0.0,53.30231,0.16057701,100.0,60.71129,8.330017
39345,21800700.0,0.0,14.533936,14.533752,21.276123,21.250732,21.179718,21.429688,11.2699585,11.295654,16.841522,24.755035,0.0,0.032122757,0.034598853,0.084628634,250.0,11.700012,0.0,0.0,0.0,1437.1584,6.7337074e-05,0.0,50.771248,291.86423,50.0,96.0,6.6361866e-07,0.0,278.52475,255.27702,0.0,52.342796,0.15134317,100.0,59.094948,8.330017
39346,21800760.0,0.0,14.530487,14.530304,21.286072,21.28711,21.15451,21.411346,11.284363,11.286652,14.216248,25.85315,0.0,0.03207687,0.03358458,0.075969286,250.0,11.700012,0.0,0.0,0.0,1340.3134,6.266557e-05,0.0,50.796234,289.24298,50.0,96.0,5.8114557e-07,0.0,273.1197,247.83968,0.0,51.768337,0.14162737,100.0,56.86567,8.330017
39347,21800820.0,0.0,14.527161,14.526978,21.294922,21.32901,21.131805,21.387268,11.287262,12.886536,12.8526,27.361572,0.0,0.032099843,0.03302253,0.06574593,250.0,11.700012,0.0,0.0,0.0,1240.2214,5.7964735e-05,0.0,50.801064,288.33334,50.0,96.0,4.9620576e-07,0.0,267.95587,240.6953,0.0,51.40083,0.13086799,100.0,53.796482,8.330017
39348,21800880.0,0.0,14.523987,14.523804,21.30185,21.376556,21.110779,21.360443,11.283295,12.154694,12.128662,29.37561,0.0,0.03197943,0.032543775,0.057005122,250.0,11.700012,0.0,0.0,0.0,1141.877,5.3151278e-05,0.0,50.801826,285.2521,50.0,96.0,4.2778902e-07,0.0,263.28824,233.34209,0.0,51.17206,0.12151327,100.0,50.857597,8.330017
39349,21800940.0,0.0,14.520966,14.520782,21.305481,21.41681,21.088257,21.332458,11.341034,11.77063,11.752594,24.655762,0.0,0.03178608,0.03213317,0.053849194,250.0,11.700012,0.0,0.0,0.0,1072.6566,4.9307597e-05,0.0,50.949795,277.69006,50.0,96.0,4.017032e-07,0.0,260.1227,227.23415,0.0,51.17964,0.11775439,0.0,49.944588,8.330017
39350,21801000.0,0.0,14.518097,14.517914,21.290405,21.417023,21.065033,21.304047,11.424866,11.595398,11.584442,18.980713,0.0,0.03170501,0.0319194,0.051868718,250.0,11.700012,0.0,0.0,0.0,1024.1936,4.663665e-05,0.0,51.144783,271.14737,50.0,96.0,3.8633135e-07,0.0,257.85907,222.57745,0.0,51.2874,0.115481295,0.0,49.45482,8.330017
39351,21801060.0,0.0,14.515381,14.515228,21.268463,21.393646,21.055328,21.276276,11.50116,16.105957,11.5295105,15.837128,0.0,0.031685147,0.03181783,0.050691754,250.0,11.700012,0.0,0.0,0.0,990.75415,4.4807588e-05,16.752668,51.34384,265.74796,50.0,96.0,3.7770192e-07,0.0,256.25555,219.0951,0.0,51.432262,0.114185184,0.0,49.236355,8.330017
39352,21801120.0,0.0,14.512878,14.512695,21.243439,21.358307,21.051544,21.248596,11.5625,17.451324,11.530518,14.059265,0.0,0.031704858,0.031787023,0.05002332,250.0,11.700012,0.0,0.0,0.0,968.45935,4.3597945e-05,21.728765,51.529755,261.46744,50.0,96.0,3.732281e-07,0.0,255.13452,216.54549,0.0,51.584522,0.11350776,0.0,49.167305,8.330017
