,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39353,21801180.0,0.0,14.510529,14.510376,21.217255,21.316498,21.052673,21.221039,11.608368,18.922668,11.555359,13.046692,0.0,0.03174658,0.031797506,0.049667146,250.0,11.700012,0.0,0.0,0.0,954.11096,4.2824548e-05,25.137386,51.69309,258.17896,50.0,96.0,3.7123706e-07,0.0,254.3613,214.71487,0.0,51.72701,0.113205604,0.0,49.174767,8.330017
39354,21801240.0,0.0,14.508392,14.50824,21.191132,21.271118,21.058594,21.193695,11.64093,20.241455,11.586578,12.466034,0.0,0.031797614,0.031829156,0.049494408,250.0,11.700012,0.0,0.0,0.0,945.1754,4.234492e-05,27.39637,51.830208,255.7169,50.0,96.0,3.7064922e-07,0.0,253.83493,213.42343,0.0,51.851196,0.11311702,0.0,49.215992,8.330017
39355,21801300.0,0.0,14.506439,14.506317,21.165436,21.223846,21.06845,21.166473,11.663208,21.265686,11.616058,12.133087,0.0,0.031849727,0.03186923,0.049425557,250.0,11.700012,0.0,0.0,0.0,939.81146,4.2057516e-05,28.485165,51.941402,253.91354,50.0,96.0,3.7080306e-07,0.0,253.48193,212.52824,0.0,51.954353,0.11314153,0.0,49.26788,8.330017
39356,21801360.0,0.0,14.50473,14.504608,21.141449,21.177155,21.081665,21.1409,11.6779175,21.90036,11.640625,11.944244,0.0,0.03189817,0.031910233,0.04941308,250.0,11.700012,0.0,0.0,0.0,936.7605,4.1893923e-05,28.251669,52.028923,252.62262,50.0,96.0,3.7130764e-07,0.0,253.25038,211.92145,0.0,52.036922,0.11321935,0.0,49.318775,8.330017
39357,21801420.0,0.0,14.503204,14.503113,21.117767,21.130005,21.096191,21.115448,11.687439,22.127777,11.659576,11.835785,0.0,0.03194039,0.03194779,0.049426947,250.0,11.700012,0.0,0.0,0.0,935.1121,4.180516e-05,27.052042,52.09632,251.71152,50.0,96.0,3.719217e-07,0.0,253.1004,211.51537,0.0,52.101223,0.11331365,0.0,49.363136,8.330017
39358,21801480.0,0.0,14.501923,14.501831,21.09497,21.082642,21.110779,21.093445,11.693268,21.963684,12.75415,11.776459,0.0,0.03197564,0.03198022,0.049452726,250.0,11.700012,0.0,0.0,0.0,934.36566,4.1764317e-05,24.996346,52.146713,251.09062,50.0,96.0,3.725349e-07,0.0,253.00813,211.25539,0.0,52.14975,0.11340758,0.0,49.399414,8.330017
39359,21801540.0,0.0,14.500885,14.500793,21.07306,21.03946,21.124054,21.07071,11.696808,21.457397,12.275879,15.216522,0.0,0.032003976,0.032006808,0.049480267,250.0,11.700012,0.0,0.0,0.0,934.1156,4.1749594e-05,22.342447,52.18377,250.67302,50.0,96.0,3.7307635e-07,0.0,252.95258,211.09163,0.0,52.18565,0.11349038,67.82804,49.427586,8.330017
39360,21801600.0,0.0,14.500061,14.5,21.062836,21.02066,21.13504,21.054474,11.698853,20.684082,16.018127,18.04773,0.0,0.032026105,0.032027856,0.04950542,250.0,11.700012,0.0,0.0,0.0,934.14594,4.1749252e-05,19.373638,52.21051,250.39851,50.0,96.0,3.7352527e-07,0.0,252.92072,210.99202,16.995768,52.211674,0.11355895,44.675133,49.4487,8.330017
39361,21801660.0,0.0,14.499512,14.499451,21.064117,21.020203,21.14618,21.050812,11.700012,19.618683,17.310852,20.335876,0.0,0.032042965,0.03204405,0.04952653,250.0,11.700012,0.0,0.0,0.0,934.3298,4.1756368e-05,15.334723,52.229458,250.2227,50.0,96.0,3.7388133e-07,0.0,252.90372,210.93416,20.899519,52.230175,0.11361328,51.938427,49.464066,8.330017
39362,21801720.0,0.0,14.4991455,14.499115,21.070831,21.031128,21.153229,21.051697,11.700592,18.403687,18.754547,22.319366,0.0,0.03205554,0.032056205,0.049543314,250.0,11.700012,0.0,0.0,0.0,934.59393,4.176701e-05,11.857714,52.242638,250.11362,50.0,96.0,3.7415427e-07,0.0,252.89577,210.90277,24.633446,52.243076,0.11365489,56.001026,49.474953,8.330017
39363,21801780.0,0.0,14.499023,14.498993,21.081543,21.050812,21.156036,21.057129,11.700897,17.16681,20.085724,23.711182,0.0,0.03206473,0.03206514,0.04955613,250.0,11.700012,0.0,0.0,0.0,934.9021,4.177908e-05,8.824231,52.251644,250.0484,50.0,96.0,3.743578e-07,0.0,252.89302,210.88751,27.164482,52.25192,0.1136859,56.148308,49.482483,8.330017
39364,21801840.0,0.0,14.499115,14.499084,21.094543,21.075653,21.154694,21.066406,11.701019,16.01593,21.153381,24.382965,0.0,0.032071315,0.032071568,0.049565606,250.0,11.700012,0.0,0.0,0.0,935.23987,4.1791667e-05,6.4608345,52.257668,250.01158,50.0,96.0,3.745058e-07,0.0,252.89313,210.88177,28.519913,52.257835,0.11370844,52.983486,49.48756,8.330017
39365,21801900.0,0.0,14.49939,14.49939,21.10794,21.101746,21.149689,21.078522,11.70108,15.043488,21.873352,24.335754,0.0,0.032075953,0.032076113,0.049572427,250.0,11.700012,0.0,0.0,0.0,935.6041,4.180451e-05,4.913034,52.261627,249.99242,50.0,96.0,3.7461112e-07,0.0,252.89458,210.88126,28.726772,52.261726,0.11372446,47.42209,49.490894,8.330017
39366,21801960.0,0.0,14.499878,14.499878,21.12033,21.125885,21.141815,21.09259,11.701141,14.315552,22.199097,23.654999,0.0,0.032079153,0.03207925,0.049577195,250.0,11.700012,0.0,0.0,0.0,935.99744,4.1817668e-05,4.241273,52.26414,249.98402,50.0,96.0,3.7468416e-07,0.0,252.89656,210.88338,27.77328,52.264202,0.113735594,40.323456,49.49301,8.330017
39367,21802020.0,0.0,14.50058,14.50058,21.130066,21.144836,21.131989,21.106934,11.701172,13.874481,22.137024,22.517517,0.0,0.032081317,0.032081377,0.049580455,250.0,11.700012,0.0,0.0,0.0,936.425,4.183137e-05,4.4245167,52.265705,249.98166,50.0,96.0,3.7473387e-07,0.0,252.89857,210.8865,25.956825,52.26574,0.113743156,33.04882,49.494316,8.330017
39368,21802080.0,0.0,14.501434,14.501495,21.136261,21.1568,21.121246,21.120422,11.701233,13.731964,21.725525,21.133606,0.0,0.03208275,0.03208279,0.049582627,250.0,11.700012,0.0,0.0,0.0,936.89233,4.1845884e-05,5.3700128,52.266632,249.9825,50.0,96.0,3.7476687e-07,0.0,252.90039,210.88982,23.468275,52.26666,0.11374817,26.510656,49.495075,8.330017
39369,21802140.0,0.0,14.502502,14.502563,21.138641,21.161163,21.110596,21.131989,11.701324,13.8741455,21.026917,19.71643,0.0,0.032083683,0.0320837,0.04958403,250.0,11.700012,0.0,0.0,0.0,937.4044,4.186146e-05,6.929651,52.26716,249.98479,50.0,96.0,3.7478827e-07,0.0,252.9019,210.89284,20.566551,52.267178,0.11375143,21.4679,49.49549,8.330017
39370,21802200.0,0.0,14.503754,14.503815,21.13739,21.158356,21.100952,21.140839,11.701416,14.262634,20.123962,18.459259,0.0,0.032084268,0.032084282,0.049584914,250.0,11.700012,0.0,0.0,0.0,937.96545,4.1878327e-05,8.910633,52.267437,249.98752,50.0,96.0,3.7480174e-07,0.0,252.90312,210.8954,17.528898,52.267445,0.113753475,18.389887,49.495697,8.330017
39371,21802260.0,0.0,14.505188,14.50528,21.134216,21.150696,21.094757,21.147217,11.701538,14.779694,19.082031,17.471985,0.0,0.03208463,0.032084636,0.049585447,250.0,11.700012,0.0,0.0,0.0,938.5783,4.189665e-05,10.563766,52.267563,249.99019,50.0,96.0,3.7480996e-07,0.0,252.90405,210.89746,14.381951,52.26757,0.11375471,16.893997,49.495777,8.330017
39372,21802320.0,0.0,14.506805,14.506897,21.128845,21.139008,21.090546,21.150116,11.701691,15.378876,18.008362,16.8508,0.0,0.03208484,0.03208485,0.049585756,250.0,11.700012,0.0,0.0,0.0,939.24506,4.191655e-05,12.367784,52.267605,249.99252,50.0,96.0,3.7481476e-07,0.0,252.90475,210.89906,11.662563,52.267612,0.11375545,17.527994,49.495792,8.330017
39373,21802380.0,0.0,14.508575,14.508667,21.122131,21.125214,21.08847,21.149567,11.701813,16.009521,16.987091,16.626068,0.0,0.032084957,0.03208496,0.049585916,250.0,11.700012,0.0,0.0,0.0,939.9667,4.193811e-05,13.994382,52.2676,249.99448,50.0,96.0,3.7481735e-07,0.0,252.90527,210.90027,9.46242,52.2676,0.113755845,19.761213,49.495766,8.330017
39374,21802440.0,0.0,14.510529,14.51062,21.115143,21.11148,21.088501,21.145966,11.701965,16.610321,16.103058,16.772644,0.0,0.032085016,0.03208502,0.04958599,250.0,11.700012,0.0,0.0,0.0,940.74365,4.1961375e-05,15.305747,52.267574,249.996,50.0,96.0,3.748186e-07,0.0,252.90564,210.90117,7.9253397,52.267574,0.11375603,23.05625,49.495728,8.330017
39375,21802500.0,0.0,14.512634,14.512726,21.108704,21.099518,21.090515,21.139832,11.702118,17.135925,15.411652,17.22348,0.0,0.032085042,0.032085042,0.049586017,250.0,11.700012,0.0,0.0,0.0,941.5757,4.1986365e-05,16.225605,52.26754,249.9972,50.0,96.0,3.7481905e-07,0.0,252.90588,210.9018,7.1118364,52.26754,0.113756105,26.873621,49.495686,8.330017
39376,21802560.0,0.0,14.514893,14.515015,21.104126,21.091583,21.094757,21.13208,11.7022705,17.524231,14.944489,17.850769,0.0,0.032085042,0.032085042,0.04958601,250.0,11.700012,0.0,0.0,0.0,942.46234,4.201308e-05,16.49967,52.2675,249.99806,50.0,96.0,3.7481908e-07,0.0,252.90607,210.90224,6.955531,52.2675,0.113756105,30.134932,49.495647,8.330017
39377,21802620.0,0.0,14.517303,14.517426,21.101166,21.08728,21.100006,21.123322,11.702423,17.75705,14.724548,18.54303,0.0,0.03208504,0.03208504,0.049585994,250.0,11.700012,0.0,0.0,0.0,943.4027,4.20415e-05,16.391888,52.267475,249.99869,50.0,96.0,3.7481888e-07,0.0,252.90617,210.90254,7.4919076,52.267475,0.11375607,33.057583,49.495613,8.330017
39378,21802680.0,0.0,14.519867,14.519989,21.099854,21.08664,21.105743,21.114319,11.702545,17.831268,14.747314,19.21109,0.0,0.032085028,0.032085028,0.049585972,250.0,11.700012,0.0,0.0,0.0,944.3957,4.2071602e-05,15.883848,52.267445,249.99915,50.0,96.0,3.7481863e-07,0.0,252.90625,210.90276,8.59608,52.267445,0.11375603,35.141697,49.495586,8.330017
39379,21802740.0,0.0,14.522583,14.522705,21.100128,21.089264,21.11145,21.105774,11.702698,17.75354,14.99295,19.776337,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,945.44006,4.2103347e-05,15.044443,52.267426,249.99945,50.0,96.0,3.7481834e-07,0.0,252.9063,210.90288,10.140456,52.267426,0.11375599,36.23801,49.495564,8.330017
39380,21802800.0,0.0,14.525421,14.525574,21.101685,21.09439,21.116608,21.09842,11.70285,17.544403,15.421265,20.172302,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,946.53436,4.21367e-05,13.9812355,52.26741,249.99966,50.0,96.0,3.748181e-07,0.0,252.90633,210.90297,11.951995,52.26741,0.11375596,36.318798,49.49555,8.330017
39381,21802860.0,0.0,14.528381,14.528534,21.104675,21.101807,21.121033,21.093414,11.702972,17.226013,15.956757,20.343994,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,947.6772,4.2171607e-05,12.739296,52.267395,249.9998,50.0,96.0,3.748179e-07,0.0,252.90634,210.90302,13.642361,52.267395,0.11375592,35.090782,49.495537,8.330017
39382,21802920.0,0.0,14.531494,14.531647,21.108002,21.109436,21.124207,21.090271,11.703125,16.838043,16.551056,20.302399,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,948.86707,4.2208023e-05,11.515743,52.26739,249.99988,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90305,15.321398,52.26739,0.1137559,33.37868,49.495525,8.330017
39383,21802980.0,0.0,14.534729,14.534882,21.111145,21.11621,21.125946,21.089111,11.703247,16.421997,17.150146,20.087494,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,950.1024,4.2245894e-05,10.397419,52.267384,249.99994,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,16.784912,52.267384,0.11375587,31.335238,49.49552,8.330017
39384,21803040.0,0.0,14.538055,14.538239,21.11377,21.12143,21.126282,21.089844,11.703369,16.013916,17.708069,19.748962,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,951.3818,4.2285177e-05,9.463276,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,17.937016,52.26738,0.11375586,29.253313,49.495518,8.330017
39385,21803100.0,0.0,14.541534,14.541718,21.1156,21.124634,21.125275,21.092224,11.703491,15.6474,18.183655,19.344452,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,952.70355,4.2325817e-05,8.777007,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,18.709536,52.26738,0.113755845,27.402597,49.495514,8.330017
39386,21803160.0,0.0,14.545105,14.545288,21.116882,21.126007,21.123383,21.096497,11.703613,15.342255,18.524689,18.925323,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,954.0662,4.2367767e-05,8.298841,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,18.907032,52.267372,0.113755845,25.813175,49.495514,8.330017
39387,21803220.0,0.0,14.548798,14.548981,21.11728,21.125244,21.120636,21.101532,11.703705,15.122101,18.718567,18.552032,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,955.4681,4.241096e-05,8.136282,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.739456,52.267372,0.11375583,24.884428,49.495514,8.330017
39388,21803280.0,0.0,14.552582,14.552765,21.116821,21.122772,21.11728,21.106964,11.703827,14.997192,18.763885,18.264038,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,956.90765,4.2455365e-05,8.253256,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.204065,52.267372,0.11375583,24.565363,49.495514,8.330017
39389,21803340.0,0.0,14.5564575,14.556641,21.115723,21.11911,21.113708,21.112274,11.703918,14.970245,18.66983,18.08963,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,958.38336,4.250092e-05,8.610816,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.37591,52.267372,0.11375583,24.821632,49.495514,8.330017
39390,21803400.0,0.0,14.560425,14.560638,21.114258,21.114868,21.11023,21.117035,11.704041,15.035309,18.454376,18.03601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.8937,4.254757e-05,9.160679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.340681,52.267372,0.11375582,25.550428,49.495514,8.330017
39391,21803460.0,0.0,14.564484,14.564697,21.11319,21.111511,21.107635,21.121094,11.704132,15.160309,18.138489,18.067383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.43695,4.2595268e-05,9.678689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.137662,52.267372,0.11375582,26.161066,49.495514,8.330017
39392,21803520.0,0.0,14.5686035,14.568848,21.112152,21.108582,21.10559,21.124023,11.704224,15.331909,17.760132,18.169617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.0116,4.2643962e-05,10.292317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.957335,52.267372,0.11375582,27.077261,49.495514,8.330017
39393,21803580.0,0.0,14.572845,14.573059,21.111237,21.106354,21.104187,21.12561,11.704285,15.5329895,17.354004,18.324036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.6161,4.26936e-05,10.897229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.868352,52.267372,0.11375582,27.991539,49.495514,8.330017
39394,21803640.0,0.0,14.577118,14.577362,21.110535,21.105042,21.103516,21.125916,11.704376,15.74411,16.954987,18.504242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.2489,4.2744134e-05,11.439609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.949579,52.267372,0.11375582,28.791138,49.495514,8.330017
39395,21803700.0,0.0,14.581482,14.581726,21.110107,21.104675,21.103546,21.12497,11.704437,15.944855,16.597168,18.68155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.9083,4.27955e-05,11.875997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.265622,52.267372,0.11375582,29.380762,49.495514,8.330017
39396,21803760.0,0.0,14.5859375,14.586151,21.110535,21.10614,21.104706,21.12326,11.704529,16.103638,16.293243,18.804352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.5929,4.2847663e-05,12.033026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.759454,52.267372,0.11375582,29.223568,49.495514,8.330017
39397,21803820.0,0.0,14.590424,14.590668,21.111084,21.108063,21.106293,21.120697,11.70459,16.213043,16.067657,18.86554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.30096,4.2900563e-05,12.083549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.5576725,52.267372,0.11375582,29.00559,49.495514,8.330017
39398,21803880.0,0.0,14.594971,14.595215,21.111603,21.110046,21.108124,21.117645,11.704651,16.269531,15.932373,18.871307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.0308,4.295414e-05,11.993075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.616505,52.267372,0.11375582,28.604782,49.495514,8.330017
39399,21803940.0,0.0,14.599548,14.5997925,21.11203,21.111908,21.110046,21.114319,11.704712,16.274353,15.8880005,18.828674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.7811,4.3008364e-05,11.778714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.907473,52.267372,0.11375582,28.089058,49.495514,8.330017
39400,21804000.0,0.0,14.604187,14.604462,21.112305,21.113495,21.111938,21.110931,11.704773,16.229858,15.932861,18.745758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.5505,4.306318e-05,11.461355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.401116,52.267372,0.11375582,27.518677,49.495514,8.330017
39401,21804060.0,0.0,14.608887,14.609131,21.112915,21.115295,21.113861,21.108368,11.704803,16.13388,16.037842,18.614868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.3369,4.3118533e-05,10.990151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.87479,52.267372,0.11375582,26.590084,49.495514,8.330017
39402,21804120.0,0.0,14.613617,14.613861,21.11319,21.116302,21.115356,21.106262,11.7048645,16.00293,16.19162,18.463837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.13885,4.317436e-05,10.524191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.459787,52.267372,0.11375582,25.942049,49.495514,8.330017
39403,21804180.0,0.0,14.618347,14.618622,21.11316,21.116486,21.116364,21.104706,11.704895,15.849884,16.38092,18.315063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.95496,4.323063e-05,10.069798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.060923,52.267372,0.11375582,25.463947,49.495514,8.330017
39404,21804240.0,0.0,14.623138,14.623413,21.112823,21.115967,21.116852,21.10382,11.704926,15.691528,16.585358,18.189514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.78345,4.328728e-05,9.667327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.618533,52.267372,0.11375582,25.206068,49.495514,8.330017
39405,21804300.0,0.0,14.62796,14.628204,21.112274,21.114899,21.11679,21.103607,11.704956,15.541107,16.788055,18.099243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.6228,4.3344266e-05,9.344519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.0944395,52.267372,0.11375582,25.168068,49.495514,8.330017
39406,21804360.0,0.0,14.632782,14.633026,21.112122,21.114197,21.116455,21.104553,11.704987,15.404449,16.94989,18.029602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.47205,4.3401564e-05,9.051822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.280716,52.267372,0.11375582,24.932085,49.495514,8.330017
39407,21804420.0,0.0,14.637604,14.637878,21.111877,21.11319,21.115662,21.105957,11.705017,15.296265,17.063416,17.98938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.3288,4.3459095e-05,8.906184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.369245,52.267372,0.11375582,25.029352,49.495514,8.330017
39408,21804480.0,0.0,14.642456,14.642731,21.111572,21.112122,21.114624,21.107574,11.705017,15.216888,17.135132,17.976013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.1909,4.3516768e-05,8.852844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.338435,52.267372,0.11375582,25.2143,49.495514,8.330017
39409,21804540.0,0.0,14.647308,14.647583,21.111267,21.111084,21.113403,21.109314,11.705048,15.170197,17.161835,17.989044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.05756,4.3574575e-05,8.893856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.191755,52.267372,0.11375582,25.473618,49.495514,8.330017
39410,21804600.0,0.0,14.652161,14.652435,21.110992,21.110168,21.112091,21.111084,11.705048,15.159668,17.141724,18.025146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.9273,4.3632474e-05,9.024354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.942035,52.267372,0.11375582,25.769238,49.495514,8.330017
39411,21804660.0,0.0,14.657013,14.657288,21.111298,21.110352,21.111145,21.113007,11.705048,15.170319,17.068207,18.04776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.79834,4.3690412e-05,9.115123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.511808,52.267372,0.11375582,25.605324,49.495514,8.330017
39412,21804720.0,0.0,14.661865,14.66214,21.111633,21.110596,21.110321,21.114624,11.705048,15.201904,16.954712,18.058594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6692,4.3748336e-05,9.2820635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.069032,52.267372,0.11375582,25.585964,49.495514,8.330017
39413,21804780.0,0.0,14.666687,14.666962,21.111908,21.11087,21.10962,21.115814,11.705048,15.24939,16.81723,18.061554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.538,4.3806194e-05,9.467864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.625997,52.267372,0.11375582,25.536451,49.495514,8.330017
39414,21804840.0,0.0,14.671509,14.671783,21.112091,21.111145,21.1091,21.116516,11.705048,15.307648,16.667725,18.057434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.4034,4.3863936e-05,9.65513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.211593,52.267372,0.11375582,25.468735,49.495514,8.330017
39415,21804900.0,0.0,14.6763,14.676575,21.112152,21.11139,21.108795,21.11673,11.705048,15.372925,16.514496,18.04721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.2641,4.3921536e-05,9.83373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.84604,52.267372,0.11375582,25.389257,49.495514,8.330017
39416,21804960.0,0.0,14.681061,14.681335,21.11264,21.112305,21.1091,21.11673,11.705017,15.423218,16.364807,18.004272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.11725,4.3978893e-05,9.865793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.47584,52.267372,0.11375582,24.880999,49.495514,8.330017
39417,21805020.0,0.0,14.685791,14.686066,21.112885,21.112915,21.109528,21.116241,11.704987,15.457001,16.237122,17.944275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.96185,4.403597e-05,9.888736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.252047,52.267372,0.11375582,24.59014,49.495514,8.330017
39418,21805080.0,0.0,14.690491,14.690735,21.112976,21.11325,21.110046,21.115448,11.704987,15.479523,16.130035,17.882202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.7985,4.409282e-05,9.879162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.105303,52.267372,0.11375582,24.338491,49.495514,8.330017
39419,21805140.0,0.0,14.69516,14.695404,21.112854,21.113281,21.110596,21.11441,11.704956,15.486938,16.055054,17.82428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.6231,4.4149303e-05,9.831756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.061905,52.267372,0.11375582,24.164925,49.495514,8.330017
39420,21805200.0,0.0,14.699768,14.700012,21.112549,21.113007,21.111115,21.11316,11.704926,15.479736,16.01474,17.775696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.4345,4.4205375e-05,9.751968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.118185,52.267372,0.11375582,24.078932,49.495514,8.330017
39421,21805260.0,0.0,14.704346,14.70459,21.118866,21.119873,21.11856,21.118958,11.704895,15.195709,15.74292,17.48053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.2595,4.426115e-05,7.384875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.947583,52.267372,0.11375582,20.0955,49.495514,8.330017
39422,21805320.0,0.0,14.708923,14.7091675,21.124023,21.124573,21.124573,21.123535,11.704926,14.751984,15.3471985,17.051147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.152,4.4317814e-05,5.70383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.53168,52.267372,0.11375582,17.868967,49.495514,8.330017
39423,21805380.0,0.0,14.7135315,14.713776,21.12735,21.126984,21.128967,21.12677,11.705048,14.221954,14.889893,16.592712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.13135,4.4376433e-05,4.027713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.13947,52.267372,0.11375582,16.0279,49.495514,8.330017
39424,21805440.0,0.0,14.71817,14.718414,21.128662,21.127014,21.13144,21.128479,11.705261,13.648956,14.405853,16.159882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.20667,4.4437664e-05,2.481826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.868589,52.267372,0.11375582,14.7580595,49.495514,8.330017
39425,21805500.0,0.0,14.722809,14.723053,21.128052,21.125,21.131927,21.128601,11.705475,13.088867,13.938995,15.808136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.37994,4.4501736e-05,1.1942365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8176584,52.267372,0.11375582,14.152934,49.495514,8.330017
39426,21805560.0,0.0,14.727478,14.727722,21.126282,21.122253,21.130676,21.127563,11.705719,12.580109,13.511841,15.540253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.6503,4.4568686e-05,0.21413337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9595864,52.267372,0.11375582,13.765976,49.495514,8.330017
39427,21805620.0,0.0,14.732178,14.732452,21.1232,21.118378,21.127869,21.125275,11.705963,12.191772,13.160858,15.386139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.0151,4.463849e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.449914,52.267372,0.11375582,14.119269,49.495514,8.330017
39428,21805680.0,0.0,14.736938,14.737213,21.119385,21.114136,21.124084,21.12201,11.706207,11.968597,12.909119,15.353058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.4714,4.4711072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.271694,52.267372,0.11375582,14.912549,49.495514,8.330017
39429,21805740.0,0.0,14.74176,14.742004,21.115295,21.110046,21.119751,21.118134,11.706451,11.848236,12.767731,15.429016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.0156,4.4786335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4100468,52.267372,0.11375582,15.987449,49.495514,8.330017
39430,21805800.0,0.0,14.746613,14.746887,21.111328,21.106628,21.115112,21.114044,11.706696,11.7838745,12.739166,15.5903015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.6436,4.486417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8281596,52.267372,0.11375582,17.169613,49.495514,8.330017
39431,21805860.0,0.0,14.751526,14.751801,21.109375,21.106323,21.111694,21.11142,11.706909,11.748871,12.765991,15.733398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3512,4.4944427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0232005,52.267372,0.11375582,17.183697,49.495514,8.330017
39432,21805920.0,0.0,14.756531,14.756805,21.10785,21.10672,21.108215,21.109009,11.707092,11.729889,12.851898,15.849274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.1339,4.5026987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.494115,52.267372,0.11375582,17.444613,49.495514,8.330017
39433,21805980.0,0.0,14.761597,14.761871,21.106659,21.107605,21.104675,21.106964,11.707306,11.7196045,12.98761,15.934601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.9875,4.511171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0328584,52.267372,0.11375582,17.505503,49.495514,8.330017
39434,21806040.0,0.0,14.766754,14.767029,21.105743,21.108826,21.101135,21.105438,11.707489,11.71405,13.157806,15.982391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.9075,4.5198445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.587708,52.267372,0.11375582,17.386091,49.495514,8.330017
39435,21806100.0,0.0,14.771973,14.772278,21.105072,21.110199,21.097595,21.104523,11.707642,11.711121,13.345856,15.991425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.8894,4.528707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.112401,52.267372,0.11375582,17.125622,49.495514,8.330017
39436,21806160.0,0.0,14.777313,14.777618,21.105652,21.11258,21.096252,21.104828,11.707825,13.71344,13.511627,15.929016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.9287,4.537743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3631186,52.267372,0.11375582,16.207184,49.495514,8.330017
39437,21806220.0,0.0,14.782745,14.783051,21.107391,21.11444,21.098572,21.105652,11.707947,12.845978,13.647858,15.816498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.0214,4.5469413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.569336,52.267372,0.11375582,15.49111,49.495514,8.330017
39438,21806280.0,0.0,14.788269,14.788574,21.108276,21.1156,21.098572,21.106842,11.708099,12.330536,13.747864,15.680695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.1617,4.556283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6515512,52.267372,0.11375582,14.850715,49.495514,8.330017
39439,21806340.0,0.0,14.793915,14.79422,21.108551,21.116028,21.09729,21.108276,11.708221,12.048096,13.80661,15.542053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.3461,4.5657558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.613381,52.267372,0.11375582,14.357525,49.495514,8.330017
39440,21806400.0,0.0,14.799683,14.800018,21.110321,21.115723,21.103088,21.109802,11.708313,15.561005,13.822632,15.419098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.5697,4.5753473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4677696,52.267372,0.11375582,14.056719,49.495514,8.330017
39441,21806460.0,0.0,14.8055725,14.805908,21.113434,21.115875,21.111877,21.111816,11.708405,14.630524,13.781067,15.291748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.8281,4.5850426e-05,5.145733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0805483,52.267372,0.11375582,13.436042,49.495514,8.330017
39442,21806520.0,0.0,14.811584,14.81192,21.115631,21.115387,21.11847,21.113586,11.708496,14.109131,13.693756,15.181183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.1168,4.5948276e-05,4.1120234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.68225,52.267372,0.11375582,13.215921,49.495514,8.330017
39443,21806580.0,0.0,14.817749,14.818085,21.117035,21.11438,21.123383,21.11499,11.708588,13.634125,13.5729065,15.103363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.431,4.6046887e-05,2.870657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.248996,52.267372,0.11375582,13.196964,49.495514,8.330017
39444,21806640.0,0.0,14.824066,14.824402,21.117676,21.113098,21.126587,21.115967,11.708649,13.148621,13.431335,15.064209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7662,4.6146124e-05,1.5606275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8212857,52.267372,0.11375582,13.352312,49.495514,8.330017
39445,21806700.0,0.0,14.830505,14.830872,21.117706,21.111725,21.128143,21.116455,11.708679,12.663086,13.282654,15.063446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.1179,4.6245837e-05,0.36346662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4342449,52.267372,0.11375582,13.6367035,49.495514,8.330017
39446,21806760.0,0.0,14.837097,14.837494,21.117767,21.111511,21.128235,21.116882,11.70871,12.241791,13.124023,15.059174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.4816,4.6345907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9797757,52.267372,0.11375582,13.422988,49.495514,8.330017
39447,21806820.0,0.0,14.843872,14.844269,21.11737,21.111298,21.127228,21.11679,11.70874,11.999023,12.972717,15.056274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.8524,4.644618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6532433,52.267372,0.11375582,13.458438,49.495514,8.330017
39448,21806880.0,0.0,14.8508,14.851196,21.1167,21.111084,21.12561,21.116241,11.708771,11.869019,12.84198,15.059296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.226,4.654653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.427679,52.267372,0.11375582,13.512473,49.495514,8.330017
39449,21806940.0,0.0,14.857941,14.858337,21.115814,21.1109,21.123657,21.115326,11.708771,11.795868,12.739838,15.066803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.5974,4.6646815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3077073,52.267372,0.11375582,13.572552,49.495514,8.330017
39450,21807000.0,0.0,14.865204,14.865631,21.114838,21.110779,21.121552,21.114166,11.70874,11.756256,12.672241,15.077332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.9624,4.674691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2958791,52.267372,0.11375582,13.631031,49.495514,8.330017
39451,21807060.0,0.0,14.872711,14.873108,21.114777,21.112396,21.119781,21.113403,11.70871,11.735413,12.623383,15.027405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.3148,4.6846628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2074194,52.267372,0.11375582,12.7434845,49.495514,8.330017
39452,21807120.0,0.0,14.880371,14.880798,21.114502,21.113556,21.11795,21.112518,11.708679,11.724396,12.60144,14.940216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.6506,4.694582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2595217,52.267372,0.11375582,12.25957,49.495514,8.330017
39453,21807180.0,0.0,14.888245,14.888702,21.114044,21.114227,21.116089,21.111633,11.708649,11.717712,12.601929,14.845093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.9672,4.7044457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3642912,52.267372,0.11375582,11.843346,49.495514,8.330017
39454,21807240.0,0.0,14.896332,14.89679,21.113403,21.114471,21.114227,21.110779,11.708588,11.713562,12.620544,14.751129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.261,4.71425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5050719,52.267372,0.11375582,11.518526,49.495514,8.330017
39455,21807300.0,0.0,14.904602,14.90509,21.11261,21.114258,21.112488,21.110046,11.708527,12.113373,12.657074,14.670166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.5233,4.7239617e-05,37.946785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6730351,52.267372,0.11375582,11.325559,49.495514,8.330017
39456,21807360.0,0.0,14.913116,14.913605,21.114105,21.116486,21.114716,21.110046,11.708435,12.499786,12.687225,14.510437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.7511,4.733573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6664557,52.267372,0.11375582,9.759841,49.495514,8.330017
39457,21807420.0,0.0,14.9218445,14.922363,21.114868,21.117706,21.115356,21.110107,11.7083435,12.140076,12.7127075,14.316223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.9391,4.7430683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7146046,52.267372,0.11375582,8.934069,49.495514,8.330017
39458,21807480.0,0.0,14.930817,14.931335,21.11496,21.11792,21.115112,21.11026,11.708221,11.944366,12.733215,14.128479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.0828,4.7524365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7424867,52.267372,0.11375582,8.346434,49.495514,8.330017
39459,21807540.0,0.0,14.940033,14.940552,21.114532,21.117188,21.11438,21.110474,11.70813,11.83786,12.747498,13.970795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.1772,4.761664e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7500157,52.267372,0.11375582,8.03883,49.495514,8.330017
39460,21807600.0,0.0,14.949463,14.950012,21.113708,21.115753,21.113373,21.110718,11.707977,11.778839,12.754883,13.860291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.2179,4.770737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.738433,52.267372,0.11375582,8.014585,49.495514,8.330017
39461,21807660.0,0.0,14.9591675,14.959717,21.113983,21.116486,21.11267,21.111542,11.707855,11.747559,12.733337,13.716217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.1974,4.779632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5239148,52.267372,0.11375582,6.8510165,49.495514,8.330017
39462,21807720.0,0.0,14.969116,14.969696,21.113983,21.116394,21.111908,21.112244,11.707703,11.729828,12.693298,13.572876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1137.1155,4.7883514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3524957,52.267372,0.11375582,6.455518,49.495514,8.330017
39463,21807780.0,0.0,14.979309,14.979919,21.113617,21.115692,21.111115,21.112793,11.70755,11.719666,12.641205,13.456238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.9669,4.7968897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.172203,52.267372,0.11375582,6.264133,49.495514,8.330017
39464,21807840.0,0.0,14.989807,14.9904175,21.112976,21.114471,21.11026,21.11316,11.707367,11.714081,12.581421,13.3784485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.7443,4.8052163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9965986,52.267372,0.11375582,6.292242,49.495514,8.330017
39465,21807900.0,0.0,15.000549,15.00119,21.112122,21.112976,21.109436,21.113342,11.707184,11.710968,12.51944,13.344391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.443,4.81332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8396822,52.267372,0.11375582,6.506141,49.495514,8.330017
39466,21807960.0,0.0,15.011597,15.012238,21.112976,21.114258,21.110535,21.113861,11.70697,13.013702,12.440582,13.2565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.0585,4.8211885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.536287,52.267372,0.11375582,5.3542876,49.495514,8.330017
39467,21808020.0,0.0,15.022919,15.02356,21.114227,21.11493,21.113434,21.114105,11.706757,12.419739,12.357025,13.143768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.5856,4.8288082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3228521,52.267372,0.11375582,4.881491,49.495514,8.330017
39468,21808080.0,0.0,15.034546,15.035217,21.114716,21.11502,21.114868,21.114075,11.706543,12.093964,12.277374,13.035797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.0193,4.8361653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1491427,52.267372,0.11375582,4.5486712,49.495514,8.330017
39469,21808140.0,0.0,15.046448,15.04715,21.114624,21.114594,21.115448,21.11383,11.706299,11.91806,12.20752,12.945496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.3546,4.8432466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.025719,52.267372,0.11375582,4.377691,49.495514,8.330017
39470,21808200.0,0.0,15.058685,15.059387,21.114563,21.11377,21.1156,21.114746,11.706055,11.821991,12.805664,12.882721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.5863,4.8500373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.069224,52.267372,0.11375582,4.370542,49.495514,8.330017
39471,21808260.0,0.0,15.0711975,15.07193,21.115997,21.115662,21.115906,21.116913,11.705811,11.769287,12.80365,12.7500305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.7096,4.8565256e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450217,52.267372,0.11375582,2.9247897,49.495514,8.330017
39472,21808320.0,0.0,15.084076,15.084808,21.117126,21.1167,21.116089,21.11908,11.705536,11.740387,12.8013,12.585266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.719,4.8626956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442988,52.267372,0.11375582,2.2217424,49.495514,8.330017
39473,21808380.0,0.0,15.097229,15.097992,21.117859,21.116882,21.11618,21.121216,11.705231,11.724243,12.800415,12.426819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.609,4.8685328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8464475,52.267372,0.11375582,1.7243596,49.495514,8.330017
39474,21808440.0,0.0,15.110748,15.111542,21.118256,21.116302,21.116241,21.123352,11.704956,11.715149,12.80011,12.2942505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.3746,4.8740232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477843,52.267372,0.11375582,1.4608757,49.495514,8.330017
39475,21808500.0,0.0,15.124603,15.125397,21.118347,21.115082,21.116272,21.125488,11.704651,11.710449,12.800018,12.198883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.0109,4.879155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848704,52.267372,0.11375582,1.434272,49.495514,8.330017
39476,21808560.0,0.0,15.138794,15.139618,21.119812,21.116577,21.11676,21.128082,11.704315,11.707794,12.800018,12.044342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.5065,4.8838872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84958,52.267372,0.11375582,0.0,49.495514,8.330017
39477,21808620.0,0.0,15.15332,15.154175,21.12146,21.117249,21.119232,21.130676,11.7039795,12.797058,12.799988,11.906982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.8667,4.8882437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504424,52.267372,0.11375582,0.0,49.495514,8.330017
39478,21808680.0,0.0,15.168213,15.169067,21.1232,21.117401,21.122406,21.1333,11.703644,12.296936,12.799988,11.823944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.0837,4.8922193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851344,52.267372,0.11375582,0.0,49.495514,8.330017
39479,21808740.0,0.0,15.183472,15.184357,21.12442,21.117218,21.124329,21.135864,11.703278,12.027679,12.799988,11.774719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.1475,4.8957652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852294,52.267372,0.11375582,0.0,49.495514,8.330017
39480,21808800.0,0.0,15.199097,15.200012,21.125336,21.116821,21.12558,21.138458,11.702911,11.878143,12.799988,11.745087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.0573,4.8988742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85327,52.267372,0.11375582,0.0,49.495514,8.330017
39481,21808860.0,0.0,15.215363,15.216339,21.128479,21.121613,21.126831,21.141449,11.702545,11.797943,12.799988,11.727692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.879,4.9015787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542054,52.267372,0.11375582,0.0,49.495514,8.330017
39482,21808920.0,0.0,15.232574,15.233612,21.133087,21.129852,21.127869,21.14444,11.702362,11.754456,12.799988,12.797119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.7852,4.904168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854676,52.267372,0.11375582,0.0,49.495514,8.330017
39483,21808980.0,0.0,15.250732,15.251801,21.138123,21.138763,21.128815,21.1474,11.702454,11.730988,12.800018,12.353516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.834,4.9070022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544633,52.267372,0.11375582,0.0,49.495514,8.330017
39484,21809040.0,0.0,15.269775,15.270905,21.142334,21.145874,21.12967,21.15036,11.702698,11.718018,12.800018,12.085999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.0485,4.910226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538077,52.267372,0.11375582,0.0,49.495514,8.330017
39485,21809100.0,0.0,15.289703,15.290894,21.146057,21.151917,21.130524,21.15332,11.703033,11.710968,12.800018,11.926453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.437,4.913912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528986,52.267372,0.11375582,0.0,49.495514,8.330017
39486,21809160.0,0.0,15.310486,15.311707,21.151215,21.16098,21.131775,21.156677,11.703461,11.707428,12.800018,11.834747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.0001,4.918083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8518546,52.267372,0.11375582,0.0,49.495514,8.330017
39487,21809220.0,0.0,15.332062,15.3333435,21.15628,21.169617,21.132996,21.160034,11.703857,11.705719,12.800018,11.780884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.7358,4.922749e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8507586,52.267372,0.11375582,0.0,49.495514,8.330017
39488,21809280.0,0.0,15.354431,15.355774,21.162018,21.177979,21.137268,21.16336,11.704285,12.604553,12.800018,11.749451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6396,4.927905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8496528,52.267372,0.11375582,0.0,49.495514,8.330017
39489,21809340.0,0.0,15.377563,15.378937,21.167542,21.186188,21.140717,21.166718,11.704712,12.196411,12.800018,11.731079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.7056,4.933538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8485632,52.267372,0.11375582,0.0,49.495514,8.330017
39490,21809400.0,0.0,15.401428,15.402832,21.17273,21.194275,21.143158,21.170013,11.705109,11.97229,12.800018,11.720367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.9268,4.939631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847505,52.267372,0.11375582,0.0,49.495514,8.330017
39491,21809460.0,0.0,15.425995,15.42746,21.17929,21.205688,21.145416,21.173737,11.705505,11.85025,12.800018,11.714172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.2963,4.946164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8464863,52.267372,0.11375582,0.0,49.495514,8.330017
39492,21809520.0,0.0,15.451263,15.452728,21.185822,21.217041,21.14737,21.17746,11.705872,11.78302,12.800018,11.710632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.8064,4.9531154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455129,52.267372,0.11375582,0.0,49.495514,8.330017
39493,21809580.0,0.0,15.477142,15.478668,21.19397,21.232513,21.14914,21.181152,11.706238,11.748444,12.800018,12.736023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.4518,4.960472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8445892,52.267372,0.11375582,0.0,49.495514,8.330017
