,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39494,21809640.0,0.0,15.503632,15.505188,21.20221,21.247803,21.150787,21.184845,11.7065735,11.729431,12.800018,12.316223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.2205,4.9681952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437219,52.267372,0.11375582,0.0,49.495514,8.330017
39495,21809700.0,0.0,15.530731,15.532318,21.209656,21.261353,21.152405,21.188507,11.706879,11.718964,12.800018,12.063812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.1066,4.9762653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8429003,52.267372,0.11375582,0.0,49.495514,8.330017
39496,21809760.0,0.0,15.55838,15.559998,21.21811,21.276978,21.154419,21.192535,11.707184,11.713501,12.800018,11.917206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.1034,4.9846665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842127,52.267372,0.11375582,0.0,49.495514,8.330017
39497,21809820.0,0.0,15.586578,15.588226,21.226349,21.291962,21.156403,21.196594,11.7074585,11.710632,12.800018,11.829803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.2023,4.993372e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414075,52.267372,0.11375582,0.0,49.495514,8.330017
39498,21809880.0,0.0,15.615265,15.616943,21.234436,21.306488,21.158813,21.200592,11.707733,12.672302,12.800018,11.779144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.3961,5.0023602e-05,11.627093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8407407,52.267372,0.11375582,0.0,49.495514,8.330017
39499,21809940.0,0.0,15.644409,15.646118,21.243317,21.32074,21.164185,21.20462,11.707947,12.470367,12.800018,11.750275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.6775,5.0116127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8401294,52.267372,0.11375582,0.0,49.495514,8.330017
39500,21810000.0,0.0,15.674042,15.675751,21.251678,21.334808,21.16806,21.208588,11.70816,12.123901,12.800018,11.733002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.0369,5.0210947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83957,52.267372,0.11375582,0.0,49.495514,8.330017
39501,21810060.0,0.0,15.704071,15.705811,21.2612,21.351837,21.171417,21.212952,11.708374,11.933929,12.800018,11.722839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.4678,5.0307906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390598,52.267372,0.11375582,0.0,49.495514,8.330017
39502,21810120.0,0.0,15.734467,15.736267,21.2706,21.368713,21.174255,21.217285,11.708557,11.830872,12.800018,11.716919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.9624,5.0406776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386009,52.267372,0.11375582,0.0,49.495514,8.330017
39503,21810180.0,0.0,15.765259,15.767059,21.279846,21.385498,21.17688,21.221588,11.70871,11.773987,12.800018,11.71347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.5131,5.050732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838193,52.267372,0.11375582,0.0,49.495514,8.330017
39504,21810240.0,0.0,15.796356,15.798187,21.290955,21.406921,21.17929,21.225922,11.708832,11.744873,12.800018,12.6796875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.1135,5.0609386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837838,52.267372,0.11375582,0.0,49.495514,8.330017
39505,21810300.0,0.0,15.827789,15.82962,21.301819,21.427368,21.181671,21.230194,11.708954,11.728516,12.800018,12.282593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.753,5.0712624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375337,52.267372,0.11375582,0.0,49.495514,8.330017
39506,21810360.0,0.0,15.859467,15.861328,21.313324,21.449127,21.184357,21.234833,11.709045,11.7196045,12.800018,12.046875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.4263,5.0816885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837277,52.267372,0.11375582,0.0,49.495514,8.330017
39507,21810420.0,0.0,15.891418,15.89328,21.324432,21.469849,21.187042,21.23944,11.709137,11.714722,12.800018,11.9062195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.125,5.092195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370686,52.267372,0.11375582,0.0,49.495514,8.330017
39508,21810480.0,0.0,15.923584,15.925446,21.335205,21.489868,21.189697,21.24405,11.709198,11.712189,12.800018,11.825226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.8425,5.1027622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369093,52.267372,0.11375582,0.0,49.495514,8.330017
39509,21810540.0,0.0,15.955933,15.957825,21.34616,21.50943,21.193909,21.248627,11.7092285,12.869415,12.800018,11.777405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.5707,5.1133662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367991,52.267372,0.11375582,0.0,49.495514,8.330017
39510,21810600.0,0.0,15.988464,15.990356,21.357452,21.528717,21.199432,21.253204,11.709259,12.340393,12.800018,11.749542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3022,5.1239876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367379,52.267372,0.11375582,0.0,49.495514,8.330017
39511,21810660.0,0.0,16.021088,16.02301,21.369781,21.551208,21.20398,21.257874,11.709259,12.053436,12.800018,11.733063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.0298,5.1346044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367248,52.267372,0.11375582,0.0,49.495514,8.330017
39512,21810720.0,0.0,16.053864,16.055756,21.381897,21.573486,21.207794,21.262512,11.709259,11.89743,12.800018,11.723358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.7458,5.145196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367584,52.267372,0.11375582,0.0,49.495514,8.330017
39513,21810780.0,0.0,16.0867,16.088593,21.393799,21.595642,21.211182,21.26715,11.7092285,11.812805,12.800018,11.717621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.4432,5.155743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368382,52.267372,0.11375582,0.0,49.495514,8.330017
39514,21810840.0,0.0,16.119568,16.12149,21.40561,21.617645,21.214386,21.271759,11.7091675,11.765503,12.800018,11.784332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.1144,5.1662224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369646,52.267372,0.11375582,52.94622,49.495514,8.330017
39515,21810900.0,0.0,16.152466,16.154388,21.419647,21.645233,21.217438,21.276367,11.709106,11.73996,12.800018,12.835358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.7526,5.1766176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8371363,52.267372,0.11375582,4.2990046,49.495514,8.330017
39516,21810960.0,0.0,16.185364,16.187286,21.436157,21.678375,21.220795,21.280853,11.709015,11.725922,12.799988,12.812164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.3501,5.1869065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373535,52.267372,0.11375582,4.334569,49.495514,8.330017
39517,21811020.0,0.0,16.218231,16.220123,21.452698,21.711273,21.22409,21.285309,11.708923,11.718201,12.799988,12.803925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.9001,5.1970695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376155,52.267372,0.11375582,4.3694263,49.495514,8.330017
39518,21811080.0,0.0,16.251007,16.25293,21.469116,21.743958,21.227356,21.289764,11.708801,11.713867,12.799988,12.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.3953,5.2070878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379211,52.267372,0.11375582,4.3813963,49.495514,8.330017
39519,21811140.0,0.0,16.283722,16.285614,21.485443,21.776459,21.230621,21.29419,11.708679,11.711487,12.799988,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.8287,5.2169424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8382702,52.267372,0.11375582,4.38522,49.495514,8.330017
39520,21811200.0,0.0,16.316284,16.318176,21.50241,21.808777,21.236511,21.298615,11.708527,12.670776,12.799988,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.1937,5.2266154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838663,52.267372,0.11375582,4.3866076,49.495514,8.330017
39521,21811260.0,0.0,16.348724,16.350616,21.52069,21.844147,21.242493,21.302979,11.7083435,12.232788,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.4828,5.236086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391,52.267372,0.11375582,4.3875465,49.495514,8.330017
39522,21811320.0,0.0,16.380981,16.382843,21.538605,21.879303,21.247314,21.307312,11.70816,12.002655,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.6849,5.2453186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839579,52.267372,0.11375582,4.388369,49.495514,8.330017
39523,21811380.0,0.0,16.413025,16.414886,21.556305,21.914276,21.251617,21.311646,11.707977,11.867981,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1298.8043,5.2543375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8400884,52.267372,0.11375582,4.3891864,49.495514,8.330017
39524,21811440.0,0.0,16.444824,16.446686,21.573792,21.949066,21.255554,21.315979,11.707764,11.793488,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.8254,5.263096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8406496,52.267372,0.11375582,4.390062,49.495514,8.330017
39525,21811500.0,0.0,16.47638,16.47821,21.591156,21.983673,21.259277,21.320282,11.70752,11.753784,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1304.7432,5.2715764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8412578,52.267372,0.11375582,4.3910036,49.495514,8.330017
39526,21811560.0,0.0,16.50763,16.50943,21.610657,22.023499,21.263245,21.324463,11.707275,11.732574,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.5509,5.2797644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8419046,52.267372,0.11375582,4.3920026,49.495514,8.330017
39527,21811620.0,0.0,16.538574,16.540344,21.630219,22.06311,21.26715,21.328644,11.707001,11.7204895,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.2416,5.2876385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8425908,52.267372,0.11375582,4.3930616,49.495514,8.330017
39528,21811680.0,0.0,16.569153,16.570923,21.649628,22.102478,21.271027,21.332794,11.706726,11.7135315,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.8087,5.2951826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843315,52.267372,0.11375582,4.3941793,49.495514,8.330017
39529,21811740.0,0.0,16.599365,16.601105,21.668976,22.141663,21.274841,21.336914,11.706451,11.710358,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.2478,5.302387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8440778,52.267372,0.11375582,4.395356,49.495514,8.330017
39530,21811800.0,0.0,16.62915,16.63089,21.688202,22.180634,21.278717,21.341064,11.706116,11.893707,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.5497,5.3092248e-05,47.741463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448808,52.267372,0.11375582,4.3965955,49.495514,8.330017
39531,21811860.0,0.0,16.658508,16.660217,21.709686,22.222626,21.286438,21.345093,11.705811,12.528229,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.7084,5.3156797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457232,52.267372,0.11375582,4.397896,49.495514,8.330017
39532,21811920.0,0.0,16.687439,16.689087,21.730804,22.264374,21.292694,21.349121,11.705475,12.154205,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1321.7197,5.321746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8466017,52.267372,0.11375582,4.3992515,49.495514,8.330017
39533,21811980.0,0.0,16.71585,16.717468,21.751526,22.305878,21.297913,21.35315,11.705109,11.961029,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1323.566,5.3273525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475132,52.267372,0.11375582,4.4006605,49.495514,8.330017
39534,21812040.0,0.0,16.743744,16.745361,21.772003,22.347168,21.302673,21.357147,11.704742,11.844086,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1325.2632,5.3325824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84845,52.267372,0.11375582,4.402106,49.495514,8.330017
39535,21812100.0,0.0,16.771088,16.772675,21.792328,22.388275,21.307129,21.361145,11.704376,11.780304,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1326.7917,5.3373697e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8494449,52.267372,0.11375582,4.403639,49.495514,8.330017
39536,21812160.0,0.0,16.797852,16.799408,21.81369,22.431915,21.311768,21.365082,11.7039795,11.745514,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1328.1448,5.3416847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504903,52.267372,0.11375582,4.4052544,49.495514,8.330017
39537,21812220.0,0.0,16.824036,16.825531,21.834991,22.475311,21.316315,21.368988,11.703552,11.726074,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1329.317,5.3455162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851569,52.267372,0.11375582,4.40692,49.495514,8.330017
39538,21812280.0,0.0,16.849579,16.851044,21.85617,22.518494,21.3208,21.372894,11.703125,11.715698,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1330.303,5.348851e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526804,52.267372,0.11375582,4.408636,49.495514,8.330017
39539,21812340.0,0.0,16.87445,16.875854,21.877258,22.561462,21.325226,21.37677,11.702698,11.709473,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1331.0962,5.3516702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538258,52.267372,0.11375582,4.410405,49.495514,8.330017
39540,21812400.0,0.0,16.89862,16.899994,21.898224,22.604187,21.32962,21.380646,11.70224,11.705902,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1331.6914,5.353961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8550055,52.267372,0.11375582,4.4122267,49.495514,8.330017
39541,21812460.0,0.0,16.922424,16.923798,21.920593,22.649597,21.33551,21.38446,11.701508,12.956512,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1332.7255,5.355352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568141,52.267372,0.11375582,4.414864,49.495514,8.330017
39542,21812520.0,0.0,16.946228,16.947632,21.943634,22.694733,21.343475,21.388275,11.699951,12.400024,12.799927,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.4978,5.3544143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8609202,52.267372,0.11375582,4.4211917,49.495514,8.330017
39543,21812580.0,0.0,16.970062,16.971436,21.966125,22.739655,21.349945,21.39209,11.69873,12.081726,12.799957,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.0459,5.3521908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864178,52.267372,0.11375582,4.426372,49.495514,8.330017
39544,21812640.0,0.0,16.993896,16.99527,21.988281,22.784332,21.35559,21.395874,11.697876,11.906433,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.4625,5.3492302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663948,52.267372,0.11375582,4.429849,49.495514,8.330017
39545,21812700.0,0.0,17.01773,17.019104,22.010193,22.828766,21.36081,21.399628,11.697266,11.80481,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.7823,5.3457654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867977,52.267372,0.11375582,4.432313,49.495514,8.330017
39546,21812760.0,0.0,17.041534,17.042908,22.0336,22.876953,21.366089,21.40329,11.696838,11.755554,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.0161,5.3418724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8690717,52.267372,0.11375582,4.4340057,49.495514,8.330017
39547,21812820.0,0.0,17.065338,17.066711,22.056976,22.924927,21.371216,21.406952,11.696503,11.728607,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.1807,5.337668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699079,52.267372,0.11375582,4.4352965,49.495514,8.330017
39548,21812880.0,0.0,17.08908,17.090485,22.08023,22.972595,21.376251,21.410583,11.696228,11.713257,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.2827,5.333205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87059,52.267372,0.11375582,4.4363503,49.495514,8.330017
39549,21812940.0,0.0,17.112823,17.114197,22.103333,23.02005,21.381256,21.414215,11.696014,11.704559,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.3256,5.328509e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8711746,52.267372,0.11375582,4.437253,49.495514,8.330017
39550,21813000.0,0.0,17.136505,17.137878,22.126312,23.06723,21.3862,21.417816,11.695801,11.700623,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.3099,5.323592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8716857,52.267372,0.11375582,4.4380417,49.495514,8.330017
39551,21813060.0,0.0,17.160156,17.16153,22.150543,23.11728,21.39151,21.421356,11.695618,11.698364,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.2374,5.3184707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721647,52.267372,0.11375582,4.4387817,49.495514,8.330017
39552,21813120.0,0.0,17.183716,17.18509,22.175293,23.167053,21.398987,21.424896,11.695465,12.767639,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.108,5.313149e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726268,52.267372,0.11375582,4.439495,49.495514,8.330017
39553,21813180.0,0.0,17.207245,17.208618,22.200134,23.216553,21.406921,21.428406,11.695282,12.278717,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.9209,5.307629e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730798,52.267372,0.11375582,4.4401946,49.495514,8.330017
39554,21813240.0,0.0,17.230682,17.232056,22.224487,23.265808,21.413635,21.431885,11.695099,12.014252,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.6753,5.301911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735306,52.267372,0.11375582,4.4408913,49.495514,8.330017
39555,21813300.0,0.0,17.254059,17.255402,22.248535,23.314789,21.419647,21.435394,11.694916,11.867889,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.37,5.295992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8739831,52.267372,0.11375582,4.441591,49.495514,8.330017
39556,21813360.0,0.0,17.277313,17.278687,22.274658,23.366425,21.42566,21.438782,11.694946,11.789368,12.799988,12.799866,0.0,0.03207611,0.03207611,0.049712062,250.0,11.700012,0.0,0.0,0.48802248,1334.4053,5.2901167e-05,0.0,52.2681,249.85773,50.0,96.0,3.7552232e-07,0.0,252.91331,210.89243,2.8749325,52.2681,0.11386306,4.4490647,49.54735,8.330017
39557,21813420.0,0.0,17.300507,17.30185,22.307556,23.417236,21.431458,21.44223,11.700928,11.747162,12.800232,12.799316,0.0,0.032046635,0.032046635,0.05052719,250.0,11.700012,0.0,0.0,1.5819348,1338.6177,5.2940606e-05,0.0,52.283775,249.11641,50.0,96.0,3.805099e-07,0.0,253.0148,210.94878,2.8578107,52.283775,0.114618696,4.49764,49.876507,8.330017
39558,21813480.0,0.0,17.323608,17.32492,22.345184,23.466492,21.437195,21.445648,11.713226,11.728119,12.800537,12.798889,0.0,0.032017417,0.032017417,0.051877666,250.0,11.700012,0.0,0.0,3.1601422,1348.0001,5.3162745e-05,0.0,52.315426,248.06519,50.0,96.0,3.8911628e-07,0.0,253.23358,211.15129,2.8239572,52.315426,0.11590993,4.5634346,50.42126,8.330017
39559,21813540.0,0.0,17.346588,17.34787,22.387848,23.513641,21.442871,21.449127,11.729309,11.724609,12.800751,12.79834,0.0,0.031986956,0.031986956,0.05381461,250.0,11.700012,0.0,0.0,5.200878,1363.0345,5.3588337e-05,0.0,52.361332,246.73212,50.0,96.0,4.017977e-07,0.0,253.59677,211.53807,2.7801185,52.361332,0.11778568,4.6607165,51.209778,8.330017
39560,21813600.0,0.0,17.369476,17.370728,22.434937,23.557922,21.448608,21.452606,11.747864,11.730377,12.800934,12.797699,0.0,0.031958576,0.031958576,0.05634374,250.0,11.700012,0.0,0.0,7.6689534,1384.1577,5.4242613e-05,0.0,52.421043,245.18755,50.0,96.0,4.1883916e-07,0.0,254.13219,212.14722,2.730032,52.421043,0.120258674,4.7921715,52.243656,8.330017
39561,21813660.0,0.0,17.392212,17.393433,22.487793,23.601593,21.454773,21.456055,11.76828,11.742371,12.801056,12.796967,0.0,0.031928185,0.031928185,0.059548583,250.0,11.700012,0.0,0.0,10.572365,1411.8737,5.514112e-05,0.0,52.49444,243.39038,50.0,96.0,4.4100707e-07,0.0,254.87123,212.99213,2.6753545,52.49444,0.123401284,4.962596,53.507984,8.330017
39562,21813720.0,0.0,17.414825,17.416016,22.54425,23.6409,21.46103,21.459503,11.790497,11.758545,12.801147,12.796234,0.0,0.031898703,0.031898703,0.063443914,250.0,11.700012,0.0,0.0,13.847052,1446.6274,5.6304783e-05,0.0,52.582424,241.37955,50.0,96.0,4.688425e-07,0.0,255.84068,214.0983,2.6158924,52.582424,0.12723733,5.170162,54.956554,8.330017
39563,21813780.0,0.0,17.437317,17.438446,22.602997,23.674805,21.470398,21.462982,11.813232,12.665741,12.801178,12.795532,0.0,0.031873733,0.031873733,0.067985356,250.0,11.700012,0.0,0.0,17.4483,1488.402,5.774242e-05,0.0,52.68333,239.25606,50.0,96.0,5.0251435e-07,0.0,257.0584,215.48895,2.5553048,52.68333,0.13172849,5.4118733,56.537235,8.330017
39564,21813840.0,0.0,17.459656,17.460724,22.661163,23.703033,21.479004,21.466461,11.835144,12.284119,12.801178,12.794891,0.0,0.031852785,0.031852785,0.07306627,250.0,11.700012,0.0,0.0,21.291037,1536.1595,5.9417496e-05,0.0,52.79379,237.0883,50.0,96.0,5.4168527e-07,0.0,258.524,217.13353,2.497066,52.79379,0.13676758,5.6836395,58.18699,8.330017
39565,21813900.0,0.0,17.481842,17.48288,22.716522,23.724854,21.486664,21.46994,11.855225,12.083832,12.801117,12.794312,0.0,0.031839423,0.031839423,0.07859139,250.0,11.700012,0.0,0.0,25.31873,1589.2667,6.131262e-05,0.0,52.911057,234.98741,50.0,96.0,5.861075e-07,0.0,260.2572,219.03809,2.4438763,52.911057,0.14226623,5.982333,59.855896,8.330017
39566,21813960.0,0.0,17.503876,17.504822,22.76947,23.74295,21.49414,21.47348,11.872742,11.983215,12.800995,12.793793,0.0,0.03183269,0.03183269,0.08446891,250.0,11.700012,0.0,0.0,29.509035,1646.7893,6.339386e-05,0.0,53.031467,233.0134,50.0,96.0,6.354102e-07,0.0,262.26578,221.1816,2.3977854,53.031467,0.14813018,6.306532,61.507942,8.330017
39567,21814020.0,0.0,17.525726,17.526642,22.81668,23.753815,21.501404,21.47699,11.8871765,11.934479,12.800842,12.793335,0.0,0.031835545,0.031835545,0.0905499,250.0,11.700012,0.0,0.0,33.76877,1707.5437,6.5621774e-05,0.0,53.151024,231.27762,50.0,96.0,6.8870116e-07,0.0,264.5468,223.54913,2.359854,53.151024,0.1542177,6.651482,63.116104,8.330017
39568,21814080.0,0.0,17.547363,17.548248,22.857117,23.757416,21.508514,21.4805,11.898102,11.9149475,12.800659,12.792938,0.0,0.03184697,0.03184697,0.09672237,250.0,11.700012,0.0,0.0,38.031452,1770.4165,6.7956295e-05,0.0,53.2654,229.83861,50.0,96.0,7.4514514e-07,0.0,267.08835,226.11559,2.3316324,53.2654,0.16041373,7.0159593,64.66125,8.330017
39569,21814140.0,0.0,17.568848,17.569672,22.890045,23.753723,21.515533,21.483978,11.905457,11.908203,12.800476,12.792572,0.0,0.031865958,0.031865958,0.10286967,250.0,11.700012,0.0,0.0,42.21724,1834.2162,7.0352755e-05,0.0,53.370686,228.74152,50.0,96.0,8.037175e-07,0.0,269.86237,228.84926,2.3129773,53.370686,0.16659956,7.397385,66.12017,8.330017
39570,21814200.0,0.0,17.590118,17.590912,22.91513,23.74295,21.522491,21.487427,11.909332,11.907379,12.800293,12.792267,0.0,0.031892285,0.031892285,0.10888519,250.0,11.700012,0.0,0.0,46.259247,1897.9165,7.2773764e-05,0.0,53.463673,228.02559,50.0,96.0,8.6333716e-07,0.0,272.83084,231.72366,2.3036752,53.463673,0.17266843,7.792657,67.47518,8.330017
39571,21814260.0,0.0,17.611206,17.611938,22.934662,23.728912,21.529755,21.490845,11.909973,11.908325,12.80011,12.791992,0.0,0.03192316,0.03192316,0.114699505,250.0,11.700012,0.0,0.0,50.14837,1960.6547,7.518523e-05,0.0,53.54188,227.68362,50.0,96.0,9.2310756e-07,0.0,275.94666,234.70337,2.3032842,53.54188,0.17854542,8.20019,68.720535,8.330017
39572,21814320.0,0.0,17.63205,17.632782,22.946686,23.708405,21.536926,21.494202,11.907745,11.908569,12.799957,12.791809,0.0,0.03195788,0.03195788,0.120231524,250.0,11.700012,0.0,0.0,53.796894,2021.5568,7.7553275e-05,0.0,53.60385,227.7142,50.0,96.0,9.819473e-07,0.0,279.14746,237.7515,2.310391,53.60385,0.18414754,8.615353,69.84816,8.330017
39573,21814380.0,0.0,17.65268,17.653381,22.951324,23.681946,21.544128,21.497528,11.90271,12.162567,12.799774,12.791687,0.0,0.031997044,0.031997044,0.12538579,250.0,11.700012,0.0,0.0,57.1501,2079.7483,7.984699e-05,34.60091,53.64752,228.1446,50.0,96.0,1.0385637e-06,0.0,282.361,240.84203,2.3251052,53.64752,0.18938114,9.034421,70.84606,8.330017
39574,21814440.0,0.0,17.673096,17.673767,22.949402,23.650024,21.554077,21.500824,11.894897,12.559113,12.799652,12.791626,0.0,0.03203985,0.03203985,0.13009055,250.0,11.700012,0.0,0.0,60.161823,2134.4702,8.203804e-05,0.0,53.67115,228.98074,50.0,96.0,1.0917882e-06,0.0,285.5124,243.94597,2.3473234,53.67115,0.1941723,9.45497,71.70825,8.330017
39575,21814500.0,0.0,17.693268,17.693909,22.940857,23.613403,21.562683,21.504028,11.88443,12.254547,12.7994995,12.7916565,0.0,0.032084506,0.032084506,0.13426967,250.0,11.700012,0.0,0.0,62.782253,2184.8574,8.4093204e-05,0.0,53.673588,230.20435,50.0,96.0,1.1403386e-06,0.0,288.51248,247.01483,2.3766854,53.673588,0.19844143,9.872706,72.42905,8.330017
39576,21814560.0,0.0,17.713196,17.713837,22.93045,23.578583,21.570679,21.507202,11.871643,12.083038,12.799347,12.791718,0.0,0.03212585,0.03212585,0.13791512,250.0,11.700012,0.0,0.0,65.062805,2230.407,8.598795e-05,0.0,53.65555,231.72685,50.0,96.0,1.1836096e-06,0.0,291.33206,249.98708,2.4124157,53.65555,0.20217001,10.284765,73.018906,8.330017
39577,21814620.0,0.0,17.73288,17.73349,22.915283,23.540375,21.578186,21.510315,11.857178,11.983765,12.799255,12.791931,0.0,0.0321639,0.0321639,0.14101863,250.0,11.700012,0.0,0.0,66.94405,2270.8374,8.7707085e-05,0.0,53.61997,233.48695,50.0,96.0,1.2211573e-06,0.0,293.94775,252.82108,2.4522395,53.61997,0.20535013,10.684393,73.48567,8.330017
39578,21814680.0,0.0,17.75232,17.7529,22.895874,23.499573,21.585358,21.513397,11.841034,11.922119,12.799164,12.792236,0.0,0.03220008,0.03220008,0.1435263,250.0,11.700012,0.0,0.0,68.40244,2305.618,8.923083e-05,0.0,53.567547,235.48253,50.0,96.0,1.2520607e-06,0.0,296.293,255.48648,2.4964418,53.567547,0.20793056,11.065849,73.82487,8.330017
39579,21814740.0,0.0,17.771454,17.772034,22.872925,23.456848,21.592255,21.516418,11.823334,11.881592,12.799072,12.792603,0.0,0.032233413,0.032233413,0.14541893,250.0,11.700012,0.0,0.0,69.42448,2334.3865,9.05428e-05,0.0,53.499325,237.6783,50.0,96.0,1.2757985e-06,0.0,298.31223,257.94714,2.5447314,53.499325,0.20989032,11.42553,74.03938,8.330017
39580,21814800.0,0.0,22.845581,17.790924,22.845703,23.412506,21.598755,21.519135,12.026825,11.879913,12.808197,12.82547,0.0,0.03244487,0.03244487,0.14712395,250.0,11.700012,0.0,0.0,69.99565,3224.5818,9.481073e-05,0.0,53.35187,240.54187,-0.00042132777,29.999443,0.21201369,70.00059,299.85165,260.93387,2.0410924,53.35187,0.21202147,9.812353,73.994484,8.330017
39581,21814860.0,0.0,22.823212,17.80951,22.823364,23.375702,21.605774,21.522003,12.0372925,11.960571,12.803009,12.814514,0.0,0.032380346,0.032380346,0.14753363,250.0,11.700012,0.0,0.0,70.2254,3321.6155,9.902306e-05,0.0,53.184464,243.27109,-2.7474027e-09,30.000002,0.21229297,70.0,300.85117,262.81302,1.9783655,53.184464,0.212299,9.080759,73.91831,8.330017
39582,21814920.0,0.0,22.799652,17.82782,22.799744,23.338806,21.612946,21.524872,11.955536,11.977142,12.798279,12.793945,0.0,0.032354176,0.032354176,0.14759746,250.0,11.700012,0.0,0.0,70.095375,3352.215,0.00010147519,0.0,53.061283,245.57582,1.5504416e-12,30.000002,0.21230616,70.0,301.53683,264.27423,2.2008507,53.061283,0.21231022,9.960778,73.80731,8.330017
39583,21814980.0,0.0,22.775177,17.845856,22.775238,23.30249,21.620117,21.52774,11.886719,11.951447,12.797089,12.787933,0.0,0.032334488,0.032334488,0.14718215,250.0,11.700012,0.0,0.0,69.60511,3366.2275,0.00010320901,0.0,52.946293,247.75217,3.4170387e-15,30.000002,0.2118531,70.0,301.8435,265.39005,2.3841832,52.946293,0.21185534,10.749359,73.62236,8.330017
39584,21815040.0,0.0,22.750488,17.863556,22.75055,23.267456,21.628113,21.53061,11.829132,13.003296,12.797028,12.787628,0.0,0.032320555,0.032320555,0.14629543,250.0,11.700012,0.0,0.0,68.77053,3366.9658,0.00010435209,0.0,52.83761,249.8307,-5.976486e-20,30.000002,0.21094011,70.0,301.78412,266.17984,2.5356336,52.83761,0.21094058,11.385084,73.362915,8.330017
39585,21815100.0,0.0,22.726288,17.880981,22.726288,23.234344,21.637665,21.533478,11.780426,12.470978,12.797302,12.789337,0.0,0.032310273,0.032310273,0.14493512,250.0,11.700012,0.0,0.0,67.59928,3355.8843,0.00010496387,0.0,52.73357,251.8161,1.9656487e-23,30.000002,0.20956074,70.0,301.35977,266.63977,2.6632416,52.73357,0.20955952,11.876429,73.02755,8.330017
39586,21815160.0,0.0,22.707245,17.898071,22.707245,23.210236,21.646027,21.536377,11.738647,12.144684,12.797638,12.791504,0.0,0.032296948,0.032296948,0.14322971,250.0,11.700012,0.0,0.0,66.24697,3336.743,0.00010516309,0.0,52.634293,253.6222,-6.790134e-26,30.000002,0.2078297,70.0,300.63712,266.77887,2.7726781,52.634293,0.20782693,12.247304,72.641426,8.330017
39587,21815220.0,0.0,22.68927,17.914825,22.68927,23.188599,21.653503,21.539276,11.703552,11.950012,12.798004,12.793762,0.0,0.032281626,0.032281626,0.14123718,250.0,11.700012,0.0,0.0,64.69077,3310.5212,0.00010500019,0.0,52.542675,255.20407,-1.7366216e-27,30.000002,0.20580748,70.0,299.65646,266.60303,2.8638775,52.542675,0.2058034,12.502539,72.21535,8.330017
39588,21815280.0,0.0,22.672516,17.931274,22.672516,23.169708,21.660461,21.542206,11.673828,11.829132,12.798309,12.795868,0.0,0.03226635,0.03226635,0.13897666,250.0,11.700012,0.0,0.0,62.96033,3278.2788,0.000104530314,0.0,52.458393,256.59927,1.198527e-28,30.000002,0.2035173,70.0,298.45825,266.14886,2.940884,52.458393,0.203512,12.657976,71.749146,8.330017
39589,21815340.0,0.0,22.657166,17.947388,22.657166,23.153748,21.667084,21.545105,11.648895,11.752533,12.798584,12.797699,0.0,0.032250553,0.032250553,0.13649115,250.0,11.700012,0.0,0.0,61.08336,3241.1494,0.00010379894,0.0,52.38141,257.80347,-4.145857e-31,30.000002,0.20100066,70.0,297.0832,265.43817,3.0053508,52.38141,0.20099446,12.725794,71.248856,8.330017
39590,21815400.0,0.0,22.643463,17.963135,22.643463,23.1409,21.673462,21.548035,11.628113,11.700104,12.798828,12.799347,0.0,0.032234516,0.032234516,0.13382773,250.0,11.700012,0.0,0.0,59.094982,3200.3416,0.000102856284,0.0,52.31197,258.8192,5.7683336e-32,30.000002,0.1983056,70.0,295.57468,264.50107,3.0587387,52.31197,0.19829862,12.718216,70.72098,8.330017
39591,21815460.0,0.0,22.63498,17.978546,22.63498,23.136383,21.67984,21.550995,11.611511,11.663483,12.799042,12.800751,0.0,0.032215096,0.032215096,0.1310731,250.0,11.700012,0.0,0.0,57.101494,3157.6565,0.00010174443,0.0,52.250946,259.58606,-1.9867014e-34,30.000002,0.19551207,70.0,293.97623,263.3487,3.1013203,52.250946,0.19550453,12.6459675,70.18245,8.330017
39592,21815520.0,0.0,22.62857,17.993591,22.62857,23.13498,21.686066,21.553955,11.599091,11.636932,12.799255,12.801941,0.0,0.03219397,0.03219397,0.12830606,250.0,11.700012,0.0,0.0,55.10982,3114.1013,0.00010051462,0.0,52.200336,260.09045,6.7798183e-37,30.000002,0.19270268,70.0,292.34116,262.0233,3.1324067,52.200336,0.19269478,12.518856,69.64724,8.330017
39593,21815580.0,0.0,22.624054,18.00824,22.624054,23.136658,21.69226,21.556915,11.590149,11.617279,12.799469,12.8029175,0.0,0.0321733,0.0321733,0.12556268,250.0,11.700012,0.0,0.0,53.156525,3070.473,9.9210265e-05,0.0,52.159588,260.38092,-8.679267e-37,30.000002,0.18991773,70.0,290.7085,260.58014,3.154399,52.159588,0.18990965,12.350432,69.11917,8.330017
39594,21815640.0,0.0,22.62149,18.022552,22.62149,23.141327,21.698395,21.559906,11.584381,11.603149,12.799652,12.80368,0.0,0.032153122,0.032153122,0.122882515,250.0,11.700012,0.0,0.0,51.267097,3027.468,9.7861106e-05,0.0,52.128315,260.47034,-1.3419086e-37,30.000002,0.18719676,70.0,289.10413,259.05222,3.168036,52.128315,0.18718873,12.150051,68.604836,8.330017
39595,21815700.0,0.0,22.621155,18.036469,22.621155,23.148895,21.70639,21.562927,11.581665,12.837921,12.799805,12.80423,0.0,0.032133788,0.032133788,0.12028978,250.0,11.700012,0.0,0.0,49.45888,2985.5728,9.648699e-05,0.0,52.106293,260.37082,-1.4e-43,30.000002,0.18456493,70.0,287.5409,257.46332,3.1737037,52.106293,0.18455699,11.923798,68.1084,8.330017
39596,21815760.0,0.0,22.624878,18.049988,22.624878,23.162048,21.715668,21.565948,11.581848,12.267761,12.799957,12.804626,0.0,0.032113776,0.032113776,0.11785929,250.0,11.700012,0.0,0.0,47.810043,2946.1968,9.5131414e-05,0.0,52.09322,260.0733,0.0,30.000002,0.1820937,70.0,286.03906,255.8516,3.1719804,52.09322,0.18208604,11.683466,67.64531,8.330017
39597,21815820.0,0.0,22.630371,18.06311,22.630371,23.177612,21.72351,21.569,11.584808,11.956085,12.80011,12.80484,0.0,0.032094263,0.032094263,0.115640715,250.0,11.700012,0.0,0.0,46.32932,2909.853,9.382625e-05,0.0,52.089657,259.58844,0.0,30.000002,0.17983535,70.0,284.6253,254.2553,3.162866,52.089657,0.1798281,11.436593,67.22602,8.330017
39598,21815880.0,0.0,22.637543,18.075836,22.637543,23.195312,21.73059,21.572052,11.590088,11.787262,12.800232,12.804871,0.0,0.032075938,0.032075938,0.11365839,250.0,11.700012,0.0,0.0,45.036835,2876.9868,9.259543e-05,0.0,52.094734,258.9496,0.0,30.000002,0.17781554,70.0,283.31943,252.70995,3.1477916,52.094734,0.17780885,11.191267,66.85536,8.330017
39599,21815940.0,0.0,22.646423,18.088135,22.646423,23.214844,21.737244,21.575104,11.597382,11.696838,12.800354,12.804779,0.0,0.03205899,0.03205899,0.111939974,250.0,11.700012,0.0,0.0,43.949863,2848.0955,9.146127e-05,0.0,52.107788,258.17886,0.0,30.000002,0.17606233,70.0,282.13907,251.24524,3.127508,52.107788,0.17605628,10.954002,66.53961,8.330017
39600,21816000.0,0.0,22.656921,18.100006,22.656921,23.2359,21.743683,21.578186,11.606445,11.652496,12.800446,12.804596,0.0,0.032043528,0.032043528,0.11050508,250.0,11.700012,0.0,0.0,43.08091,2823.5398,9.044091e-05,0.0,52.128124,257.29636,0.0,30.000002,0.1745957,70.0,281.09653,249.88438,3.102744,52.128124,0.1745903,10.729686,66.2836,8.330017
39601,21816060.0,0.0,22.669617,18.111298,22.669617,23.259064,21.75,21.581238,11.617065,11.633453,12.800537,12.804291,0.0,0.032029048,0.032029048,0.1093791,250.0,11.700012,0.0,0.0,42.45407,2803.7786,8.9550354e-05,0.0,52.155186,256.3107,0.0,30.000002,0.17343976,70.0,280.2033,248.64601,3.074102,52.155186,0.17343515,10.522884,66.09389,8.330017
39602,21816120.0,0.0,22.683807,18.121857,22.683807,23.28305,21.756317,21.58432,11.628998,11.628021,12.800598,12.803894,0.0,0.032015722,0.032015722,0.10858221,250.0,11.700012,0.0,0.0,42.07139,2789.1,8.880497e-05,0.0,52.188557,255.23709,0.0,30.000002,0.17261524,70.0,279.4711,247.55013,3.0420573,52.188557,0.17261146,10.337273,65.97551,8.330017
39603,21816180.0,0.0,22.69934,18.131714,22.69934,23.307434,21.762604,21.587372,11.641937,11.630798,12.800659,12.803467,0.0,0.032003865,0.032003865,0.10811933,250.0,11.700012,0.0,0.0,41.934837,2779.6235,8.821372e-05,0.0,52.22756,254.098,0.0,30.000002,0.17212765,70.0,278.9058,246.61172,3.0075138,52.22756,0.17212474,10.175461,65.929726,8.330017
39604,21816240.0,0.0,22.716095,18.1409,22.716095,23.33191,21.76889,21.590454,11.655609,11.638519,12.80072,12.8029785,0.0,0.03199344,0.03199344,0.10799433,250.0,11.700012,0.0,0.0,42.04314,2775.435,8.778291e-05,0.0,52.271492,252.9102,0.0,30.000002,0.17198086,70.0,278.51184,245.84135,2.9712014,52.271492,0.17197883,10.03948,65.957405,8.330017
39605,21816300.0,0.0,22.733826,18.149414,22.733826,23.355988,21.775208,21.593536,11.669708,11.648987,12.800751,12.80246,0.0,0.031984508,0.031984508,0.10820576,250.0,11.700012,0.0,0.0,42.390667,2776.5413,8.751654e-05,0.0,52.319614,251.69254,0.0,30.000002,0.17217346,70.0,278.2925,245.24759,2.933875,52.319614,0.17217235,9.930721,66.057724,8.330017
39606,21816360.0,0.0,22.752808,18.157288,22.752808,23.379272,21.784668,21.596588,11.684021,12.67337,12.800751,12.80191,0.0,0.031977195,0.031977195,0.10875496,250.0,11.700012,0.0,0.0,42.973366,2783.067,8.7419605e-05,0.0,52.371384,250.46117,0.0,30.000002,0.17270708,70.0,278.25317,244.83914,2.896114,52.371384,0.17270693,9.850196,66.23011,8.330017
39607,21816420.0,0.0,22.772186,18.16455,22.772186,23.401459,21.79364,21.59964,11.698242,12.22757,12.800751,12.801361,0.0,0.031971414,0.031971414,0.10961167,250.0,11.700012,0.0,0.0,43.766792,2794.4946,8.748129e-05,0.0,52.425785,249.23512,0.0,30.000002,0.1735513,70.0,278.3838,244.6081,2.8586495,52.425785,0.1735521,9.796486,66.46674,8.330017
39608,21816480.0,0.0,22.791565,18.171234,22.791595,23.422241,21.801483,21.602692,11.712128,11.988373,12.800751,12.800812,0.0,0.03196725,0.03196725,0.11076733,250.0,11.700012,0.0,0.0,44.76076,2810.6533,8.770006e-05,0.0,52.482162,248.03052,0.0,30.000002,0.17469777,70.0,278.68665,244.55768,2.8222098,52.482162,0.17469949,9.77033,66.76416,8.330017
39609,21816540.0,0.0,22.8107,18.177368,22.81076,23.441284,21.808716,21.605743,11.725464,11.861755,12.80072,12.800262,0.0,0.031964738,0.031964738,0.112199135,250.0,11.700012,0.0,0.0,45.935547,2831.21,8.8067834e-05,0.0,52.53973,246.86449,0.0,30.000002,0.17612383,70.0,279.15723,244.68376,2.787356,52.53973,0.1761264,9.770871,67.11559,8.330017
39610,21816600.0,0.0,22.829407,18.182953,22.829468,23.458344,21.815613,21.608795,11.738007,11.802063,12.80069,12.799744,0.0,0.03196391,0.03196391,0.11388453,250.0,11.700012,0.0,0.0,47.272182,2855.8235,8.857598e-05,0.0,52.59778,245.7507,0.0,30.000002,0.17780669,70.0,279.79083,244.98059,2.754521,52.59778,0.17781022,9.7970495,67.51438,8.330017
39611,21816660.0,0.0,22.8461,18.188019,22.84616,23.471191,21.822296,21.611877,11.749542,11.775085,12.800629,12.799255,0.0,0.03196599,0.03196599,0.11577479,250.0,11.700012,0.0,0.0,48.716644,2883.6973,8.92103e-05,0.0,52.655155,244.72821,0.0,30.000002,0.17970051,70.0,280.57675,245.44456,2.7244759,52.655155,0.17970487,9.847179,67.9473,8.330017
39612,21816720.0,0.0,22.861572,18.192566,22.861664,23.481659,21.828918,21.61496,11.759674,11.765015,12.800568,12.798767,0.0,0.031970605,0.031970605,0.11782178,250.0,11.700012,0.0,0.0,50.252308,2914.21,8.995191e-05,0.0,52.710224,243.8216,0.0,30.000002,0.18175623,70.0,281.498,246.06264,2.6982863,52.710224,0.18176131,9.920308,68.402245,8.330017
39613,21816780.0,0.0,22.875702,18.196686,22.875793,23.489532,21.83548,21.618011,11.768402,11.764282,12.800476,12.79834,0.0,0.031977043,0.031977043,0.119998224,250.0,11.700012,0.0,0.0,51.855694,2946.9058,9.078648e-05,0.0,52.762268,243.0319,0.0,30.000002,0.1839451,70.0,282.542,246.81973,2.6758351,52.762268,0.18395087,10.01471,68.87266,8.330017
39614,21816840.0,0.0,22.888184,18.200348,22.888306,23.494781,21.84201,21.621063,11.775665,11.767456,12.800415,12.797943,0.0,0.031985264,0.031985264,0.12226033,250.0,11.700012,0.0,0.0,53.496838,2981.0972,9.1695016e-05,0.0,52.810444,242.37126,0.0,30.000002,0.18622334,70.0,283.68936,247.6992,2.657285,52.810444,0.18622969,10.127859,69.34855,8.330017
39615,21816900.0,0.0,22.898865,18.203583,22.898987,23.497345,21.848541,21.624084,11.781403,11.772247,12.8003235,12.797577,0.0,0.03199508,0.03199508,0.1245716,250.0,11.700012,0.0,0.0,55.15023,3016.1882,9.2660644e-05,0.0,52.854027,241.84686,0.0,30.000002,0.18855399,70.0,284.9221,248.68576,2.6427906,52.854027,0.18856084,10.258016,69.821945,8.330017
39616,21816960.0,0.0,22.90799,18.20642,22.908112,23.497803,21.855072,21.627106,11.785614,11.933105,12.800262,12.797272,0.0,0.03200598,0.03200598,0.1268998,250.0,11.700012,0.0,0.0,56.799145,3051.679,9.366672e-05,46.792255,52.89246,241.45856,0.0,30.000002,0.19090389,70.0,286.22095,249.76189,2.63234,52.89246,0.19091111,10.403315,70.28642,8.330017
39617,21817020.0,0.0,22.915558,18.208893,22.91571,23.495575,21.864899,21.630096,11.788361,12.56958,12.800171,12.796997,0.0,0.032018017,0.032018017,0.12920785,250.0,11.700012,0.0,0.0,58.412125,3087.0305,9.469682e-05,0.0,52.925198,241.21289,0.0,30.000002,0.19323604,70.0,287.5649,250.91219,2.6257765,52.925198,0.19324352,10.561274,70.73463,8.330017
39618,21817080.0,0.0,22.920746,18.210999,22.920868,23.490723,21.873291,21.633087,11.789581,12.219391,12.80011,12.796753,0.0,0.032031193,0.032031193,0.13145372,250.0,11.700012,0.0,0.0,59.961987,3121.4673,9.573165e-05,0.0,52.951717,241.11522,0.0,30.000002,0.19550866,70.0,288.93045,252.1179,2.6232307,52.951717,0.19551614,10.7296505,71.15867,8.330017
39619,21817140.0,0.0,22.923676,18.2128,22.923798,23.48349,21.880798,21.636047,11.789307,12.023132,12.800018,12.79657,0.0,0.032045167,0.032045167,0.13360727,250.0,11.700012,0.0,0.0,61.428757,3154.4905,9.675455e-05,0.0,52.971817,241.1596,0.0,30.000002,0.19769019,70.0,290.3068,253.35942,2.62457,52.971817,0.19769783,10.906268,71.55375,8.330017
39620,21817200.0,0.0,22.924377,18.214294,22.92453,23.473969,21.887787,21.638977,11.787628,11.913055,12.799927,12.796417,0.0,0.032059897,0.032059897,0.13563022,250.0,11.700012,0.0,0.0,62.787247,3185.5315,9.774835e-05,0.0,52.984978,241.35083,0.0,30.000002,0.19974285,70.0,291.67072,254.61957,2.6297293,52.984978,0.19975047,11.088708,71.91325,8.330017
39621,21817260.0,0.0,22.924286,18.215515,22.924408,23.464325,21.894348,21.641876,11.784668,11.855225,12.799866,12.796326,0.0,0.03207387,0.03207387,0.13751407,250.0,11.700012,0.0,0.0,64.04997,3214.543,9.8702236e-05,0.0,52.991314,241.66301,0.0,30.000002,0.2016552,70.0,293.0038,255.87703,2.6382744,52.991314,0.20166251,11.274923,72.23772,8.330017
39622,21817320.0,0.0,22.922302,18.216461,22.922455,23.452728,21.900696,21.644745,11.780701,11.822266,12.799805,12.796295,0.0,0.032087255,0.032087255,0.1392417,250.0,11.700012,0.0,0.0,65.18711,3241.1023,9.960485e-05,0.0,52.991505,242.08083,0.0,30.000002,0.20341012,70.0,294.28552,257.11356,2.6493342,52.991505,0.20341715,11.461281,72.52563,8.330017
39623,21817380.0,0.0,22.918518,18.217194,22.91864,23.439453,21.906952,21.647614,11.775665,11.802063,12.799744,12.796326,0.0,0.032100607,0.032100607,0.14078188,250.0,11.700012,0.0,0.0,66.18226,3264.7568,0.000100443154,0.0,52.985485,242.60965,0.0,30.000002,0.20497762,70.0,295.4926,258.31622,2.663181,52.985485,0.20498425,11.645751,72.771904,8.330017
39624,21817440.0,0.0,22.913086,18.217712,22.913208,23.424744,21.913116,21.650452,11.769653,11.788818,12.799713,12.796356,0.0,0.032113653,0.032113653,0.14211693,250.0,11.700012,0.0,0.0,67.02334,3285.2454,0.00010120711,0.0,52.973305,243.24182,0.0,30.000002,0.2063395,70.0,296.60547,259.4703,2.6795905,52.973305,0.20634559,11.826279,72.974625,8.330017
39625,21817500.0,0.0,22.906158,18.218048,22.90625,23.408875,21.91919,21.65326,11.762787,11.778809,12.799652,12.796478,0.0,0.03212628,0.03212628,0.14322983,250.0,11.700012,0.0,0.0,67.70009,3302.334,0.00010188738,0.0,52.955173,243.96928,0.0,30.000002,0.2074784,70.0,297.60452,260.56116,2.698312,52.955173,0.20748392,12.000389,73.13197,8.330017
39626,21817560.0,0.0,22.89978,18.218231,22.899872,23.394745,21.92514,21.656036,11.75528,11.770111,12.799622,12.796631,0.0,0.03213645,0.03213645,0.14413072,250.0,11.700012,0.0,0.0,68.24426,3316.3223,0.000102478116,0.0,52.931847,244.74762,0.0,30.000002,0.20840031,70.0,298.47617,261.5641,2.7186606,52.931847,0.20840518,12.165603,73.24868,8.330017
39627,21817620.0,0.0,22.892609,18.218292,22.89267,23.379974,21.931885,21.658813,11.747528,12.920715,12.799591,12.7968445,0.0,0.032144725,0.032144725,0.14482684,250.0,11.700012,0.0,0.0,68.63647,3327.1123,0.00010297768,0.0,52.904892,245.55174,0.0,30.000002,0.20911375,70.0,299.21478,262.46765,2.739494,52.904892,0.20911792,12.318398,73.32785,8.330017
39628,21817680.0,0.0,22.884888,18.218231,22.88498,23.364716,21.940826,21.66156,11.739441,12.424103,12.799591,12.797089,0.0,0.032152083,0.032152083,0.14530659,250.0,11.700012,0.0,0.0,68.87459,3334.6423,0.0001033836,0.0,52.874546,246.38971,0.0,30.000002,0.20960897,70.0,299.81198,263.27097,2.7610648,52.874546,0.20961244,12.457485,73.367485,8.330017
39629,21817740.0,0.0,22.876343,18.218079,22.876404,23.349304,21.948273,21.664276,11.731079,12.110046,12.799561,12.797363,0.0,0.032158356,0.032158356,0.14556828,250.0,11.700012,0.0,0.0,68.95737,3338.778,0.000103691906,0.0,52.841217,247.25034,0.0,30.000002,0.20988397,70.0,300.26013,263.96518,2.7833376,52.841217,0.20988673,12.582048,73.368195,8.330017
39630,21817800.0,0.0,22.867188,18.217865,22.867218,23.333923,21.954926,21.666992,11.722534,11.936371,12.799561,12.797699,0.0,0.032163624,0.032163624,0.14561291,250.0,11.700012,0.0,0.0,68.88674,3339.5808,0.00010390122,0.0,52.805393,248.12437,0.0,30.000002,0.2099399,70.0,300.55518,264.54453,2.8060398,52.805393,0.20994191,12.690562,73.33084,8.330017
39631,21817860.0,0.0,22.859406,18.21762,22.859436,23.32132,21.960999,21.669739,11.714081,11.836884,12.799561,12.798004,0.0,0.032166213,0.032166213,0.14546695,250.0,11.700012,0.0,0.0,68.7034,3337.6057,0.00010401396,0.0,52.76799,248.97072,0.0,30.000002,0.20979972,70.0,300.7006,264.99548,2.8285093,52.76799,0.20980099,12.781713,73.26218,8.330017
39632,21817920.0,0.0,22.851593,18.217346,22.851624,23.309143,21.966797,21.672424,11.706024,11.778259,12.799561,12.79837,0.0,0.032166824,0.032166824,0.14515343,250.0,11.700012,0.0,0.0,68.40093,3332.9998,0.00010403658,0.0,52.73055,249.76901,0.0,30.000002,0.20948805,70.0,300.70804,265.31866,2.8497274,52.73055,0.20948862,12.853643,73.16722,8.330017
39633,21817980.0,0.0,22.843842,18.217072,22.843872,23.297607,21.972443,21.67514,11.698273,11.743408,12.799591,12.798767,0.0,0.032166455,0.032166455,0.14467478,250.0,11.700012,0.0,0.0,67.986374,3325.838,0.00010397208,0.0,52.693386,250.5268,0.0,30.000002,0.2090092,70.0,300.58328,265.52084,2.8700347,52.693386,0.20900914,12.9066105,73.045906,8.330017
