,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39634,21818040.0,0.0,22.836365,18.216858,22.836365,23.286896,21.977936,21.677826,11.690857,11.721344,12.799622,12.799133,0.0,0.03216508,0.03216508,0.14404362,250.0,11.700012,0.0,0.0,67.46819,3316.3225,0.00010382473,0.0,52.65682,251.23851,0.0,30.000002,0.2083758,70.0,300.33487,265.60535,2.8893404,52.65682,0.20837516,12.941011,72.90055,8.330017
39635,21818100.0,0.0,22.829224,18.216675,22.829224,23.27716,21.983368,21.680511,11.683929,11.705597,12.799622,12.7994995,0.0,0.032162935,0.032162935,0.14327706,250.0,11.700012,0.0,0.0,66.85947,3304.745,0.00010360153,0.0,52.62134,251.89879,0.0,30.000002,0.20760545,70.0,299.9754,265.57852,2.9073958,52.62134,0.2076042,12.957004,72.73416,8.330017
39636,21818160.0,0.0,22.823883,18.216583,22.823883,23.270355,21.988708,21.683228,11.677612,11.694458,12.799652,12.799866,0.0,0.03215878,0.03215878,0.14240175,250.0,11.700012,0.0,0.0,66.19559,3291.6074,0.00010330818,0.0,52.587475,252.48073,0.0,30.000002,0.20672207,70.0,299.51596,265.43716,2.9238389,52.587475,0.20672035,12.955046,72.55247,8.330017
39637,21818220.0,0.0,22.819214,18.216583,22.819214,23.26471,21.993958,21.685913,11.672119,11.685699,12.799713,12.800232,0.0,0.03215329,0.03215329,0.14144903,250.0,11.700012,0.0,0.0,65.48079,3277.2234,0.00010295669,0.0,52.55636,252.97209,0.0,30.000002,0.20575862,70.0,298.97812,265.1925,2.937888,52.55636,0.20575652,12.935366,72.361305,8.330017
39638,21818280.0,0.0,22.815521,18.216705,22.815521,23.260254,22.001312,21.68863,11.667389,12.783661,12.799744,12.800537,0.0,0.03214733,0.03214733,0.1404315,250.0,11.700012,0.0,0.0,64.72832,3261.8564,0.00010255578,0.0,52.528145,253.38448,0.0,30.000002,0.20472935,70.0,298.3769,264.86008,2.9499552,52.528145,0.20472689,12.899901,72.162094,8.330017
39639,21818340.0,0.0,22.812714,18.21701,22.812714,23.257019,22.009277,21.691315,11.663422,12.273071,12.799774,12.800842,0.0,0.03214092,0.03214092,0.13936535,250.0,11.700012,0.0,0.0,63.94853,3245.7566,0.00010211333,0.0,52.50292,253.71751,0.0,30.000002,0.20365049,70.0,297.72546,264.44916,2.9598927,52.50292,0.20364778,12.849794,71.95749,8.330017
39640,21818400.0,0.0,22.810516,18.217468,22.810516,23.255066,22.01593,21.694,11.660217,11.99408,12.799835,12.801117,0.0,0.03213429,0.03213429,0.13826998,250.0,11.700012,0.0,0.0,63.15562,3229.1482,0.000101638616,0.0,52.480824,253.97375,0.0,30.000002,0.20254192,70.0,297.03946,263.97296,2.9678528,52.480824,0.20253898,12.787418,71.75064,8.330017
39641,21818460.0,0.0,22.809784,18.21814,22.809784,23.255524,22.02179,21.696716,11.657867,11.84082,12.799866,12.801331,0.0,0.032126773,0.032126773,0.1371734,250.0,11.700012,0.0,0.0,62.37955,3212.5261,0.00010114152,0.0,52.4621,254.14104,0.0,30.000002,0.20143026,70.0,296.33423,263.43954,2.9736497,52.4621,0.20142719,12.714678,71.54699,8.330017
39642,21818520.0,0.0,22.809906,18.218994,22.809906,23.257202,22.027252,21.699432,11.656403,11.755371,12.799927,12.801544,0.0,0.0321188,0.0321188,0.13610083,250.0,11.700012,0.0,0.0,61.626804,3196.1877,0.00010063376,0.0,52.44723,254.21774,0.0,30.000002,0.2003416,70.0,295.62698,262.86328,2.9769237,52.44723,0.20033848,12.633109,71.35107,8.330017
39643,21818580.0,0.0,22.810822,18.220123,22.810822,23.26004,22.032501,21.702148,11.655823,11.70993,12.799957,12.801697,0.0,0.032110885,0.032110885,0.1350637,250.0,11.700012,0.0,0.0,60.907578,3180.3274,0.00010012349,0.0,52.436142,254.21469,0.0,30.000002,0.19928849,70.0,294.92877,262.25833,2.97798,52.436142,0.19928537,12.544778,71.164444,8.330017
39644,21818640.0,0.0,22.812561,18.221527,22.812561,23.263947,22.037598,21.704834,11.656006,11.684753,12.800018,12.801819,0.0,0.032103103,0.032103103,0.1340797,250.0,11.700012,0.0,0.0,60.23354,3165.223,9.9620556e-05,0.0,52.428703,254.13802,0.0,30.000002,0.19828871,70.0,294.2523,261.63895,2.9769588,52.428703,0.19828568,12.452136,70.99008,8.330017
39645,21818700.0,0.0,22.815094,18.223206,22.815094,23.26886,22.042633,21.70755,11.656982,11.6716,12.800049,12.80188,0.0,0.032095578,0.032095578,0.13316213,250.0,11.700012,0.0,0.0,59.613724,3151.0898,9.913292e-05,0.0,52.424805,253.99355,0.0,30.000002,0.19735584,70.0,293.60703,261.01672,2.9739592,52.424805,0.19735293,12.357018,70.83022,8.330017
39646,21818760.0,0.0,22.818573,18.22522,22.818573,23.274994,22.047577,21.710297,11.658661,11.665192,12.800079,12.80191,0.0,0.032088194,0.032088194,0.13232614,250.0,11.700012,0.0,0.0,59.060966,3138.1792,9.866855e-05,0.0,52.424355,253.78386,0.0,30.000002,0.19650477,70.0,293.00214,260.40195,2.9690764,52.424355,0.19650204,12.261344,70.68765,8.330017
39647,21818820.0,0.0,22.822784,18.22757,22.822784,23.281921,22.05246,21.713013,11.661041,11.662384,12.80011,12.80191,0.0,0.0320811,0.0320811,0.13158739,250.0,11.700012,0.0,0.0,58.582733,3126.7144,9.823683e-05,0.0,52.427227,253.51564,0.0,30.000002,0.19575147,70.0,292.4483,259.80795,2.9624279,52.427227,0.19574898,12.16729,70.56511,8.330017
39648,21818880.0,0.0,22.827667,18.230286,22.827667,23.28949,22.057373,21.715729,11.664032,11.662048,12.80014,12.801849,0.0,0.03207444,0.03207444,0.13095307,250.0,11.700012,0.0,0.0,58.183968,3116.8147,9.78432e-05,0.0,52.433228,253.1965,0.0,30.000002,0.19510347,70.0,291.951,259.2437,2.9542181,52.433228,0.19510126,12.076353,70.46375,8.330017
39649,21818940.0,0.0,22.83371,18.233398,22.83371,23.297638,22.06546,21.718475,11.667572,12.590637,12.800171,12.801788,0.0,0.032068253,0.032068253,0.13042791,250.0,11.700012,0.0,0.0,57.86764,3108.6443,9.749148e-05,0.0,52.44221,252.83113,0.0,30.000002,0.1945656,70.0,291.51315,258.7148,2.9445262,52.44221,0.19456366,11.989336,70.38442,8.330017
39650,21819000.0,0.0,22.840149,18.236908,22.840149,23.306183,22.072632,21.721191,11.6716,12.172668,12.800201,12.801666,0.0,0.03206258,0.03206258,0.13002145,250.0,11.700012,0.0,0.0,57.6391,3102.273,9.718889e-05,0.0,52.453865,252.42853,0.0,30.000002,0.1941474,70.0,291.14206,258.23212,2.933622,52.453865,0.19414578,11.908147,70.32861,8.330017
39651,21819060.0,0.0,22.84674,18.240875,22.84674,23.31482,22.078674,21.723907,11.675995,11.94458,12.800232,12.801544,0.0,0.032057595,0.032057595,0.12973598,250.0,11.700012,0.0,0.0,57.497257,3097.6963,9.693847e-05,0.0,52.467888,251.99847,0.0,30.000002,0.19385155,70.0,290.841,257.80298,2.9218724,52.467888,0.1938503,11.83446,70.29647,8.330017
39652,21819120.0,0.0,22.853577,18.24527,22.853577,23.323578,22.084137,21.726654,11.680603,11.822754,12.800232,12.801392,0.0,0.032053277,0.032053277,0.12957227,250.0,11.700012,0.0,0.0,57.443684,3094.965,9.6742515e-05,0.0,52.48394,251.54884,0.0,30.000002,0.19367881,70.0,290.61172,257.43237,2.9095223,52.48394,0.19367793,11.769205,70.287865,8.330017
39653,21819180.0,0.0,22.860657,18.250183,22.860657,23.332306,22.089294,21.72937,11.685425,11.757507,12.800262,12.8012085,0.0,0.03204957,0.03204957,0.12953125,250.0,11.700012,0.0,0.0,57.477497,3094.1052,9.660291e-05,0.0,52.501713,251.08565,0.0,30.000002,0.19362997,70.0,290.45578,257.12418,2.8967192,52.501713,0.19362946,11.713059,70.30275,8.330017
39654,21819240.0,0.0,22.86792,18.255585,22.86792,23.340912,22.094238,21.732117,11.690338,11.725067,12.800262,12.801025,0.0,0.0320465,0.0320465,0.12961105,250.0,11.700012,0.0,0.0,57.596542,3095.0984,9.652041e-05,0.0,52.52095,250.61539,0.0,30.000002,0.19370323,70.0,290.37357,256.88113,2.8836544,52.52095,0.19370311,11.666495,70.3405,8.330017
39655,21819300.0,0.0,22.875244,18.261505,22.875244,23.349243,22.099121,21.734833,11.6953125,11.710144,12.800262,12.800842,0.0,0.032044075,0.032044075,0.1298086,250.0,11.700012,0.0,0.0,57.79761,3097.9033,9.649506e-05,0.0,52.54135,250.1445,0.0,30.000002,0.19389558,70.0,290.36487,256.7052,2.8705256,52.54135,0.19389583,11.629917,70.40025,8.330017
39656,21819360.0,0.0,22.882233,18.268005,22.882233,23.35669,22.103851,21.737549,11.700195,11.704285,12.800262,12.800629,0.0,0.032042604,0.032042604,0.13011448,250.0,11.700012,0.0,0.0,58.068817,3102.3596,9.652547e-05,0.0,52.562515,249.68544,0.0,30.000002,0.19419816,70.0,290.4279,256.59866,2.8576121,52.562515,0.1941988,11.603536,70.47957,8.330017
39657,21819420.0,0.0,22.8891,18.275085,22.8891,23.363617,22.108551,21.740265,11.704895,11.703125,12.800262,12.800415,0.0,0.03204197,0.03204197,0.13051817,250.0,11.700012,0.0,0.0,58.406418,3108.349,9.660858e-05,0.0,52.58393,249.24698,0.0,30.000002,0.19460027,70.0,290.5587,256.56064,2.8452682,52.58393,0.19460127,11.587567,70.576004,8.330017
39658,21819480.0,0.0,22.895752,18.282745,22.895782,23.369934,22.11325,21.742981,11.709381,11.704803,12.800232,12.800232,0.0,0.032041993,0.032041993,0.13101391,250.0,11.700012,0.0,0.0,58.804787,3115.7856,9.674202e-05,0.0,52.60535,248.8311,0.0,30.000002,0.19509575,70.0,290.75467,256.58868,2.8335443,52.60535,0.1950971,11.581807,70.688286,8.330017
39659,21819540.0,0.0,22.902222,18.291046,22.902252,23.37558,22.11847,21.745667,11.713593,12.7836,12.800232,12.800018,0.0,0.032042667,0.032042667,0.13159043,250.0,11.700012,0.0,0.0,59.255333,3124.501,9.692175e-05,6.4873643,52.62644,248.44374,0.0,30.000002,0.19567336,70.0,291.0111,256.68,2.8225925,52.62644,0.19567503,11.585857,70.81391,8.330017
39660,21819600.0,0.0,22.908813,18.300018,22.908844,23.380402,22.126526,21.748383,11.717499,12.460388,12.800201,12.799835,0.0,0.032043975,0.032043975,0.13224041,250.0,11.700012,0.0,0.0,59.752285,3134.475,9.714581e-05,0.0,52.646946,248.08928,0.0,30.000002,0.19632573,70.0,291.3254,256.83298,2.8124678,52.646946,0.1963277,11.599318,70.951195,8.330017
39661,21819660.0,0.0,22.910583,18.309448,22.910614,23.380157,22.12909,21.747223,11.713287,12.13092,12.799927,12.798798,0.0,0.032048702,0.032048702,0.1329087,250.0,11.700012,0.0,0.0,60.22006,3138.3464,9.728302e-05,0.0,52.665703,247.8282,0.0,30.000002,0.19700354,70.0,291.6837,257.05667,2.8219688,52.665703,0.1970057,11.684034,71.0869,8.330017
39662,21819720.0,0.0,22.911499,18.319244,22.91153,23.37915,22.130829,21.746063,11.704407,11.945648,12.799683,12.797699,0.0,0.03205515,0.03205515,0.13355923,250.0,11.700012,0.0,0.0,60.67274,3138.7937,9.727109e-05,0.0,52.680862,247.67122,0.0,30.000002,0.19766696,70.0,292.06384,257.33545,2.8462286,52.680862,0.19766928,11.834096,71.21382,8.330017
39663,21819780.0,0.0,22.911804,18.329346,22.911865,23.377472,22.13211,21.744904,11.6979065,11.832642,12.799652,12.797516,0.0,0.032061905,0.032061905,0.13419057,250.0,11.700012,0.0,0.0,61.105656,3138.6313,9.720918e-05,0.0,52.692932,247.58536,0.0,30.000002,0.1983119,70.0,292.45425,257.647,2.8638725,52.692932,0.1983143,11.962924,71.33334,8.330017
39664,21819840.0,0.0,22.91156,18.339752,22.91159,23.375122,22.133087,21.743744,11.69342,11.769989,12.799744,12.79776,0.0,0.03206876,0.03206876,0.13479179,250.0,11.700012,0.0,0.0,61.51223,3137.906,9.710715e-05,0.0,52.70176,247.56943,0.0,30.000002,0.19892693,70.0,292.84717,257.98444,2.876046,52.70176,0.19892934,12.068529,71.44353,8.330017
39665,21819900.0,0.0,22.910736,18.350464,22.910797,23.372131,22.133911,21.742584,11.690277,11.733734,12.799805,12.798096,0.0,0.03207534,0.03207534,0.13535187,250.0,11.700012,0.0,0.0,61.88574,3136.6685,9.697768e-05,0.0,52.70745,247.61388,0.0,30.000002,0.1995003,70.0,293.23212,258.33536,2.884699,52.70745,0.19950269,12.156025,71.5429,8.330017
39666,21819960.0,0.0,22.909576,18.36142,22.909607,23.368774,22.134735,21.741638,11.68808,11.713379,12.799866,12.798401,0.0,0.032081418,0.032081418,0.13586472,250.0,11.700012,0.0,0.0,62.223667,3134.9722,9.6828124e-05,0.0,52.710236,247.70932,0.0,30.000002,0.20002547,70.0,293.6018,258.69043,2.8908155,52.710236,0.20002778,12.228652,71.6309,8.330017
39667,21820020.0,0.0,22.907928,18.37268,22.907959,23.364899,22.135498,21.740662,11.686523,11.701508,12.799896,12.798645,0.0,0.032086942,0.032086942,0.1363237,250.0,11.700012,0.0,0.0,62.520336,3132.813,9.6664495e-05,0.0,52.710426,247.84715,0.0,30.000002,0.2004957,70.0,293.94904,259.04065,2.8952475,52.710426,0.2004979,12.289294,71.7068,8.330017
39668,21820080.0,0.0,22.905823,18.384155,22.905884,23.360596,22.1362,21.739716,11.685333,11.694122,12.799927,12.798889,0.0,0.032091957,0.032091957,0.13672145,250.0,11.700012,0.0,0.0,62.77128,3130.153,9.648987e-05,0.0,52.708317,248.02075,0.0,30.000002,0.20090367,70.0,294.2667,259.37787,2.8987408,52.708317,0.20090574,12.34037,71.76969,8.330017
39669,21820140.0,0.0,22.903381,18.395905,22.903412,23.355988,22.136902,21.738739,11.684326,11.689575,12.799927,12.799072,0.0,0.032096475,0.032096475,0.13705404,250.0,11.700012,0.0,0.0,62.974052,3126.9653,9.630514e-05,0.0,52.7041,248.2252,0.0,30.000002,0.20124552,70.0,294.55032,259.69687,2.90165,52.7041,0.20124741,12.383067,71.81918,8.330017
39670,21820200.0,0.0,22.900787,18.407867,22.900848,23.351074,22.139313,21.737793,11.683472,12.853241,12.799957,12.799225,0.0,0.032100502,0.032100502,0.13731904,250.0,11.700012,0.0,0.0,63.12723,3123.2676,9.611071e-05,0.0,52.69792,248.4574,0.0,30.000002,0.20151885,70.0,294.797,259.9944,2.9041698,52.69792,0.20152053,12.418015,71.855064,8.330017
39671,21820260.0,0.0,22.897888,18.420013,22.897919,23.345673,22.142578,21.736603,11.682617,12.318695,12.799957,12.799377,0.0,0.032104246,0.032104246,0.13750964,250.0,11.700012,0.0,0.0,63.224094,3118.977,9.590682e-05,0.0,52.69002,248.71396,0.0,30.000002,0.2017172,70.0,295.00107,260.26462,2.9066138,52.69002,0.20171867,12.446013,71.87633,8.330017
39672,21820320.0,0.0,22.8945,18.432373,22.894531,23.34021,22.144531,21.735443,11.681671,12.029175,12.799957,12.7994995,0.0,0.03210759,0.03210759,0.13762273,250.0,11.700012,0.0,0.0,63.265675,3113.9678,9.5691204e-05,0.0,52.680515,248.99051,0.0,30.000002,0.20183721,70.0,295.15872,260.50296,2.9093704,52.680515,0.20183848,12.468251,71.8827,8.330017
39673,21820380.0,0.0,22.890839,18.444946,22.89087,23.334717,22.145752,21.734253,11.6805725,11.870117,12.799957,12.799622,0.0,0.032110453,0.032110453,0.13765861,250.0,11.700012,0.0,0.0,63.252426,3108.243,9.5462485e-05,0.0,52.66965,249.2802,0.0,30.000002,0.20187908,70.0,295.2679,260.70517,2.9124076,52.66965,0.2018801,12.484832,71.8746,8.330017
39674,21820440.0,0.0,22.887024,18.457672,22.887054,23.329346,22.146576,21.733093,11.679382,11.77771,12.799957,12.799744,0.0,0.0321128,0.0321128,0.1376187,250.0,11.700012,0.0,0.0,63.186115,3101.8032,9.52193e-05,0.0,52.657722,249.57632,0.0,30.000002,0.20184414,70.0,295.32745,260.86783,2.915691,52.657722,0.2018449,12.495727,71.85264,8.330017
39675,21820500.0,0.0,22.883148,18.47055,22.883148,23.324127,22.147156,21.731903,11.678131,11.728424,12.799927,12.799835,0.0,0.032114618,0.032114618,0.13750501,250.0,11.700012,0.0,0.0,63.06858,3094.6597,9.4961004e-05,0.0,52.64493,249.87447,0.0,30.000002,0.20173432,70.0,295.33743,260.9892,2.9191751,52.64493,0.20173483,12.500915,71.81739,8.330017
39676,21820560.0,0.0,22.879486,18.483582,22.879486,23.319489,22.147644,21.730927,11.676788,11.705261,12.799927,12.799957,0.0,0.03211568,0.03211568,0.13732302,250.0,11.700012,0.0,0.0,62.906975,3086.8955,9.468749e-05,0.0,52.63154,250.16634,0.0,30.000002,0.2015547,70.0,295.299,261.067,2.9227505,52.63154,0.20155495,12.50039,71.770256,8.330017
39677,21820620.0,0.0,22.875916,18.496735,22.875916,23.315155,22.148102,21.72995,11.675507,11.691559,12.799927,12.800079,0.0,0.032116096,0.032116096,0.13708039,250.0,11.700012,0.0,0.0,62.704044,3078.552,9.439921e-05,0.0,52.618004,250.44421,0.0,30.000002,0.20131311,70.0,295.21542,261.1008,2.9262145,52.618004,0.20131312,12.4940815,71.712944,8.330017
39678,21820680.0,0.0,22.872467,18.51001,22.872467,23.311188,22.148499,21.728973,11.674225,11.683289,12.799927,12.800201,0.0,0.03211603,0.03211603,0.13678172,250.0,11.700012,0.0,0.0,62.464046,3069.6711,9.4096664e-05,0.0,52.604546,250.70604,0.0,30.000002,0.2010145,70.0,295.08963,261.09216,2.9295528,52.604546,0.2010143,12.482185,71.64637,8.330017
39679,21820740.0,0.0,22.869202,18.523376,22.869202,23.307648,22.148865,21.727997,11.673004,11.678986,12.799927,12.800293,0.0,0.032115474,0.032115474,0.13643052,250.0,11.700012,0.0,0.0,62.189476,3060.2888,9.3780334e-05,0.0,52.591278,250.94981,0.0,30.000002,0.20066231,70.0,294.92365,261.04178,2.9327285,52.591278,0.20066191,12.464829,71.5712,8.330017
39680,21820800.0,0.0,22.86615,18.536865,22.86615,23.304565,22.1492,21.72702,11.6719055,11.675995,12.799957,12.800415,0.0,0.03211451,0.03211451,0.13603637,250.0,11.700012,0.0,0.0,61.887604,3050.5103,9.345197e-05,0.0,52.5785,251.17125,0.0,30.000002,0.20026638,70.0,294.72318,260.95255,2.9356186,52.5785,0.2002658,12.442336,71.48933,8.330017
39681,21820860.0,0.0,22.863953,18.550415,22.863953,23.302124,22.152527,21.726227,11.670929,12.643707,12.799957,12.800507,0.0,0.032113068,0.032113068,0.13560447,250.0,11.700012,0.0,0.0,61.563217,3040.4854,9.311294e-05,0.0,52.566326,251.36728,0.0,30.000002,0.19983172,70.0,294.49097,260.82544,2.9381058,52.566326,0.19983098,12.414703,71.4018,8.330017
39682,21820920.0,0.0,22.862,18.564056,22.862,23.300232,22.155396,21.725433,11.670227,12.200836,12.799957,12.800629,0.0,0.032111257,0.032111257,0.13514467,250.0,11.700012,0.0,0.0,61.2225,3030.7993,9.27673e-05,0.0,52.555023,251.53497,0.0,30.000002,0.19936836,70.0,294.23315,260.66443,2.939875,52.555023,0.1993675,12.381559,71.31049,8.330017
39683,21820980.0,0.0,22.860199,18.577728,22.860199,23.29889,22.157135,21.72464,11.6698,11.959686,12.799988,12.80072,0.0,0.03210914,0.03210914,0.13466443,250.0,11.700012,0.0,0.0,60.871048,3021.1265,9.2418464e-05,0.0,52.544712,251.67325,0.0,30.000002,0.19888394,70.0,293.95468,260.4732,2.9408662,52.544712,0.19888294,12.343229,71.21677,8.330017
39684,21821040.0,0.0,22.858643,18.59143,22.858643,23.298096,22.158295,21.723846,11.669495,11.829193,12.799988,12.800781,0.0,0.032106765,0.032106765,0.13417163,250.0,11.700012,0.0,0.0,60.514534,3011.3674,9.206674e-05,0.0,52.535522,251.78113,0.0,30.000002,0.19838642,70.0,293.66068,260.25574,2.9415357,52.535522,0.19838534,12.302061,71.12207,8.330017
39685,21821100.0,0.0,22.857422,18.605164,22.857422,23.297882,22.159088,21.723083,11.669312,11.756134,12.799988,12.800842,0.0,0.032104176,0.032104176,0.13367465,250.0,11.700012,0.0,0.0,60.15893,3001.6284,9.171378e-05,0.0,52.527546,251.85797,0.0,30.000002,0.19788426,70.0,293.3566,260.01654,2.941849,52.527546,0.19788313,12.258961,71.027916,8.330017
39686,21821160.0,0.0,22.856384,18.618927,22.856384,23.297943,22.159729,21.722443,11.669281,11.716461,12.800018,12.800873,0.0,0.032101586,0.032101586,0.13317852,250.0,11.700012,0.0,0.0,59.805424,2991.9702,9.136171e-05,0.0,52.520824,251.90688,0.0,30.000002,0.19738296,70.0,293.04694,259.76068,2.941699,52.520824,0.19738178,12.213968,70.93508,8.330017
39687,21821220.0,0.0,22.855713,18.63269,22.855713,23.298584,22.160278,21.721832,11.669464,11.69455,12.800018,12.800903,0.0,0.032098964,0.032098964,0.1326895,250.0,11.700012,0.0,0.0,59.461166,2982.495,9.101266e-05,0.0,52.51531,251.929,0.0,30.000002,0.19688864,70.0,292.73596,259.4924,2.941103,52.51531,0.19688745,12.167625,70.844635,8.330017
39688,21821280.0,0.0,22.855408,18.646423,22.855408,23.299713,22.160736,21.721222,11.66983,11.6831665,12.800018,12.800934,0.0,0.032096233,0.032096233,0.13221504,250.0,11.700012,0.0,0.0,59.13086,2973.3052,9.066907e-05,0.0,52.511066,251.92285,0.0,30.000002,0.19640864,70.0,292.42786,259.21506,2.939948,52.511066,0.19640745,12.120273,70.758026,8.330017
39689,21821340.0,0.0,22.855469,18.660126,22.855469,23.301361,22.161194,21.720612,11.670471,11.676788,12.800049,12.800964,0.0,0.032093428,0.032093428,0.13176368,250.0,11.700012,0.0,0.0,58.820576,2964.522,9.033438e-05,0.0,52.50814,251.88882,0.0,30.000002,0.1959516,70.0,292.12817,258.93384,2.9381773,52.50814,0.19595045,12.072463,70.67681,8.330017
39690,21821400.0,0.0,22.855927,18.673828,22.855927,23.303497,22.161652,21.720001,11.671295,11.673645,12.800049,12.800964,0.0,0.032090586,0.032090586,0.13134107,250.0,11.700012,0.0,0.0,58.534134,2956.2236,9.0011024e-05,0.0,52.506554,251.82768,0.0,30.000002,0.1955232,70.0,291.8405,258.6525,2.935785,52.506554,0.19552208,12.024692,70.60201,8.330017
39691,21821460.0,0.0,22.856293,18.687439,22.856293,23.305328,22.162292,21.719543,11.672333,12.176788,12.800049,12.800964,0.0,0.03208817,0.03208817,0.13094446,250.0,11.700012,0.0,0.0,58.263325,2948.342,8.969993e-05,35.249172,52.506203,251.74869,0.0,30.000002,0.19512168,70.0,291.56607,258.37567,2.9328768,52.506203,0.19512063,11.977208,70.53272,8.330017
39692,21821520.0,0.0,22.857574,18.700989,22.857574,23.307587,22.166412,21.719116,11.673553,12.498077,12.800079,12.800934,0.0,0.032085992,0.032085992,0.13057753,250.0,11.700012,0.0,0.0,58.017445,2941.081,8.94037e-05,0.0,52.50681,251.65535,0.0,30.000002,0.1947503,70.0,291.30768,258.1074,2.9296098,52.50681,0.19474933,11.930724,70.46946,8.330017
39693,21821580.0,0.0,22.858917,18.714478,22.858917,23.31018,22.168976,21.718658,11.674927,12.124237,12.800079,12.800934,0.0,0.03208385,0.03208385,0.1302459,250.0,11.700012,0.0,0.0,57.799,2934.384,8.912389e-05,0.0,52.50839,251.54509,0.0,30.000002,0.19441424,70.0,291.0677,257.8491,2.9259052,52.50839,0.19441336,11.885645,70.41343,8.330017
39694,21821640.0,0.0,22.860413,18.727844,22.860413,23.31311,22.170563,21.718231,11.676422,11.919159,12.800079,12.800873,0.0,0.032081734,0.032081734,0.12995423,250.0,11.700012,0.0,0.0,57.611404,2928.3086,8.886209e-05,0.0,52.510952,251.41814,0.0,30.000002,0.19411822,70.0,290.84882,257.60352,2.9218543,52.510952,0.19411743,11.842762,70.36552,8.330017
39695,21821700.0,0.0,22.862091,18.74112,22.862091,23.316284,22.171692,21.717804,11.67807,11.803833,12.800079,12.800842,0.0,0.03207966,0.03207966,0.12970655,250.0,11.700012,0.0,0.0,57.45717,2922.9216,8.862013e-05,0.0,52.514492,251.27544,0.0,30.000002,0.19386621,70.0,290.6536,257.3736,2.9174428,52.514492,0.19386557,11.802416,70.32646,8.330017
39696,21821760.0,0.0,22.863312,18.754303,22.863312,23.318695,22.172455,21.717499,11.679779,11.746674,12.80011,12.800781,0.0,0.03207823,0.03207823,0.12949637,250.0,11.700012,0.0,0.0,57.323082,2918.0925,8.839806e-05,0.0,52.518833,251.12924,0.0,30.000002,0.19365308,70.0,290.48196,257.16373,2.9128215,52.518833,0.19365256,11.764702,70.294495,8.330017
39697,21821820.0,0.0,22.864716,18.767303,22.864716,23.32129,22.173096,21.717224,11.6814575,11.716431,12.80011,12.80072,0.0,0.03207722,0.03207722,0.12932032,250.0,11.700012,0.0,0.0,57.215984,2913.8384,8.8195186e-05,0.0,52.523567,250.98497,0.0,30.000002,0.1934749,70.0,290.3328,256.975,2.908351,52.523567,0.19347449,11.730307,70.268745,8.330017
39698,21821880.0,0.0,22.866272,18.780212,22.866272,23.324036,22.173645,21.71695,11.6831665,11.70047,12.80011,12.800659,0.0,0.03207626,0.03207626,0.12918322,250.0,11.700012,0.0,0.0,57.137096,2910.224,8.8012246e-05,0.0,52.5287,250.83714,0.0,30.000002,0.19333574,70.0,290.20694,256.80637,2.9037952,52.5287,0.19333544,11.699175,70.250404,8.330017
39699,21821940.0,0.0,22.867981,18.792908,22.867981,23.326874,22.174164,21.716644,11.684937,11.69281,12.80011,12.800598,0.0,0.032075386,0.032075386,0.12908536,250.0,11.700012,0.0,0.0,57.087032,2907.2546,8.7849585e-05,0.0,52.53426,250.68637,0.0,30.000002,0.19323601,70.0,290.10474,256.65842,2.8991628,52.53426,0.19323583,11.671271,70.2395,8.330017
39700,21822000.0,0.0,22.869812,18.805481,22.869812,23.329773,22.174683,21.71637,11.686707,11.689545,12.80011,12.800537,0.0,0.032074556,0.032074556,0.12902756,250.0,11.700012,0.0,0.0,57.06608,2904.9333,8.7707405e-05,0.0,52.5402,250.53268,0.0,30.000002,0.19317642,70.0,290.02652,256.53156,2.8944752,52.5402,0.19317636,11.64675,70.23621,8.330017
39701,21822060.0,0.0,22.871063,18.81784,22.871063,23.331573,22.175201,21.716248,11.688416,11.688599,12.80011,12.800476,0.0,0.03207444,0.03207444,0.12900047,250.0,11.700012,0.0,0.0,57.057983,2903.0752,8.7584696e-05,0.0,52.54634,250.38922,0.0,30.000002,0.19314902,70.0,289.9709,256.4292,2.889912,52.54634,0.19314907,11.625578,70.23816,8.330017
39702,21822120.0,0.0,22.872498,18.830017,22.872498,23.333405,22.177032,21.716095,11.690002,12.917023,12.800079,12.8003845,0.0,0.03207476,0.03207476,0.12899682,250.0,11.700012,0.0,0.0,57.067944,2901.665,8.747885e-05,0.0,52.55223,250.261,0.0,30.000002,0.19314593,70.0,289.93436,256.34988,2.885859,52.55223,0.1931461,11.608163,70.24375,8.330017
39703,21822180.0,0.0,22.874329,18.84195,22.874329,23.335175,22.180634,21.715942,11.691498,12.362579,12.800079,12.8003235,0.0,0.03207513,0.03207513,0.12901904,250.0,11.700012,0.0,0.0,57.095516,2900.7864,8.739006e-05,0.0,52.55791,250.14156,0.0,30.000002,0.1931688,70.0,289.9161,256.2906,2.8819463,52.55791,0.19316907,11.593765,70.25374,8.330017
39704,21822240.0,0.0,22.875916,18.853699,22.875916,23.336884,22.18283,21.71582,11.692902,12.059082,12.800079,12.800262,0.0,0.03207553,0.03207553,0.1290653,250.0,11.700012,0.0,0.0,57.139904,2900.2883,8.731678e-05,0.0,52.563393,250.03012,0.0,30.000002,0.1932158,70.0,289.9149,256.24985,2.8783076,52.563393,0.19321616,11.582554,70.26783,8.330017
39705,21822300.0,0.0,22.87738,18.865173,22.87738,23.338501,22.184235,21.715668,11.694183,11.893494,12.800079,12.800201,0.0,0.03207593,0.03207593,0.12913439,250.0,11.700012,0.0,0.0,57.200073,2900.1506,8.725769e-05,0.0,52.56869,249.92577,0.0,30.000002,0.1932856,70.0,289.9296,256.22632,2.8749537,52.56869,0.19328603,11.574555,70.285835,8.330017
39706,21822360.0,0.0,22.87799,18.876434,22.87799,23.338867,22.185211,21.715668,11.6953125,11.802643,12.800079,12.80014,0.0,0.032077014,0.032077014,0.12921451,250.0,11.700012,0.0,0.0,57.257652,2900.1582,8.721061e-05,0.0,52.573627,249.84134,0.0,30.000002,0.1933679,70.0,289.9574,256.22195,2.8720102,52.573627,0.1933684,11.569321,70.304924,8.330017
39707,21822420.0,0.0,22.878479,18.88739,22.878479,23.339142,22.185974,21.715637,11.6961975,11.752869,12.800049,12.800079,0.0,0.032078486,0.032078486,0.12929666,250.0,11.700012,0.0,0.0,57.31743,2900.2551,8.717182e-05,0.0,52.57777,249.78082,0.0,30.000002,0.19345297,70.0,289.99338,256.23358,2.8698287,52.57777,0.19345354,11.566971,70.32322,8.330017
39708,21822480.0,0.0,22.878876,18.898102,22.878906,23.339325,22.186584,21.715607,11.696869,11.726807,12.800049,12.800018,0.0,0.032079905,0.032079905,0.12938233,250.0,11.700012,0.0,0.0,57.378452,2900.4558,8.713999e-05,0.0,52.581192,249.73622,0.0,30.000002,0.19354147,70.0,290.03583,256.2568,2.868118,52.581192,0.19354206,11.566934,70.3414,8.330017
39709,21822540.0,0.0,22.879211,18.908508,22.879242,23.339386,22.187103,21.715607,11.697418,11.713257,12.800049,12.799988,0.0,0.032081276,0.032081276,0.12946926,250.0,11.700012,0.0,0.0,57.43975,2900.7283,8.7113745e-05,0.0,52.58397,249.70535,0.0,30.000002,0.19363116,70.0,290.08273,256.289,2.8667657,52.58397,0.19363177,11.568561,70.359116,8.330017
39710,21822600.0,0.0,22.879486,18.91861,22.879486,23.339355,22.187622,21.715576,11.697845,11.705597,12.800018,12.799957,0.0,0.03208251,0.03208251,0.12955558,250.0,11.700012,0.0,0.0,57.5001,2901.0305,8.7091365e-05,0.0,52.586174,249.68533,0.0,30.000002,0.19371992,70.0,290.1321,256.32724,2.865736,52.586174,0.19372056,11.571509,70.37619,8.330017
39711,21822660.0,0.0,22.878967,18.928406,22.878967,23.338165,22.18811,21.715668,11.69809,11.702118,12.800018,12.799927,0.0,0.03208427,0.03208427,0.12963074,250.0,11.700012,0.0,0.0,57.54261,2901.16,8.7071014e-05,0.0,52.587677,249.68768,0.0,30.000002,0.19379868,70.0,290.18137,256.37335,2.8651588,52.587677,0.19379932,11.575469,70.39008,8.330017
39712,21822720.0,0.0,22.878326,18.937866,22.878326,23.336884,22.188568,21.71576,11.698059,11.700287,12.800018,12.799927,0.0,0.03208627,0.03208627,0.12968615,250.0,11.700012,0.0,0.0,57.572163,2901.0557,8.704883e-05,0.0,52.588135,249.71452,0.0,30.000002,0.19385815,70.0,290.22537,256.42337,2.8653529,52.588135,0.19385877,11.580462,70.3991,8.330017
39713,21822780.0,0.0,22.87799,18.94696,22.878021,23.335602,22.191498,21.71582,11.6979065,12.712067,12.799988,12.799896,0.0,0.032088067,0.032088067,0.12972425,250.0,11.700012,0.0,0.0,57.588505,2900.8032,8.7023676e-05,0.0,52.587708,249.7559,0.0,30.000002,0.1938999,70.0,290.2624,256.47214,2.865926,52.587708,0.19390048,11.585689,70.404175,8.330017
39714,21822840.0,0.0,22.877686,18.955719,22.877686,23.334259,22.194489,21.715912,11.697632,12.249695,12.799988,12.799927,0.0,0.03208966,0.03208966,0.12974358,250.0,11.700012,0.0,0.0,57.5916,2900.3552,8.699506e-05,0.0,52.586514,249.80917,0.0,30.000002,0.19392249,70.0,290.29077,256.51724,2.866732,52.586514,0.19392303,11.590295,70.40518,8.330017
39715,21822900.0,0.0,22.877106,18.964111,22.877106,23.332977,22.19629,21.716003,11.697235,11.997864,12.799988,12.799927,0.0,0.032090988,0.032090988,0.12974419,250.0,11.700012,0.0,0.0,57.581627,2899.6252,8.696114e-05,0.0,52.58469,249.87018,0.0,30.000002,0.19392581,70.0,290.30936,256.5561,2.867857,52.58469,0.19392629,11.59459,70.40231,8.330017
39716,21822960.0,0.0,22.875732,18.972107,22.875732,23.330658,22.197449,21.716187,11.696686,11.860321,12.799988,12.799927,0.0,0.03209268,0.03209268,0.12971711,250.0,11.700012,0.0,0.0,57.543407,2898.4446,8.692004e-05,0.0,52.58221,249.94795,0.0,30.000002,0.19390222,70.0,290.31586,256.58987,2.869352,52.58221,0.19390264,11.598118,70.393486,8.330017
39717,21823020.0,0.0,22.874237,18.979706,22.874237,23.3284,22.198242,21.71637,11.695923,11.784058,12.799957,12.799957,0.0,0.032094445,0.032094445,0.12965648,250.0,11.700012,0.0,0.0,57.4833,2896.8027,8.6868895e-05,0.0,52.5788,250.04343,0.0,30.000002,0.19384523,70.0,290.30646,256.61536,2.871451,52.5788,0.19384557,11.600845,70.37755,8.330017
39718,21823080.0,0.0,22.872742,18.986908,22.872742,23.326294,22.198822,21.716553,11.695068,11.743622,12.799957,12.799957,0.0,0.032095894,0.032095894,0.12956631,250.0,11.700012,0.0,0.0,57.402504,2894.7532,8.680728e-05,0.0,52.574654,250.14717,0.0,30.000002,0.19375806,70.0,290.2807,256.6287,2.8738222,52.574654,0.19375831,11.602204,70.355705,8.330017
39719,21823140.0,0.0,22.871246,18.993683,22.871246,23.32431,22.19928,21.716736,11.694153,11.720856,12.799957,12.799988,0.0,0.03209702,0.03209702,0.12944792,250.0,11.700012,0.0,0.0,57.302803,2892.3167,8.673491e-05,0.0,52.56998,250.25438,0.0,30.000002,0.19364199,70.0,290.23804,256.62772,2.8762941,52.56998,0.19364217,11.6015835,70.32844,8.330017
39720,21823200.0,0.0,22.869781,19.0,22.869781,23.32254,22.199707,21.716888,11.693207,11.7083435,12.799957,12.800049,0.0,0.032097783,0.032097783,0.12930346,250.0,11.700012,0.0,0.0,57.186012,2889.517,8.66518e-05,0.0,52.564938,250.36115,0.0,30.000002,0.19349915,70.0,290.17883,256.61118,2.878789,52.564938,0.19349922,11.598827,70.29632,8.330017
39721,21823260.0,0.0,22.871521,19.006104,22.871521,23.32373,22.203918,21.721008,11.699524,11.702484,12.800201,12.800903,0.0,0.032096393,0.032096393,0.12916099,250.0,11.700012,0.0,0.0,57.096012,2890.9153,8.6669344e-05,0.0,52.56012,250.43065,0.0,30.000002,0.1933538,70.0,290.1081,256.57065,2.8640811,52.56012,0.19335383,11.5384,70.26635,8.330017
39722,21823320.0,0.0,22.873535,19.012115,22.873535,23.325073,22.2081,21.725128,11.71051,11.703827,12.800446,12.80191,0.0,0.032093897,0.032093897,0.12904008,250.0,11.700012,0.0,0.0,57.020176,2895.4045,8.685596e-05,0.0,52.55681,250.45244,0.0,30.000002,0.19322787,70.0,290.03647,256.51227,2.8342361,52.55681,0.19322787,11.412719,70.24271,8.330017
39723,21823380.0,0.0,22.875671,19.018097,22.875671,23.326508,22.21231,21.729218,11.717621,11.708649,12.800415,12.801788,0.0,0.032091226,0.032091226,0.12893702,250.0,11.700012,0.0,0.0,56.959404,2900.5518,8.710085e-05,0.0,52.55485,250.44315,0.0,30.000002,0.1931194,70.0,289.9673,256.44498,2.8153358,52.55485,0.19311944,11.324575,70.22389,8.330017
39724,21823440.0,0.0,22.878448,19.024017,22.878448,23.328033,22.21988,21.733307,11.722565,12.558136,12.8003235,12.801422,0.0,0.0320886,0.0320886,0.1288557,250.0,11.700012,0.0,0.0,56.914623,2906.355,8.739029e-05,0.0,52.554195,250.40797,0.0,30.000002,0.19303277,70.0,289.9046,256.37448,2.8022294,52.554195,0.19303282,11.26267,70.210396,8.330017
39725,21823500.0,0.0,22.881104,19.029877,22.881104,23.32962,22.226166,21.737366,11.725922,12.180939,12.800232,12.801056,0.0,0.032086253,0.032086253,0.12879674,250.0,11.700012,0.0,0.0,56.885918,2912.5476,8.7708235e-05,0.0,52.554672,250.35434,0.0,30.000002,0.19296904,70.0,289.851,256.30582,2.7932823,52.554672,0.19296913,11.219415,70.20197,8.330017
39726,21823560.0,0.0,22.88266,19.035675,22.88266,23.329803,22.231262,21.741333,11.728058,11.97345,12.800171,12.800751,0.0,0.032085113,0.032085113,0.12874769,250.0,11.700012,0.0,0.0,56.851738,2918.7395,8.804274e-05,0.0,52.55587,250.30403,0.0,30.000002,0.1929177,70.0,289.80594,256.24622,2.7875414,52.55587,0.19291782,11.190436,70.19525,8.330017
39727,21823620.0,0.0,22.884125,19.041443,22.884125,23.330017,22.23581,21.74527,11.7291565,11.861542,12.80011,12.800476,0.0,0.03208481,0.03208481,0.12869973,250.0,11.700012,0.0,0.0,56.820065,2924.8376,8.838351e-05,0.0,52.55708,250.26631,0.0,30.000002,0.19286913,70.0,289.76602,256.1958,2.784681,52.55708,0.19286929,11.173015,70.188126,8.330017
39728,21823680.0,0.0,22.88556,19.04715,22.88556,23.330292,22.240082,21.749207,11.729584,11.800018,12.800049,12.800293,0.0,0.03208473,0.03208473,0.12865734,250.0,11.700012,0.0,0.0,56.79133,2930.8528,8.872468e-05,0.0,52.558254,250.23332,0.0,30.000002,0.19282654,70.0,289.73102,256.15167,2.7835917,52.558254,0.19282673,11.163677,70.18181,8.330017
39729,21823740.0,0.0,22.887024,19.052826,22.887024,23.330597,22.24414,21.753113,11.729736,11.767395,12.800018,12.800171,0.0,0.032084838,0.032084838,0.12861934,250.0,11.700012,0.0,0.0,56.76586,2938.4373,8.9066074e-05,0.0,52.55937,250.20506,0.0,30.000002,0.19278874,70.0,289.70026,256.1131,2.7832422,52.55937,0.19278896,11.1583,70.17609,8.330017
39730,21823800.0,0.0,22.888489,19.058441,22.888489,23.330963,22.248138,21.757019,11.729736,11.751495,12.800018,12.80011,0.0,0.032084975,0.032084975,0.12858692,250.0,11.700012,0.0,0.0,56.744663,2946.144,8.940708e-05,0.0,52.560383,250.18022,0.0,30.000002,0.1927566,70.0,289.6739,256.0798,2.7832093,52.560383,0.19275682,11.154913,70.17124,8.330017
39731,21823860.0,0.0,22.889496,19.063995,22.889496,23.330505,22.252228,21.76123,11.72937,11.741455,12.799988,12.800049,0.0,0.03208559,0.03208559,0.12855138,250.0,11.700012,0.0,0.0,56.71442,2953.5608,8.974177e-05,0.0,52.561222,250.16618,0.0,30.000002,0.1927223,70.0,289.64914,256.05185,2.784128,52.561222,0.19272256,11.15487,70.16529,8.330017
39732,21823920.0,0.0,22.890503,19.069519,22.890503,23.330109,22.256287,21.765411,11.728516,11.735382,12.799988,12.799957,0.0,0.032086406,0.032086406,0.12850891,250.0,11.700012,0.0,0.0,56.680573,2960.499,9.006254e-05,0.0,52.561604,250.16455,0.0,30.000002,0.19268148,70.0,289.62375,256.02768,2.7864058,52.561604,0.19268173,11.159428,70.15743,8.330017
39733,21823980.0,0.0,22.89151,19.075012,22.89151,23.329773,22.260315,21.769592,11.727264,11.731964,12.799957,12.799866,0.0,0.032087155,0.032087155,0.12846154,250.0,11.700012,0.0,0.0,56.64345,2966.9666,9.0367794e-05,0.0,52.561577,250.17064,0.0,30.000002,0.19263563,70.0,289.59735,256.0053,2.7897167,52.561577,0.19263585,11.167774,70.14828,8.330017
39734,21824040.0,0.0,22.89267,19.080444,22.8927,23.329498,22.265167,21.773743,11.72583,12.926025,12.799927,12.799835,0.0,0.032087762,0.032087762,0.12841025,250.0,11.700012,0.0,0.0,56.603897,2972.9785,9.065521e-05,0.0,52.56127,250.18016,0.0,30.000002,0.19258556,70.0,289.56934,255.98262,2.7934947,52.56127,0.1925858,11.17793,70.13822,8.330017
39735,21824100.0,0.0,22.894287,19.085815,22.894287,23.329254,22.272339,21.777893,11.724304,12.417938,12.799927,12.799805,0.0,0.03208821,0.03208821,0.1283552,250.0,11.700012,0.0,0.0,56.562336,2978.615,9.092492e-05,0.0,52.56074,250.19197,0.0,30.000002,0.19253142,70.0,289.5395,255.959,2.7974985,52.56074,0.19253165,11.188887,70.12734,8.330017
39736,21824160.0,0.0,22.894684,19.091156,22.894684,23.327667,22.277802,21.781952,11.722626,12.102173,12.799927,12.799805,0.0,0.03208939,0.03208939,0.12828444,250.0,11.700012,0.0,0.0,56.49804,2983.5244,9.117482e-05,0.0,52.559864,250.22075,0.0,30.000002,0.19246311,70.0,289.50555,255.93758,2.801835,52.559864,0.19246331,11.199977,70.1127,8.330017
39737,21824220.0,0.0,22.894928,19.096466,22.894928,23.326202,22.28244,21.78598,11.720734,11.9296875,12.799896,12.799774,0.0,0.032090817,0.032090817,0.12819052,250.0,11.700012,0.0,0.0,56.41957,2987.7275,9.140171e-05,0.0,52.558147,250.26915,0.0,30.000002,0.1923721,70.0,289.4631,255.9151,2.806861,52.558147,0.19237225,11.211407,70.09276,8.330017
39738,21824280.0,0.0,22.895142,19.101746,22.895142,23.32486,22.286621,21.789978,11.718811,11.835266,12.799896,12.799805,0.0,0.032092024,0.032092024,0.1280785,250.0,11.700012,0.0,0.0,56.328384,2991.3235,9.160602e-05,0.0,52.555813,250.32593,0.0,30.000002,0.19226256,70.0,289.41165,255.88713,2.8119931,52.555813,0.19226266,11.221961,70.069,8.330017
39739,21824340.0,0.0,22.895386,19.106964,22.895386,23.3237,22.290558,21.793976,11.716858,11.781616,12.799896,12.799805,0.0,0.03209298,0.03209298,0.12794895,250.0,11.700012,0.0,0.0,56.226192,2994.3445,9.178821e-05,0.0,52.553017,250.38719,0.0,30.000002,0.19213499,70.0,289.35052,255.85162,2.8170996,52.553017,0.19213504,11.23092,70.041725,8.330017
39740,21824400.0,0.0,22.89569,19.112152,22.89569,23.322662,22.294373,21.797943,11.714996,11.751099,12.799896,12.799835,0.0,0.0320936,0.0320936,0.12780456,250.0,11.700012,0.0,0.0,56.11484,2996.841,9.19492e-05,0.0,52.549915,250.44829,0.0,30.000002,0.19199188,70.0,289.27997,255.80714,2.82205,52.549915,0.1919919,11.238059,70.01166,8.330017
39741,21824460.0,0.0,22.89505,19.11731,22.89505,23.320435,22.297852,21.801819,11.713104,11.734192,12.799896,12.799896,0.0,0.032094754,0.032094754,0.12763482,250.0,11.700012,0.0,0.0,55.974705,2998.6128,9.2088616e-05,0.0,52.546455,250.52267,0.0,30.000002,0.19182456,70.0,289.19843,255.7569,2.8269615,52.546455,0.1918245,11.243001,69.976166,8.330017
39742,21824520.0,0.0,22.8945,19.122437,22.8945,23.31842,22.30127,21.805695,11.711121,11.724121,12.799896,12.799927,0.0,0.032096073,0.032096073,0.12743343,250.0,11.700012,0.0,0.0,55.815685,2999.695,9.220471e-05,0.0,52.54223,250.6127,0.0,30.000002,0.19162588,70.0,289.10223,255.69823,2.8322268,52.54223,0.19162576,11.246094,69.93393,8.330017
39743,21824580.0,0.0,22.894043,19.127502,22.894043,23.31668,22.304657,21.80954,11.709198,11.717499,12.799896,12.799957,0.0,0.032096993,0.032096993,0.12720862,250.0,11.700012,0.0,0.0,55.641216,3000.2156,9.229904e-05,0.0,52.537548,250.70424,0.0,30.000002,0.191403,70.0,288.99203,255.62663,2.837345,52.537548,0.1914028,11.246693,69.88718,8.330017
39744,21824640.0,0.0,22.893738,19.132568,22.893738,23.315247,22.308014,21.813385,11.707336,11.713013,12.799896,12.800018,0.0,0.032097552,0.032097552,0.12696287,250.0,11.700012,0.0,0.0,55.454018,3000.2227,9.237279e-05,0.0,52.532608,250.7936,0.0,30.000002,0.19115841,70.0,288.8684,255.54134,2.8422189,52.532608,0.19115815,11.244531,69.83653,8.330017
39745,21824700.0,0.0,22.89389,19.137573,22.89389,23.314087,22.313416,21.8172,11.705627,12.787018,12.799927,12.800079,0.0,0.03209771,0.03209771,0.12669846,250.0,11.700012,0.0,0.0,55.255943,2999.8,9.242695e-05,0.0,52.527523,250.87798,0.0,30.000002,0.19089438,70.0,288.7321,255.4419,2.8467848,52.527523,0.19089405,11.239532,69.78255,8.330017
39746,21824760.0,0.0,22.893372,19.142548,22.893372,23.311768,22.319214,21.820953,11.703949,12.29184,12.799927,12.80014,0.0,0.032098398,0.032098398,0.12640737,250.0,11.700012,0.0,0.0,55.028797,2998.78,9.2462826e-05,0.0,52.52233,250.9696,0.0,30.000002,0.19060478,70.0,288.58273,255.33221,2.8510723,52.52233,0.19060437,11.231195,69.7231,8.330017
39747,21824820.0,0.0,22.892761,19.147522,22.892761,23.309845,22.323792,21.824677,11.70224,12.023773,12.799927,12.800201,0.0,0.032099098,0.032099098,0.12608589,250.0,11.700012,0.0,0.0,54.78415,2997.1367,9.247837e-05,0.0,52.51663,251.06921,0.0,30.000002,0.19028477,70.0,288.41776,255.20993,2.855647,52.51663,0.19028428,11.220762,69.65744,8.330017
39748,21824880.0,0.0,22.892273,19.152435,22.892273,23.308289,22.327698,21.8284,11.700562,11.876404,12.799927,12.800232,0.0,0.032099426,0.032099426,0.12574233,250.0,11.700012,0.0,0.0,54.52615,2995.011,9.247525e-05,0.0,52.51074,251.16496,0.0,30.000002,0.18994194,70.0,288.2387,255.07225,2.860016,52.51074,0.18994136,11.207668,69.58767,8.330017
39749,21824940.0,0.0,22.891937,19.157318,22.891937,23.30719,22.331177,21.832123,11.699036,11.794281,12.799927,12.800293,0.0,0.032099333,0.032099333,0.12538165,250.0,11.700012,0.0,0.0,54.259228,2992.486,9.2455215e-05,0.0,52.50488,251.25166,0.0,30.000002,0.18958113,70.0,288.04703,254.9188,2.8640578,52.50488,0.18958049,11.191738,69.51497,8.330017
39750,21825000.0,0.0,22.891846,19.16217,22.891846,23.306488,22.334473,21.835815,11.697632,11.749939,12.799927,12.800354,0.0,0.032098792,0.032098792,0.1250095,250.0,11.700012,0.0,0.0,53.98747,2989.6484,9.2420225e-05,0.0,52.499252,251.32489,0.0,30.000002,0.18920791,70.0,287.8448,254.7501,2.8676612,52.499252,0.18920721,11.173083,69.4406,8.330017
39751,21825060.0,0.0,22.890839,19.167023,22.890839,23.304504,22.337433,21.839417,11.69635,11.725769,12.799927,12.800415,0.0,0.03209885,0.03209885,0.12461647,250.0,11.700012,0.0,0.0,53.689438,2986.2944,9.2370756e-05,0.0,52.493816,251.40063,0.0,30.000002,0.18881509,70.0,287.63202,254.57167,2.8709898,52.493816,0.18881433,11.151625,69.361984,8.330017
39752,21825120.0,0.0,22.890045,19.171844,22.890045,23.30304,22.340302,21.843018,11.695007,11.711517,12.799927,12.800446,0.0,0.032099083,0.032099083,0.124198936,250.0,11.700012,0.0,0.0,53.37966,2982.5042,9.230586e-05,0.0,52.488155,251.48134,0.0,30.000002,0.1883981,70.0,287.40674,254.38235,2.8744879,52.488155,0.18839726,11.128067,69.2783,8.330017
39753,21825180.0,0.0,22.889526,19.176605,22.889526,23.302032,22.34314,21.846619,11.693787,11.702942,12.799927,12.800507,0.0,0.032098882,0.032098882,0.12376803,250.0,11.700012,0.0,0.0,53.06329,2978.4292,9.222766e-05,0.0,52.482517,251.55331,0.0,30.000002,0.18796682,70.0,287.1712,254.17957,2.87772,52.482517,0.18796593,11.1022835,69.19228,8.330017
39754,21825240.0,0.0,22.889313,19.181396,22.889313,23.301544,22.345947,21.85019,11.692688,11.698517,12.799957,12.800537,0.0,0.03209829,0.03209829,0.12332694,250.0,11.700012,0.0,0.0,52.743114,2974.1194,9.21374e-05,0.0,52.47708,251.61388,0.0,30.000002,0.18752456,70.0,286.9267,253.96361,2.8805668,52.47708,0.18752363,11.074128,69.10466,8.330017
39755,21825300.0,0.0,22.889465,19.186127,22.889465,23.301575,22.348755,21.85376,11.691803,11.695557,12.799957,12.800598,0.0,0.03209728,0.03209728,0.12288529,250.0,11.700012,0.0,0.0,52.426636,2969.7114,9.203849e-05,0.0,52.47216,251.65631,0.0,30.000002,0.18708088,70.0,286.67712,253.73593,2.8828654,52.47216,0.1870799,11.043802,69.017586,8.330017
39756,21825360.0,0.0,22.88916,19.190826,22.88916,23.300201,22.354462,21.85727,11.6910095,12.5937195,12.799957,12.800629,0.0,0.032097038,0.032097038,0.122429684,250.0,11.700012,0.0,0.0,52.08825,2965.0173,9.1930764e-05,0.0,52.467583,251.7011,0.0,30.000002,0.18662487,70.0,286.4215,253.50256,2.884841,52.467583,0.18662386,11.011093,68.927505,8.330017
39757,21825420.0,0.0,22.889008,19.195526,22.889008,23.299377,22.359344,21.860748,11.690186,12.183105,12.799957,12.800659,0.0,0.03209687,0.03209687,0.121958695,250.0,11.700012,0.0,0.0,51.74429,2960.059,9.181354e-05,0.0,52.462864,251.74875,0.0,30.000002,0.18615356,70.0,286.1584,253.26212,2.886963,52.462864,0.18615252,10.977031,68.8341,8.330017
39758,21825480.0,0.0,22.889008,19.200195,22.889008,23.299072,22.36316,21.864227,11.689453,11.95932,12.799957,12.80069,0.0,0.032096393,0.032096393,0.12148234,250.0,11.700012,0.0,0.0,51.40011,2954.9456,9.16884e-05,0.0,52.458317,251.78719,0.0,30.000002,0.18567626,70.0,285.88998,253.01268,2.8888555,52.458317,0.18567519,10.941617,68.73984,8.330017
39759,21825540.0,0.0,22.889282,19.204865,22.889282,23.299316,22.366394,21.867706,11.688873,11.83786,12.799988,12.80072,0.0,0.032095507,0.032095507,0.12100735,250.0,11.700012,0.0,0.0,51.061058,2949.7773,9.15573e-05,0.0,52.454155,251.81088,0.0,30.000002,0.18519948,70.0,285.61862,252.75473,2.8903606,52.454155,0.1851984,10.904863,68.646286,8.330017
39760,21825600.0,0.0,22.889862,19.209503,22.889862,23.30011,22.369324,21.871155,11.688477,11.769653,12.799988,12.800751,0.0,0.032094188,0.032094188,0.12054121,250.0,11.700012,0.0,0.0,50.73259,2944.6624,9.142272e-05,0.0,52.450615,251.81534,0.0,30.000002,0.18473066,70.0,285.34744,252.48985,2.8913503,52.450615,0.18472958,10.866987,68.55513,8.330017
39761,21825660.0,0.0,22.889404,19.214111,22.889404,23.299347,22.371857,21.874542,11.688171,11.732452,12.799988,12.800781,0.0,0.03209367,0.03209367,0.12007288,250.0,11.700012,0.0,0.0,50.388992,2939.361,9.12852e-05,0.0,52.447563,251.82056,0.0,30.000002,0.18426134,70.0,285.07687,252.22513,2.8920367,52.447563,0.18426025,10.827967,68.463264,8.330017
39762,21825720.0,0.0,22.889221,19.21872,22.889221,23.299133,22.374298,21.87793,11.687775,11.711761,12.799988,12.800781,0.0,0.03209348,0.03209348,0.11959662,250.0,11.700012,0.0,0.0,50.046288,2933.9326,9.114294e-05,0.0,52.444447,251.83163,0.0,30.000002,0.18378471,70.0,284.80435,251.95966,2.8930144,52.444447,0.1837836,10.788688,68.36933,8.330017
39763,21825780.0,0.0,22.889374,19.223328,22.889374,23.299469,22.376709,21.881317,11.6875,11.700745,12.799988,12.800781,0.0,0.03209291,0.03209291,0.11912416,250.0,11.700012,0.0,0.0,49.709293,2928.5303,9.099781e-05,0.0,52.44148,251.83398,0.0,30.000002,0.18331107,70.0,284.53195,251.69072,2.8937676,52.44148,0.18330997,10.749003,68.27628,8.330017
39764,21825840.0,0.0,22.889893,19.227905,22.889893,23.300323,22.379059,21.884674,11.687347,11.694275,12.799988,12.800812,0.0,0.032091998,0.032091998,0.118662916,250.0,11.700012,0.0,0.0,49.38438,2923.26,9.085241e-05,0.0,52.43898,251.82198,0.0,30.000002,0.18284796,70.0,284.26248,251.41927,2.8940861,52.43898,0.18284687,10.708775,68.185875,8.330017
39765,21825900.0,0.0,22.890747,19.232452,22.890747,23.301666,22.381378,21.888031,11.687408,11.690735,12.800018,12.800812,0.0,0.032090712,0.032090712,0.11821874,250.0,11.700012,0.0,0.0,49.075745,2918.1956,9.070866e-05,0.0,52.437096,251.79256,0.0,30.000002,0.18240115,70.0,283.99835,251.14684,2.8939269,52.437096,0.18240009,10.6683445,68.09941,8.330017
39766,21825960.0,0.0,22.890564,19.237,22.890564,23.30127,22.384033,21.891296,11.6875,12.751648,12.800018,12.800812,0.0,0.03209039,0.03209039,0.1177759,250.0,11.700012,0.0,0.0,48.75296,2913.0308,9.0565794e-05,7.820201,52.435608,251.76903,0.0,30.000002,0.1819577,70.0,283.7384,250.8798,2.89357,52.435608,0.18195666,10.627524,68.01271,8.330017
39767,21826020.0,0.0,22.891205,19.241547,22.891205,23.301392,22.389679,21.894592,11.6875,12.459595,12.800018,12.800812,0.0,0.032090347,0.032090347,0.117329836,250.0,11.700012,0.0,0.0,48.43391,2907.929,9.0422385e-05,0.0,52.433884,251.75476,0.0,30.000002,0.18151154,70.0,283.48,250.61671,2.8935757,52.433884,0.1815105,10.587162,67.924706,8.330017
39768,21826080.0,0.0,22.891907,19.246063,22.891907,23.301971,22.393738,21.897858,11.687561,12.108582,12.800018,12.800812,0.0,0.032090023,0.032090023,0.11689163,250.0,11.700012,0.0,0.0,48.123386,2902.9084,9.0280046e-05,0.0,52.43227,251.73495,0.0,30.000002,0.18107265,70.0,283.22495,250.35452,2.8934083,52.43227,0.18107164,10.546979,67.83829,8.330017
39769,21826140.0,0.0,22.892792,19.25061,22.892792,23.30307,22.396942,21.901123,11.687714,11.916138,12.800018,12.800812,0.0,0.032089345,0.032089345,0.11646674,250.0,11.700012,0.0,0.0,47.826187,2898.0356,9.0139765e-05,0.0,52.43095,251.70467,0.0,30.000002,0.18064636,70.0,282.97485,250.09334,2.8930225,52.43095,0.18064536,10.507241,67.75478,8.330017
39770,21826200.0,0.0,22.89392,19.255096,22.89392,23.304596,22.399628,21.904358,11.687958,11.807373,12.800018,12.800781,0.0,0.032088287,0.032088287,0.116061985,250.0,11.700012,0.0,0.0,47.54718,2893.4084,9.000352e-05,0.0,52.43014,251.6595,0.0,30.000002,0.18023941,70.0,282.73236,249.83447,2.8922772,52.43014,0.18023844,10.46809,67.6758,8.330017
39771,21826260.0,0.0,22.893768,19.259613,22.893768,23.30423,22.401855,21.907532,11.688232,11.752838,12.800018,12.800781,0.0,0.032088194,0.032088194,0.115661375,250.0,11.700012,0.0,0.0,47.25449,2888.7107,8.987047e-05,0.0,52.429626,251.62277,0.0,30.000002,0.17983867,70.0,282.4962,249.58414,2.8914316,52.429626,0.17983773,10.429231,67.59705,8.330017
39772,21826320.0,0.0,22.89383,19.26413,22.89383,23.304352,22.4039,21.910706,11.6883545,11.723328,12.800018,12.800781,0.0,0.03208856,0.03208856,0.11525643,250.0,11.700012,0.0,0.0,46.965073,2883.9697,8.973756e-05,0.0,52.428753,251.60095,0.0,30.000002,0.17943442,70.0,282.26254,249.3406,2.8911974,52.428753,0.17943351,10.3915,67.51654,8.330017
