,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39773,21826380.0,0.0,22.894196,19.268616,22.894196,23.30487,22.405884,21.91388,11.688477,11.706696,12.800018,12.800751,0.0,0.03208853,0.03208853,0.11486023,250.0,11.700012,0.0,0.0,46.68396,2879.3516,8.960627e-05,0.0,52.42781,251.57568,0.0,30.000002,0.17903812,70.0,282.03305,249.09958,2.8908846,52.42781,0.17903723,10.354515,67.43775,8.330017
39774,21826440.0,0.0,22.894836,19.273102,22.894836,23.305847,22.407837,21.917053,11.68869,11.697449,12.800018,12.800751,0.0,0.032088194,0.032088194,0.11447647,250.0,11.700012,0.0,0.0,46.41528,2874.9077,8.947779e-05,0.0,52.427048,251.54335,0.0,30.000002,0.17865367,70.0,281.8088,248.86118,2.8903666,52.427048,0.17865278,10.3179865,67.36161,8.330017
39775,21826500.0,0.0,22.895844,19.277588,22.895782,23.307251,22.409729,21.920197,11.688965,11.693512,12.800018,12.80072,0.0,0.03208731,0.03208731,0.11410789,250.0,11.700012,0.0,0.0,46.16139,2870.675,8.935283e-05,0.0,52.426582,251.50258,0.08871518,30.000002,0.17828286,69.8758,281.5907,248.62589,2.8895843,52.426582,0.17828242,10.2820215,67.28899,8.330017
39776,21826560.0,0.0,22.895508,19.282074,22.895508,23.306702,22.411499,21.923279,11.689178,11.69162,12.800018,12.80072,0.0,0.032087274,0.032087274,0.11373994,250.0,11.700012,0.0,0.0,45.89144,2866.3188,8.923065e-05,0.0,52.426434,251.47554,0.3129459,30.000002,0.1779148,69.561874,281.37808,248.40002,2.88891,52.426434,0.17791444,10.246687,67.21604,8.330017
39777,21826620.0,0.0,22.895752,19.28656,22.895752,23.306671,22.414886,21.926361,11.68927,12.862579,12.800018,12.80072,0.0,0.032087523,0.032087523,0.11336937,250.0,11.700012,0.0,0.0,45.625156,2861.9885,8.9108595e-05,0.0,52.425987,251.45938,0.5319777,30.000002,0.17754455,69.25523,281.16766,248.17935,2.888687,52.425987,0.17754437,10.2123375,67.141884,8.330017
39778,21826680.0,0.0,22.896454,19.291046,22.896454,23.306885,22.419525,21.929413,11.689392,12.327148,12.800018,12.80069,0.0,0.03208763,0.03208763,0.11300088,250.0,11.700012,0.0,0.0,45.36184,2857.7605,8.898758e-05,0.0,52.42546,251.44351,0.75098157,30.000002,0.17717607,68.94862,280.95883,247.9599,2.8884125,52.42546,0.1771761,10.178058,67.06798,8.330017
39779,21826740.0,0.0,22.897156,19.295532,22.897156,23.307526,22.422852,21.932465,11.689514,12.038269,12.800018,12.80069,0.0,0.032087456,0.032087456,0.11263977,250.0,11.700012,0.0,0.0,45.10686,2853.6003,8.886801e-05,0.0,52.424984,251.4235,0.9699393,30.000002,0.17681433,68.64208,280.7531,247.7419,2.888102,52.424984,0.17681465,10.144322,66.995605,8.330017
39780,21826800.0,0.0,22.89801,19.300018,22.89801,23.308533,22.425415,21.935516,11.689697,11.880798,12.800018,12.800659,0.0,0.032086924,0.032086924,0.11229106,250.0,11.700012,0.0,0.0,44.864063,2849.577,8.8750705e-05,0.0,52.424736,251.39456,1.1888654,30.000002,0.17646419,68.33559,280.55194,247.52536,2.887636,52.424736,0.17646484,10.111233,66.92603,8.330017
39781,21826860.0,0.0,22.89737,19.304504,22.8974,23.307343,22.427399,21.938507,11.689789,11.793457,12.800018,12.800659,0.0,0.03208749,0.03208749,0.111937515,250.0,11.700012,0.0,0.0,44.59805,2845.3525,8.863456e-05,0.0,52.424538,251.38106,1.4076614,30.000002,0.17611143,68.029274,280.3539,247.3164,2.8872454,52.424538,0.1761125,10.078288,66.854614,8.330017
39782,21826920.0,0.0,22.89685,19.309082,22.896881,23.30655,22.429169,21.941498,11.689667,11.745209,12.799988,12.800659,0.0,0.032088555,0.032088555,0.111567475,250.0,11.700012,0.0,0.0,44.32644,2840.9185,8.851507e-05,0.0,52.423637,251.38974,1.6262743,30.000002,0.17574301,67.72321,280.15372,247.1115,2.8876956,52.423637,0.17574461,10.046117,66.77861,8.330017
39783,21826980.0,0.0,22.896545,19.31366,22.896606,23.306183,22.430786,21.944458,11.689453,11.719482,12.799988,12.800659,0.0,0.032089215,0.032089215,0.1111926,250.0,11.700012,0.0,0.0,44.053303,2836.4163,8.839275e-05,0.0,52.4223,251.40207,1.8447809,30.000002,0.1753688,67.417305,279.95184,246.90549,2.8883371,52.4223,0.17537105,10.014328,66.70127,8.330017
39784,21827040.0,0.0,22.896515,19.318298,22.896576,23.306244,22.432343,21.947418,11.6892395,11.705688,12.799988,12.800659,0.0,0.032089505,0.032089505,0.11081664,250.0,11.700012,0.0,0.0,43.782757,2831.8987,8.826834e-05,0.0,52.420826,251.41202,2.0631685,30.000002,0.17499259,67.111565,279.74884,246.697,2.888885,52.420826,0.17499566,9.982252,66.623634,8.330017
39785,21827100.0,0.0,22.896729,19.322968,22.89682,23.306732,22.433868,21.950378,11.689117,11.697662,12.799988,12.800659,0.0,0.032089297,0.032089297,0.1104463,250.0,11.700012,0.0,0.0,43.51994,2827.4363,8.814302e-05,0.0,52.41948,251.41267,2.2815218,30.000002,0.17462076,66.80587,279.5464,246.48575,2.8892334,52.41948,0.17462489,9.95006,66.547424,8.330017
39786,21827160.0,0.0,22.895508,19.327637,22.89563,23.304932,22.435242,21.953247,11.688934,11.693726,12.799988,12.800659,0.0,0.03209009,0.03209009,0.11006197,250.0,11.700012,0.0,0.0,43.22704,2822.6528,8.8015055e-05,0.0,52.41802,251.42986,2.499591,30.000002,0.1742368,66.50057,279.34235,246.27731,2.8896701,52.41802,0.17424223,9.917248,66.46737,8.330017
39787,21827220.0,0.0,22.89444,19.332336,22.894592,23.30362,22.436554,21.956146,11.688446,11.691437,12.799988,12.800659,0.0,0.03209132,0.03209132,0.109652944,250.0,11.700012,0.0,0.0,42.923267,2817.5444,8.788012e-05,0.0,52.415764,251.46947,2.7174366,30.000002,0.17382865,66.19559,279.13184,246.06822,2.8909862,52.415764,0.17383568,9.884498,66.38093,8.330017
39788,21827280.0,0.0,22.894135,19.337067,22.894318,23.302765,22.440674,21.959015,11.687958,12.656067,12.799988,12.800659,0.0,0.032092042,0.032092042,0.109232895,250.0,11.700012,0.0,0.0,42.613617,2812.3484,8.7739274e-05,0.0,52.413082,251.51033,2.935039,30.000002,0.17340803,65.890945,278.9157,245.85294,2.89235,52.413082,0.17341706,9.851213,66.29191,8.330017
39789,21827340.0,0.0,22.894073,19.341797,22.894318,23.30243,22.444397,21.961884,11.6875305,12.215118,12.799988,12.80069,0.0,0.032092303,0.032092303,0.10880532,250.0,11.700012,0.0,0.0,42.3027,2807.0605,8.7593704e-05,0.0,52.410244,251.54721,3.152506,30.000002,0.17297848,65.58649,278.69458,245.63045,2.8935459,52.410244,0.17299,9.816696,66.201256,8.330017
39790,21827400.0,0.0,22.894104,19.346558,22.89441,23.302551,22.447021,21.964722,11.687134,11.974396,12.799988,12.80069,0.0,0.032092005,0.032092005,0.108377196,250.0,11.700012,0.0,0.0,41.99561,2801.6995,8.744398e-05,0.0,52.40753,251.57303,3.3697753,30.000002,0.17254664,65.28232,278.47025,245.40053,2.894569,52.40753,0.17256124,9.781595,66.11076,8.330017
39791,21827460.0,0.0,22.892578,19.351318,22.892975,23.300476,22.448853,21.96753,11.686707,11.842987,12.799988,12.80072,0.0,0.032092642,0.032092642,0.107932076,250.0,11.700012,0.0,0.0,41.656677,2795.9458,8.72892e-05,0.0,52.40484,251.61136,3.5867448,30.000002,0.17209904,64.97856,278.24185,245.16925,2.8956213,52.40484,0.17211747,9.745382,66.015854,8.330017
39792,21827520.0,0.0,22.891174,19.35608,22.891663,23.29895,22.450348,21.970337,11.686035,11.770142,12.799988,12.80072,0.0,0.03209366,0.03209366,0.10745953,250.0,11.700012,0.0,0.0,41.305347,2789.809,8.7125176e-05,0.0,52.40147,251.6681,3.8033156,30.000002,0.17162392,64.675354,278.00476,244.93329,2.8974478,52.40147,0.17164697,9.708627,65.91404,8.330017
39793,21827580.0,0.0,22.890045,19.36081,22.890625,23.297974,22.45166,21.973114,11.685333,11.731537,12.799957,12.800751,0.0,0.03209415,0.03209415,0.10697276,250.0,11.700012,0.0,0.0,40.946724,2783.4531,8.695288e-05,0.0,52.397736,251.72414,4.0194907,30.000002,0.17113245,64.37271,277.76007,244.68808,2.8993645,52.397736,0.17116117,9.671016,65.80892,8.330017
39794,21827640.0,0.0,22.88919,19.36557,22.889923,23.297546,22.45285,21.97586,11.684692,11.70993,12.799957,12.800781,0.0,0.03209415,0.03209415,0.106478155,250.0,11.700012,0.0,0.0,40.587017,2776.9675,8.677388e-05,0.0,52.394016,251.77171,4.235369,30.000002,0.17063089,64.07048,277.5093,244.43288,2.9010394,52.394016,0.17066655,9.631969,65.70219,8.330017
39795,21827700.0,0.0,22.888641,19.3703,22.889557,23.297699,22.45398,21.978638,11.684204,11.698151,12.799988,12.800812,0.0,0.03209357,0.03209357,0.10598262,250.0,11.700012,0.0,0.0,40.23152,2770.4329,8.658974e-05,0.0,52.390545,251.80504,4.4508986,30.000002,0.17012574,63.768745,277.25455,244.16817,2.9023643,52.390545,0.1701698,9.591716,65.59556,8.330017
39796,21827760.0,0.0,22.886688,19.375,22.887817,23.295654,22.454956,21.981354,11.683685,11.691681,12.799988,12.800842,0.0,0.032093905,0.032093905,0.10547027,250.0,11.700012,0.0,0.0,39.84443,2763.5286,8.640004e-05,0.0,52.387226,251.84755,4.6657066,30.000002,0.169604,63.46801,276.9953,243.90019,2.9035704,52.387226,0.1696582,9.549854,65.48456,8.330017
39797,21827820.0,0.0,22.884949,19.3797,22.886322,23.29422,22.455872,21.98404,11.683014,11.687683,12.799988,12.800842,0.0,0.03209455,0.03209455,0.10493348,250.0,11.700012,0.0,0.0,39.447433,2756.2908,8.6201406e-05,0.0,52.383442,251.90302,4.8804584,30.000002,0.16905636,63.16736,276.7278,243.62593,2.9053376,52.383442,0.1691227,9.507032,65.367325,8.330017
39798,21827880.0,0.0,22.883484,19.384369,22.885162,23.293427,22.45691,21.986725,11.682343,12.038147,12.799957,12.800873,0.0,0.032094747,0.032094747,0.10438463,250.0,11.700012,0.0,0.0,39.046078,2748.87,8.599513e-05,41.5152,52.37946,251.95514,5.093966,30.000002,0.16849339,62.868446,276.4537,243.34224,2.9071617,52.37946,0.16857423,9.4632225,65.24721,8.330017
39799,21827940.0,0.0,22.883026,19.389008,22.88507,23.293274,22.461426,21.98941,11.681793,12.500244,12.799988,12.800903,0.0,0.032094415,0.032094415,0.103829116,250.0,11.700012,0.0,0.0,38.64435,2741.441,8.5782885e-05,0.0,52.37553,251.99762,5.3062515,30.000002,0.16791995,62.571247,276.17413,243.04851,2.9086561,52.37553,0.16801801,9.417892,65.125626,8.330017
39800,21828000.0,0.0,22.88263,19.393585,22.885101,23.293732,22.464355,21.992096,11.6813965,12.128754,12.799988,12.800934,0.0,0.032093532,0.032093532,0.103276715,250.0,11.700012,0.0,0.0,38.250305,2734.004,8.556744e-05,0.0,52.372025,252.02249,5.518723,30.000002,0.1673452,62.27379,275.8921,242.74574,2.909639,52.372025,0.16746381,9.371188,65.005066,8.330017
39801,21828060.0,0.0,22.880585,19.398163,22.883575,23.291992,22.466217,21.99472,11.68103,11.924164,12.799988,12.800964,0.0,0.03209356,0.03209356,0.10271247,250.0,11.700012,0.0,0.0,37.82821,2726.238,8.534813e-05,0.0,52.36884,252.05327,5.730166,30.000002,0.16675685,61.977768,275.60764,242.44061,2.9104745,52.36884,0.16689968,9.323221,64.88118,8.330017
39802,21828120.0,0.0,22.878662,19.40268,22.882233,23.290924,22.46753,21.997345,11.680481,11.812897,12.799988,12.800964,0.0,0.032093983,0.032093983,0.10212631,250.0,11.700012,0.0,0.0,37.398827,2718.1577,8.5121246e-05,0.0,52.36523,252.09727,5.9403253,30.000002,0.16614322,61.683548,275.3169,242.13087,2.9119866,52.36523,0.16631435,9.274698,64.75138,8.330017
39803,21828180.0,0.0,22.876953,19.407166,22.881226,23.290558,22.468567,21.999939,11.679962,11.75119,12.799988,12.800995,0.0,0.032093856,0.032093856,0.10153485,250.0,11.700012,0.0,0.0,36.969265,2709.9763,8.4888714e-05,0.0,52.361595,252.13321,6.1496105,30.000002,0.16551839,61.39054,275.02203,241.81277,2.9133458,52.361595,0.16572262,9.225405,64.62024,8.330017
39804,21828240.0,0.0,22.875519,19.41159,22.880585,23.290833,22.469452,22.002533,11.679596,11.71817,12.799988,12.800995,0.0,0.032093268,0.032093268,0.10094408,250.0,11.700012,0.0,0.0,36.5458,2701.7815,8.465258e-05,0.0,52.358227,252.15611,6.3577795,30.000002,0.16488786,61.099113,274.72495,241.487,2.9143405,52.358227,0.16513065,9.175029,64.48927,8.330017
39805,21828300.0,0.0,22.87436,19.415955,22.880371,23.291748,22.470245,22.005127,11.679382,11.7005005,12.799988,12.801025,0.0,0.032092113,0.032092113,0.10036249,250.0,11.700012,0.0,0.0,36.134735,2693.6775,8.441507e-05,0.0,52.355366,252.15974,6.5637975,30.000002,0.16425952,60.810684,274.42825,241.15483,2.9148297,52.355366,0.1645467,9.123917,64.360634,8.330017
39806,21828360.0,0.0,22.871704,19.420258,22.878815,23.290527,22.470825,22.00769,11.67923,11.691528,12.799988,12.801025,0.0,0.032092042,0.032092042,0.099771865,250.0,11.700012,0.0,0.0,35.69797,2685.3254,8.417574e-05,0.0,52.35284,252.17119,6.766821,30.000002,0.16361824,60.526447,274.1315,240.8232,2.9151652,52.35284,0.163956,9.071687,64.229065,8.330017
39807,21828420.0,0.0,22.869324,19.4245,22.877686,23.290161,22.471405,22.010223,11.678986,11.686798,12.799988,12.801056,0.0,0.032092024,0.032092024,0.09917109,250.0,11.700012,0.0,0.0,35.263233,2676.8398,8.39321e-05,0.0,52.350132,252.18631,6.9691973,30.000002,0.16295977,60.243122,273.83218,240.48798,2.9157948,52.350132,0.16335548,9.019067,64.09447,8.330017
39808,21828480.0,0.0,22.867065,19.42865,22.876831,23.290283,22.471954,22.012726,11.6788025,11.683441,12.799988,12.801056,0.0,0.03209171,0.03209171,0.098573126,250.0,11.700012,0.0,0.0,34.83328,2668.3738,8.368741e-05,0.0,52.34752,252.19502,7.170204,30.000002,0.16229461,59.96171,273.5332,240.15001,2.9163096,52.34752,0.16275656,8.966277,63.96015,8.330017
39809,21828540.0,0.0,22.865387,19.43277,22.876709,23.29123,22.473846,22.015259,11.6788025,12.91745,12.799988,12.801056,0.0,0.032090828,0.032090828,0.09799061,250.0,11.700012,0.0,0.0,34.421608,2660.1284,8.3444414e-05,0.0,52.345455,252.18387,7.369411,30.000002,0.16163532,59.682823,273.23785,239.80911,2.9162917,52.345455,0.16217223,8.9133215,63.829613,8.330017
39810,21828600.0,0.0,22.864105,19.436798,22.877258,23.292511,22.477478,22.017761,11.678925,12.3573,12.800018,12.801056,0.0,0.03208968,0.03208968,0.09741778,250.0,11.700012,0.0,0.0,34.019707,2652.0703,8.320361e-05,0.0,52.343727,252.1616,7.5668335,30.000002,0.16097566,59.406437,272.94556,239.46718,2.9158683,52.343727,0.16159707,8.86011,63.70117,8.330017
39811,21828660.0,0.0,22.860992,19.440735,22.87619,23.291565,22.479492,22.020264,11.679077,12.060059,12.800018,12.801086,0.0,0.03208967,0.03208967,0.09684254,250.0,11.700012,0.0,0.0,33.596046,2643.8354,8.2965125e-05,0.0,52.34231,252.14874,7.7600718,30.000002,0.16030706,59.135902,272.657,239.13054,2.9153574,52.34231,0.1610219,8.806581,63.571156,8.330017
39812,21828720.0,0.0,22.857758,19.44458,22.875214,23.29126,22.480774,22.022766,11.679047,11.892242,12.800018,12.801056,0.0,0.03208994,0.03208994,0.09625844,250.0,11.700012,0.0,0.0,33.173325,2635.4583,8.272497e-05,0.0,52.34055,252.14723,7.9549327,30.000002,0.15961741,58.86309,272.3686,238.79549,2.9154527,52.34055,0.16043831,8.753591,63.438,8.330017
39813,21828780.0,0.0,22.854584,19.448334,22.874573,23.291565,22.481659,22.025269,11.679047,11.793243,12.800018,12.801056,0.0,0.032089867,0.032089867,0.09567815,250.0,11.700012,0.0,0.0,32.757427,2627.1084,8.248469e-05,0.0,52.338757,252.14081,8.145865,30.000002,0.15892063,58.595787,272.0818,238.45946,2.9155173,52.338757,0.15985787,8.700929,63.305294,8.330017
39814,21828840.0,0.0,22.851532,19.452026,22.874268,23.29248,22.4823,22.02774,11.679138,11.74118,12.800018,12.801056,0.0,0.032089382,0.032089382,0.09510749,250.0,11.700012,0.0,0.0,32.353664,2618.8745,8.22458e-05,0.0,52.337135,252.12418,8.330313,30.000002,0.15822378,58.337563,271.79797,238.1227,2.9153154,52.337135,0.15928622,8.648412,63.174618,8.330017
39815,21828900.0,0.0,22.848541,19.455597,22.874329,23.294067,22.482819,22.030243,11.679382,11.712372,12.800018,12.801056,0.0,0.032088388,0.032088388,0.09455543,250.0,11.700012,0.0,0.0,31.968998,2610.8547,8.2010694e-05,0.0,52.33599,252.09055,8.515672,30.000002,0.15753,58.078056,271.5197,237.78645,2.9146588,52.33599,0.15873213,8.596296,63.048405,8.330017
39816,21828960.0,0.0,22.844147,19.459045,22.873077,23.293365,22.483063,22.032715,11.679626,11.698486,12.800018,12.801056,0.0,0.032088477,0.032088477,0.09400367,250.0,11.700012,0.0,0.0,31.564728,2602.7522,8.1779144e-05,0.0,52.335052,252.06737,8.690431,30.000002,0.15683378,57.833397,271.2466,237.45757,2.9139228,52.335052,0.15818061,8.544202,62.921173,8.330017
39817,21829020.0,0.0,22.83963,19.462402,22.8721,23.293335,22.483307,22.035217,11.679718,11.690552,12.800018,12.801056,0.0,0.03208876,0.03208876,0.09344767,250.0,11.700012,0.0,0.0,31.164202,2594.5857,8.154768e-05,0.0,52.3338,252.05356,8.867093,30.000002,0.15611808,57.586067,270.97528,237.1317,2.9136505,52.3338,0.15762518,8.492727,62.791943,8.330017
39818,21829080.0,0.0,22.835358,19.465668,22.871643,23.294098,22.48352,22.03769,11.679901,11.686523,12.800018,12.801025,0.0,0.03208855,0.03208855,0.092904724,250.0,11.700012,0.0,0.0,30.779652,2586.5925,8.1319384e-05,0.0,52.33264,252.03072,9.039815,30.000002,0.15540348,57.344257,270.7089,236.80785,2.9132078,52.33264,0.15708205,8.442022,62.665558,8.330017
39819,21829140.0,0.0,22.831207,19.46878,22.871552,23.29544,22.483734,22.040161,11.680206,11.684143,12.800018,12.801025,0.0,0.03208791,0.03208791,0.092381895,250.0,11.700012,0.0,0.0,30.414476,2578.858,8.109628e-05,0.0,52.33186,251.99399,9.209459,30.000002,0.15469651,57.10676,270.44916,236.48708,2.9123836,52.33186,0.15655789,8.392077,62.543945,8.330017
39820,21829200.0,0.0,22.827484,19.471802,22.872162,23.297058,22.48645,22.042633,11.680634,12.711975,12.800018,12.800995,0.0,0.03208702,0.03208702,0.09187099,250.0,11.700012,0.0,0.0,30.059963,2571.3137,8.087633e-05,0.0,52.331318,251.94846,9.378379,30.000002,0.15398683,56.87027,270.1936,236.16785,2.9113212,52.331318,0.15604495,8.342564,62.425,8.330017
39821,21829260.0,0.0,22.822174,19.4747,22.87149,23.296417,22.489075,22.045013,11.681061,12.241913,12.800018,12.800995,0.0,0.032087196,0.032087196,0.0913631,250.0,11.700012,0.0,0.0,29.687584,2563.7527,8.066215e-05,0.0,52.331024,251.91298,9.543994,30.000002,0.15327106,56.63841,269.9444,235.85739,2.9100358,52.331024,0.15553746,8.293026,62.30578,8.330017
39822,21829320.0,0.0,22.816833,19.477448,22.87088,23.296417,22.490509,22.047363,11.681274,11.996185,12.800018,12.800995,0.0,0.032087706,0.032087706,0.09084977,250.0,11.700012,0.0,0.0,29.318377,2556.1133,8.0448895e-05,0.0,52.33022,251.89276,9.700548,30.000002,0.15254875,56.419228,269.6978,235.55272,2.9095616,52.33022,0.15502517,8.244771,62.184017,8.330017
39823,21829380.0,0.0,22.811401,19.480072,22.870453,23.296997,22.491302,22.049744,11.6814575,11.859619,12.800018,12.800964,0.0,0.03208784,0.03208784,0.09034396,250.0,11.700012,0.0,0.0,28.958452,2548.5454,8.023766e-05,0.0,52.329285,251.86992,9.857125,30.000002,0.15181902,56.200027,269.4548,235.25046,2.9091084,52.329285,0.15451962,8.197405,62.063618,8.330017
39824,21829440.0,0.0,22.805725,19.482544,22.87033,23.298096,22.49179,22.052094,11.681702,11.779449,12.800018,12.800934,0.0,0.032087557,0.032087557,0.08985087,250.0,11.700012,0.0,0.0,28.61219,2541.0977,8.002959e-05,0.0,52.328472,251.83873,10.018113,30.000002,0.15107915,55.97464,269.21637,234.95035,2.908465,52.328472,0.15402591,8.150724,61.946117,8.330017
39825,21829500.0,0.0,22.800323,19.484894,22.870483,23.299713,22.492096,22.054443,11.682098,11.734253,12.800018,12.800934,0.0,0.03208688,0.03208688,0.089376785,250.0,11.700012,0.0,0.0,28.284395,2533.9011,7.98264e-05,0.0,52.32798,251.795,10.168839,30.000002,0.15035956,55.763626,268.98422,234.65373,2.907482,52.32798,0.15355043,8.104895,61.833233,8.330017
39826,21829560.0,0.0,22.793793,19.487091,22.869293,23.299011,22.492096,22.056763,11.682434,11.71225,12.800018,12.800934,0.0,0.03208725,0.03208725,0.08890323,250.0,11.700012,0.0,0.0,27.936205,2526.6763,7.9627775e-05,0.0,52.32753,251.76546,10.307682,30.000002,0.14965163,55.569244,268.75778,234.36664,2.9065268,52.32753,0.15307775,8.059438,61.719353,8.330017
39827,21829620.0,0.0,22.787048,19.489136,22.868347,23.298859,22.492065,22.059082,11.682587,11.700104,12.800018,12.800903,0.0,0.03208782,0.03208782,0.088424444,250.0,11.700012,0.0,0.0,27.590572,2519.363,7.942949e-05,0.0,52.326607,251.74898,10.450947,30.000002,0.1489191,55.368675,268.5333,234.08395,2.9061625,52.326607,0.15260011,8.01482,61.603123,8.330017
39828,21829680.0,0.0,22.78003,19.491028,22.867645,23.299225,22.491974,22.061401,11.682709,11.692444,12.800018,12.800903,0.0,0.032088086,0.032088086,0.08795061,250.0,11.700012,0.0,0.0,27.251875,2512.0728,7.923232e-05,0.0,52.325546,251.73082,10.598667,30.000002,0.1481692,55.16187,268.31134,233.8028,2.9058566,52.325546,0.15212674,7.970838,61.487682,8.330017
39829,21829740.0,0.0,22.773895,19.492737,22.86731,23.30011,22.491913,22.06372,11.682892,11.688385,12.800018,12.800873,0.0,0.03208798,0.03208798,0.08748743,250.0,11.700012,0.0,0.0,26.925404,2504.993,7.9037774e-05,0.0,52.324516,251.70671,10.728862,30.000002,0.14745452,54.97959,268.09317,233.52405,2.905386,52.324516,0.15166333,7.9274507,61.374603,8.330017
39830,21829800.0,0.0,22.76773,19.494324,22.867401,23.301636,22.49179,22.06604,11.683258,11.686462,12.800018,12.800873,0.0,0.032087307,0.032087307,0.08705076,250.0,11.700012,0.0,0.0,26.624512,2498.2368,7.885025e-05,0.0,52.323948,251.66534,10.862526,30.000002,0.14674617,54.792465,267.8833,233.25034,2.9044263,52.323948,0.15122531,7.88521,61.26836,8.330017
39831,21829860.0,0.0,22.760529,19.495728,22.866669,23.300507,22.495056,22.06836,11.683563,12.533661,12.800018,12.800873,0.0,0.032087874,0.032087874,0.08660202,250.0,11.700012,0.0,0.0,26.29028,2491.3206,7.866379e-05,0.0,52.323288,251.64368,10.996258,30.000002,0.14601889,54.60524,267.67474,232.98204,2.9035823,52.323288,0.15077776,7.842467,61.15783,8.330017
39832,21829920.0,0.0,22.753143,19.496948,22.865875,23.299866,22.496979,22.070679,11.683594,12.147278,12.800018,12.800842,0.0,0.032088757,0.032088757,0.08614052,250.0,11.700012,0.0,0.0,25.95255,2484.236,7.847609e-05,0.0,52.32194,251.64076,11.127723,30.000002,0.14527604,54.42119,267.4661,232.71715,2.903562,52.32194,0.15031803,7.8003316,61.042805,8.330017
39833,21829980.0,0.0,22.746094,19.497986,22.865204,23.299866,22.497864,22.072968,11.683563,11.947998,12.800018,12.800842,0.0,0.032089308,0.032089308,0.085677326,250.0,11.700012,0.0,0.0,25.617493,2477.1418,7.828721e-05,0.0,52.320225,251.64056,11.250613,30.000002,0.1445435,54.249146,267.2577,232.4524,2.903748,52.320225,0.14985593,7.7587037,60.926617,8.330017
39834,21830040.0,0.0,22.738495,19.49884,22.864716,23.300293,22.498291,22.075287,11.683533,11.827332,12.800018,12.800842,0.0,0.032089435,0.032089435,0.085218474,250.0,11.700012,0.0,0.0,25.289503,2470.009,7.809808e-05,0.0,52.31846,251.63496,11.382741,30.000002,0.14378366,54.06416,267.05054,232.18665,2.9038723,52.31846,0.14939733,7.717351,60.811127,8.330017
39835,21830100.0,0.0,22.732056,19.499542,22.864471,23.30127,22.498413,22.077576,11.683594,11.764801,12.800018,12.800842,0.0,0.032089088,0.032089088,0.084770635,250.0,11.700012,0.0,0.0,24.9747,2463.1082,7.7910365e-05,0.0,52.31685,251.61948,11.494869,30.000002,0.14307705,53.907185,266.84592,231.9212,2.9036992,52.31685,0.14894879,7.6762786,60.69823,8.330017
39836,21830160.0,0.0,22.723785,19.50003,22.862854,23.299896,22.49823,22.079895,11.683594,11.729614,12.800018,12.800842,0.0,0.03208968,0.03208968,0.084313706,250.0,11.700012,0.0,0.0,24.631985,2455.959,7.7722696e-05,0.0,52.315193,251.61838,11.613657,30.000002,0.14234106,53.740883,266.64255,231.65959,2.9036205,52.315193,0.1484931,7.634862,60.58179,8.330017
39837,21830220.0,0.0,22.715118,19.500336,22.86139,23.299042,22.497955,22.082214,11.683411,11.70874,12.799988,12.800842,0.0,0.0320905,0.0320905,0.08384257,250.0,11.700012,0.0,0.0,24.28442,2448.5698,7.753126e-05,0.0,52.313007,251.63113,11.738711,30.000002,0.14156981,53.565807,266.4373,231.39766,2.9041915,52.313007,0.14802359,7.5935326,60.460464,8.330017
39838,21830280.0,0.0,22.707733,19.500427,22.86026,23.298767,22.49762,22.084503,11.6831665,11.697968,12.799988,12.800842,0.0,0.03209097,0.03209097,0.08336553,250.0,11.700012,0.0,0.0,23.937092,2441.2026,7.7336204e-05,0.0,52.31046,251.6461,11.844948,30.000002,0.1408392,53.417076,266.23004,231.13313,2.9049015,52.31046,0.14754751,7.5520697,60.336853,8.330017
39839,21830340.0,0.0,22.700287,19.500305,22.859528,23.299225,22.497253,22.086792,11.683014,11.692322,12.799988,12.800842,0.0,0.03209083,0.03209083,0.08289454,250.0,11.700012,0.0,0.0,23.600872,2433.8613,7.713984e-05,0.0,52.30804,251.64928,11.956668,30.000002,0.14009441,53.260666,266.0232,230.86504,2.9052966,52.30804,0.14707653,7.510416,60.214615,8.330017
39840,21830400.0,0.0,22.693115,19.5,22.8591,23.300201,22.496887,22.08908,11.683014,11.688843,12.799988,12.800842,0.0,0.032090247,0.032090247,0.08243739,250.0,11.700012,0.0,0.0,23.279514,2426.6895,7.6945194e-05,0.0,52.305992,251.6384,12.066391,30.000002,0.1393634,53.10705,265.81918,230.59647,2.9052806,52.305992,0.14661816,7.4689617,60.095913,8.330017
39841,21830460.0,0.0,22.68451,19.499268,22.8573,23.2984,22.497437,22.091278,11.682922,12.9592285,12.799988,12.800842,0.0,0.032090854,0.032090854,0.08196288,250.0,11.700012,0.0,0.0,22.919506,2419.222,7.6748816e-05,0.0,52.30377,251.64812,12.176253,30.000002,0.13861525,52.953243,265.61423,230.33047,2.9054987,52.30377,0.14614463,7.4267297,59.97111,8.330017
39842,21830520.0,0.0,22.676575,19.497925,22.85617,23.29712,22.500244,22.093475,11.682587,12.405426,12.799988,12.800842,0.0,0.032091804,0.032091804,0.08146815,250.0,11.700012,0.0,0.0,22.550713,2411.5798,7.6547505e-05,0.0,52.30093,251.675,12.2847185,30.000002,0.13785134,52.801395,265.4058,230.06276,2.90639,52.30093,0.14565182,7.384055,59.839523,8.330017
39843,21830580.0,0.0,22.66858,19.495972,22.855011,23.296417,22.501556,22.095642,11.68219,12.075836,12.799988,12.800873,0.0,0.032092437,0.032092437,0.08096267,250.0,11.700012,0.0,0.0,22.177904,2403.7551,7.634102e-05,0.0,52.297707,251.70497,12.391131,30.000002,0.13708146,52.65242,265.19388,229.79015,2.9075065,52.297707,0.14514759,7.3409686,59.704155,8.330017
39844,21830640.0,0.0,22.660706,19.493408,22.853973,23.296295,22.502045,22.097809,11.681793,11.89621,12.799988,12.800873,0.0,0.032092616,0.032092616,0.08045247,250.0,11.700012,0.0,0.0,21.806726,2395.8315,7.612999e-05,0.0,52.29436,251.73038,12.496354,30.000002,0.13630882,52.505104,264.97925,229.51175,2.9085858,52.29436,0.14463775,7.297377,59.5669,8.330017
39845,21830700.0,0.0,22.652924,19.490265,22.85315,23.296722,22.502106,22.099976,11.681488,11.796478,12.799988,12.800873,0.0,0.032092277,0.032092277,0.07994509,250.0,11.700012,0.0,0.0,21.443205,2387.8843,7.591597e-05,0.0,52.291172,251.74457,12.601047,30.000002,0.1355385,52.35854,264.76352,229.22823,2.9094,52.291172,0.14412965,7.2534075,59.430035,8.330017
39846,21830760.0,0.0,22.644257,19.486542,22.850983,23.294922,22.501709,22.102112,11.681213,11.743927,12.799988,12.800903,0.0,0.032092676,0.032092676,0.079425484,250.0,11.700012,0.0,0.0,21.049765,2379.7395,7.5698925e-05,0.0,52.288044,251.76767,12.70061,30.000002,0.13477401,52.219147,264.5461,228.94342,2.9100728,52.288044,0.14361091,7.208281,59.288643,8.330017
39847,21830820.0,0.0,22.636047,19.48227,22.84903,23.293793,22.50119,22.104248,11.680695,11.717194,12.799988,12.800903,0.0,0.032093354,0.032093354,0.07888168,250.0,11.700012,0.0,0.0,20.646963,2371.2864,7.547355e-05,0.0,52.284355,251.80608,12.793914,30.000002,0.1340081,52.088524,264.32294,228.65332,2.9114861,52.284355,0.1430686,7.162294,59.139103,8.330017
39848,21830880.0,0.0,22.627808,19.477478,22.847412,23.293365,22.50061,22.106354,11.680176,11.702118,12.799988,12.800934,0.0,0.032093517,0.032093517,0.07833111,250.0,11.700012,0.0,0.0,20.244078,2362.6855,7.524203e-05,0.0,52.28054,251.83871,12.891844,30.000002,0.1332216,51.95142,264.09604,228.35548,2.912825,52.28054,0.14251833,7.11558,58.986942,8.330017
39849,21830940.0,0.0,22.619446,19.472137,22.84607,23.293488,22.5,22.10846,11.679779,11.692413,12.799988,12.800934,0.0,0.032093238,0.032093238,0.07778175,250.0,11.700012,0.0,0.0,19.846838,2354.0315,7.50073e-05,0.0,52.276886,251.86102,12.994719,30.000002,0.13242087,51.807392,263.86786,228.05211,2.9139004,52.276886,0.14196827,7.06832,58.83452,8.330017
39850,21831000.0,0.0,22.612244,19.466278,22.845093,23.29425,22.49936,22.110565,11.679535,11.686981,12.799988,12.800964,0.0,0.032092493,0.032092493,0.07723925,250.0,11.700012,0.0,0.0,19.461035,2345.533,7.477089e-05,0.0,52.2736,251.86885,13.084385,30.000002,0.13166758,51.681858,263.6395,227.74432,2.9144921,52.2736,0.14142425,7.020541,58.683598,8.330017
39851,21831060.0,0.0,22.603546,19.4599,22.842957,23.292847,22.498627,22.112701,11.679321,11.683777,12.799988,12.800964,0.0,0.032092568,0.032092568,0.07668509,250.0,11.700012,0.0,0.0,19.046665,2336.7852,7.453204e-05,0.0,52.27043,251.88564,13.178834,30.000002,0.13089234,51.549633,263.41016,227.43564,2.9150338,52.27043,0.1408703,6.9717445,58.527992,8.330017
39852,21831120.0,0.0,22.59552,19.453064,22.841522,23.292206,22.5,22.114807,11.678986,12.781036,12.799988,12.800995,0.0,0.03209271,0.03209271,0.07611829,250.0,11.700012,0.0,0.0,18.630726,2327.9104,7.428799e-05,0.0,52.267044,251.90765,13.273196,30.000002,0.13010822,51.41753,263.1777,227.12251,2.9159005,52.267044,0.14030376,6.9222875,58.367496,8.330017
39853,21831180.0,0.0,22.58783,19.44571,22.840515,23.291992,22.501984,22.116913,11.67868,12.278351,12.799988,12.800995,0.0,0.032092653,0.032092653,0.07554894,250.0,11.700012,0.0,0.0,18.21587,2319.0334,7.404196e-05,0.0,52.26364,251.92685,13.367505,30.000002,0.12932387,51.285492,262.9444,226.80612,2.9166882,52.26364,0.13973427,6.872401,58.205235,8.330017
39854,21831240.0,0.0,22.58014,19.437927,22.839539,23.292389,22.502716,22.118988,11.678467,12.00528,12.799988,12.800995,0.0,0.03209221,0.03209221,0.07498183,250.0,11.700012,0.0,0.0,17.808493,2310.1416,7.379369e-05,0.0,52.26041,251.93674,13.461646,30.000002,0.12854367,51.153694,262.71057,226.48552,2.91728,52.26041,0.13916627,6.8222275,58.04283,8.330017
39855,21831300.0,0.0,22.572845,19.429657,22.838776,23.293457,22.502777,22.121094,11.678375,11.854736,12.799988,12.800995,0.0,0.03209133,0.03209133,0.07442497,250.0,11.700012,0.0,0.0,17.414968,2301.366,7.35453e-05,0.0,52.25758,251.93198,13.552135,30.000002,0.12778528,51.02701,262.47815,226.16238,2.9174705,52.25758,0.13860759,6.7720623,57.882816,8.330017
39856,21831360.0,0.0,22.564423,19.42096,22.836792,23.292328,22.502289,22.123169,11.678375,11.774231,12.800018,12.801025,0.0,0.032091163,0.032091163,0.07386553,250.0,11.700012,0.0,0.0,16.99935,2292.5068,7.329742e-05,0.0,52.25507,251.93086,13.642155,30.000002,0.12703009,50.900986,262.24716,225.84059,2.9173832,52.25507,0.13804787,6.7213016,57.720734,8.330017
39857,21831420.0,0.0,22.556091,19.411835,22.83496,23.29187,22.501617,22.125275,11.678192,11.729614,12.799988,12.801025,0.0,0.032091353,0.032091353,0.07329452,250.0,11.700012,0.0,0.0,16.58266,2283.484,7.304639e-05,0.0,52.252323,251.94005,13.732026,30.000002,0.12626888,50.775166,262.01508,225.51804,2.9178631,52.252323,0.13747723,6.6703477,57.55361,8.330017
39858,21831480.0,0.0,22.548187,19.402313,22.833435,23.292053,22.500854,22.12735,11.678009,11.7057495,12.799988,12.801025,0.0,0.032091185,0.032091185,0.07272428,250.0,11.700012,0.0,0.0,16.170948,2274.4792,7.279339e-05,0.0,52.249546,251.94487,13.820717,30.000002,0.12551436,50.650997,261.78302,225.19313,2.9183433,52.249546,0.13690665,6.6195173,57.385647,8.330017
39859,21831540.0,0.0,22.541077,19.392395,22.832336,23.292969,22.5,22.129456,11.678009,11.694031,12.799988,12.801025,0.0,0.03209061,0.03209061,0.07216352,250.0,11.700012,0.0,0.0,15.773495,2265.6562,7.2541014e-05,0.0,52.24707,251.93782,13.902326,30.000002,0.124791615,50.536747,261.5526,224.86684,2.918375,52.24707,0.13634475,6.568572,57.219727,8.330017
39860,21831600.0,0.0,22.533936,19.38205,22.831604,23.294556,22.499115,22.1315,11.678192,11.6875305,12.800018,12.801025,0.0,0.032089546,0.032089546,0.071622774,250.0,11.700012,0.0,0.0,15.397768,2257.0557,7.229252e-05,0.0,52.245163,251.91214,13.988498,30.000002,0.124074385,50.416107,261.3268,224.5415,2.917847,52.245163,0.13580185,6.5181947,57.059334,8.330017
39861,21831660.0,0.0,22.525787,19.371368,22.829742,23.293945,22.498138,22.133606,11.678375,11.683624,12.800018,12.801025,0.0,0.032089315,0.032089315,0.07108017,250.0,11.700012,0.0,0.0,14.999657,2248.4028,7.204642e-05,0.0,52.243458,251.89478,14.074024,30.000002,0.12336213,50.296368,261.10382,224.22054,2.9172451,52.243458,0.1352588,6.467684,56.896843,8.330017
39862,21831720.0,0.0,22.517883,19.36029,22.828125,23.293945,22.497162,22.135681,11.678467,11.6814575,12.800018,12.801025,0.0,0.0320893,0.0320893,0.070534624,250.0,11.700012,0.0,0.0,14.60574,2239.7415,7.18005e-05,0.0,52.241634,251.8837,14.158916,30.000002,0.12265296,50.177513,260.88217,223.90147,2.9169984,52.241634,0.13471323,6.41746,56.731964,8.330017
39863,21831780.0,0.0,22.510864,19.348877,22.827515,23.294525,22.49936,22.137756,11.678619,12.587585,12.800018,12.800995,0.0,0.03208902,0.03208902,0.06999592,250.0,11.700012,0.0,0.0,14.221186,2231.2488,7.155619e-05,0.0,52.239883,251.86787,14.244006,30.000002,0.121951915,50.058388,260.66293,223.58348,2.9166698,52.239883,0.13417391,6.3676877,56.568127,8.330017
39864,21831840.0,0.0,22.503967,19.337158,22.827057,23.295624,22.50064,22.139832,11.678833,12.174866,12.800018,12.800995,0.0,0.032088473,0.032088473,0.06946769,250.0,11.700012,0.0,0.0,13.84941,2222.9155,7.131493e-05,0.0,52.23834,251.84431,14.3289175,30.000002,0.12126324,49.939514,260.44684,223.26709,2.9160485,52.23834,0.1336446,6.3182487,56.406628,8.330017
39865,21831900.0,0.0,22.497192,19.325073,22.82669,23.297302,22.500885,22.141876,11.679199,11.94873,12.800018,12.800995,0.0,0.032087564,0.032087564,0.0689581,250.0,11.700012,0.0,0.0,13.497427,2214.8123,7.107846e-05,0.0,52.237206,251.80768,14.412718,30.000002,0.12059623,49.822197,260.23578,222.95406,2.9150836,52.237206,0.13313313,6.2697873,56.250275,8.330017
39866,21831960.0,0.0,22.48941,19.312683,22.825134,23.296814,22.500427,22.143951,11.679626,11.825897,12.800018,12.800964,0.0,0.032087352,0.032087352,0.0684552,250.0,11.700012,0.0,0.0,13.129908,2206.7712,7.0847236e-05,0.0,52.236412,251.77515,14.494816,30.000002,0.11994436,49.707256,260.02975,222.64792,2.9139018,52.236412,0.13262986,6.2217627,56.0947,8.330017
39867,21832020.0,0.0,22.481659,19.300018,22.82367,23.296936,22.499664,22.146027,11.67984,11.757935,12.800018,12.800964,0.0,0.03208752,0.03208752,0.06794931,250.0,11.700012,0.0,0.0,12.766546,2198.7087,7.061754e-05,0.0,52.235394,251.75354,14.577796,30.000002,0.11929161,49.591084,259.8261,222.34628,2.9133039,52.235394,0.1321243,6.1743593,55.9366,8.330017
39868,21832080.0,0.0,22.474396,19.287048,22.82248,23.297577,22.498749,22.148102,11.680054,11.722382,12.800018,12.800934,0.0,0.032087427,0.032087427,0.06745077,250.0,11.700012,0.0,0.0,12.412324,2190.7866,7.0390095e-05,0.0,52.23432,251.73044,14.657444,30.000002,0.11865734,49.479576,259.62555,222.04778,2.912784,52.23432,0.13162556,6.127866,55.77973,8.330017
39869,21832140.0,0.0,22.467194,19.273834,22.821594,23.298798,22.497742,22.150146,11.680359,11.702759,12.800018,12.800934,0.0,0.032087035,0.032087035,0.06696569,250.0,11.700012,0.0,0.0,12.073273,2183.0305,7.016645e-05,0.0,52.233433,251.69986,14.739042,30.000002,0.118031815,49.365337,259.4292,221.75272,2.9120278,52.233433,0.1311397,6.0821366,55.626343,8.330017
39870,21832200.0,0.0,22.460419,19.260345,22.821014,23.300537,22.496674,22.152191,11.680756,11.692413,12.800018,12.800903,0.0,0.032086287,0.032086287,0.06649995,250.0,11.700012,0.0,0.0,11.754211,2175.5586,6.994842e-05,0.0,52.23288,251.65802,14.818703,30.000002,0.11743043,49.253815,259.23834,221.46242,2.9109025,52.23288,0.13067241,6.037434,55.47858,8.330017
39871,21832260.0,0.0,22.45288,19.246613,22.819244,23.299866,22.495514,22.154205,11.681213,11.687592,12.800018,12.800903,0.0,0.032086384,0.032086384,0.066038065,250.0,11.700012,0.0,0.0,11.4150915,2168.171,6.9736394e-05,0.0,52.23248,251.62643,14.893496,30.000002,0.116850145,49.149105,259.05255,221.1808,2.9097004,52.23248,0.1302108,5.993167,55.330612,8.330017
39872,21832320.0,0.0,22.445374,19.232635,22.817749,23.299927,22.494324,22.156189,11.6814575,11.685303,12.800018,12.800873,0.0,0.03208669,0.03208669,0.06557448,250.0,11.700012,0.0,0.0,11.081673,2160.7832,6.952657e-05,0.0,52.231743,251.60625,14.971595,30.000002,0.11626331,49.03977,258.86957,220.90446,2.9090817,52.231743,0.12974788,5.9497256,55.18057,8.330017
39873,21832380.0,0.0,22.438202,19.218445,22.81659,23.300446,22.493744,22.158203,11.681702,12.811005,12.800018,12.800873,0.0,0.03208672,0.03208672,0.06511969,250.0,11.700012,0.0,0.0,10.758672,2153.531,6.931945e-05,4.8352203,52.23099,251.58302,15.050062,30.000002,0.115685456,48.929913,258.68967,220.63118,2.9084725,52.23099,0.12929308,5.907087,55.032505,8.330017
39874,21832440.0,0.0,22.431793,19.204071,22.816376,23.301239,22.496002,22.160187,11.681976,12.43335,12.800018,12.800873,0.0,0.032086574,0.032086574,0.06467088,250.0,11.700012,0.0,0.0,10.441746,2146.4434,6.911446e-05,0.0,52.230293,251.55673,15.127756,30.000002,0.115117796,48.821144,258.51193,220.35959,2.9077249,52.230293,0.12884398,5.8648067,54.885536,8.330017
39875,21832500.0,0.0,22.425354,19.189484,22.81607,23.302551,22.496674,22.16217,11.682343,12.094116,12.800018,12.800842,0.0,0.032086156,0.032086156,0.064236276,250.0,11.700012,0.0,0.0,10.140694,2139.5408,6.8914225e-05,0.0,52.22978,251.5235,15.204747,30.000002,0.114566475,48.713352,258.33856,220.09221,2.9067614,52.22978,0.12840854,5.823372,54.74259,8.330017
39876,21832560.0,0.0,22.417816,19.174713,22.814331,23.301453,22.496338,22.164093,11.682648,11.9158325,12.800018,12.800842,0.0,0.032086544,0.032086544,0.06380009,250.0,11.700012,0.0,0.0,9.815187,2132.599,6.871776e-05,0.0,52.22928,251.50278,15.279974,30.000002,0.11402301,48.608036,258.1685,219.83144,2.9059074,52.22928,0.12797315,5.782246,54.59763,8.330017
39877,21832620.0,0.0,22.410004,19.15979,22.812592,23.300812,22.495636,22.165985,11.682739,11.809265,12.800018,12.800812,0.0,0.032087218,0.032087218,0.06335447,250.0,11.700012,0.0,0.0,9.486813,2125.519,6.852032e-05,0.0,52.228348,251.49576,15.35938,30.000002,0.11346535,48.49687,257.99866,219.57275,2.9057465,52.228348,0.1275289,5.741419,54.447918,8.330017
39878,21832680.0,0.0,22.402618,19.144684,22.811035,23.30069,22.494629,22.167908,11.682678,11.750366,12.800018,12.800812,0.0,0.032087713,0.032087713,0.06290617,250.0,11.700012,0.0,0.0,9.15988,2118.417,6.8321635e-05,0.0,52.227116,251.49327,15.43542,30.000002,0.11291706,48.39041,257.8292,219.31468,2.9059014,52.227116,0.12708159,5.700988,54.29606,8.330017
39879,21832740.0,0.0,22.395416,19.129456,22.809662,23.301056,22.4935,22.1698,11.682648,11.719055,12.800018,12.800812,0.0,0.032087892,0.032087892,0.06246,250.0,11.700012,0.0,0.0,8.83913,2111.3462,6.81226e-05,0.0,52.225758,251.48914,15.511624,30.000002,0.112373054,48.283726,257.6605,219.0566,2.9060318,52.225758,0.12663577,5.66073,54.143948,8.330017
39880,21832800.0,0.0,22.38858,19.114105,22.808563,23.30191,22.49228,22.171692,11.682709,11.702454,12.800018,12.800812,0.0,0.032087687,0.032087687,0.0620212,250.0,11.700012,0.0,0.0,8.529297,2104.3838,6.792443e-05,0.0,52.224476,251.4784,15.585552,30.000002,0.11184319,48.18023,257.49338,218.79884,2.9059355,52.224476,0.12619655,5.6207156,53.993587,8.330017
39881,21832860.0,0.0,22.38089,19.098633,22.806366,23.300629,22.490936,22.173553,11.682709,11.694122,12.800018,12.800812,0.0,0.032088112,0.032088112,0.06157538,250.0,11.700012,0.0,0.0,8.193464,2097.3062,6.772648e-05,0.0,52.22314,251.47818,15.658586,30.000002,0.1113142,48.07798,257.32697,218.5433,2.9058673,52.22314,0.12575163,5.5803165,53.839294,8.330017
39882,21832920.0,0.0,22.373322,19.083069,22.804352,23.300018,22.489563,22.175354,11.682556,11.689758,12.799988,12.800812,0.0,0.032088608,0.032088608,0.06111632,250.0,11.700012,0.0,0.0,7.854699,2090.0596,6.7524525e-05,0.0,52.221382,251.48822,15.733473,30.000002,0.110774346,47.973137,257.1586,218.28578,2.9063275,52.221382,0.125294,5.5395784,53.678833,8.330017
39883,21832980.0,0.0,22.365936,19.067383,22.80252,23.299774,22.48822,22.177185,11.682373,11.6866455,12.799988,12.800812,0.0,0.0320889,0.0320889,0.060656384,250.0,11.700012,0.0,0.0,7.51738,2082.786,6.7320856e-05,0.0,52.21952,251.4976,15.808294,30.000002,0.110235795,47.868385,256.98993,218.02667,2.9068546,52.21952,0.12483422,5.4987955,53.516907,8.330017
39884,21833040.0,0.0,22.359222,19.051666,22.801392,23.30014,22.488708,22.178986,11.682251,12.829651,12.799988,12.800812,0.0,0.032088786,0.032088786,0.060200203,250.0,11.700012,0.0,0.0,7.1894155,2075.5864,6.711616e-05,0.0,52.217735,251.49983,15.883261,30.000002,0.10970336,47.763435,256.8219,217.76573,2.9071834,52.217735,0.12437779,5.45802,53.355427,8.330017
39885,21833100.0,0.0,22.352936,19.035858,22.800781,23.300842,22.490173,22.180817,11.68222,12.30481,12.800018,12.800812,0.0,0.03208846,0.03208846,0.05974837,250.0,11.700012,0.0,0.0,6.8677573,2068.4954,6.6912144e-05,0.0,52.216072,251.49641,15.958336,30.000002,0.10917735,47.65833,256.65497,217.50412,2.9072316,52.216072,0.123925276,5.4171505,53.194534,8.330017
39886,21833160.0,0.0,22.345276,19.019989,22.798462,23.298828,22.490234,22.182404,11.68219,12.0217285,12.800018,12.800842,0.0,0.032088917,0.032088917,0.059287135,250.0,11.700012,0.0,0.0,6.5125546,2061.2258,6.670796e-05,0.0,52.21445,251.50383,16.032999,30.000002,0.10864954,47.553802,256.4883,217.24364,2.9072537,52.21445,0.12346502,5.3756156,53.028595,8.330017
39887,21833220.0,0.0,22.337555,19.00412,22.796051,23.297363,22.489594,22.18399,11.681854,11.864349,12.799988,12.800842,0.0,0.03208979,0.03208979,0.05880361,250.0,11.700012,0.0,0.0,6.145802,2053.6536,6.649783e-05,0.0,52.212257,251.52937,16.108776,30.000002,0.10810582,47.447712,256.31854,216.98018,2.9082067,52.212257,0.12298325,5.333428,52.852516,8.330017
39888,21833280.0,0.0,22.329956,18.98819,22.793732,23.296478,22.488586,22.185577,11.681366,11.774353,12.799988,12.800842,0.0,0.0320904,0.0320904,0.05830824,250.0,11.700012,0.0,0.0,5.773904,2045.8921,6.6281485e-05,0.0,52.209717,251.5585,16.185287,30.000002,0.10755443,47.340595,256.14594,216.71141,2.9094794,52.209717,0.1224891,5.290768,52.670525,8.330017
39889,21833340.0,0.0,22.322876,18.97226,22.791595,23.296204,22.487274,22.187134,11.680908,11.733948,12.799988,12.800873,0.0,0.03209068,0.03209068,0.057803564,250.0,11.700012,0.0,0.0,5.4007607,2038.0121,6.605922e-05,0.0,52.20695,251.58699,16.257124,30.000002,0.10700829,47.24003,255.97049,216.43654,2.9107664,52.20695,0.12198498,5.2472982,52.4836,8.330017
39890,21833400.0,0.0,22.315765,18.95633,22.789642,23.296448,22.4859,22.18872,11.680511,11.709839,12.799988,12.800873,0.0,0.03209052,0.03209052,0.057298593,250.0,11.700012,0.0,0.0,5.0334225,2030.0734,6.58335e-05,0.0,52.204277,251.6072,16.333778,30.000002,0.106455036,47.132713,255.79395,216.15665,2.9117925,52.204277,0.12147966,5.2032943,52.295326,8.330017
39891,21833460.0,0.0,22.307983,18.94043,22.786743,23.29477,22.484375,22.190155,11.680176,11.696381,12.799988,12.800903,0.0,0.032090753,0.032090753,0.056783237,250.0,11.700012,0.0,0.0,4.6392727,2021.9647,6.560434e-05,0.0,52.20166,251.63167,16.408924,30.000002,0.10590097,47.027504,255.61588,215.87343,2.9126427,52.20166,0.12096481,5.1582346,52.101337,8.330017
39892,21833520.0,0.0,22.300446,18.92453,22.783966,23.293793,22.482788,22.19159,11.6796875,11.689392,12.799988,12.800934,0.0,0.032091208,0.032091208,0.056246776,250.0,11.700012,0.0,0.0,4.237069,2013.5824,6.5367516e-05,0.0,52.19869,251.66628,16.483679,30.000002,0.10533501,46.922848,255.43361,215.5835,2.9139905,52.19869,0.12042928,5.111846,51.89722,8.330017
39893,21833580.0,0.0,22.293243,18.908691,22.781525,23.29361,22.481201,22.193024,11.67923,11.685577,12.799988,12.800934,0.0,0.03209119,0.03209119,0.055703655,250.0,11.700012,0.0,0.0,3.8385808,2005.0779,6.512412e-05,0.0,52.19571,251.69368,16.55976,30.000002,0.10476476,46.816338,255.24838,215.28552,2.9151964,52.19571,0.11988632,5.064616,51.68951,8.330017
39894,21833640.0,0.0,22.286316,18.892914,22.779358,23.294067,22.479614,22.194458,11.678894,11.683075,12.799988,12.800934,0.0,0.0320908,0.0320908,0.055164356,250.0,11.700012,0.0,0.0,3.450713,1996.6031,6.487862e-05,0.0,52.192986,251.7102,16.635876,30.000002,0.10419991,46.709774,255.06294,214.98344,2.916021,52.192986,0.11934602,5.017018,51.483025,8.330017
39895,21833700.0,0.0,22.280212,18.877167,22.778076,23.2948,22.480957,22.195892,11.67868,12.628387,12.799988,12.800964,0.0,0.03209022,0.03209022,0.054627612,250.0,11.700012,0.0,0.0,3.069024,1988.2203,6.463264e-05,0.0,52.190422,251.72043,16.712257,30.000002,0.1036392,46.60284,254.8781,214.67943,2.9166086,52.190422,0.11880805,4.9692535,51.27766,8.330017
39896,21833760.0,0.0,22.273346,18.861542,22.775879,23.293854,22.481598,22.197235,11.678558,12.19632,12.799988,12.800964,0.0,0.03209006,0.03209006,0.054086506,250.0,11.700012,0.0,0.0,2.6692314,1979.773,6.438625e-05,0.0,52.188118,251.73126,16.788591,30.000002,0.10307692,46.49597,254.69339,214.37373,2.9168372,52.188118,0.11826666,4.920632,51.070957,8.330017
39897,21833820.0,0.0,22.266388,18.845978,22.77356,23.29358,22.48114,22.198578,11.678314,11.970917,12.799988,12.800995,0.0,0.032090068,0.032090068,0.05353479,250.0,11.700012,0.0,0.0,2.2698257,1971.1556,6.413592e-05,0.0,52.185677,251.74683,16.864344,30.000002,0.102507964,46.389915,254.50725,214.06448,2.9174967,52.185677,0.117714934,4.871508,50.86074,8.330017
39898,21833880.0,0.0,22.25946,18.830536,22.771332,23.293854,22.480133,22.19992,11.67807,11.837097,12.799988,12.800995,0.0,0.03208983,0.03208983,0.05298285,250.0,11.700012,0.0,0.0,1.876492,1962.4972,6.388316e-05,0.0,52.183308,251.7573,16.940767,30.000002,0.10193763,46.282925,254.32101,213.75218,2.9181192,52.183308,0.11716251,4.8223214,50.65168,8.330017
39899,21833940.0,0.0,22.252686,18.815216,22.769287,23.29477,22.47882,22.201233,11.677948,11.763092,12.799988,12.800995,0.0,0.03208926,0.03208926,0.0524373,250.0,11.700012,0.0,0.0,1.4955773,1953.8934,6.3629675e-05,0.0,52.18119,251.75739,17.016348,30.000002,0.1013737,46.177113,254.1358,213.43785,2.9184284,52.18119,0.11661581,4.773178,50.4467,8.330017
39900,21834000.0,0.0,22.246124,18.800018,22.767487,23.296265,22.477325,22.202545,11.678009,11.723724,12.800018,12.800995,0.0,0.032088324,0.032088324,0.05190534,250.0,11.700012,0.0,0.0,1.1326691,1945.4473,6.337799e-05,0.0,52.179497,251.74309,17.091574,30.000002,0.10082084,46.071796,253.95317,213.12357,2.9182246,52.179497,0.11608195,4.7244287,50.24872,8.330017
39901,21834060.0,0.0,22.238342,18.784882,22.764282,23.29541,22.474945,22.203125,11.678192,11.702881,12.800018,12.800995,0.0,0.032087967,0.032087967,0.051376246,250.0,11.700012,0.0,0.0,0.74908954,1936.9977,6.312916e-05,0.0,52.17817,251.72963,17.166052,30.000002,0.10027287,45.96753,253.77321,212.81204,2.917644,52.17817,0.115552165,4.675584,50.053078,8.330017
39902,21834120.0,0.0,22.23056,18.769775,22.76117,23.295166,22.472504,22.203674,11.678253,11.691132,12.800018,12.800995,0.0,0.032088026,0.032088026,0.050840035,250.0,11.700012,0.0,0.0,0.3668313,1928.4763,6.287995e-05,0.0,52.176727,251.72496,17.24082,30.000002,0.09971987,45.862854,253.59404,212.50137,2.9175093,52.176727,0.11501608,4.6265335,49.85577,8.330017
39903,21834180.0,0.0,22.223053,18.754639,22.75824,23.295502,22.470062,22.204254,11.678253,11.684906,12.800018,12.800995,0.0,0.032088876,0.032088876,0.050293356,250.0,11.700012,0.0,0.0,0.0,1919.9257,6.2630505e-05,0.0,52.175205,251.7336,17.314379,30.000002,0.09916255,45.759872,253.4157,212.19234,2.9173872,52.175205,0.114471175,4.577236,49.655407,8.330017
39904,21834240.0,0.0,22.216064,18.739532,22.75647,23.296387,22.46762,22.204803,11.679169,11.681885,12.800049,12.800812,0.0,0.032078065,0.032078065,0.049959615,250.0,11.700012,0.0,0.0,0.0,1912.9034,6.2394414e-05,0.0,52.17605,251.52278,17.386457,30.000002,0.09875515,45.65896,253.25688,211.88075,2.9153376,52.17605,0.11411511,4.540906,49.54299,8.330017
39905,21834300.0,0.0,22.209717,18.724396,22.755768,23.297516,22.465424,22.205383,11.68338,12.394714,12.800171,12.80069,0.0,0.032070428,0.032070428,0.049801048,250.0,11.700012,0.0,0.0,0.0,1908.7474,6.222616e-05,25.022036,52.183693,251.21652,17.452002,30.000002,0.09850121,45.5672,253.1396,211.62575,2.9034305,52.183693,0.113941334,4.5100083,49.49865,8.330017
39906,21834360.0,0.0,22.203735,18.70929,22.755585,23.297028,22.466522,22.205872,11.687714,12.484161,12.800201,12.800598,0.0,0.032066736,0.032066736,0.0497003,250.0,11.700012,0.0,0.0,0.0,1906.0559,6.211167e-05,0.0,52.192806,250.94228,17.516634,30.000002,0.098299615,45.476715,253.05048,211.42479,2.8916106,52.192806,0.11383327,4.482443,49.47402,8.330017
