,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39907,21834420.0,0.0,22.197388,18.694153,22.755157,23.29663,22.466064,22.20636,11.691528,12.123016,12.800201,12.800476,0.0,0.032065783,0.032065783,0.049641423,250.0,11.700012,0.0,0.0,0.0,1904.2896,6.203675e-05,0.0,52.202248,250.7063,17.579357,30.000002,0.0981378,45.3889,252.98459,211.27043,2.8814714,52.202248,0.113772556,4.4613347,49.462967,8.330017
39908,21834480.0,0.0,22.190796,18.678986,22.754608,23.296295,22.464691,22.206848,11.694611,11.928223,12.800171,12.8003845,0.0,0.032066695,0.032066695,0.049608216,250.0,11.700012,0.0,0.0,0.0,1903.1777,6.199315e-05,0.0,52.2111,250.51523,17.642199,30.000002,0.097998045,45.300922,252.93729,211.15572,2.8734062,52.2111,0.11374128,4.4455724,49.459312,8.330017
39909,21834540.0,0.0,22.184235,18.663849,22.753967,23.29596,22.46286,22.207367,11.696991,11.8237915,12.80014,12.800293,0.0,0.03206869,0.03206869,0.04959061,250.0,11.700012,0.0,0.0,0.0,1902.5167,6.1972765e-05,0.0,52.218895,250.36665,17.70152,30.000002,0.097877964,45.217873,252.9042,211.0727,2.8673153,52.218895,0.11372774,4.434186,49.459476,8.330017
39910,21834600.0,0.0,22.177734,18.648651,22.753326,23.295654,22.460754,22.207855,11.698761,11.766388,12.80011,12.800201,0.0,0.032071106,0.032071106,0.04958184,250.0,11.700012,0.0,0.0,0.0,1902.1564,6.1968894e-05,0.0,52.22543,250.25453,17.75929,30.000002,0.09776769,45.136993,252.88147,211.01369,2.8628652,52.22543,0.11372387,4.426111,49.461277,8.330017
39911,21834660.0,0.0,22.169586,18.633453,22.750916,23.292542,22.457367,22.207214,11.699982,11.735748,12.800079,12.80014,0.0,0.032073572,0.032073572,0.049578253,250.0,11.700012,0.0,0.0,0.0,1901.8156,6.19758e-05,0.0,52.230747,250.17204,17.81791,30.000002,0.09765936,45.05493,252.86635,210.9727,2.8598585,52.230747,0.11372526,4.420729,49.463673,8.330017
39912,21834720.0,0.0,22.161224,18.618225,22.748383,23.28946,22.453918,22.206573,11.700745,11.718842,12.800049,12.80011,0.0,0.03207585,0.03207585,0.0495773,250.0,11.700012,0.0,0.0,0.0,1901.498,6.1988365e-05,0.0,52.234966,250.11212,17.876425,30.000002,0.09755241,44.973007,252.85641,210.94443,2.8580077,52.234966,0.113728896,4.4174294,49.466053,8.330017
39913,21834780.0,0.0,22.15335,18.602966,22.74588,23.286377,22.45044,22.205933,11.701202,11.711151,12.800049,12.800049,0.0,0.032077815,0.032077815,0.049578026,250.0,11.700012,0.0,0.0,0.0,1901.2723,6.200553e-05,0.0,52.238102,250.07251,17.928127,30.000002,0.09745857,44.900623,252.85077,210.92706,2.856978,52.238102,0.11373359,4.41563,49.468147,8.330017
39914,21834840.0,0.0,22.145172,18.587677,22.743378,23.283295,22.44693,22.205292,11.701447,11.707489,12.800018,12.800049,0.0,0.032079324,0.032079324,0.049579144,250.0,11.700012,0.0,0.0,0.0,1901.0283,6.202476e-05,0.0,52.240295,250.04767,17.983192,30.000002,0.097357504,44.823532,252.84792,210.91685,2.856474,52.240295,0.11373774,4.414733,49.46975,8.330017
39915,21834900.0,0.0,22.137024,18.572357,22.740875,23.280273,22.44345,22.20465,11.701569,11.705261,12.800018,12.800018,0.0,0.03208054,0.03208054,0.049580257,250.0,11.700012,0.0,0.0,0.0,1900.7671,6.204422e-05,0.0,52.24198,250.0301,18.037708,30.000002,0.09725654,44.747208,252.8463,210.91,2.856238,52.24198,0.1137413,4.4142923,49.471035,8.330017
39916,21834960.0,0.0,22.12851,18.557007,22.738037,23.275726,22.441223,22.203857,11.70163,12.89743,12.800018,12.800018,0.0,0.032081604,0.032081604,0.04958133,250.0,11.700012,0.0,0.0,0.0,1900.4547,6.206344e-05,0.0,52.243423,250.01596,18.092363,30.000002,0.09715455,44.670692,252.84526,210.90468,2.8561597,52.243423,0.11374452,4.414109,49.47216,8.330017
39917,21835020.0,0.0,22.120422,18.541626,22.735687,23.27121,22.440552,22.203064,11.70166,12.352417,12.800018,12.800018,0.0,0.03208244,0.03208244,0.04958229,250.0,11.700012,0.0,0.0,0.0,1900.1642,6.208234e-05,0.0,52.244507,250.00652,18.146523,30.000002,0.09705259,44.594868,252.84494,210.9014,2.856203,52.244507,0.113747165,4.4141555,49.473034,8.330017
39918,21835080.0,0.0,22.111969,18.526184,22.73294,23.266724,22.438507,22.20227,11.701599,12.057739,12.800018,12.800018,0.0,0.032083068,0.032083068,0.04958308,250.0,11.700012,0.0,0.0,0.0,1899.8131,6.2100575e-05,0.0,52.2453,250.00055,18.200655,30.000002,0.09694976,44.51908,252.84514,210.89955,2.8563523,52.2453,0.11374921,4.41436,49.473698,8.330017
39919,21835140.0,0.0,22.103424,18.510681,22.730011,23.262268,22.43576,22.201508,11.701538,11.895325,12.799988,12.799988,0.0,0.032083534,0.032083534,0.049583703,250.0,11.700012,0.0,0.0,0.0,1899.4204,6.211758e-05,0.0,52.24588,249.99693,18.252678,30.000002,0.09685018,44.44625,252.84561,210.89862,2.856605,52.24588,0.11375078,4.4147434,49.47419,8.330017
39920,21835200.0,0.0,22.094696,18.495148,22.72696,23.257843,22.432617,22.200714,11.701416,11.805237,12.799988,12.799988,0.0,0.032083876,0.032083876,0.04958418,250.0,11.700012,0.0,0.0,0.0,1898.9697,6.213316e-05,0.0,52.246307,249.9948,18.305323,30.000002,0.09674864,44.372547,252.84627,210.8982,2.8569176,52.246307,0.11375193,4.4152193,49.474567,8.330017
39921,21835260.0,0.0,22.08554,18.479584,22.723175,23.251923,22.429077,22.199799,11.701294,11.757874,12.799988,12.799988,0.0,0.03208412,0.03208412,0.04958453,250.0,11.700012,0.0,0.0,0.0,1898.4484,6.214726e-05,0.0,52.246624,249.99373,18.355173,30.000002,0.09665189,44.302757,252.84698,210.89813,2.85726,52.246624,0.11375277,4.4157457,49.474846,8.330017
39922,21835320.0,0.0,22.076172,18.463959,22.71933,23.246033,22.425415,22.198883,11.701141,11.731964,12.799988,12.799988,0.0,0.032084282,0.032084282,0.049584772,250.0,11.700012,0.0,0.0,0.0,1897.8586,6.215948e-05,0.0,52.24687,249.9932,18.406141,30.000002,0.09655233,44.231403,252.84775,210.8982,2.857666,52.24687,0.11375333,4.4163694,49.475067,8.330017
39923,21835380.0,0.0,22.066742,18.448242,22.715454,23.240173,22.421692,22.197968,11.700989,11.717255,12.799988,12.799988,0.0,0.0320844,0.0320844,0.049584948,250.0,11.700012,0.0,0.0,0.0,1897.2253,6.217008e-05,0.0,52.247066,249.99298,18.457079,30.000002,0.0964523,44.160088,252.84851,210.89833,2.8580523,52.247066,0.11375376,4.416971,49.47525,8.330017
39924,21835440.0,0.0,22.057251,18.432495,22.711609,23.234344,22.417969,22.197052,11.700867,11.708923,12.799988,12.799988,0.0,0.032084484,0.032084484,0.049585063,250.0,11.700012,0.0,0.0,0.0,1896.5612,6.2179286e-05,0.0,52.247227,249.99292,18.50865,30.000002,0.09635049,44.08789,252.84929,210.89845,2.8584015,52.247227,0.113754034,4.4175134,49.475403,8.330017
39925,21835500.0,0.0,22.048462,18.416687,22.707794,23.228546,22.414215,22.196167,11.700775,11.705475,12.799988,12.799988,0.0,0.03208455,0.03208455,0.049585175,250.0,11.700012,0.0,0.0,0.0,1895.9374,6.218738e-05,0.0,52.247345,249.99327,18.550299,30.000002,0.09626799,44.029583,252.84999,210.89877,2.8586552,52.247345,0.11375428,4.4179125,49.475513,8.330017
39926,21835560.0,0.0,22.038666,18.400787,22.703339,23.221497,22.41037,22.195099,11.700684,11.703461,12.799988,12.799988,0.0,0.032084577,0.032084577,0.049585216,250.0,11.700012,0.0,0.0,0.0,1895.2004,6.219416e-05,0.0,52.24746,249.99342,18.597885,30.000002,0.09617324,43.962963,252.85071,210.89891,2.8589363,52.24746,0.11375438,4.4183383,49.475624,8.330017
39927,21835620.0,0.0,22.02945,18.384949,22.699585,23.214508,22.409058,22.194061,11.700562,12.700012,12.799988,12.799988,0.0,0.032084595,0.032084595,0.04958524,250.0,11.700012,0.0,0.0,0.0,1894.4733,6.219947e-05,0.0,52.24756,249.99356,18.645226,30.000002,0.0960786,43.896683,252.8514,210.899,2.8592257,52.24756,0.11375443,4.4187894,49.475727,8.330017
39928,21835680.0,0.0,22.020142,18.368835,22.695862,23.207458,22.407684,22.192993,11.70047,12.242065,12.799988,12.799988,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,1893.746,6.2204526e-05,0.0,52.247665,249.99368,18.692827,30.000002,0.09598306,43.83004,252.8521,210.8991,2.8594246,52.247665,0.11375448,4.4191017,49.475826,8.330017
39929,21835740.0,0.0,22.010834,18.352722,22.691833,23.2005,22.405151,22.191956,11.700409,12.004517,12.799988,12.799988,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,1892.9882,6.220852e-05,0.0,52.247765,249.99387,18.737164,30.000002,0.09589377,43.76797,252.85275,210.89923,2.8596377,52.247765,0.11375454,4.4194264,49.47592,8.330017
39930,21835800.0,0.0,22.001068,18.336548,22.687653,23.193573,22.40207,22.190918,11.700317,11.866333,12.799988,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1892.1722,6.2211475e-05,0.0,52.247856,249.99391,18.78512,30.000002,0.09579678,43.700832,252.85342,210.89923,2.8598757,52.247856,0.113754526,4.4197907,49.476017,8.330017
39931,21835860.0,0.0,21.991058,18.320282,22.682861,23.185638,22.398468,22.189667,11.700195,11.790588,12.799988,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1891.2998,6.221311e-05,0.0,52.247955,249.99403,18.829111,30.000002,0.09570753,43.639244,252.85406,210.89932,2.8601563,52.247955,0.11375456,4.4202228,49.476112,8.330017
39932,21835920.0,0.0,21.980835,18.303955,22.67804,23.177734,22.394714,22.188446,11.700073,11.748566,12.799988,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1890.3727,6.221332e-05,0.0,52.248043,249.9941,18.874235,30.000002,0.09561564,43.57607,252.85472,210.89937,2.8604655,52.248043,0.11375458,4.4207,49.476204,8.330017
39933,21835980.0,0.0,21.970703,18.287506,22.673187,23.169891,22.39087,22.187195,11.699982,11.726013,12.799988,12.799988,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1889.4314,6.221236e-05,0.0,52.24813,249.99419,18.917856,30.000002,0.095526524,43.515003,252.85536,210.89941,2.8607469,52.24813,0.1137546,4.421141,49.47629,8.330017
39934,21836040.0,0.0,21.960815,18.270996,22.668335,23.16211,22.386993,22.185974,11.69989,11.714935,12.799988,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1888.4951,6.221045e-05,0.0,52.248215,249.99435,18.957848,30.000002,0.09544457,43.459015,252.85597,210.89952,2.8609617,52.248215,0.11375464,4.4214764,49.476376,8.330017
39935,21836100.0,0.0,21.950745,18.254364,22.663513,23.154358,22.383087,22.184753,11.699829,11.7092285,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1887.5186,6.220741e-05,0.0,52.248306,249.99442,18.999968,30.000002,0.095357955,43.400047,252.85657,210.89955,2.861162,52.248306,0.11375464,4.4217844,49.476463,8.330017
39936,21836160.0,0.0,21.940247,18.23767,22.658203,23.1456,22.379059,22.18335,11.699738,11.705231,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1886.488,6.220359e-05,0.0,52.24839,249.99446,19.041702,30.000002,0.095271856,43.341618,252.85718,210.89958,2.8613882,52.24839,0.11375464,4.42213,49.476547,8.330017
39937,21836220.0,0.0,21.92978,18.220978,22.652893,23.136932,22.375092,22.181946,11.699646,11.702881,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958534,250.0,11.700012,0.0,0.0,0.0,1885.4329,6.219862e-05,0.0,52.24847,249.9945,19.082611,30.000002,0.0951872,43.284344,252.85777,210.89961,2.8616383,52.24847,0.11375465,4.422517,49.47663,8.330017
39938,21836280.0,0.0,21.919922,18.203949,22.648499,23.128174,22.374542,22.180542,11.699554,12.525177,12.799988,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1884.4176,6.2193e-05,0.0,52.248554,249.99454,19.124296,30.000002,0.09510067,43.225986,252.85838,210.89963,2.8618329,52.248554,0.11375465,4.4228296,49.476715,8.330017
39939,21836340.0,0.0,21.909851,18.18692,22.643799,23.119537,22.37262,22.179138,11.699524,12.151062,12.800018,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1883.3877,6.218712e-05,0.0,52.24864,249.99455,19.165674,30.000002,0.09501451,43.168056,252.85898,210.89964,2.8619497,52.24864,0.11375465,4.423003,49.4768,8.330017
39940,21836400.0,0.0,21.899658,18.1698,22.638885,23.110962,22.369751,22.177765,11.699432,11.945129,12.799988,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1882.3204,6.218034e-05,0.0,52.248722,249.9946,19.205421,30.000002,0.094931506,43.112408,252.85957,210.89967,2.8621252,52.248722,0.11375467,4.423271,49.47688,8.330017
39941,21836460.0,0.0,21.888916,18.152557,22.633331,23.10141,22.366241,22.176239,11.699371,11.832825,12.799988,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1881.1799,6.217244e-05,0.0,52.248806,249.99464,19.245241,30.000002,0.0948481,43.05666,252.86015,210.89969,2.8623552,52.248806,0.113754675,4.4236207,49.476963,8.330017
39942,21836520.0,0.0,21.878082,18.135223,22.627716,23.091919,22.362488,22.174744,11.699249,11.770691,12.799988,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1879.9926,6.216315e-05,0.0,52.24889,249.99469,19.28413,30.000002,0.09476642,43.00222,252.86073,210.89973,2.8626387,52.24889,0.11375469,4.4240594,49.477043,8.330017
39943,21836580.0,0.0,21.867493,18.117767,22.62207,23.082458,22.358551,22.173248,11.699158,11.740387,12.799988,12.799988,0.0,0.032084677,0.032084677,0.049585376,250.0,11.700012,0.0,0.0,0.0,1878.8079,6.215273e-05,0.0,52.248962,249.99483,19.319649,30.000002,0.09469163,42.95249,252.8613,210.89983,2.8628795,52.248962,0.11375474,4.4244385,49.47712,8.330017
39944,21836640.0,0.0,21.85672,18.100159,22.616425,23.07309,22.354584,22.171753,11.699066,11.723511,12.799988,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1877.5862,6.2141335e-05,0.0,52.24904,249.99487,19.357155,30.000002,0.09461241,42.899982,252.86186,210.89984,2.8630974,52.24904,0.11375474,4.424775,49.477192,8.330017
39945,21836700.0,0.0,21.845764,18.082458,22.61081,23.063751,22.350555,22.170288,11.698975,11.712769,12.799988,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1876.33,6.212906e-05,0.0,52.249115,249.99484,19.39644,30.000002,0.09452919,42.844982,252.86243,210.89983,2.8633208,52.249115,0.11375471,4.425119,49.477272,8.330017
39946,21836760.0,0.0,21.834808,18.064636,22.604767,23.053497,22.346466,22.168732,11.698914,11.706909,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1875.0494,6.2115745e-05,0.0,52.249187,249.99496,19.430853,30.000002,0.09445614,42.796806,252.86298,210.8999,2.863548,52.249187,0.113754764,4.4254704,49.47734,8.330017
39947,21836820.0,0.0,21.8237,18.046661,22.598755,23.043335,22.342346,22.167175,11.698822,11.703888,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1873.7255,6.210105e-05,0.0,52.24926,249.99501,19.46677,30.000002,0.094379686,42.746525,252.86351,210.89993,2.863778,52.24926,0.113754764,4.4258256,49.477413,8.330017
39948,21836880.0,0.0,21.812775,18.028564,22.592987,23.033234,22.339355,22.165619,11.69873,12.957184,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1872.397,6.2085506e-05,0.0,52.24933,249.99504,19.502676,30.000002,0.09430304,42.696255,252.86406,210.89995,2.8639977,52.24933,0.113754764,4.4261665,49.477486,8.330017
39949,21836940.0,0.0,21.802399,18.010315,22.587952,23.023132,22.33847,22.164062,11.698669,12.399658,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1871.126,6.206992e-05,0.0,52.2494,249.99507,19.538157,30.000002,0.09422713,42.64658,252.8646,210.89998,2.8641393,52.2494,0.11375478,4.4263935,49.47756,8.330017
39950,21837000.0,0.0,21.791656,17.991943,22.582489,23.013123,22.33612,22.162537,11.698608,12.081238,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1869.8064,6.2053696e-05,0.0,52.249474,249.99509,19.57392,30.000002,0.09415041,42.59651,252.86514,210.89998,2.864288,52.249474,0.11375478,4.426613,49.47763,8.330017
39951,21837060.0,0.0,21.780426,17.97345,22.576416,23.002197,22.332886,22.16095,11.698517,11.906342,12.799988,12.799988,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1868.4159,6.2036284e-05,0.0,52.249546,249.99512,19.608707,30.000002,0.09407559,42.547806,252.86568,210.9,2.8645191,52.249546,0.11375478,4.4269657,49.4777,8.330017
39952,21837120.0,0.0,21.769135,17.954803,22.57019,22.991333,22.329224,22.159332,11.698425,11.811554,12.799988,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1866.9806,6.201744e-05,0.0,52.24961,249.9952,19.641987,30.000002,0.09400387,42.50122,252.8662,210.90004,2.864812,52.24961,0.1137548,4.4274187,49.477768,8.330017
39953,21837180.0,0.0,21.75766,17.935974,22.563934,22.98053,22.325317,22.157745,11.698303,11.758942,12.799988,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1865.5029,6.19973e-05,0.0,52.249683,249.99522,19.676165,30.000002,0.09393002,42.45337,252.86673,210.90007,2.8651042,52.249683,0.11375482,4.427872,49.477837,8.330017
39954,21837240.0,0.0,21.746277,17.917023,22.557678,22.969788,22.32132,22.156158,11.698212,11.730743,12.799988,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1864.0083,6.1976e-05,0.0,52.24975,249.99527,19.709164,30.000002,0.09385856,42.40717,252.86723,210.9001,2.865378,52.24975,0.113754824,4.4282975,49.477905,8.330017
39955,21837300.0,0.0,21.734985,17.897919,22.551422,22.959076,22.31726,22.154602,11.69812,11.715881,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1862.5028,6.195373e-05,0.0,52.249805,249.99535,19.740936,30.000002,0.0937896,42.36269,252.86774,210.90015,2.865616,52.249805,0.11375484,4.4286685,49.477966,8.330017
39956,21837360.0,0.0,21.723389,17.878662,22.54477,22.94754,22.31305,22.152924,11.697998,11.7083435,12.799988,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1860.9395,6.193009e-05,0.0,52.249874,249.99545,19.771381,30.000002,0.09372339,42.320065,252.86824,210.9002,2.8658745,52.249874,0.11375486,4.429064,49.478027,8.330017
39957,21837420.0,0.0,21.71167,17.859253,22.538116,22.936066,22.308868,22.151276,11.6979065,11.704407,12.799988,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1859.3304,6.190485e-05,0.0,52.24993,249.99548,19.802797,30.000002,0.09365491,42.276085,252.86873,210.90024,2.8661432,52.24993,0.113754876,4.429479,49.47809,8.330017
39958,21837480.0,0.0,21.699951,17.83966,22.531494,22.924652,22.304688,22.149628,11.697815,11.70163,12.799988,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1857.7063,6.187886e-05,0.0,52.249996,249.99553,19.833916,30.000002,0.09358693,42.23252,252.86922,210.90025,2.866405,52.249996,0.113754876,4.4298844,49.47815,8.330017
39959,21837540.0,0.0,21.68866,17.819916,22.525452,22.913269,22.302673,22.14798,11.697723,12.768677,12.799988,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1856.0908,6.185168e-05,0.0,52.250057,249.99556,19.864958,30.000002,0.09351897,42.18906,252.8697,210.90027,2.8666475,52.250057,0.113754876,4.4302645,49.47821,8.330017
39960,21837600.0,0.0,21.677551,17.800018,22.519653,22.901978,22.301178,22.146362,11.697662,12.280212,12.799988,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1854.4963,6.182427e-05,0.0,52.25012,249.99557,19.895895,30.000002,0.0934511,42.14575,252.8702,210.90028,2.8668163,52.25012,0.113754876,4.4305263,49.478275,8.330017
39961,21837660.0,0.0,21.66092,17.779877,22.507141,22.883453,22.292053,22.138245,11.694519,12.014832,12.799896,12.799835,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1849.9174,6.175053e-05,0.0,52.250175,249.99562,19.925985,30.000002,0.09338496,42.103622,252.87067,210.90031,2.874443,52.250175,0.11375489,4.4406943,49.478333,8.330017
39962,21837720.0,0.0,21.643738,17.759491,22.49408,22.86502,22.282318,22.130127,11.685974,11.86438,12.799683,12.7994995,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1842.1469,6.153873e-05,0.0,52.250237,249.99564,19.956646,30.000002,0.09331742,42.060696,252.87115,210.90031,2.8971324,52.250237,0.11375489,4.475688,49.478394,8.330017
39963,21837780.0,0.0,21.626404,17.73883,22.480988,22.84671,22.272247,22.12207,11.679291,11.775452,12.799652,12.799438,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1833.6399,6.126682e-05,0.0,52.2503,249.99562,19.987637,30.000002,0.093249,42.017307,252.87163,210.90031,2.9147587,52.2503,0.11375489,4.5040746,49.478455,8.330017
39964,21837840.0,0.0,21.609589,17.717957,22.467865,22.828491,22.261932,22.114044,11.675537,11.732666,12.799744,12.799591,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1824.878,6.0958428e-05,0.0,52.25035,249.99582,20.012587,30.000002,0.09319387,41.982376,252.87209,210.90044,2.924494,52.25035,0.11375495,4.5197005,49.478508,8.330017
39965,21837900.0,0.0,21.592224,17.696838,22.454773,22.810394,22.251556,22.106018,11.67334,11.706238,12.799835,12.799744,0.0,0.03208473,0.03208473,0.04958546,250.0,11.700012,0.0,0.0,0.0,1816.0753,6.063906e-05,0.0,52.25041,249.99579,20.04292,30.000002,0.09312665,41.939915,252.87254,210.90042,2.9301388,52.25041,0.11375493,4.5284753,49.478565,8.330017
39966,21837960.0,0.0,21.575073,17.675476,22.441559,22.791687,22.241364,22.098114,11.672272,11.691986,12.799896,12.799866,0.0,0.032084737,0.032084737,0.04958548,250.0,11.700012,0.0,0.0,0.0,1807.3278,6.031258e-05,0.0,52.25046,249.9959,20.068941,30.000002,0.09306891,41.90348,252.87299,210.9005,2.9328537,52.25046,0.11375495,4.5326767,49.478615,8.330017
39967,21838020.0,0.0,21.5578,17.65393,22.428375,22.773102,22.231201,22.090271,11.671814,11.683502,12.799957,12.799927,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1798.6627,5.9985763e-05,0.0,52.250515,249.99594,20.096498,30.000002,0.09300764,41.864902,252.87343,210.90051,2.9339936,52.250515,0.113754965,4.5344415,49.47867,8.330017
39968,21838080.0,0.0,21.540527,17.632141,22.415253,22.754639,22.221039,22.082428,11.671875,11.679108,12.799988,12.799957,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1790.1838,5.9663667e-05,0.0,52.250565,249.99599,20.123566,30.000002,0.09294734,41.827007,252.87387,210.90054,2.9338706,52.250565,0.113754965,4.534253,49.47872,8.330017
39969,21838140.0,0.0,21.523315,17.610138,22.402191,22.736298,22.210907,22.074646,11.672119,11.676483,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1781.8677,5.934731e-05,0.0,52.250618,249.99602,20.150269,30.000002,0.09288776,41.789623,252.87431,210.90056,2.9331522,52.250618,0.113754965,4.5331435,49.47877,8.330017
39970,21838200.0,0.0,21.506775,17.587982,22.390015,22.717987,22.20401,22.066864,11.672516,12.579163,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1773.687,5.9034126e-05,0.0,52.25067,249.99605,20.177164,30.000002,0.09282764,41.75197,252.87474,210.90057,2.932153,52.25067,0.11375497,4.5316057,49.478825,8.330017
39971,21838260.0,0.0,21.489166,17.565613,22.376587,22.697876,22.195648,22.05838,11.673004,12.167145,12.800018,12.800049,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1765.593,5.872778e-05,0.0,52.250725,249.99606,20.20389,30.000002,0.0927678,41.714554,252.87517,210.90059,2.9307997,52.250725,0.11375497,4.5294957,49.478878,8.330017
39972,21838320.0,0.0,21.471344,17.54306,22.362854,22.677887,22.186249,22.049927,11.673553,11.943176,12.800018,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1757.6101,5.8427755e-05,0.0,52.250774,249.99611,20.22983,30.000002,0.092709616,41.678238,252.8756,210.9006,2.9293897,52.250774,0.11375499,4.527311,49.478928,8.330017
39973,21838380.0,0.0,21.45337,17.520325,22.348999,22.65799,22.1763,22.041504,11.674133,11.820068,12.800049,12.800049,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1749.7737,5.8134723e-05,0.0,52.250828,249.99612,20.255959,30.000002,0.092650905,41.641655,252.87602,210.90062,2.9278617,52.250828,0.11375497,4.524952,49.478977,8.330017
39974,21838440.0,0.0,21.435394,17.497437,22.335144,22.638214,22.166138,22.033112,11.674744,11.752319,12.800049,12.800049,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1742.0911,5.7848916e-05,0.0,52.250874,249.99617,20.281218,30.000002,0.09259407,41.606297,252.87645,210.90065,2.9262605,52.250874,0.113755,4.522476,49.479027,8.330017
39975,21838500.0,0.0,21.41742,17.474396,22.32129,22.61853,22.155792,22.02475,11.6753845,11.716614,12.800049,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1734.5702,5.7570433e-05,0.0,52.250923,249.99622,20.306326,30.000002,0.09253748,41.571144,252.87686,210.90068,2.9246156,52.250923,0.113755,4.5199337,49.479076,8.330017
39976,21838560.0,0.0,21.399261,17.451172,22.307098,22.59793,22.145508,22.016418,11.676025,11.6979065,12.800049,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1727.1897,5.7299207e-05,0.0,52.25097,249.99628,20.330318,30.000002,0.09248331,41.53755,252.87726,210.90071,2.9229696,52.25097,0.11375501,4.5173855,49.479122,8.330017
39977,21838620.0,0.0,21.38095,17.427856,22.292938,22.577454,22.135254,22.008118,11.676636,11.687622,12.800049,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1719.9331,5.7034777e-05,0.0,52.25102,249.99629,20.355207,30.000002,0.092427045,41.50271,252.87767,210.90073,2.921385,52.25102,0.11375501,4.5149302,49.479168,8.330017
39978,21838680.0,0.0,21.36264,17.404358,22.278809,22.557098,22.12497,21.999847,11.677216,11.682068,12.800049,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1712.8217,5.677706e-05,0.0,52.251064,249.99629,20.380394,30.000002,0.092369996,41.46745,252.87808,210.90073,2.9198394,52.251064,0.11375501,4.512541,49.479218,8.330017
39979,21838740.0,0.0,21.344849,17.380768,22.26477,22.536865,22.114746,21.991608,11.677826,11.680176,12.800049,12.800049,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,1705.9247,5.6527286e-05,0.0,52.251106,249.99646,20.400242,30.000002,0.09232502,41.439663,252.87845,210.90083,2.9182973,52.251106,0.11375506,4.510161,49.47926,8.330017
39980,21838800.0,0.0,21.326904,17.357056,22.250946,22.516754,22.105164,21.983398,11.678375,12.846527,12.800049,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1699.1948,5.6286055e-05,3.055653,52.25115,249.99649,20.423603,30.000002,0.092271954,41.40695,252.87883,210.90085,2.9168088,52.25115,0.11375505,4.507857,49.4793,8.330017
39981,21838860.0,0.0,21.308777,17.333221,22.236938,22.495026,22.098541,21.973724,11.678955,12.426331,12.800049,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1692.5227,5.6048077e-05,0.0,52.25119,249.99652,20.44656,30.000002,0.09221975,41.374817,252.87923,210.90086,2.9153342,52.25119,0.11375505,4.505573,49.479343,8.330017
39982,21838920.0,0.0,21.290314,17.309265,22.222534,22.47342,22.090363,21.96408,11.679474,12.08667,12.800049,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1685.9304,5.581568e-05,0.0,52.251232,249.99654,20.469374,30.000002,0.09216779,41.34288,252.8796,210.90088,2.913999,52.251232,0.11375505,4.5035,49.47939,8.330017
39983,21838980.0,0.0,21.271637,17.285248,22.207916,22.451904,22.08139,21.954498,11.679932,11.902222,12.800018,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1679.4298,5.558851e-05,0.0,52.251278,249.99655,20.49251,30.000002,0.092115015,41.310486,252.87997,210.90088,2.912762,52.251278,0.11375505,4.501587,49.47943,8.330017
39984,21839040.0,0.0,21.25299,17.261139,22.193237,22.430542,22.07196,21.944916,11.680389,11.802368,12.800018,12.800049,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1673.0365,5.536645e-05,0.0,52.25132,249.9966,20.5142,30.000002,0.09206548,41.280117,252.88036,210.90091,2.9115748,52.25132,0.11375506,4.4997535,49.479477,8.330017
39985,21839100.0,0.0,21.234406,17.236938,22.178558,22.409271,22.062317,21.935364,11.680847,11.746735,12.800018,12.800049,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1666.7589,5.5149492e-05,0.0,52.25136,249.99664,20.535824,30.000002,0.092016034,41.249847,252.88072,210.90092,2.9104059,52.25136,0.11375506,4.4979477,49.479515,8.330017
39986,21839160.0,0.0,21.215698,17.212646,22.163818,22.388062,22.052582,21.925598,11.681274,11.716736,12.800018,12.800049,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1660.577,5.4937424e-05,0.0,52.2514,249.99667,20.557055,30.000002,0.09196742,41.220123,252.88107,210.90096,2.909276,52.2514,0.11375508,4.496198,49.479557,8.330017
39987,21839220.0,0.0,21.19696,17.188324,22.149109,22.366943,22.042786,21.915863,11.681702,11.699921,12.800018,12.800049,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1654.4886,5.473002e-05,0.0,52.251442,249.99669,20.578781,30.000002,0.091917604,41.189705,252.88144,210.90097,2.9081888,52.251442,0.11375508,4.4945164,49.479595,8.330017
39988,21839280.0,0.0,21.178467,17.16394,22.13446,22.345947,22.03299,21.906158,11.682098,11.691711,12.800018,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1648.5234,5.4527303e-05,0.0,52.25148,249.99675,20.59886,30.000002,0.0918715,41.1616,252.88179,210.901,2.9071207,52.25148,0.113755085,4.4928675,49.479633,8.330017
39989,21839340.0,0.0,21.15982,17.139496,22.119873,22.325073,22.023224,21.896484,11.682495,11.687225,12.800018,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1642.6418,5.4329077e-05,0.0,52.251522,249.99678,20.61998,30.000002,0.09182296,41.13203,252.88214,210.90102,2.9060802,52.251522,0.113755085,4.4912558,49.479675,8.330017
39990,21839400.0,0.0,21.141235,17.11502,22.105347,22.30429,22.013458,21.88684,11.682892,11.684845,12.800018,12.800049,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1636.8573,5.4135173e-05,0.0,52.25156,249.99678,20.64135,30.000002,0.09177376,41.10211,252.8825,210.90102,2.905077,52.25156,0.113755085,4.4897037,49.479713,8.330017
39991,21839460.0,0.0,21.123535,17.090485,22.091461,22.283813,22.005646,21.877289,11.683289,12.820618,12.800018,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1631.248,5.3945932e-05,0.0,52.251595,249.99692,20.65845,30.000002,0.09173439,41.078175,252.88283,210.90111,2.9040623,52.251595,0.11375512,4.4881415,49.479748,8.330017
39992,21839520.0,0.0,21.105896,17.065948,22.077972,22.263428,21.99881,21.867798,11.683716,12.3003845,12.800018,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1625.7606,5.3761516e-05,0.0,52.251633,249.99695,20.678375,30.000002,0.09168841,41.050274,252.88316,210.90111,2.9029725,52.251633,0.11375512,4.4864597,49.479782,8.330017
39993,21839580.0,0.0,21.088013,17.041382,22.064209,22.243164,21.990692,21.858307,11.684082,12.0199585,12.800018,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1620.3387,5.3581396e-05,0.0,52.251667,249.99695,20.698221,30.000002,0.09164257,41.02249,252.8835,210.90112,2.9019628,52.251667,0.11375512,4.484886,49.47982,8.330017
39994,21839640.0,0.0,21.070068,17.016815,22.050262,22.223022,21.981903,21.848877,11.684448,11.866516,12.800018,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1614.9896,5.340503e-05,0.0,52.2517,249.99698,20.717506,30.000002,0.091597974,40.99549,252.88383,210.90114,2.9010565,52.2517,0.11375512,4.4834833,49.47986,8.330017
39995,21839700.0,0.0,21.052063,16.992249,22.036316,22.202972,21.972778,21.839478,11.684753,11.781891,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1609.7101,5.3232245e-05,0.0,52.25174,249.99701,20.73646,30.000002,0.091554105,40.968956,252.88416,210.90115,2.9002094,52.25174,0.11375512,4.482173,49.479893,8.330017
39996,21839760.0,0.0,21.03424,16.967682,22.02243,22.183197,21.96341,21.83017,11.685089,11.737579,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1604.5243,5.306307e-05,0.0,52.251774,249.99706,20.754892,30.000002,0.091511376,40.943153,252.88448,210.90117,2.8993828,52.251774,0.11375514,4.480898,49.479927,8.330017
39997,21839820.0,0.0,21.016418,16.943146,22.008575,22.163544,21.95398,21.820923,11.685394,11.713654,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1599.417,5.2897467e-05,0.0,52.25181,249.99709,20.77319,30.000002,0.09146892,40.917534,252.8848,210.9012,2.8985665,52.25181,0.11375514,4.4796352,49.47996,8.330017
39998,21839880.0,0.0,20.998566,16.91861,21.994781,22.143982,21.944519,21.811707,11.685699,11.700256,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1594.3811,5.273527e-05,0.0,52.251846,249.9971,20.791855,30.000002,0.09142557,40.891403,252.88512,210.9012,2.8977754,52.251846,0.11375514,4.478411,49.479996,8.330017
39999,21839940.0,0.0,20.980743,16.894104,21.981049,22.124542,21.935059,21.80252,11.686005,11.692841,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1589.422,5.2576408e-05,0.0,52.25188,249.9971,20.810734,30.000002,0.09138166,40.86497,252.88544,210.9012,2.8970063,52.25188,0.11375514,4.477222,49.480034,8.330017
40000,21840000.0,0.0,20.96341,16.869629,21.967377,22.105194,21.925629,21.793365,11.68631,11.690033,12.800018,12.800018,0.0,0.032084797,0.032084797,0.04958558,250.0,11.700012,0.0,0.0,0.0,1584.5903,5.242158e-05,0.0,52.251904,249.99724,20.825535,30.000002,0.09134724,40.844254,252.88573,210.90129,2.8962278,52.251904,0.113755174,4.476022,49.48006,8.330017
40001,21840060.0,0.0,20.945953,16.845215,21.953857,22.086151,21.91623,21.784332,11.686584,11.688538,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1579.8239,5.227011e-05,0.0,52.25194,249.99727,20.842808,30.000002,0.09130699,40.82007,252.88603,210.9013,2.8954637,52.25194,0.113755174,4.4748387,49.48009,8.330017
40002,21840120.0,0.0,20.929169,16.820831,21.941223,22.0672,21.90982,21.77536,11.68689,12.622864,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1575.1844,5.2121937e-05,0.0,52.251972,249.9973,20.860054,30.000002,0.09126677,40.795925,252.88632,210.90132,2.8946912,52.251972,0.113755174,4.4736514,49.48012,8.330017
40003,21840180.0,0.0,20.912354,16.79654,21.928497,22.04834,21.902832,21.766388,11.687225,12.197266,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1570.6304,5.1977247e-05,0.0,52.252,249.9973,20.877308,30.000002,0.09122649,40.771767,252.88661,210.90132,2.8938358,52.252,0.113755174,4.472328,49.480156,8.330017
40004,21840240.0,0.0,16.816467,16.772308,21.915558,22.029602,21.894806,21.757477,11.664185,11.970673,12.799255,12.799347,0.0,0.032069247,0.032069247,0.04955747,250.0,11.700012,0.0,0.0,0.0,1258.8395,5.155006e-05,0.0,52.2578,249.977,49.986656,95.96974,3.8350555e-07,0.018684082,252.8822,210.85713,2.9324908,52.2578,0.113695994,4.5060067,49.48614,8.330017
40005,21840300.0,0.0,16.749573,16.748138,21.902466,22.010925,21.886139,21.748566,11.472748,11.776428,12.79364,12.789703,0.0,0.032077238,0.032077238,0.0495721,250.0,11.700012,0.0,0.0,0.0,1114.8256,4.765998e-05,0.0,52.263535,249.96793,49.999996,95.99999,3.7462675e-07,4.0512036e-06,252.89043,210.87006,3.4580019,52.263535,0.113726564,5.3398805,49.491848,8.330017
40006,21840360.0,0.0,16.725494,16.72406,21.889374,21.992523,21.876892,21.739777,11.487183,11.637848,12.798492,12.79715,0.0,0.03208008,0.03208008,0.04957725,250.0,11.700012,0.0,0.0,0.0,1071.8152,4.5197743e-05,0.0,52.265488,249.96716,50.0,96.0,3.746961e-07,1.14875585e-08,252.89383,210.87589,3.4214113,52.265488,0.11373742,5.3139935,49.49377,8.330017
40007,21840420.0,0.0,16.701477,16.700073,21.876251,21.974243,21.86737,21.731049,11.554199,11.585968,12.801758,12.802765,0.0,0.032082077,0.032082077,0.049580827,250.0,11.700012,0.0,0.0,0.0,1048.0547,4.3905227e-05,0.0,52.266712,249.97005,50.0,96.0,3.7474592e-07,-2.7890192e-09,252.89688,210.88168,3.2402139,52.266712,0.11374499,5.018083,49.494953,8.330017
40008,21840480.0,0.0,16.677582,16.676178,21.86319,21.956085,21.857788,21.722351,11.600037,11.583923,12.8020935,12.803345,0.0,0.032083336,0.032083336,0.049583063,250.0,11.700012,0.0,0.0,0.0,1030.7224,4.303757e-05,0.0,52.26736,249.97475,50.0,96.0,3.7477722e-07,-3.6612702e-10,252.89937,210.88678,3.1193109,52.26736,0.11374975,4.8241634,49.49557,8.330017
40009,21840540.0,0.0,16.653778,16.652374,21.85019,21.937988,21.848297,21.713684,11.6293335,11.598938,12.801697,12.802704,0.0,0.03208413,0.03208413,0.04958446,250.0,11.700012,0.0,0.0,0.0,1017.9186,4.240673e-05,0.0,52.26768,249.97969,50.0,96.0,3.7479685e-07,-1.067738e-12,252.90132,210.891,3.0428922,52.26768,0.11375273,4.703449,49.49587,8.330017
40010,21840600.0,0.0,16.630127,16.628723,21.83725,21.920013,21.838898,21.705048,11.64682,11.61734,12.801178,12.801849,0.0,0.03208461,0.03208461,0.049585283,250.0,11.700012,0.0,0.0,0.0,1007.47766,4.190309e-05,0.0,52.267807,249.98427,50.0,96.0,3.7480856e-07,3.4714638e-13,252.90282,210.89435,2.9978652,52.267807,0.11375452,4.632958,49.495975,8.330017
40011,21840660.0,0.0,16.606567,16.605164,21.824493,21.902313,21.82965,21.696533,11.658356,11.633728,12.800781,12.801239,0.0,0.03208488,0.03208488,0.04958575,250.0,11.700012,0.0,0.0,0.0,998.48083,4.1494288e-05,0.0,52.26782,249.98817,50.0,96.0,3.748152e-07,-6.4783425e-16,252.90392,210.8969,2.9682648,52.26782,0.113755524,4.587471,49.495975,8.330017
40012,21840720.0,0.0,16.58313,16.581757,21.81189,21.884674,21.8208,21.688019,11.666016,12.533722,12.800537,12.800842,0.0,0.032085024,0.032085024,0.049585987,250.0,11.700012,0.0,0.0,0.0,990.4269,4.1150677e-05,23.903866,52.267776,249.99135,50.0,96.0,3.748186e-07,3.7113167e-20,252.90471,210.8988,2.948638,52.267776,0.11375603,4.5570045,49.495926,8.330017
40013,21840780.0,0.0,16.559845,16.558472,21.800354,21.867157,21.815582,21.679565,11.670959,12.530365,12.800354,12.800568,0.0,0.03208508,0.03208508,0.049586084,250.0,11.700012,0.0,0.0,0.0,983.0357,4.08507e-05,0.0,52.26771,249.99377,50.0,96.0,3.7482005e-07,5.740324e-25,252.90527,210.90016,2.9358923,52.26771,0.113756254,4.5373187,49.495857,8.330017
40014,21840840.0,0.0,16.536713,16.53534,21.788483,21.8497,21.808746,21.671112,11.674438,12.1362,12.800232,12.8003845,0.0,0.032085102,0.032085102,0.049586114,250.0,11.700012,0.0,0.0,0.0,976.0792,4.057787e-05,0.0,52.267647,249.99565,50.0,96.0,3.7482053e-07,-4.115386e-26,252.90565,210.90115,2.9270127,52.267647,0.113756314,4.523606,49.495785,8.330017
40015,21840900.0,0.0,16.513702,16.51233,21.776337,21.832336,21.800934,21.66272,11.676849,11.92572,12.800171,12.800262,0.0,0.0320851,0.0320851,0.0495861,250.0,11.700012,0.0,0.0,0.0,969.4845,4.0326613e-05,0.0,52.267586,249.99702,50.0,96.0,3.748204e-07,-2.9429038e-28,252.90593,210.90182,2.920831,52.267586,0.11375631,4.5140643,49.495724,8.330017
40016,21840960.0,0.0,16.490875,16.489532,21.764221,21.815247,21.792633,21.654419,11.678589,11.812408,12.80011,12.800171,0.0,0.032085083,0.032085083,0.04958607,250.0,11.700012,0.0,0.0,0.0,963.1781,4.0091498e-05,0.0,52.267532,249.998,50.0,96.0,3.7482e-07,2.232338e-30,252.9061,210.9023,2.9163249,52.267532,0.11375624,4.5071077,49.49567,8.330017
40017,21841020.0,0.0,16.4682,16.466858,21.752045,21.798248,21.784088,21.646149,11.679932,11.750458,12.800079,12.80014,0.0,0.032085065,0.032085065,0.04958603,250.0,11.700012,0.0,0.0,0.0,957.11676,3.986929e-05,0.0,52.267487,249.9987,50.0,96.0,3.748195e-07,-2.1533507e-31,252.90622,210.9026,2.9128354,52.267487,0.113756165,4.5017223,49.495625,8.330017
40018,21841080.0,0.0,16.44574,16.444397,21.739899,21.781311,21.775421,21.637909,11.68103,11.718506,12.800079,12.80011,0.0,0.032085046,0.032085046,0.049585998,250.0,11.700012,0.0,0.0,0.0,951.2795,3.9658335e-05,0.0,52.267456,249.99918,50.0,96.0,3.7481902e-07,1.2764039e-33,252.90628,210.9028,2.9100003,52.267456,0.11375609,4.497347,49.495594,8.330017
40019,21841140.0,0.0,16.423431,16.42212,21.727783,21.764496,21.766693,21.6297,11.682007,11.701294,12.800049,12.800079,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,945.6513,3.9457416e-05,0.0,52.267433,249.9995,50.0,96.0,3.748186e-07,-1.3589568e-34,252.90633,210.90292,2.9075243,52.267433,0.11375603,4.493525,49.495567,8.330017
40020,21841200.0,0.0,16.401306,16.399994,21.715729,21.747742,21.757935,21.621521,11.682861,11.692566,12.800049,12.800079,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,940.2273,3.926606e-05,0.0,52.267414,249.99971,50.0,96.0,3.7481826e-07,-2.075232e-35,252.90634,210.903,2.9052584,52.267414,0.11375597,4.4900274,49.49555,8.330017
40021,21841260.0,0.0,16.379211,16.3779,21.700226,21.727448,21.745422,21.60965,11.683716,11.6883545,12.800049,12.800079,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,935.0036,3.908416e-05,0.0,52.267395,249.99983,50.0,96.0,3.7481797e-07,1.4019739e-37,252.90636,210.90305,2.9030745,52.267395,0.113755934,4.486661,49.495537,8.330017
40022,21841320.0,0.0,16.356934,16.35559,21.68454,21.707245,21.73294,21.597809,11.684601,11.686279,12.800049,12.800079,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,929.9928,3.8912887e-05,0.0,52.26739,249.99992,50.0,96.0,3.7481774e-07,-9.55792e-38,252.90637,210.90308,2.9007592,52.26739,0.1137559,4.4831014,49.495525,8.330017
40023,21841380.0,0.0,16.334473,16.33313,21.669159,21.687164,21.721558,21.585999,11.685547,12.960388,12.800049,12.800079,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,925.20435,3.875295e-05,0.0,52.267384,249.99997,50.0,96.0,3.748176e-07,1.1911e-41,252.90637,210.90308,2.8982744,52.267384,0.11375587,4.4792757,49.49552,8.330017
40024,21841440.0,0.0,16.311829,16.310486,21.654602,21.667175,21.712463,21.574219,11.686554,12.402344,12.800049,12.800079,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,920.64136,3.8604674e-05,0.0,52.26738,250.0,50.0,96.0,3.748175e-07,0.0,252.90637,210.90309,2.895657,52.26738,0.11375586,4.4752283,49.495518,8.330017
40025,21841500.0,0.0,16.289032,16.28769,21.639648,21.647308,21.701874,21.5625,11.687561,12.082794,12.800049,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,916.31134,3.846851e-05,0.0,52.26738,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90309,2.893032,52.26738,0.113755845,4.4711657,49.495514,8.330017
40026,21841560.0,0.0,16.266144,16.26477,21.624878,21.62796,21.690765,21.551086,11.688568,11.902374,12.800049,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,912.1886,3.834309e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,2.8904572,52.267372,0.11375583,4.46718,49.495514,8.330017
40027,21841620.0,0.0,16.243103,16.24173,21.610016,21.608734,21.67926,21.539734,11.689545,11.804901,12.800049,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,908.28424,3.8228893e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8879,52.267372,0.11375583,4.4632297,49.495514,8.330017
40028,21841680.0,0.0,16.21997,16.218597,21.595184,21.58957,21.667542,21.528412,11.690521,11.751465,12.800049,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,904.5904,3.8125618e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8853958,52.267372,0.11375583,4.459353,49.495514,8.330017
40029,21841740.0,0.0,16.196777,16.195374,21.580353,21.570526,21.655731,21.51712,11.691437,11.72348,12.800049,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,901.10077,3.8032867e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8829703,52.267372,0.11375582,4.4556,49.495514,8.330017
40030,21841800.0,0.0,16.173492,16.17212,21.565582,21.551575,21.64389,21.50589,11.692352,11.709076,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.8091,3.7950293e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8806262,52.267372,0.11375582,4.451973,49.49551,8.330017
40031,21841860.0,0.0,16.150177,16.148804,21.55075,21.532623,21.631897,21.494568,11.693207,11.70163,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.7086,3.7877504e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8783658,52.267372,0.11375582,4.448476,49.49551,8.330017
40032,21841920.0,0.0,16.126831,16.125458,21.53598,21.513763,21.619934,21.483276,11.694061,11.697693,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.79205,3.781408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8761868,52.267372,0.11375582,4.445105,49.49551,8.330017
40033,21841980.0,0.0,16.103485,16.102081,21.52127,21.494995,21.608032,21.472015,11.694855,11.696228,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.05536,3.7759797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87409,52.267372,0.11375582,4.44186,49.49551,8.330017
40034,21842040.0,0.0,16.080109,16.078735,21.507141,21.476349,21.598236,21.460815,11.695648,12.777222,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.49023,3.7714177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8720784,52.267372,0.11375582,4.438748,49.49551,8.330017
40035,21842100.0,0.0,16.056793,16.05539,21.493347,21.457794,21.589111,21.449646,11.696381,12.284119,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.09125,3.7676913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870151,52.267372,0.11375582,4.4357653,49.495514,8.330017
40036,21842160.0,0.0,16.033478,16.032104,21.479523,21.439667,21.57898,21.438782,11.6970825,12.016296,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.8517,3.7647605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8683057,52.267372,0.11375582,4.4329104,49.495514,8.330017
40037,21842220.0,0.0,16.010254,16.00885,21.465576,21.42163,21.568207,21.427948,11.697784,11.8680725,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.76526,3.7625898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8665397,52.267372,0.11375582,4.4301777,49.495514,8.330017
40038,21842280.0,0.0,15.987061,15.985687,21.4516,21.403717,21.557129,21.417145,11.698425,11.7854,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8257,3.7611422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648515,52.267372,0.11375582,4.427565,49.495514,8.330017
40039,21842340.0,0.0,15.963989,15.962616,21.437622,21.385895,21.545837,21.406372,11.699036,11.745789,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.02875,3.760395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632414,52.267372,0.11375582,4.4250736,49.495514,8.330017
40040,21842400.0,0.0,15.9410095,15.939636,21.423645,21.368164,21.534515,21.39566,11.699646,11.724182,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.3668,3.760303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8617125,52.267372,0.11375582,4.422707,49.495514,8.330017
40041,21842460.0,0.0,15.918152,15.916779,21.410004,21.35083,21.523346,21.385223,11.700195,11.713104,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.83484,3.7608355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602622,52.267372,0.11375582,4.420462,49.495514,8.330017
40042,21842520.0,0.0,15.895416,15.8940735,21.396393,21.333588,21.512207,21.374817,11.700714,11.707336,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.42676,3.7619586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8588884,52.267372,0.11375582,4.418336,49.495514,8.330017
40043,21842580.0,0.0,15.872864,15.871521,21.382843,21.316437,21.501099,21.36444,11.701233,11.704193,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.1361,3.7636328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575885,52.267372,0.11375582,4.4163237,49.495514,8.330017
