,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40044,21842640.0,0.0,15.850464,15.849121,21.369354,21.299347,21.49002,21.354095,11.701691,11.702728,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.9581,3.76583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856361,52.267372,0.11375582,4.414424,49.495514,8.330017
40045,21842700.0,0.0,15.828247,15.826935,21.356781,21.28238,21.482056,21.34378,11.702148,12.591888,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.8892,3.7685306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8552084,52.267372,0.11375582,4.4126387,49.495514,8.330017
40046,21842760.0,0.0,15.806244,15.804932,21.344269,21.265778,21.47345,21.33374,11.702545,12.187561,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.92163,3.771687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541365,52.267372,0.11375582,4.4109793,49.495514,8.330017
40047,21842820.0,0.0,15.784454,15.783173,21.331543,21.249268,21.463867,21.32373,11.702545,11.967529,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.3839,3.774722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854048,52.267372,0.11375582,4.4105744,49.495514,8.330017
40048,21842880.0,0.0,15.762939,15.761658,21.318726,21.232819,21.453735,21.313782,11.70224,11.852478,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.9147,3.776983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854972,52.267372,0.11375582,4.4122386,49.495514,8.330017
40049,21842940.0,0.0,15.741638,15.740387,21.305878,21.216492,21.44336,21.303833,11.70224,11.784851,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.48694,3.7795657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549259,52.267372,0.11375582,4.412182,49.495514,8.330017
40050,21843000.0,0.0,15.720612,15.719391,21.29303,21.200226,21.432861,21.293915,11.702362,11.745117,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.1242,3.782319e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546798,52.267372,0.11375582,4.411805,49.495514,8.330017
40051,21843060.0,0.0,15.69989,15.698669,21.280396,21.184296,21.422455,21.28424,11.702515,11.725616,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.82654,3.7852784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542585,52.267372,0.11375582,4.4111567,49.495514,8.330017
40052,21843120.0,0.0,15.679474,15.678284,21.267822,21.168427,21.412048,21.274597,11.702698,11.714661,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.5923,3.788447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538053,52.267372,0.11375582,4.410449,49.495514,8.330017
40053,21843180.0,0.0,15.659393,15.658203,21.25531,21.152649,21.401611,21.265015,11.70285,11.708527,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.4186,3.7918082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533616,52.267372,0.11375582,4.40976,49.495514,8.330017
40054,21843240.0,0.0,15.639648,15.638458,21.242828,21.136963,21.391235,21.255432,11.703003,11.705994,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.3033,3.7953538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8529367,52.267372,0.11375582,4.4091005,49.495514,8.330017
40055,21843300.0,0.0,15.620239,15.61908,21.2305,21.121368,21.381378,21.24588,11.7031555,12.780121,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.24036,3.7990565e-05,6.2666707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8525531,52.267372,0.11375582,4.408505,49.495514,8.330017
40056,21843360.0,0.0,15.601196,15.600098,21.2193,21.106049,21.374634,21.236572,11.703308,12.445404,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.22675,3.8029022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522162,52.267372,0.11375582,4.4079814,49.495514,8.330017
40057,21843420.0,0.0,15.582581,15.581482,21.207733,21.09082,21.366364,21.227295,11.7034,12.108063,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.25665,3.806862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8519309,52.267372,0.11375582,4.407538,49.495514,8.330017
40058,21843480.0,0.0,15.564362,15.563263,21.195953,21.075653,21.35727,21.218018,11.703491,11.924652,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.3255,3.8109145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851697,52.267372,0.11375582,4.407174,49.495514,8.330017
40059,21843540.0,0.0,15.546539,15.545502,21.186127,21.065948,21.347748,21.208801,11.703552,11.824799,12.800018,15.078064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.4283,3.8150356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851516,52.267372,0.11375582,22.120817,49.495514,8.330017
40060,21843600.0,0.0,15.529175,15.528168,21.18103,21.066895,21.337982,21.199615,11.703613,11.77121,12.800018,16.225525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.5606,3.8192025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851392,52.267372,0.11375582,26.731972,49.495514,8.330017
40061,21843660.0,0.0,15.512268,15.511261,21.178284,21.072998,21.328278,21.190643,11.703644,11.740387,12.800018,17.185028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.71625,3.823388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8513172,52.267372,0.11375582,28.312323,49.495514,8.330017
40062,21843720.0,0.0,15.49585,15.494873,21.177338,21.08316,21.318481,21.181671,11.703644,11.723297,12.800018,17.821136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.8913,3.8275703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8512967,52.267372,0.11375582,28.063906,49.495514,8.330017
40063,21843780.0,0.0,15.479889,15.478973,21.17746,21.095642,21.308716,21.17276,11.703644,11.714325,12.800018,18.097778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.08124,3.831727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85133,52.267372,0.11375582,26.26418,49.495514,8.330017
40064,21843840.0,0.0,15.464478,15.463562,21.177765,21.108398,21.29892,21.163849,11.703613,11.709351,12.800018,18.0253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.28064,3.8358325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8514175,52.267372,0.11375582,23.38926,49.495514,8.330017
40065,21843900.0,0.0,15.449554,15.448669,21.177551,21.119812,21.289185,21.154999,11.703552,11.706665,12.800018,17.65857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.48517,3.8398648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515587,52.267372,0.11375582,19.930094,49.495514,8.330017
40066,21843960.0,0.0,15.435181,15.434357,21.176208,21.12732,21.281372,21.146332,11.703491,12.838593,12.799988,17.123077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.6901,3.8438015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8517535,52.267372,0.11375582,17.088661,49.495514,8.330017
40067,21844020.0,0.0,15.421387,15.420563,21.17389,21.131683,21.274658,21.137695,11.703369,12.319702,12.799988,16.510986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.8904,3.847616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8520026,52.267372,0.11375582,14.391363,49.495514,8.330017
40068,21844080.0,0.0,15.408142,15.407379,21.1698,21.132782,21.266693,21.12909,11.703278,12.039398,12.799988,15.90802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.08136,3.851287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852304,52.267372,0.11375582,12.4071665,49.495514,8.330017
40069,21844140.0,0.0,15.395508,15.394745,21.164185,21.13086,21.258026,21.120483,11.703125,11.88678,12.799988,15.390808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2585,3.85479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526578,52.267372,0.11375582,11.298529,49.495514,8.330017
40070,21844200.0,0.0,15.383484,15.382751,21.15747,21.126709,21.249054,21.111938,11.702972,11.800903,12.799988,15.018158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.4166,3.8581016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530638,52.267372,0.11375582,11.081401,49.495514,8.330017
40071,21844260.0,0.0,15.37207,15.371399,21.149658,21.119995,21.23996,21.103577,11.702789,11.756317,12.799988,14.848267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.55206,3.8612023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535216,52.267372,0.11375582,12.224579,49.495514,8.330017
40072,21844320.0,0.0,15.361298,15.360657,21.141693,21.113037,21.230774,21.095215,11.702606,11.731812,12.799988,14.875549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.6594,3.8640654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540325,52.267372,0.11375582,13.757719,49.495514,8.330017
40073,21844380.0,0.0,15.351196,15.350586,21.134003,21.106781,21.221558,21.086914,11.702393,11.71817,12.799988,15.063263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.73413,3.866668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854596,52.267372,0.11375582,15.611421,49.495514,8.330017
40074,21844440.0,0.0,15.341766,15.341187,21.126892,21.101929,21.212372,21.078613,11.702148,11.710815,12.799988,15.366852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7717,3.8689883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855211,52.267372,0.11375582,17.516603,49.495514,8.330017
40075,21844500.0,0.0,15.333008,15.332489,21.122192,21.098938,21.203156,21.076385,11.701904,11.706879,15.189575,15.735779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7661,3.870995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.226254,52.267372,0.11375582,19.217052,49.495514,8.330017
40076,21844560.0,0.0,15.324982,15.324524,21.119415,21.097656,21.194153,21.07785,11.70163,11.70462,16.052551,16.11908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.71094,3.872655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.915925,52.267372,0.11375582,20.708773,49.495514,8.330017
40077,21844620.0,0.0,15.317688,15.317261,21.118835,21.098145,21.187988,21.081696,11.701324,12.641602,16.789368,16.466705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.61096,3.8740014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.112196,52.267372,0.11375582,21.6189,49.495514,8.330017
40078,21844680.0,0.0,15.311127,15.31073,21.119476,21.10025,21.181366,21.087585,11.701019,12.213715,17.347443,16.738495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.4544,3.87497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.666473,52.267372,0.11375582,21.973417,49.495514,8.330017
40079,21844740.0,0.0,15.305328,15.304993,21.120758,21.103485,21.173706,21.09488,11.700653,11.980499,17.693878,16.908905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2361,3.8755323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.582434,52.267372,0.11375582,21.794424,49.495514,8.330017
40080,21844800.0,0.0,15.300293,15.300018,21.122314,21.107239,21.165497,21.102783,11.700317,11.84964,17.819366,16.970398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.9514,3.8756676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.932944,52.267372,0.11375582,21.191124,49.495514,8.330017
40081,21844860.0,0.0,15.295868,15.295593,21.123444,21.110382,21.157043,21.11029,11.699921,11.781464,17.750275,16.9505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.59863,3.87537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.963743,52.267372,0.11375582,20.623253,49.495514,8.330017
40082,21844920.0,0.0,15.291748,15.291504,21.124237,21.11319,21.148468,21.117157,11.6996155,11.7435,17.506592,16.86203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.19403,3.8747192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.623728,52.267372,0.11375582,19.77138,49.495514,8.330017
40083,21844980.0,0.0,15.287964,15.28775,21.12442,21.115356,21.139832,21.122955,11.699341,11.723022,17.121185,16.722076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.7526,3.873811e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.090234,52.267372,0.11375582,18.912712,49.495514,8.330017
40084,21845040.0,0.0,15.284515,15.284302,21.12384,21.1167,21.131165,21.12732,11.699127,11.712158,16.635376,16.554749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.28345,3.872699e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.503485,52.267372,0.11375582,18.146833,49.495514,8.330017
40085,21845100.0,0.0,15.281342,15.281128,21.122375,21.117126,21.122528,21.129974,11.698975,11.706177,16.098755,16.386292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.7918,3.871415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.002759,52.267372,0.11375582,17.567583,49.495514,8.330017
40086,21845160.0,0.0,15.278473,15.27829,21.11966,21.115997,21.114014,21.130219,11.698822,11.70285,15.582123,16.261963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.28143,3.8699793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9080915,52.267372,0.11375582,17.59264,49.495514,8.330017
40087,21845220.0,0.0,15.275879,15.275696,21.116241,21.11441,21.105743,21.128876,11.6987,12.2803955,15.121826,16.190155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.7549,3.868408e-05,32.839577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0479026,52.267372,0.11375582,17.71718,49.495514,8.330017
40088,21845280.0,0.0,15.27356,15.273407,21.113342,21.11258,21.100952,21.12619,11.698578,12.510284,14.749847,16.170502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.2145,3.8667135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.538881,52.267372,0.11375582,18.040838,49.495514,8.330017
40089,21845340.0,0.0,15.271515,15.271362,21.109741,21.11081,21.094543,21.122498,11.698486,12.141785,14.489105,16.198456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.6619,3.8649057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.394014,52.267372,0.11375582,18.492304,49.495514,8.330017
40090,21845400.0,0.0,15.269714,15.269592,21.105835,21.109344,21.08725,21.118195,11.698395,11.941132,14.351746,16.264069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.0987,3.8629943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5951424,52.267372,0.11375582,18.995691,49.495514,8.330017
40091,21845460.0,0.0,15.268158,15.268066,21.101685,21.107819,21.079773,21.113434,11.698303,12.579559,14.3463745,16.369202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.5265,3.860988e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1722465,52.267372,0.11375582,19.720034,49.495514,8.330017
40092,21845520.0,0.0,15.266846,15.266754,21.101349,21.106934,21.085205,21.108887,11.698212,15.607391,14.460968,16.493042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.94653,3.8588936e-05,9.750418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.958007,52.267372,0.11375582,20.267921,49.495514,8.330017
40093,21845580.0,0.0,15.265778,15.265686,21.101593,21.10672,21.090515,21.10492,11.698151,15.696228,14.674805,16.61496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.3601,3.85672e-05,11.252831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.897064,52.267372,0.11375582,20.66818,49.495514,8.330017
40094,21845640.0,0.0,15.264893,15.264832,21.102509,21.107117,21.096375,21.101776,11.69809,15.882446,14.962097,16.71933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.76855,3.854473e-05,11.561565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.899428,52.267372,0.11375582,20.890852,49.495514,8.330017
40095,21845700.0,0.0,15.264252,15.264191,21.104034,21.107971,21.102692,21.0997,11.698029,15.981201,15.292511,16.794617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.173,3.852161e-05,11.252153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.876162,52.267372,0.11375582,20.930796,49.495514,8.330017
40096,21845760.0,0.0,15.263794,15.263763,21.105743,21.108673,21.108673,21.098663,11.697968,15.95636,15.637604,16.850708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.57477,3.849791e-05,10.627571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.768972,52.267372,0.11375582,21.054298,49.495514,8.330017
40097,21845820.0,0.0,15.263519,15.263489,21.107727,21.109589,21.114258,21.098755,11.6979065,15.79837,15.96759,16.881348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.97504,3.84737e-05,9.654951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.492043,52.267372,0.11375582,20.949572,49.495514,8.330017
40098,21845880.0,0.0,15.263458,15.263428,21.109833,21.110596,21.11908,21.099823,11.697876,15.52478,16.256836,16.884003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.37494,3.844905e-05,8.49746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.005851,52.267372,0.11375582,20.748726,49.495514,8.330017
40099,21845940.0,0.0,15.26355,15.263519,21.111816,21.111511,21.122742,21.101746,11.697845,15.167419,16.484406,16.86206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.7758,3.842402e-05,7.2869196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.285938,52.267372,0.11375582,20.490776,49.495514,8.330017
40100,21846000.0,0.0,15.263794,15.263794,21.113525,21.112274,21.125092,21.104248,11.697815,14.767853,16.636902,16.82254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.1789,3.8398703e-05,6.1387424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.33196,52.267372,0.11375582,20.220545,49.495514,8.330017
40101,21846060.0,0.0,15.264191,15.264221,21.11438,21.112244,21.125397,21.106842,11.697784,14.38031,16.718994,16.78946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.5851,3.8373146e-05,5.328273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.239119,52.267372,0.11375582,20.24692,49.495514,8.330017
40102,21846120.0,0.0,15.26474,15.2647705,21.114838,21.11206,21.12442,21.109589,11.697784,14.03537,16.727173,16.765045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.99585,3.834743e-05,4.68767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.939374,52.267372,0.11375582,20.208736,49.495514,8.330017
40103,21846180.0,0.0,15.265442,15.265442,21.11493,21.111816,21.122437,21.112183,11.697754,13.759247,16.668396,16.749176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.4124,3.832163e-05,4.3136387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.505257,52.267372,0.11375582,20.217268,49.495514,8.330017
40104,21846240.0,0.0,15.266235,15.266266,21.114685,21.111511,21.11972,21.11444,11.697754,13.567047,16.55423,16.742432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8359,3.8295813e-05,4.2112556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.986309,52.267372,0.11375582,20.262829,49.495514,8.330017
40105,21846300.0,0.0,15.267181,15.267212,21.114136,21.111176,21.116425,21.116302,11.697754,13.463959,16.39325,16.744598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.267,3.827002e-05,4.370266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.412368,52.267372,0.11375582,20.338785,49.495514,8.330017
40106,21846360.0,0.0,15.268188,15.2682495,21.113068,21.110443,21.112701,21.117218,11.697754,13.465179,16.218445,16.768646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7075,3.8244354e-05,4.84087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.960258,52.267372,0.11375582,20.657887,49.495514,8.330017
40107,21846420.0,0.0,15.269318,15.269379,21.111938,21.109924,21.109192,21.117554,11.697784,13.557404,16.043549,16.806732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.1586,3.8218885e-05,5.455961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.536421,52.267372,0.11375582,20.874365,49.495514,8.330017
40108,21846480.0,0.0,15.270538,15.270599,21.11087,21.10962,21.10617,21.11731,11.697784,13.726318,15.880005,16.850952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.6212,3.8193662e-05,6.183065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.199114,52.267372,0.11375582,21.06944,49.495514,8.330017
40109,21846540.0,0.0,15.271851,15.271912,21.109955,21.109528,21.10382,21.116608,11.697815,13.94928,15.7413025,16.89444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.0967,3.8168775e-05,6.9466534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.974305,52.267372,0.11375582,21.21134,49.495514,8.330017
40110,21846600.0,0.0,15.273193,15.273285,21.109283,21.10968,21.102325,21.11554,11.697845,14.200897,15.636749,16.931458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.5863,3.814429e-05,7.6747375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.869824,52.267372,0.11375582,21.290375,49.495514,8.330017
40111,21846660.0,0.0,15.274628,15.274689,21.108612,21.10962,21.101593,21.113922,11.6979065,14.46402,15.579987,16.971375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.091,3.8120266e-05,8.347938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.960187,52.267372,0.11375582,21.507196,49.495514,8.330017
40112,21846720.0,0.0,15.276123,15.276184,21.108215,21.109741,21.101746,21.112244,11.697937,14.711639,15.570129,17.006927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6123,3.809679e-05,8.872415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.138231,52.267372,0.11375582,21.580753,49.495514,8.330017
40113,21846780.0,0.0,15.277618,15.27771,21.108124,21.110046,21.102692,21.110596,11.697998,14.92334,15.603027,17.03247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.15125,3.807393e-05,9.22608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.401884,52.267372,0.11375582,21.594294,49.495514,8.330017
40114,21846840.0,0.0,15.279175,15.279236,21.108307,21.110443,21.10431,21.10913,11.698029,15.086456,15.673126,17.046417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.709,3.8051738e-05,9.397488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.728476,52.267372,0.11375582,21.551807,49.495514,8.330017
40115,21846900.0,0.0,15.280762,15.280823,21.108734,21.11087,21.106323,21.107971,11.69809,15.189819,15.77124,17.048218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.28687,3.8030303e-05,9.385959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.083564,52.267372,0.11375582,21.466703,49.495514,8.330017
40116,21846960.0,0.0,15.282318,15.28241,21.10904,21.11087,21.108337,21.107025,11.698181,15.239319,15.891754,17.052399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.88605,3.800969e-05,9.2894745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.476389,52.267372,0.11375582,21.565845,49.495514,8.330017
40117,21847020.0,0.0,15.283936,15.283997,21.109497,21.110931,21.110413,21.106476,11.698242,15.233459,16.021667,17.056915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.50775,3.7989976e-05,9.037277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.827702,52.267372,0.11375582,21.564888,49.495514,8.330017
40118,21847080.0,0.0,15.285492,15.2855835,21.110016,21.110992,21.112305,21.106354,11.698334,15.179443,16.147522,17.059418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.15344,3.7971236e-05,8.69462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.119956,52.267372,0.11375582,21.559134,49.495514,8.330017
40119,21847140.0,0.0,15.287079,15.28714,21.110596,21.111053,21.113953,21.106628,11.698425,15.084381,16.262268,17.059998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.824,3.7953527e-05,8.292595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.342028,52.267372,0.11375582,21.545506,49.495514,8.330017
40120,21847200.0,0.0,15.288605,15.288696,21.111176,21.111115,21.115234,21.10727,11.698517,14.95874,16.357697,17.058746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5206,3.7936916e-05,7.8674355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.480773,52.267372,0.11375582,21.527237,49.495514,8.330017
40121,21847260.0,0.0,15.290131,15.290192,21.111359,21.11081,21.115631,21.108002,11.698608,14.830414,16.429596,17.069244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.247,3.7921614e-05,7.5809865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.575012,52.267372,0.11375582,21.706734,49.495514,8.330017
40122,21847320.0,0.0,15.291595,15.2916565,21.111542,21.110596,21.115662,21.108887,11.6987,14.708313,16.478119,17.085999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.9988,3.790739e-05,7.3103266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.577708,52.267372,0.11375582,21.800766,49.495514,8.330017
40123,21847380.0,0.0,15.29303,15.293091,21.111664,21.110474,21.115295,21.109894,11.698822,14.600708,16.498688,17.105194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7812,3.789451e-05,7.1170135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.505634,52.267372,0.11375582,21.884521,49.495514,8.330017
40124,21847440.0,0.0,15.294373,15.294434,21.111725,21.110413,21.114624,21.1109,11.698944,14.51651,16.492676,17.123596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5952,3.7883055e-05,7.0114994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.374948,52.267372,0.11375582,21.944494,49.495514,8.330017
40125,21847500.0,0.0,15.295654,15.295715,21.111786,21.110474,21.113678,21.111847,11.699066,14.458801,16.461884,17.139801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4415,3.7873066e-05,6.9938207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.195362,52.267372,0.11375582,21.978533,49.495514,8.330017
40126,21847560.0,0.0,15.2968445,15.2969055,21.111511,21.11029,21.112396,21.112427,11.699188,14.439636,16.41925,17.162872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.3216,3.7864615e-05,7.129865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.058011,52.267372,0.11375582,22.165594,49.495514,8.330017
40127,21847620.0,0.0,15.297974,15.298004,21.111237,21.11023,21.111115,21.112854,11.699341,14.454987,16.367981,17.187622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2368,3.7857786e-05,7.315456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.896135,52.267372,0.11375582,22.246527,49.495514,8.330017
40128,21847680.0,0.0,15.298981,15.299042,21.110992,21.11026,21.109955,21.113098,11.699493,14.498871,16.31311,17.208923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.18835,3.7852653e-05,7.5463586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.744912,52.267372,0.11375582,22.297894,49.495514,8.330017
40129,21847740.0,0.0,15.299896,15.299927,21.11081,21.110443,21.108978,21.11316,11.699646,14.56778,16.257172,17.225647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.177,3.784925e-05,7.8113394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.612344,52.267372,0.11375582,22.313467,49.495514,8.330017
40130,21847800.0,0.0,15.30069,15.30072,21.110657,21.110657,21.108276,21.113068,11.699799,14.650726,16.206696,17.235504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2046,3.7847694e-05,8.074841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.511777,52.267372,0.11375582,22.295876,49.495514,8.330017
40131,21847860.0,0.0,15.301361,15.301361,21.110382,21.110596,21.107788,21.11261,11.699951,14.747131,16.173035,17.249146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2754,3.7848222e-05,8.36226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.514661,52.267372,0.11375582,22.42366,49.495514,8.330017
40132,21847920.0,0.0,15.30188,15.30188,21.110168,21.110596,21.107574,21.112091,11.700104,14.844116,16.153442,17.263245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.38226,3.785044e-05,8.598466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.532918,52.267372,0.11375582,22.460867,49.495514,8.330017
40133,21847980.0,0.0,15.302277,15.302277,21.110077,21.110657,21.107697,21.111542,11.700287,14.932709,16.149017,17.274384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5327,3.785475e-05,8.779313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.587385,52.267372,0.11375582,22.47843,49.495514,8.330017
40134,21848040.0,0.0,15.30249,15.30249,21.110077,21.110779,21.108063,21.110992,11.70047,15.007324,16.158539,17.28183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7273,3.7861202e-05,8.897531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.670927,52.267372,0.11375582,22.475485,49.495514,8.330017
40135,21848100.0,0.0,15.302551,15.302521,21.110168,21.110931,21.108704,21.110504,11.700653,15.064575,16.180878,17.285278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.9667,3.786984e-05,8.949873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.777788,52.267372,0.11375582,22.453924,49.495514,8.330017
40136,21848160.0,0.0,15.302429,15.302429,21.110138,21.110779,21.109314,21.109985,11.700867,15.10318,16.219055,17.295502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.25714,3.7881e-05,8.985604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.941164,52.267372,0.11375582,22.590332,49.495514,8.330017
40137,21848220.0,0.0,15.302155,15.302124,21.110199,21.110687,21.109985,21.10962,11.70105,15.119843,16.26587,17.308563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.59686,3.789462e-05,8.939996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.086003,52.267372,0.11375582,22.641193,49.495514,8.330017
40138,21848280.0,0.0,15.301666,15.301605,21.11029,21.110657,21.110718,21.109375,11.701233,15.122314,16.315063,17.321198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.97314,3.7909947e-05,8.862103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.222588,52.267372,0.11375582,22.683104,49.495514,8.330017
40139,21848340.0,0.0,15.300995,15.300903,21.110474,21.110687,21.11139,21.109314,11.701477,15.107208,16.364136,17.332123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.40216,3.7927875e-05,8.749422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.339984,52.267372,0.11375582,22.707186,49.495514,8.330017
40140,21848400.0,0.0,15.30011,15.300018,21.110687,21.110779,21.111969,21.109375,11.701691,15.077698,16.40918,17.34021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.8825,3.7948404e-05,8.614941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.430649,52.267372,0.11375582,22.712866,49.495514,8.330017
40141,21848460.0,0.0,15.299072,15.298981,21.110016,21.109833,21.11145,21.108673,11.701904,15.073975,16.482117,17.383667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.41504,3.797165e-05,8.78917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.786801,52.267372,0.11375582,23.290775,49.495514,8.330017
40142,21848520.0,0.0,15.298035,15.297974,21.109436,21.109161,21.110962,21.108215,11.702087,15.0841675,16.564453,17.444702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.97186,3.7996437e-05,8.871679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.024156,52.267372,0.11375582,23.600954,49.495514,8.330017
40143,21848580.0,0.0,15.297028,15.296936,21.1091,21.108826,21.110504,21.108032,11.702179,15.105072,16.647583,17.509521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5433,3.802211e-05,8.967309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.228586,52.267372,0.11375582,23.85977,49.495514,8.330017
40144,21848640.0,0.0,15.29599,15.295929,21.109009,21.108826,21.110168,21.108124,11.7022705,15.134491,16.726227,17.57138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.1236,3.804834e-05,9.072651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.392971,52.267372,0.11375582,24.03753,49.495514,8.330017
40145,21848700.0,0.0,15.294983,15.294891,21.109161,21.10913,21.109924,21.10846,11.702301,15.168854,16.793457,17.621521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.70795,3.807484e-05,9.175704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.504507,52.267372,0.11375582,24.119867,49.495514,8.330017
40146,21848760.0,0.0,15.293945,15.293854,21.109283,21.109375,21.10968,21.108826,11.702332,15.210815,16.848114,17.663818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2944,3.8101483e-05,9.318167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.599706,52.267372,0.11375582,24.267904,49.495514,8.330017
40147,21848820.0,0.0,15.292908,15.292816,21.109558,21.109772,21.109558,21.109344,11.702332,15.254089,16.889252,17.69577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.8811,3.812819e-05,9.427647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.630899,52.267372,0.11375582,24.27406,49.495514,8.330017
40148,21848880.0,0.0,15.29184,15.291779,21.109955,21.11026,21.109558,21.109924,11.702332,15.294464,16.912872,17.71222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.4674,3.8154914e-05,9.514265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.61296,52.267372,0.11375582,24.216806,49.495514,8.330017
40149,21848940.0,0.0,15.290802,15.29071,21.110413,21.11081,21.10971,21.110596,11.702332,15.329712,16.918945,17.713623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.05304,3.818163e-05,9.574476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.550645,52.267372,0.11375582,24.105814,49.495514,8.330017
40150,21849000.0,0.0,15.289734,15.289642,21.1109,21.111328,21.109955,21.111237,11.702332,15.357239,16.908081,17.701172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.63763,3.820833e-05,9.605037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.451438,52.267372,0.11375582,23.96024,49.495514,8.330017
40151,21849060.0,0.0,15.288635,15.288574,21.109924,21.110077,21.108978,21.110443,11.702332,15.4253845,16.932983,17.738617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.22095,3.8234997e-05,10.037228,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.762252,52.267372,0.11375582,24.725521,49.495514,8.330017
40152,21849120.0,0.0,15.287567,15.287476,21.1091,21.1091,21.108215,21.109802,11.702332,15.511017,16.975433,17.804382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.803,3.8261634e-05,10.315219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.936498,52.267372,0.11375582,25.1165,49.495514,8.330017
40153,21849180.0,0.0,15.2864685,15.286377,21.108551,21.10852,21.107788,21.109314,11.702332,15.604431,17.029205,17.88153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.38367,3.828824e-05,10.569159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.112639,52.267372,0.11375582,25.463816,49.495514,8.330017
40154,21849240.0,0.0,15.285339,15.285248,21.108337,21.108337,21.107697,21.109009,11.702332,15.69516,17.087769,17.956665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.963,3.831481e-05,10.780669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.277776,52.267372,0.11375582,25.720024,49.495514,8.330017
40155,21849300.0,0.0,15.28421,15.284119,21.10846,21.108551,21.10788,21.108917,11.702332,15.7786255,17.147888,18.023895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.54095,3.8341354e-05,10.940685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.423815,52.267372,0.11375582,25.873152,49.495514,8.330017
40156,21849360.0,0.0,15.283051,15.282959,21.10852,21.108673,21.108063,21.108765,11.702332,15.856506,17.212677,18.085754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.11755,3.8367867e-05,11.13323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.61837,52.267372,0.11375582,26.121584,49.495514,8.330017
40157,21849420.0,0.0,15.281891,15.281799,21.108826,21.1091,21.10849,21.108826,11.702332,15.918732,17.27243,18.131958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.6929,3.8394355e-05,11.220194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.742456,52.267372,0.11375582,26.164385,49.495514,8.330017
40158,21849480.0,0.0,15.280701,15.280609,21.109283,21.10968,21.10904,21.10904,11.702332,15.965515,17.32431,18.162231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.2671,3.8420832e-05,11.257706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.832655,52.267372,0.11375582,26.133364,49.495514,8.330017
40159,21849540.0,0.0,15.2795105,15.279419,21.109863,21.110352,21.10971,21.109375,11.702301,15.994659,17.36621,18.174927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.84,3.8447295e-05,11.242548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.884355,52.267372,0.11375582,26.029608,49.495514,8.330017
40160,21849600.0,0.0,15.27829,15.278198,21.110474,21.111023,21.110443,21.109833,11.702301,16.003784,17.394318,18.169708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.41187,3.8473747e-05,11.177833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.893543,52.267372,0.11375582,25.874905,49.495514,8.330017
40161,21849660.0,0.0,15.277039,15.276947,21.110748,21.111176,21.11081,21.110107,11.702301,16.005066,17.416779,18.163849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.9825,3.8500188e-05,11.179772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.947052,52.267372,0.11375582,25.932741,49.495514,8.330017
40162,21849720.0,0.0,15.275787,15.275696,21.110992,21.111298,21.111176,21.110413,11.702301,15.998688,17.431793,18.157745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.55206,3.8526625e-05,11.123427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.944415,52.267372,0.11375582,25.887638,49.495514,8.330017
40163,21849780.0,0.0,15.274475,15.274384,21.111206,21.111359,21.111511,21.110748,11.702301,15.984497,17.43747,18.150146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.1206,3.8553066e-05,11.054574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.917798,52.267372,0.11375582,25.849394,49.495514,8.330017
40164,21849840.0,0.0,15.273163,15.273071,21.11139,21.11139,21.111755,21.111084,11.702301,15.964355,17.434357,18.14212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.6881,3.857951e-05,10.980048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.871824,52.267372,0.11375582,25.81855,49.495514,8.330017
40165,21849900.0,0.0,15.27182,15.2717285,21.111542,21.11139,21.111938,21.11139,11.702301,15.939667,17.423035,18.13443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.25464,3.8605966e-05,10.904126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.809747,52.267372,0.11375582,25.797283,49.495514,8.330017
40166,21849960.0,0.0,15.270447,15.270355,21.111298,21.110931,21.111694,21.111359,11.702301,15.926666,17.415497,18.144226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.82025,3.863243e-05,10.946911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.830397,52.267372,0.11375582,26.025421,49.495514,8.330017
40167,21850020.0,0.0,15.2690735,15.268951,21.111053,21.110596,21.11145,21.111328,11.702332,15.924438,17.410553,18.16568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.38495,3.865892e-05,10.972182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.823725,52.267372,0.11375582,26.150805,49.495514,8.330017
40168,21850080.0,0.0,15.267639,15.267548,21.11087,21.110352,21.111176,21.111298,11.702332,15.925629,17.406403,18.189148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.949,3.868542e-05,11.005393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.82009,52.267372,0.11375582,26.27246,49.495514,8.330017
40169,21850140.0,0.0,15.266174,15.266083,21.110718,21.11023,21.110931,21.111237,11.702332,15.933014,17.4039,18.214233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.51196,3.8711943e-05,11.049992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.821278,52.267372,0.11375582,26.371532,49.495514,8.330017
40170,21850200.0,0.0,15.264709,15.264587,21.110626,21.11023,21.110718,21.111176,11.702332,15.945343,17.403107,18.237518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.0743,3.8738497e-05,11.101101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.826761,52.267372,0.11375582,26.438868,49.495514,8.330017
40171,21850260.0,0.0,15.263184,15.263062,21.110321,21.109955,21.11029,21.11084,11.702332,15.972809,17.41391,18.270386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.63586,3.876509e-05,11.248008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.918515,52.267372,0.11375582,26.681635,49.495514,8.330017
40172,21850320.0,0.0,15.261627,15.261505,21.110107,21.109863,21.109955,21.110596,11.702332,16.007263,17.430908,18.304962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.1967,3.8791713e-05,11.36297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.987681,52.267372,0.11375582,26.799482,49.495514,8.330017
40173,21850380.0,0.0,15.26004,15.259918,21.110016,21.109955,21.109772,21.110382,11.702332,16.044678,17.451904,18.334595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.75696,3.881838e-05,11.4689045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.057397,52.267372,0.11375582,26.872387,49.495514,8.330017
40174,21850440.0,0.0,15.258423,15.258301,21.110046,21.110168,21.10968,21.11026,11.702332,16.083527,17.475983,18.35794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.3165,3.8845086e-05,11.562655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.125589,52.267372,0.11375582,26.895418,49.495514,8.330017
40175,21850500.0,0.0,15.256744,15.256653,21.110168,21.110474,21.109741,21.11023,11.702332,16.119324,17.500366,18.371796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.8755,3.887184e-05,11.634698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.185143,52.267372,0.11375582,26.870901,49.495514,8.330017
40176,21850560.0,0.0,15.255066,15.254944,21.110107,21.110443,21.10968,21.110046,11.702332,16.158386,17.531372,18.388489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.434,3.8898655e-05,11.762433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.304005,52.267372,0.11375582,27.017542,49.495514,8.330017
40177,21850620.0,0.0,15.253326,15.253204,21.110107,21.110504,21.10971,21.109924,11.702362,16.195404,17.56366,18.404755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.99194,3.892552e-05,11.838877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.386044,52.267372,0.11375582,27.050081,49.495514,8.330017
40178,21850680.0,0.0,15.251556,15.251434,21.110199,21.110596,21.109863,21.109955,11.702362,16.22647,17.593964,18.416565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.5494,3.8952443e-05,11.889328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.452069,52.267372,0.11375582,27.059841,49.495514,8.330017
40179,21850740.0,0.0,15.249725,15.249603,21.110382,21.110779,21.110107,21.110046,11.702362,16.250183,17.620636,18.423431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.1064,3.897943e-05,11.912658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.499343,52.267372,0.11375582,27.044657,49.495514,8.330017
40180,21850800.0,0.0,15.247864,15.247742,21.110596,21.110962,21.110413,21.11023,11.702362,16.265015,17.641907,18.424957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.66296,3.9006478e-05,11.908682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.525335,52.267372,0.11375582,27.009083,49.495514,8.330017
40181,21850860.0,0.0,15.245972,15.24585,21.110565,21.110779,21.110504,21.11026,11.702362,16.279358,17.66391,18.434967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.21924,3.903361e-05,11.962521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.599229,52.267372,0.11375582,27.16759,49.495514,8.330017
40182,21850920.0,0.0,15.244019,15.2438965,21.110535,21.110657,21.110626,21.110321,11.702362,16.290741,17.683594,18.449005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.775,3.9060804e-05,11.973184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.633628,52.267372,0.11375582,27.23279,49.495514,8.330017
40183,21850980.0,0.0,15.242035,15.241882,21.110596,21.110596,21.110779,21.110474,11.702393,16.297607,17.698944,18.463531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.33057,3.9088078e-05,11.9698305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.651382,52.267372,0.11375582,27.286514,49.495514,8.330017
