,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40184,21851040.0,0.0,15.23999,15.239868,21.110718,21.110626,21.110931,21.110657,11.702393,16.299835,17.709015,18.476349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.8858,3.911543e-05,11.955174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.653308,52.267372,0.11375582,27.31995,49.495514,8.330017
40185,21851100.0,0.0,15.237915,15.237762,21.11084,21.110687,21.111115,21.11084,11.702393,16.297607,17.713623,18.486603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.44073,3.9142873e-05,11.930509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.640081,52.267372,0.11375582,27.33283,49.495514,8.330017
40186,21851160.0,0.0,15.235779,15.235626,21.110748,21.110474,21.111023,21.11084,11.702393,16.300385,17.720245,18.505127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.9956,3.917041e-05,11.976953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.681612,52.267372,0.11375582,27.514107,49.495514,8.330017
40187,21851220.0,0.0,15.233582,15.233429,21.110718,21.110413,21.110962,21.11087,11.702423,16.305634,17.726013,18.52533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.5506,3.9198065e-05,11.995247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.691164,52.267372,0.11375582,27.582846,49.495514,8.330017
40188,21851280.0,0.0,15.231354,15.231201,21.110718,21.110443,21.110931,21.1109,11.702423,16.311462,17.730377,18.54242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.1053,3.9225804e-05,12.012772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.696381,52.267372,0.11375582,27.626509,49.495514,8.330017
40189,21851340.0,0.0,15.229065,15.228912,21.110748,21.110504,21.1109,21.110962,11.702423,16.317444,17.73407,18.5578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.6592,3.9253588e-05,12.029516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.6993685,52.267372,0.11375582,27.657118,49.495514,8.330017
40190,21851400.0,0.0,15.226746,15.2265625,21.11081,21.110657,21.1109,21.110992,11.702423,16.323364,17.736237,18.568604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.213,3.928149e-05,12.043699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.697988,52.267372,0.11375582,27.661175,49.495514,8.330017
40191,21851460.0,0.0,15.224335,15.224182,21.110657,21.110504,21.110687,21.11087,11.702454,16.337036,17.744263,18.585846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7671,3.9309518e-05,12.123667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.7560425,52.267372,0.11375582,27.821291,49.495514,8.330017
40192,21851520.0,0.0,15.221893,15.221741,21.110565,21.110443,21.110535,21.110748,11.702454,16.354004,17.754852,18.604828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.32086,3.933764e-05,12.178593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.792227,52.267372,0.11375582,27.887123,49.495514,8.330017
40193,21851580.0,0.0,15.219391,15.219208,21.110535,21.110474,21.110443,21.110687,11.702454,16.372223,17.766602,18.621399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.87463,3.936588e-05,12.228616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.826334,52.267372,0.11375582,27.928913,49.495514,8.330017
40194,21851640.0,0.0,15.216827,15.216644,21.110565,21.110565,21.110413,21.110657,11.702484,16.390198,17.778625,18.634125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.42847,3.939424e-05,12.270908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.856491,52.267372,0.11375582,27.943893,49.495514,8.330017
40195,21851700.0,0.0,15.214203,15.21402,21.110626,21.110748,21.110474,21.110657,11.702484,16.407013,17.790283,18.642273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.98224,3.9422717e-05,12.303538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.881308,52.267372,0.11375582,27.93302,49.495514,8.330017
40196,21851760.0,0.0,15.211517,15.211365,21.110535,21.110596,21.110352,21.110535,11.702484,16.427917,17.807098,18.656128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.5363,3.9451334e-05,12.386071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.956863,52.267372,0.11375582,28.07739,49.495514,8.330017
40197,21851820.0,0.0,15.208801,15.208618,21.110504,21.110596,21.110352,21.110474,11.702515,16.447815,17.82489,18.670563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.0908,3.9480106e-05,12.429579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.001806,52.267372,0.11375582,28.120407,49.495514,8.330017
40198,21851880.0,0.0,15.205994,15.205811,21.110504,21.110596,21.110382,21.110474,11.702515,16.466614,17.842316,18.68396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.64453,3.9508937e-05,12.467401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.043108,52.267372,0.11375582,28.155725,49.495514,8.330017
40199,21851940.0,0.0,15.203125,15.202942,21.110565,21.110687,21.110474,21.110504,11.702515,16.48227,17.858185,18.694427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.1983,3.9537914e-05,12.491549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.074604,52.267372,0.11375582,28.17007,49.495514,8.330017
40200,21852000.0,0.0,15.200134,15.200012,21.110687,21.11081,21.110596,21.110565,11.702545,16.493835,17.871399,18.701141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.743,3.9566876e-05,12.501439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.09477,52.267372,0.11375582,28.164526,49.495514,8.330017
40201,21852060.0,0.0,21.10553,15.196503,21.10553,21.103058,21.106995,21.105988,14.130981,14.941956,15.720947,16.447296,0.0,0.03212185,0.03212185,0.0496518,250.0,18.300018,0.0,0.0,0.0,398.95276,9.54197e-21,0.0,52.23587,250.29112,9.385546e-05,96.0,0.11389558,69.99987,252.84456,211.13065,0.0,52.23587,0.11389553,0.0,49.46334,8.330017
40202,21852120.0,0.0,21.096588,15.191956,21.096588,21.09018,21.101898,21.099976,17.029938,15.328003,17.05841,16.943237,0.0,0.032105234,0.032105234,0.049621817,250.0,18.300018,0.0,0.0,0.0,235.01869,9.54197e-21,0.0,52.226128,250.25844,4.5403837e-12,96.0,0.113832235,70.0,252.81757,211.07777,10.715095,52.226128,0.11383219,20.68906,49.453793,8.330017
40203,21852180.0,0.0,21.092163,15.186432,21.094849,21.087585,21.10022,21.101135,18.981659,16.626434,19.047272,19.06009,0.0,0.03208725,0.03208725,0.049589135,250.0,18.300018,0.0,0.0,0.0,122.430954,9.54197e-21,0.0,52.22225,250.2565,5.5863457,96.0,0.11368001,62.17912,252.79512,211.03766,6.2954507,52.22225,0.11376394,11.604014,49.450058,8.330017
40204,21852240.0,0.0,18.671112,15.179901,21.099518,21.092987,21.103394,21.107056,19.965729,17.97754,20.051422,20.102234,0.0,0.032032378,0.032032378,0.049489856,250.0,18.300018,0.0,0.0,0.0,-42.22652,9.54197e-21,0.0,52.242596,250.25052,28.017435,96.0,0.062414628,30.77559,252.76544,210.91423,1.7015293,52.242596,0.113553956,3.494516,49.471066,8.330017
40205,21852300.0,0.0,15.929077,15.172455,21.10669,21.100494,21.110382,21.114105,19.564484,18.831238,19.995117,20.075531,0.0,0.03203479,0.03203479,0.049495395,250.0,18.300018,0.0,0.0,0.0,-190.59872,9.54197e-21,0.0,52.272953,249.91724,41.03085,96.0,0.012956923,12.55681,252.79236,210.75156,0.0,52.272953,0.11356459,0.0,49.50181,8.330017
40206,21852360.0,0.0,16.938599,15.164093,21.113129,21.10608,21.11847,21.119873,18.290222,18.846436,19.483246,19.589355,0.0,0.032066956,0.032066956,0.049554195,250.0,18.300018,0.0,0.0,0.0,-92.54601,9.54197e-21,0.0,52.28474,249.98688,35.53819,96.0,0.035951626,20.246536,252.79736,210.85799,0.0,52.28474,0.11368875,0.0,49.51342,8.330017
40207,21852420.0,0.0,18.923798,15.154907,21.117157,21.108124,21.125458,21.123413,17.660736,18.3974,18.745636,18.885406,0.0,0.032089297,0.032089297,0.049594555,250.0,18.300018,0.0,0.0,0.0,56.51482,9.54197e-21,0.0,52.283104,250.0387,24.877192,96.0,0.073614046,35.171932,252.78308,210.93259,0.0,52.283104,0.113773115,0.0,49.511505,8.330017
40208,21852480.0,0.0,19.460175,15.144867,21.118805,21.107025,21.131073,21.124939,18.002838,18.123444,18.314056,18.437439,0.0,0.032089613,0.032089613,0.049594473,250.0,18.300018,0.0,0.0,0.0,83.87273,9.54197e-21,0.0,52.275627,250.04932,22.379353,96.0,0.08184018,38.668907,252.77818,210.93832,0.0,52.275627,0.11377375,0.0,49.50379,8.330017
40209,21852540.0,0.0,18.5997,15.134064,21.11966,21.104828,21.136505,21.125946,18.539734,18.212585,18.316864,18.386414,0.0,0.03207446,0.03207446,0.049566865,250.0,18.300018,0.0,0.0,0.0,13.1453705,9.54197e-21,0.0,52.279102,250.04012,27.441355,96.0,0.06458093,31.582102,252.77399,210.90038,0.0,52.279102,0.11371567,0.0,49.507366,8.330017
40210,21852600.0,0.0,17.723267,15.122498,21.12088,21.102966,21.142487,21.127289,18.622345,18.401855,18.458923,18.485504,0.0,0.03207277,0.03207277,0.049564037,250.0,18.300018,0.0,0.0,0.0,-46.112892,9.54197e-21,0.0,52.287567,249.97517,31.81083,96.0,0.048857953,25.464838,252.7796,210.86395,0.0,52.287567,0.1137095,0.0,49.51593,8.330017
40211,21852660.0,0.0,17.803741,15.110199,21.12207,21.100983,21.148376,21.12857,18.330597,18.434021,18.46524,18.482117,0.0,0.0320795,0.0320795,0.04957629,250.0,18.300018,0.0,0.0,0.0,-33.394245,9.54197e-21,0.0,52.291477,249.97238,31.07109,96.0,0.051524214,26.500475,252.78358,210.87733,0.0,52.291477,0.11373534,0.0,49.519794,8.330017
40212,21852720.0,0.0,18.390228,15.0972595,21.122925,21.098602,21.153992,21.129578,18.117737,18.323944,18.341034,18.364624,0.0,0.032086913,0.032086913,0.049589626,250.0,18.300018,0.0,0.0,0.0,10.543622,9.54197e-21,0.0,52.290607,249.99402,27.955072,96.0,0.06277238,30.862894,252.7825,210.90443,0.0,52.290607,0.1137635,0.0,49.51881,8.330017
40213,21852780.0,0.0,18.64795,15.083649,21.123322,21.095642,21.15924,21.130219,18.182678,18.238373,18.247711,18.270569,0.0,0.03208777,0.03208777,0.049590986,250.0,18.300018,0.0,0.0,0.0,25.970833,9.54197e-21,0.0,52.28802,250.00626,26.732382,96.0,0.06713431,32.574665,252.78105,210.91238,0.0,52.28802,0.11376655,0.0,49.516148,8.330017
40214,21852840.0,0.0,18.426514,15.069458,21.123535,21.092468,21.164368,21.130737,18.347351,18.255798,18.260925,18.272125,0.0,0.032083757,0.032083757,0.049583636,250.0,18.300018,0.0,0.0,0.0,7.2870407,9.54197e-21,0.0,52.288013,250.0046,27.965025,96.0,0.0627277,30.848969,252.78062,210.90271,0.0,52.288013,0.11375113,0.0,49.516155,8.330017
40215,21852900.0,0.0,18.14392,15.0546875,21.123901,21.089508,21.169647,21.131378,18.394653,18.3154,18.318176,18.318848,0.0,0.03208213,0.03208213,0.049580723,250.0,18.300018,0.0,0.0,0.0,-12.454929,9.54197e-21,0.0,52.289993,249.99182,29.349413,96.0,0.057738353,28.910818,252.78217,210.8927,0.0,52.289993,0.11374497,0.0,49.518166,8.330017
40216,21852960.0,0.0,18.13324,15.039398,21.124115,21.086487,21.17453,21.131927,18.317871,18.334259,18.335785,18.334839,0.0,0.032083843,0.032083843,0.049583863,250.0,18.300018,0.0,0.0,0.0,-11.284167,9.54197e-21,0.0,52.291138,249.98952,29.27925,96.0,0.057995602,29.00905,252.78354,210.89531,0.0,52.291138,0.11375156,0.0,49.519306,8.330017
40217,21853020.0,0.0,18.302155,15.023621,21.124329,21.083435,21.179382,21.132446,18.246735,18.307007,18.30783,18.310455,0.0,0.03208609,0.03208609,0.04958791,250.0,18.300018,0.0,0.0,0.0,1.5778571,9.54197e-21,0.0,52.290714,249.99625,28.35179,96.0,0.061344035,30.307493,252.78352,210.90361,0.0,52.290714,0.113760106,0.0,49.518852,8.330017
40218,21853080.0,0.0,18.403442,15.007385,21.12439,21.080261,21.184082,21.132843,18.255981,18.27887,18.279327,18.283691,0.0,0.03208646,0.03208646,0.049588535,250.0,18.300018,0.0,0.0,0.0,8.043697,9.54197e-21,0.0,52.2897,250.00206,27.836912,96.0,0.06319365,31.028322,252.78294,210.90735,0.0,52.2897,0.11376147,0.0,49.517815,8.330017
40219,21853140.0,0.0,18.349518,14.990723,21.12439,21.077057,21.188751,21.13321,18.305878,18.280914,18.281158,18.283264,0.0,0.03208526,0.03208526,0.049586322,250.0,18.300018,0.0,0.0,0.0,3.2888207,9.54197e-21,0.0,52.289413,250.00244,28.112148,96.0,0.062203135,30.64299,252.78267,210.90489,0.0,52.289413,0.113756835,0.0,49.51753,8.330017
40220,21853200.0,0.0,18.25705,14.973663,21.12445,21.073883,21.19342,21.133606,18.326813,18.299103,18.299225,18.298553,0.0,0.03208449,0.03208449,0.049584948,250.0,18.300018,0.0,0.0,0.0,-3.3026261,9.54197e-21,0.0,52.289845,249.99933,28.53697,96.0,0.0606736,30.048244,252.78293,210.90164,0.0,52.289845,0.11375393,0.0,49.51797,8.330017
40221,21853260.0,0.0,18.240082,14.956268,21.124329,21.070648,21.197693,21.13385,18.307098,18.307556,18.307648,18.306488,0.0,0.03208485,0.03208485,0.04958561,250.0,18.300018,0.0,0.0,0.0,-3.9487298,9.54197e-21,0.0,52.290173,249.99812,28.55435,96.0,0.060611926,30.023912,252.7832,210.90181,0.0,52.290173,0.11375531,0.0,49.518303,8.330017
40222,21853320.0,0.0,18.289368,14.938568,21.124176,21.067444,21.201965,21.134125,18.28244,18.30072,18.300781,18.300934,0.0,0.032085564,0.032085564,0.0495869,250.0,18.300018,0.0,0.0,0.0,-0.11354156,9.54197e-21,0.0,52.29001,249.99983,28.251255,96.0,0.061704256,30.448242,252.78313,210.90424,0.0,52.29001,0.11375803,0.0,49.518127,8.330017
40223,21853380.0,0.0,18.32837,14.920624,21.124023,21.064178,21.206177,21.134338,18.281128,18.29123,18.29126,18.292297,0.0,0.03208576,0.03208576,0.04958725,250.0,18.300018,0.0,0.0,0.0,2.4932249,9.54197e-21,0.0,52.28961,250.00185,28.022966,96.0,0.06252476,30.767845,252.7828,210.9057,0.0,52.28961,0.11375877,0.0,49.517723,8.330017
40224,21853440.0,0.0,18.318268,14.902405,21.12384,21.060944,21.210358,21.134521,18.296692,18.29013,18.29013,18.290771,0.0,0.032085396,0.032085396,0.049586583,250.0,18.300018,0.0,0.0,0.0,1.4644008,9.54197e-21,0.0,52.28939,250.00229,28.045727,96.0,0.062442206,30.735981,252.78253,210.90512,0.0,52.28939,0.11375739,0.0,49.5175,8.330017
40225,21853500.0,0.0,18.286194,14.884003,21.123688,21.057709,21.214508,21.134735,18.305908,18.295868,18.295868,18.295624,0.0,0.032085076,0.032085076,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.863841,9.54197e-21,0.0,52.289444,250.00134,28.164333,96.0,0.062015504,30.569931,252.78244,210.90393,0.0,52.289444,0.11375614,0.0,49.517563,8.330017
40226,21853560.0,0.0,18.275879,14.865448,21.123322,21.054382,21.218323,21.134796,18.300812,18.299469,18.299469,18.29898,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-1.4265339,9.54197e-21,0.0,52.28951,250.00073,28.163696,96.0,0.062018014,30.570826,252.7824,210.90376,0.0,52.28951,0.11375639,0.0,49.517635,8.330017
40227,21853620.0,0.0,18.289001,14.846741,21.122955,21.051086,21.222076,21.134857,18.292542,18.298065,18.298065,18.297974,0.0,0.03208536,0.03208536,0.049586527,250.0,18.300018,0.0,0.0,0.0,-0.36882105,9.54197e-21,0.0,52.289425,250.00104,28.049337,96.0,0.062429316,30.73093,252.78226,210.90442,0.0,52.289425,0.113757245,0.0,49.517544,8.330017
40228,21853680.0,0.0,18.303375,14.827972,21.12259,21.04776,21.22583,21.134888,18.290802,18.294922,18.294922,18.295166,0.0,0.032085456,0.032085456,0.049586695,250.0,18.300018,0.0,0.0,0.0,0.6197212,9.54197e-21,0.0,52.28924,250.00168,27.936789,96.0,0.06283344,30.888493,252.78203,210.90494,0.0,52.28924,0.11375761,0.0,49.517357,8.330017
40229,21853740.0,0.0,18.303314,14.809143,21.122223,21.044464,21.229584,21.134949,18.294464,18.294098,18.294098,18.294312,0.0,0.032085378,0.032085378,0.049586553,250.0,18.300018,0.0,0.0,0.0,0.5333926,9.54197e-21,0.0,52.289097,250.00188,27.897778,96.0,0.062973194,30.943111,252.78181,210.90488,0.0,52.289097,0.11375731,0.0,49.517216,8.330017
40230,21853800.0,0.0,18.297516,14.790283,21.121857,21.041199,21.233307,21.13498,18.296997,18.294922,18.294922,18.294983,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.0923195,9.54197e-21,0.0,52.28903,250.00175,27.88445,96.0,0.06302083,30.96177,252.78163,210.90463,0.0,52.28903,0.113757014,0.0,49.517143,8.330017
40231,21853860.0,0.0,18.292755,14.771454,21.121307,21.037811,21.236664,21.134857,18.297363,18.29599,18.29599,18.295929,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.23038419,9.54197e-21,0.0,52.288975,250.00157,27.863546,96.0,0.06309575,30.991034,252.78148,210.90448,0.0,52.288975,0.1137569,0.0,49.517094,8.330017
40232,21853920.0,0.0,18.293365,14.752686,21.120758,21.034454,21.24002,21.134766,18.296112,18.296143,18.296143,18.296082,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.16346537,9.54197e-21,0.0,52.288895,250.00154,27.816254,96.0,0.06326537,31.057247,252.78131,210.90453,0.0,52.288895,0.113757014,0.0,49.517014,8.330017
40233,21853980.0,0.0,18.295258,14.734009,21.120209,21.031097,21.243378,21.134644,18.295227,18.295929,18.295929,18.295898,0.0,0.032085326,0.032085326,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.020959442,9.54197e-21,0.0,52.288807,250.00157,27.763897,96.0,0.06345304,31.130543,252.78113,210.9046,0.0,52.288807,0.11375711,0.0,49.516926,8.330017
40234,21854040.0,0.0,18.296875,14.715485,21.11966,21.02774,21.246704,21.134552,18.295166,18.295593,18.295593,18.295624,0.0,0.032085333,0.032085333,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.08589939,9.54197e-21,0.0,52.288704,250.00163,27.71421,96.0,0.06363103,31.200106,252.78094,210.90465,0.0,52.288704,0.11375713,0.0,49.516823,8.330017
40235,21854100.0,0.0,18.296692,14.697113,21.11911,21.024445,21.25,21.13443,18.295624,18.295593,18.295593,18.295624,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.061482783,9.54197e-21,0.0,52.288616,250.00163,27.674135,96.0,0.06377449,31.256208,252.78078,210.90462,0.0,52.288616,0.113757096,0.0,49.516735,8.330017
40236,21854160.0,0.0,18.296082,14.678925,21.118408,21.020996,21.253021,21.134186,18.29599,18.295685,18.295685,18.295685,0.0,0.03208531,0.03208531,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.012468315,9.54197e-21,0.0,52.288532,250.0016,27.635818,96.0,0.06391162,31.309853,252.7806,210.90459,0.0,52.288532,0.11375705,0.0,49.516647,8.330017
40237,21854220.0,0.0,18.295685,14.661011,21.117676,21.017578,21.256012,21.133942,18.296051,18.295837,18.295837,18.295837,0.0,0.032085303,0.032085303,0.049586423,250.0,18.300018,0.0,0.0,0.0,-0.019603824,9.54197e-21,0.0,52.28845,250.00157,27.597164,96.0,0.06404991,31.363968,252.78043,210.90456,0.0,52.28845,0.11375704,0.0,49.516567,8.330017
40238,21854280.0,0.0,18.295837,14.643372,21.116974,21.01419,21.258972,21.133698,18.29599,18.295898,18.295898,18.295898,0.0,0.032085303,0.032085303,0.049586423,250.0,18.300018,0.0,0.0,0.0,-0.010067278,9.54197e-21,0.0,52.288364,250.00154,27.556519,96.0,0.064195305,31.420877,252.78026,210.90454,0.0,52.288364,0.11375704,0.0,49.516483,8.330017
40239,21854340.0,0.0,18.296082,14.626038,21.116272,21.010803,21.261932,21.133453,18.29599,18.295929,18.295929,18.295929,0.0,0.032085303,0.032085303,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.0029356335,9.54197e-21,0.0,52.28828,250.00153,27.516409,96.0,0.06433871,31.477028,252.78009,210.90454,0.0,52.28828,0.11375704,0.0,49.5164,8.330017
40240,21854400.0,0.0,18.296417,14.60907,21.11557,21.007446,21.264893,21.133179,18.296051,18.29599,18.29599,18.29596,0.0,0.032085303,0.032085303,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.017953707,9.54197e-21,0.0,52.2882,250.00151,27.476841,96.0,0.06448012,31.532425,252.77992,210.90453,0.0,52.2882,0.11375702,0.0,49.516315,8.330017
40241,21854460.0,0.0,18.296509,14.592468,21.114716,21.003967,21.267548,21.132812,18.296173,18.296051,18.296051,18.29602,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.019346783,9.54197e-21,0.0,52.288116,250.00148,27.438995,96.0,0.06461532,31.585407,252.77977,210.9045,0.0,52.288116,0.113757014,0.0,49.516235,8.330017
40242,21854520.0,0.0,18.29654,14.576294,21.11383,21.000519,21.270203,21.132446,18.296295,18.296143,18.296143,18.296112,0.0,0.032085296,0.032085296,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.012960204,9.54197e-21,0.0,52.288036,250.00145,27.402601,96.0,0.06474528,31.636356,252.7796,210.90446,0.0,52.288036,0.113756984,0.0,49.516155,8.330017
40243,21854580.0,0.0,18.29654,14.560608,21.112976,20.99707,21.272858,21.13208,18.296417,18.296234,18.296234,18.296204,0.0,0.03208529,0.03208529,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.0074252347,9.54197e-21,0.0,52.28796,250.00142,27.367228,96.0,0.06487155,31.68588,252.77945,210.90445,0.0,52.28796,0.11375698,0.0,49.51608,8.330017
40244,21854640.0,0.0,18.296692,14.54541,21.112122,20.993652,21.275482,21.131714,18.296509,18.296326,18.296326,18.296326,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.009753,9.54197e-21,0.0,52.287884,250.00139,27.332512,96.0,0.06499542,31.734482,252.77931,210.90442,0.0,52.287884,0.11375696,0.0,49.516003,8.330017
40245,21854700.0,0.0,18.296875,14.530731,21.111267,20.990234,21.278137,21.131317,18.2966,18.296448,18.296448,18.296417,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.013341215,9.54197e-21,0.0,52.28781,250.00134,27.298954,96.0,0.06511513,31.781466,252.77916,210.90439,0.0,52.28781,0.11375694,0.0,49.51593,8.330017
40246,21854760.0,0.0,18.296997,14.516632,21.11029,20.986725,21.280487,21.13086,18.296722,18.29654,18.29654,18.296509,0.0,0.032085277,0.032085277,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.016363148,9.54197e-21,0.0,52.28774,250.00131,27.266397,96.0,0.06523122,31.827042,252.77902,210.90436,0.0,52.28774,0.113756925,0.0,49.515858,8.330017
40247,21854820.0,0.0,18.29715,14.503143,21.109283,20.983246,21.282837,21.130371,18.296844,18.296661,18.296661,18.29663,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.016801791,9.54197e-21,0.0,52.287666,250.00127,27.235273,96.0,0.06534216,31.870615,252.77888,210.90433,0.0,52.287666,0.1137569,0.0,49.515785,8.330017
40248,21854880.0,0.0,18.297302,14.490326,21.108307,20.979767,21.285187,21.129883,18.296967,18.296753,18.296753,18.296722,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.017104533,9.54197e-21,0.0,52.2876,250.00122,27.20558,96.0,0.065447964,31.912188,252.77875,210.9043,0.0,52.2876,0.11375687,0.0,49.51572,8.330017
40249,21854940.0,0.0,18.297424,14.478149,21.10733,20.976318,21.287537,21.129395,18.29712,18.296906,18.296906,18.296875,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.017186673,9.54197e-21,0.0,52.287537,250.00119,27.177298,96.0,0.0655487,31.951782,252.77863,210.90425,0.0,52.287537,0.11375685,0.0,49.51566,8.330017
40250,21855000.0,0.0,18.297607,14.466736,21.106354,20.9729,21.289886,21.128937,18.297272,18.297028,18.297028,18.296997,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0185338,9.54197e-21,0.0,52.287476,250.00114,27.150503,96.0,0.065644115,31.989298,252.7785,210.90422,0.0,52.287476,0.11375683,0.0,49.515594,8.330017
40251,21855060.0,0.0,18.29773,14.456055,21.105255,20.96936,21.291962,21.128326,18.297424,18.29718,18.29718,18.29715,0.0,0.032085244,0.032085244,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.017146671,9.54197e-21,0.0,52.28742,250.00108,27.12522,96.0,0.06573412,32.024693,252.77838,210.90417,0.0,52.28742,0.1137568,0.0,49.51554,8.330017
40252,21855120.0,0.0,18.297882,14.446167,21.104156,20.96585,21.294067,21.127747,18.297546,18.297333,18.297333,18.297272,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.017358225,9.54197e-21,0.0,52.287365,250.00104,27.101364,96.0,0.065819,32.05809,252.77827,210.90414,0.0,52.287365,0.113756776,0.0,49.515488,8.330017
40253,21855180.0,0.0,18.298096,14.437103,21.103027,20.962341,21.296143,21.127167,18.297699,18.297455,18.297455,18.297424,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.01992655,9.54197e-21,0.0,52.28731,250.00099,27.079067,96.0,0.065898344,32.08931,252.77817,210.9041,0.0,52.28731,0.11375675,0.0,49.51543,8.330017
40254,21855240.0,0.0,18.298279,14.428894,21.10196,20.958862,21.298218,21.126587,18.297882,18.297607,18.297607,18.297577,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.02203954,9.54197e-21,0.0,52.287262,250.00093,27.058592,96.0,0.06597115,32.11797,252.77806,210.90405,0.0,52.287262,0.11375672,0.0,49.515385,8.330017
40255,21855300.0,0.0,18.298523,14.421631,21.10086,20.955414,21.300293,21.126007,18.298065,18.29779,18.29779,18.29773,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.024333647,9.54197e-21,0.0,52.28722,250.00089,27.039877,96.0,0.0660377,32.144173,252.77797,210.904,0.0,52.28722,0.11375669,0.0,49.51534,8.330017
40256,21855360.0,0.0,18.298645,14.415283,21.09964,20.951843,21.302155,21.125336,18.298248,18.297943,18.297943,18.297913,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.021565713,9.54197e-21,0.0,52.287178,250.00082,27.023184,96.0,0.06609703,32.167538,252.77788,210.90396,0.0,52.287178,0.11375665,0.0,49.5153,8.330017
40257,21855420.0,0.0,18.298798,14.409882,21.09845,20.948303,21.303986,21.124664,18.298431,18.298126,18.298126,18.298096,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0201809,9.54197e-21,0.0,52.287144,250.00076,27.008268,96.0,0.06615005,32.188423,252.7778,210.90392,0.0,52.287144,0.11375663,0.0,49.515266,8.330017
40258,21855480.0,0.0,18.299042,14.405548,21.097229,20.944794,21.305847,21.123993,18.298615,18.29831,18.29831,18.298279,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.022596132,9.54197e-21,0.0,52.28711,250.0007,26.99509,96.0,0.06619687,32.206875,252.77773,210.90385,0.0,52.28711,0.11375659,0.0,49.515232,8.330017
40259,21855540.0,0.0,18.299286,14.402222,21.096039,20.941284,21.307678,21.123352,18.298798,18.298492,18.298492,18.298462,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.02617036,9.54197e-21,0.0,52.287083,250.00064,26.983938,96.0,0.06623648,32.222485,252.77766,210.90381,0.0,52.287083,0.11375655,0.0,49.5152,8.330017
40260,21855600.0,0.0,18.29953,14.399994,21.094849,20.937805,21.30951,21.12268,18.299011,18.298676,18.298676,18.298645,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.027311783,9.54197e-21,0.0,52.28706,250.00058,26.974863,96.0,0.06626872,32.23519,252.7776,210.90376,0.0,52.28706,0.113756515,0.0,49.515182,8.330017
40261,21855660.0,0.0,18.299652,14.398407,21.093628,20.934357,21.311157,21.121948,18.299225,18.29889,18.29889,18.298828,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.02483799,9.54197e-21,0.0,52.287037,250.0005,26.968075,96.0,0.066292815,32.244698,252.77756,210.9037,0.0,52.287037,0.11375648,0.0,49.51516,8.330017
40262,21855720.0,0.0,18.299469,14.396973,21.092377,20.930908,21.312775,21.121246,18.299408,18.299072,18.299072,18.299042,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.007340544,9.54197e-21,0.0,52.287025,250.00044,26.962614,96.0,0.066312194,32.25234,252.77751,210.90364,0.0,52.287025,0.113756455,0.0,49.515144,8.330017
40263,21855780.0,0.0,18.299438,14.395691,21.091156,20.927551,21.314392,21.120544,18.299408,18.299164,18.299164,18.299133,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0025444112,9.54197e-21,0.0,52.287014,250.0004,26.956997,96.0,0.06633214,32.260204,252.77748,210.90363,0.0,52.287014,0.11375644,0.0,49.515133,8.330017
40264,21855840.0,0.0,18.299347,14.394531,21.089935,20.924133,21.31601,21.119843,18.299438,18.299286,18.299286,18.299255,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.005551199,9.54197e-21,0.0,52.287,250.00034,26.951494,96.0,0.06635168,32.267906,252.77744,210.90358,0.0,52.287,0.113756426,0.0,49.51512,8.330017
40265,21855900.0,0.0,18.299438,14.393524,21.088715,20.920776,21.317627,21.11914,18.299438,18.299347,18.299347,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.000968357,9.54197e-21,0.0,52.286987,250.0003,26.94563,96.0,0.06637251,32.27612,252.7774,210.90356,0.0,52.286987,0.113756426,0.0,49.51511,8.330017
40266,21855960.0,0.0,18.29956,14.392639,21.087463,20.91742,21.319092,21.118378,18.299438,18.299377,18.299377,18.299377,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0065223556,9.54197e-21,0.0,52.286976,250.00027,26.939789,96.0,0.06639326,32.284298,252.77737,210.90355,0.0,52.286976,0.113756426,0.0,49.5151,8.330017
40267,21856020.0,0.0,18.299591,14.391876,21.086212,20.914124,21.320526,21.117615,18.299469,18.299408,18.299408,18.299408,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.007208079,9.54197e-21,0.0,52.286964,250.00024,26.934607,96.0,0.06641166,32.29155,252.77736,210.90353,0.0,52.286964,0.11375642,0.0,49.515087,8.330017
40268,21856080.0,0.0,18.299591,14.391235,21.08496,20.910797,21.32193,21.116882,18.29953,18.299438,18.299438,18.299438,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0041238833,9.54197e-21,0.0,52.286953,250.00023,26.92994,96.0,0.06642824,32.298084,252.77733,210.90352,0.0,52.286953,0.11375642,0.0,49.515076,8.330017
40269,21856140.0,0.0,18.299591,14.390686,21.08371,20.907532,21.323364,21.11612,18.29956,18.2995,18.2995,18.299469,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0017996643,9.54197e-21,0.0,52.28694,250.00021,26.925468,96.0,0.06644411,32.304344,252.77731,210.9035,0.0,52.28694,0.1137564,0.0,49.515064,8.330017
40270,21856200.0,0.0,18.29956,14.390289,21.082489,20.904266,21.324768,21.115387,18.29956,18.29953,18.29953,18.2995,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00037069782,9.54197e-21,0.0,52.286934,250.0002,26.921242,96.0,0.06645912,32.31026,252.77728,210.9035,0.0,52.286934,0.1137564,0.0,49.515057,8.330017
40271,21856260.0,0.0,18.299591,14.389984,21.081207,20.901031,21.32605,21.114594,18.29956,18.29956,18.29956,18.29953,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006319478,9.54197e-21,0.0,52.286922,250.00018,26.916943,96.0,0.066474386,32.316284,252.77727,210.90349,0.0,52.286922,0.1137564,0.0,49.51505,8.330017
40272,21856320.0,0.0,18.299622,14.3897705,21.079926,20.897797,21.327301,21.11383,18.299591,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0025294984,9.54197e-21,0.0,52.28692,250.00017,26.912764,96.0,0.06648922,32.32213,252.77725,210.90349,0.0,52.28692,0.1137564,0.0,49.515038,8.330017
40273,21856380.0,0.0,18.299683,14.389648,21.078674,20.894592,21.328552,21.113037,18.299591,18.299591,18.299591,18.29956,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0039793025,9.54197e-21,0.0,52.286903,250.00017,26.908817,96.0,0.06650323,32.327656,252.77724,210.90347,0.0,52.286903,0.1137564,0.0,49.51503,8.330017
40274,21856440.0,0.0,18.299683,14.389618,21.077423,20.891418,21.329773,21.112274,18.299622,18.299591,18.299591,18.299591,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0035480368,9.54197e-21,0.0,52.2869,250.00015,26.905197,96.0,0.06651608,32.332726,252.7772,210.90347,0.0,52.2869,0.11375639,0.0,49.515022,8.330017
40275,21856500.0,0.0,18.299713,14.389679,21.076172,20.888245,21.331024,21.11148,18.299652,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0028308437,9.54197e-21,0.0,52.28689,250.00015,26.901785,96.0,0.06652819,32.3375,252.77719,210.90347,0.0,52.28689,0.11375639,0.0,49.51501,8.330017
40276,21856560.0,0.0,18.299683,14.389832,21.07489,20.885101,21.332123,21.110687,18.299683,18.299652,18.299652,18.299622,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00027360226,9.54197e-21,0.0,52.28688,250.00014,26.898602,96.0,0.06653949,32.34196,252.77718,210.90346,0.0,52.28688,0.11375639,0.0,49.515007,8.330017
40277,21856620.0,0.0,18.299683,14.390045,21.073608,20.881989,21.33319,21.109863,18.299683,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0002607009,9.54197e-21,0.0,52.286877,250.00014,26.895416,96.0,0.0665508,32.34642,252.77716,210.90346,0.0,52.286877,0.11375638,0.0,49.514996,8.330017
40278,21856680.0,0.0,18.299713,14.39035,21.072327,20.878876,21.33429,21.10907,18.299683,18.299683,18.299683,18.299683,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00013741702,9.54197e-21,0.0,52.28687,250.00012,26.892323,96.0,0.06656177,32.35075,252.77716,210.90346,0.0,52.28687,0.11375638,0.0,49.51499,8.330017
40279,21856740.0,0.0,18.299744,14.390717,21.071045,20.875793,21.335358,21.108246,18.299713,18.299683,18.299683,18.299683,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0024033035,9.54197e-21,0.0,52.286865,250.00012,26.88926,96.0,0.06657265,32.355038,252.77715,210.90344,0.0,52.286865,0.11375638,0.0,49.514984,8.330017
40280,21856800.0,0.0,18.299774,14.391113,21.069794,20.872711,21.336456,21.107452,18.299713,18.299683,18.299683,18.299683,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003216912,9.54197e-21,0.0,52.286858,250.00012,26.88643,96.0,0.06658269,32.358997,252.77713,210.90344,0.0,52.286858,0.11375638,0.0,49.51498,8.330017
40281,21856860.0,0.0,18.299744,14.391602,21.068481,20.86966,21.337372,21.106628,18.299744,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0013753978,9.54197e-21,0.0,52.286846,250.0001,26.883831,96.0,0.06659191,32.362637,252.77711,210.90344,0.0,52.286846,0.11375638,0.0,49.514973,8.330017
40282,21856920.0,0.0,18.299744,14.39212,21.0672,20.866638,21.338318,21.105774,18.299744,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00026801272,9.54197e-21,0.0,52.28684,250.0001,26.881308,96.0,0.06660087,32.36617,252.7771,210.90344,0.0,52.28684,0.11375638,0.0,49.51497,8.330017
40283,21856980.0,0.0,18.299744,14.39267,21.065918,20.863617,21.339264,21.10495,18.299744,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,2.6186775e-05,9.54197e-21,0.0,52.28684,250.0001,26.878765,96.0,0.06660989,32.369728,252.7771,210.90343,0.0,52.28684,0.113756366,0.0,49.51496,8.330017
40284,21857040.0,0.0,18.299774,14.39328,21.064636,20.860596,21.34018,21.104126,18.299744,18.299744,18.299744,18.299744,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00060815725,9.54197e-21,0.0,52.286835,250.00009,26.8763,96.0,0.066618636,32.37318,252.77708,210.90343,0.0,52.286835,0.113756366,0.0,49.514954,8.330017
40285,21857100.0,0.0,18.299805,14.393921,21.063354,20.857635,21.341095,21.103302,18.299774,18.299744,18.299744,18.299744,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0020113224,9.54197e-21,0.0,52.286827,250.00009,26.87388,96.0,0.06662723,32.376568,252.77707,210.90343,0.0,52.286827,0.113756366,0.0,49.51495,8.330017
40286,21857160.0,0.0,18.299774,14.394592,21.062042,20.854675,21.341919,21.102448,18.299774,18.299774,18.299774,18.299744,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0009729736,9.54197e-21,0.0,52.286823,250.00009,26.871628,96.0,0.066635214,32.379723,252.77707,210.90343,0.0,52.286823,0.113756366,0.0,49.514942,8.330017
40287,21857220.0,0.0,18.299774,14.395294,21.06076,20.851715,21.342712,21.101593,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00012000457,9.54197e-21,0.0,52.286816,250.00009,26.869423,96.0,0.06664304,32.38281,252.77705,210.90343,0.0,52.286816,0.113756366,0.0,49.51494,8.330017
40288,21857280.0,0.0,18.299774,14.396027,21.059448,20.848785,21.343506,21.100739,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00025338944,9.54197e-21,0.0,52.286808,250.00009,26.86721,96.0,0.06665089,32.385902,252.77704,210.90343,0.0,52.286808,0.113756366,0.0,49.514935,8.330017
40289,21857340.0,0.0,18.299805,14.396759,21.058167,20.845886,21.3443,21.099884,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00041829093,9.54197e-21,0.0,52.286804,250.00008,26.864996,96.0,0.06665874,32.389004,252.77704,210.90341,0.0,52.286804,0.113756366,0.0,49.514927,8.330017
40290,21857400.0,0.0,18.299805,14.397491,21.056915,20.843018,21.345093,21.09906,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0008524189,9.54197e-21,0.0,52.286797,250.00008,26.862875,96.0,0.066666275,32.391975,252.77702,210.90341,0.0,52.286797,0.113756366,0.0,49.514927,8.330017
40291,21857460.0,0.0,18.299805,14.398254,21.055603,20.840088,21.345764,21.098175,18.299805,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003372653,9.54197e-21,0.0,52.286797,250.00008,26.860718,96.0,0.06667393,32.394997,252.77702,210.90341,0.0,52.286797,0.113756366,0.0,49.51492,8.330017
40292,21857520.0,0.0,18.299774,14.399017,21.05429,20.83725,21.346436,21.09732,18.299805,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00042568805,9.54197e-21,0.0,52.286793,250.00008,26.8586,96.0,0.06668144,32.397957,252.77701,210.90341,0.0,52.286793,0.113756366,0.0,49.514915,8.330017
40293,21857580.0,0.0,18.299774,14.39975,21.052979,20.834381,21.347107,21.096436,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0007320894,9.54197e-21,0.0,52.286785,250.00008,26.85646,96.0,0.06668903,32.400955,252.777,210.90341,0.0,52.286785,0.113756366,0.0,49.51491,8.330017
40294,21857640.0,0.0,18.299774,14.400482,21.051697,20.831543,21.347778,21.095581,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0003838656,9.54197e-21,0.0,52.28678,250.00008,26.854286,96.0,0.066696756,32.404,252.777,210.90341,0.0,52.28678,0.113756366,0.0,49.514904,8.330017
40295,21857700.0,0.0,18.299805,14.401215,21.050415,20.828735,21.34845,21.094727,18.299774,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,8.089166e-05,9.54197e-21,0.0,52.286774,250.00008,26.852089,96.0,0.06670454,32.407074,252.77698,210.90341,0.0,52.286774,0.113756366,0.0,49.5149,8.330017
40296,21857760.0,0.0,18.299774,14.4019165,21.049103,20.825928,21.348999,21.093842,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0005229137,9.54197e-21,0.0,52.286774,250.00008,26.849886,96.0,0.06671236,32.41016,252.77698,210.90341,0.0,52.286774,0.113756366,0.0,49.514896,8.330017
40297,21857820.0,0.0,18.299774,14.402618,21.04779,20.82315,21.349579,21.092957,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0011197354,9.54197e-21,0.0,52.286766,250.00008,26.847626,96.0,0.066720374,32.413326,252.77696,210.90341,0.0,52.286766,0.113756366,0.0,49.51489,8.330017
40298,21857880.0,0.0,18.299744,14.403259,21.046509,20.820374,21.350128,21.092072,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0009625013,9.54197e-21,0.0,52.286762,250.00008,26.845274,96.0,0.06672872,32.416615,252.77696,210.90341,0.0,52.286762,0.113756366,0.0,49.514885,8.330017
40299,21857940.0,0.0,18.299744,14.40387,21.045227,20.817627,21.350677,21.091187,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0007449902,9.54197e-21,0.0,52.286755,250.00008,26.842869,96.0,0.06673725,32.419987,252.77695,210.90341,0.0,52.286755,0.113756366,0.0,49.51488,8.330017
40300,21858000.0,0.0,18.299744,14.404449,21.043915,20.81488,21.351227,21.090332,18.299774,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00030052965,9.54197e-21,0.0,52.28675,250.00008,26.840397,96.0,0.06674602,32.423447,252.77695,210.90341,0.0,52.28675,0.113756366,0.0,49.514874,8.330017
40301,21858060.0,0.0,18.299744,14.404968,21.042603,20.812164,21.351685,21.089417,18.299744,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0012939285,9.54197e-21,0.0,52.286743,250.00008,26.837889,96.0,0.06675492,32.426956,252.77693,210.90341,0.0,52.286743,0.113756366,0.0,49.51487,8.330017
40302,21858120.0,0.0,18.299713,14.405457,21.04132,20.809448,21.352142,21.088531,18.299744,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0019086244,9.54197e-21,0.0,52.28674,250.00008,26.83525,96.0,0.06676427,32.43065,252.77692,210.90343,0.0,52.28674,0.113756366,0.0,49.514862,8.330017
40303,21858180.0,0.0,18.299713,14.405884,21.040009,20.806763,21.3526,21.087646,18.299744,18.299744,18.299744,18.299744,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0016379829,9.54197e-21,0.0,52.28673,250.00009,26.832462,96.0,0.06677417,32.43455,252.77692,210.90343,0.0,52.28673,0.113756366,0.0,49.51486,8.330017
40304,21858240.0,0.0,18.299713,14.40625,21.038727,20.804077,21.353058,21.086761,18.299713,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0010671339,9.54197e-21,0.0,52.286728,250.00009,26.829556,96.0,0.06678448,32.43862,252.7769,210.90343,0.0,52.286728,0.11375638,0.0,49.51485,8.330017
40305,21858300.0,0.0,18.299683,14.406555,21.037415,20.801392,21.353516,21.085876,18.299713,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00080006826,9.54197e-21,0.0,52.28672,250.00009,26.826557,96.0,0.06679511,32.442818,252.77689,210.90343,0.0,52.28672,0.11375638,0.0,49.514847,8.330017
40306,21858360.0,0.0,18.299683,14.406799,21.036133,20.798767,21.353851,21.08496,18.299713,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.001544393,9.54197e-21,0.0,52.286713,250.00009,26.823467,96.0,0.06680608,32.447147,252.77689,210.90343,0.0,52.286713,0.11375638,0.0,49.514835,8.330017
40307,21858420.0,0.0,18.299652,14.406952,21.03482,20.796112,21.354218,21.084045,18.299683,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0022997034,9.54197e-21,0.0,52.28671,250.00009,26.82022,96.0,0.0668176,32.45169,252.77687,210.90343,0.0,52.28671,0.11375638,0.0,49.51483,8.330017
40308,21858480.0,0.0,18.299622,14.407043,21.033508,20.793488,21.354584,21.08316,18.299683,18.299683,18.299683,18.299683,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0025711472,9.54197e-21,0.0,52.286697,250.0001,26.816797,96.0,0.066829726,32.456486,252.77686,210.90344,0.0,52.286697,0.11375638,0.0,49.51482,8.330017
40309,21858540.0,0.0,18.299622,14.407043,21.032227,20.790863,21.35492,21.082245,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002118503,9.54197e-21,0.0,52.28669,250.0001,26.813185,96.0,0.06684254,32.46154,252.77686,210.90344,0.0,52.28669,0.11375638,0.0,49.514816,8.330017
40310,21858600.0,0.0,18.299591,14.406952,21.030945,20.788269,21.355286,21.08136,18.299622,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.001649439,9.54197e-21,0.0,52.286686,250.0001,26.80941,96.0,0.06685593,32.466827,252.77684,210.90344,0.0,52.286686,0.11375639,0.0,49.514805,8.330017
40311,21858660.0,0.0,18.299591,14.406769,21.029633,20.785706,21.35556,21.080444,18.299622,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0021662817,9.54197e-21,0.0,52.286674,250.00012,26.805485,96.0,0.06686985,32.47232,252.77682,210.90344,0.0,52.286674,0.11375639,0.0,49.514797,8.330017
40312,21858720.0,0.0,18.29956,14.406464,21.02835,20.783142,21.355835,21.07956,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0027871246,9.54197e-21,0.0,52.286667,250.00012,26.801365,96.0,0.06688446,32.47809,252.77681,210.90346,0.0,52.286667,0.11375639,0.0,49.51479,8.330017
40313,21858780.0,0.0,18.29953,14.406097,21.027039,20.780579,21.35611,21.078644,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0027457038,9.54197e-21,0.0,52.286655,250.00012,26.797012,96.0,0.066899896,32.484184,252.7768,210.90346,0.0,52.286655,0.11375639,0.0,49.51478,8.330017
40314,21858840.0,0.0,18.2995,14.405579,21.025757,20.778046,21.356384,21.077728,18.29956,18.299591,18.299591,18.299591,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0026035192,9.54197e-21,0.0,52.286644,250.00014,26.792452,96.0,0.06691606,32.49057,252.77678,210.90346,0.0,52.286644,0.1137564,0.0,49.514767,8.330017
40315,21858900.0,0.0,18.2995,14.404968,21.024475,20.775513,21.356628,21.076843,18.29953,18.29956,18.29956,18.299591,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0022001606,9.54197e-21,0.0,52.286636,250.00014,26.787674,96.0,0.066933006,32.497257,252.77676,210.90347,0.0,52.286636,0.1137564,0.0,49.51476,8.330017
40316,21858960.0,0.0,18.299469,14.404236,21.023163,20.77298,21.356842,21.075928,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0029548437,9.54197e-21,0.0,52.286625,250.00015,26.782703,96.0,0.06695063,32.504215,252.77675,210.90347,0.0,52.286625,0.1137564,0.0,49.514748,8.330017
40317,21859020.0,0.0,18.299438,14.403381,21.021881,20.770477,21.357025,21.075012,18.2995,18.29953,18.29953,18.29953,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.003465055,9.54197e-21,0.0,52.286613,250.00015,26.77747,96.0,0.06696918,32.511543,252.77673,210.90349,0.0,52.286613,0.11375642,0.0,49.514736,8.330017
40318,21859080.0,0.0,18.299408,14.402405,21.0206,20.768005,21.357208,21.074097,18.299469,18.2995,18.2995,18.2995,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0033200628,9.54197e-21,0.0,52.286602,250.00017,26.77195,96.0,0.06698874,32.519268,252.77672,210.90349,0.0,52.286602,0.11375642,0.0,49.514725,8.330017
40319,21859140.0,0.0,18.299377,14.401276,21.019318,20.765503,21.357391,21.073181,18.299438,18.299469,18.299469,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002916199,9.54197e-21,0.0,52.28659,250.00017,26.766169,96.0,0.06700923,32.527363,252.77669,210.90349,0.0,52.28659,0.11375642,0.0,49.51471,8.330017
40320,21859200.0,0.0,18.299377,14.400024,21.018066,20.763092,21.357574,21.072296,18.299408,18.299469,18.299469,18.299469,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0025734305,9.54197e-21,0.0,52.286575,250.00018,26.760275,96.0,0.067030124,32.535618,252.77667,210.9035,0.0,52.286575,0.113756426,0.0,49.514698,8.330017
40321,21859260.0,0.0,20.571503,14.398682,21.02649,20.771729,21.366577,21.078918,18.316223,18.219238,18.219238,18.22583,0.0,0.0009841779,0.0009841779,0.001367246,250.0,18.300018,0.0,0.0,0.0,5.946394,9.54197e-21,0.0,23.490284,80.47637,0.28920808,96.0,0.0033344568,69.59511,27.507065,79.98279,0.0,23.490284,0.0034106106,0.0,20.879265,8.330017
40322,21859320.0,0.0,20.836212,14.397339,21.044617,20.781677,21.376617,21.086456,18.31903,18.22165,18.22165,18.222717,0.0,0.0037591557,0.0037591557,0.0045021847,250.0,18.300018,0.0,0.0,0.0,11.176555,9.54197e-21,0.0,34.027126,113.97605,0.48749048,96.0,0.012013412,69.31751,138.54929,97.58251,0.0,34.027126,0.012079758,0.0,29.83035,8.330017
40323,21859380.0,0.0,21.049103,14.396027,21.071472,20.790009,21.384857,21.092468,18.35788,18.249878,18.249878,18.242126,0.0,0.011558802,0.011558802,0.013539143,250.0,18.300018,0.0,0.0,0.0,40.854126,9.54197e-21,0.0,44.52058,133.75468,1.0943063,96.0,0.036657657,68.46797,240.0433,116.58968,0.0,44.52058,0.036679402,0.0,39.933533,8.330017
40324,21859440.0,9.0,21.061676,14.394714,21.067108,20.795319,21.39029,21.0961,18.63562,18.318573,18.318573,18.29422,0.0,0.019854214,0.019854214,0.025943521,250.0,18.300018,0.0,0.0,0.0,71.67277,9.54197e-21,0.0,50.21001,144.02452,5.154114,96.0,0.0656121,62.78424,238.64066,134.08313,0.0,50.21001,0.06567283,0.0,46.46059,8.330017
40325,21859500.0,9.0,20.357422,14.393402,21.059967,20.797943,21.393799,21.098114,19.260925,18.551086,18.551086,18.486206,0.0,0.025347648,0.025347648,0.036103178,250.0,18.300018,0.0,0.0,0.0,53.272705,9.54197e-21,0.0,52.914356,155.53561,17.135105,96.0,0.075239085,46.010853,238.4952,149.28659,0.0,52.914356,0.08682471,0.0,49.780933,8.330017
