,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40326,21859560.0,9.0,17.014984,14.39209,21.056519,20.799103,21.396545,21.09964,19.671448,18.960022,18.960022,18.857452,0.0,0.028687108,0.028687108,0.04274772,250.0,18.300018,0.0,0.0,0.0,-106.639404,9.54197e-21,0.0,54.16906,169.86823,33.74061,96.0,0.03626881,22.763153,239.54207,162.80263,0.0,54.16906,0.10015164,0.0,51.269592,8.330017
40327,21859620.0,0.0,15.8342285,14.390747,21.055878,20.800507,21.399536,21.10144,18.940918,19.136719,19.136719,19.057434,0.0,0.030703152,0.030703152,0.046788696,250.0,18.300018,0.0,0.0,0.0,-167.60889,9.54197e-21,0.0,54.60204,185.19568,38.580578,96.0,0.024336955,15.987192,241.5137,174.65411,0.0,54.60204,0.10822535,0.0,51.76677,8.330017
40328,21859680.0,0.0,17.797424,14.389435,21.055878,20.800873,21.401642,21.102448,17.831055,18.766144,18.766144,18.765015,0.0,0.031865995,0.031865995,0.04904647,250.0,18.300018,0.0,0.0,0.0,-23.867664,9.54197e-21,0.0,54.568283,199.92169,28.48062,96.0,0.060373876,30.127132,243.91756,184.63237,0.0,54.568283,0.11280567,0.0,51.748627,8.330017
40329,21859740.0,0.0,19.565186,14.388123,21.05429,20.798584,21.401764,21.101624,17.68219,18.264862,18.264862,18.31607,0.0,0.032480493,0.032480493,0.05020597,250.0,18.300018,0.0,0.0,0.0,99.798874,9.54197e-21,0.0,54.28759,212.58682,19.9403,96.0,0.09003888,42.08358,246.32042,192.47197,0.0,54.28759,0.11518986,0.0,51.479496,8.330017
40330,21859800.0,0.0,19.237244,14.38681,21.051544,20.794617,21.400696,21.0997,18.30478,18.152252,18.152252,18.190247,0.0,0.032708336,0.032708336,0.050643414,250.0,18.300018,0.0,0.0,0.0,62.201984,9.54197e-21,0.0,53.93027,222.98021,22.342556,96.0,0.08339958,38.72042,248.37491,198.34584,0.0,53.93027,0.116078265,0.0,51.132618,8.330017
40331,21859860.0,0.0,17.95108,14.385498,21.04895,20.790619,21.39972,21.0979,18.690033,18.347076,18.347076,18.348541,0.0,0.032743473,0.032743473,0.05072541,250.0,18.300018,0.0,0.0,0.0,-32.10532,9.54197e-21,0.0,53.589355,230.97545,28.766172,96.0,0.0611098,29.727358,249.90501,202.56155,0.0,53.589355,0.11622597,0.0,50.798763,8.330017
40332,21859920.0,0.0,17.550018,14.384155,21.047089,20.787476,21.399384,21.09671,18.477295,18.47116,18.47116,18.46164,0.0,0.03269925,0.03269925,0.050658718,250.0,18.300018,0.0,0.0,0.0,-54.86154,9.54197e-21,0.0,53.286396,236.92867,30.294462,96.0,0.055455897,27.587751,250.98837,205.53925,0.0,53.286396,0.11606732,0.0,50.50018,8.330017
40333,21859980.0,0.0,18.211243,14.382843,21.04538,20.784393,21.399048,21.09552,18.141052,18.383514,18.383514,18.388733,0.0,0.032618254,0.032618254,0.050521698,250.0,18.300018,0.0,0.0,0.0,-3.0328133,9.54197e-21,0.0,53.028725,241.27937,26.989674,96.0,0.06730966,32.21446,251.71663,207.60197,0.0,53.028725,0.11576542,0.0,50.245285,8.330017
40334,21860040.0,0.0,18.717224,14.3815,21.043213,20.780762,21.398315,21.093933,18.12677,18.256348,18.256348,18.272064,0.0,0.032519862,0.032519862,0.050350506,250.0,18.300018,0.0,0.0,0.0,31.844938,9.54197e-21,0.0,52.820324,244.34653,24.675022,96.0,0.07524784,35.454967,252.18759,208.9614,0.0,52.820324,0.11539527,0.0,50.038834,8.330017
40335,21860100.0,0.0,18.53711,14.380157,21.040771,20.776855,21.39737,21.092163,18.32489,18.2471,18.2471,18.256165,0.0,0.032418564,0.032418564,0.0501722,250.0,18.300018,0.0,0.0,0.0,15.400924,9.54197e-21,0.0,52.662724,246.4498,25.725302,96.0,0.07137849,33.984577,252.48033,209.81697,0.0,52.662724,0.115012705,0.0,49.88283,8.330017
40336,21860160.0,0.0,18.144562,14.378815,21.038544,20.773193,21.396606,21.090576,18.418182,18.313934,18.313934,18.312225,0.0,0.032332677,0.032332677,0.050020505,250.0,18.300018,0.0,0.0,0.0,-12.795066,9.54197e-21,0.0,52.54877,247.83902,27.588936,96.0,0.06457526,31.375488,252.65582,210.33916,0.0,52.54877,0.11468806,0.0,49.77033,8.330017
40337,21860220.0,0.0,18.079529,14.377472,21.03653,20.769806,21.396027,21.089172,18.337006,18.345795,18.345795,18.342224,0.0,0.032267626,0.032267626,0.049905673,250.0,18.300018,0.0,0.0,0.0,-15.481105,9.54197e-21,0.0,52.466194,248.74152,27.778038,96.0,0.06376633,31.110746,252.75491,210.65755,0.0,52.466194,0.11444235,0.0,49.689034,8.330017
40338,21860280.0,0.0,18.302612,14.376099,21.034546,20.766449,21.395447,21.087769,18.2417,18.315033,18.315033,18.316559,0.0,0.03221871,0.03221871,0.049819425,250.0,18.300018,0.0,0.0,0.0,1.3645089,9.54197e-21,0.0,52.405746,249.3206,26.673248,96.0,0.06761468,32.65745,252.80493,210.84598,0.0,52.405746,0.11425774,0.0,49.629677,8.330017
40339,21860340.0,0.0,18.436981,14.374725,21.03244,20.76297,21.394775,21.086273,18.250793,18.280426,18.280426,18.284698,0.0,0.03217978,0.03217978,0.049750812,250.0,18.300018,0.0,0.0,0.0,10.159578,9.54197e-21,0.0,52.36264,249.67812,26.074345,96.0,0.069647335,33.49592,252.82564,210.94331,0.0,52.36264,0.11411091,0.0,49.587505,8.330017
40340,21860400.0,0.0,18.359985,14.373352,21.030273,20.75943,21.394073,21.084717,18.314056,18.282898,18.282898,18.28482,0.0,0.032148946,0.032148946,0.049696527,250.0,18.300018,0.0,0.0,0.0,3.7322385,9.54197e-21,0.0,52.333916,249.88469,26.485365,96.0,0.068133846,32.92049,252.8302,210.9815,0.0,52.333916,0.11399471,0.0,49.559586,8.330017
40341,21860460.0,0.0,18.245789,14.371948,21.028198,20.756012,21.393402,21.083252,18.334442,18.304169,18.304169,18.303131,0.0,0.032127347,0.032127347,0.049658705,250.0,18.300018,0.0,0.0,0.0,-4.2634406,9.54197e-21,0.0,52.315964,249.9912,27.010704,96.0,0.06622662,32.185017,252.82687,210.98898,0.0,52.315964,0.11391355,0.0,49.542286,8.330017
40342,21860520.0,0.0,18.233887,14.370544,21.026184,20.752655,21.392792,21.081848,18.309052,18.31253,18.31253,18.311218,0.0,0.032113038,0.032113038,0.049633823,250.0,18.300018,0.0,0.0,0.0,-4.5390496,9.54197e-21,0.0,52.304012,250.04547,27.026772,96.0,0.066140644,32.162518,252.82025,210.9858,0.0,52.304012,0.11385997,0.0,49.530838,8.330017
40343,21860580.0,0.0,18.296051,14.36911,21.02417,20.74936,21.392212,21.080444,18.28241,18.304138,18.304138,18.304321,0.0,0.03210364,0.03210364,0.04961759,250.0,18.300018,0.0,0.0,0.0,0.12978673,9.54197e-21,0.0,52.29595,250.06895,26.711433,96.0,0.06724102,32.603992,252.81229,210.97758,0.0,52.29595,0.11382489,0.0,49.523155,8.330017
40344,21860640.0,0.0,18.336609,14.367676,21.022125,20.746002,21.391571,21.07901,18.28415,18.29422,18.29422,18.295288,0.0,0.032097027,0.032097027,0.04960618,250.0,18.300018,0.0,0.0,0.0,2.7882142,9.54197e-21,0.0,52.290874,250.07323,26.524044,96.0,0.06789013,32.86634,252.80443,210.96562,0.0,52.290874,0.113800235,0.0,49.51835,8.330017
40345,21860700.0,0.0,18.322266,14.366241,21.02008,20.742676,21.39093,21.077576,18.30072,18.29358,18.29358,18.29419,0.0,0.032091994,0.032091994,0.049597505,250.0,18.300018,0.0,0.0,0.0,1.4995474,9.54197e-21,0.0,52.287895,250.06778,26.598724,96.0,0.06761565,32.761784,252.79755,210.9521,0.0,52.287895,0.113781475,0.0,49.51557,8.330017
40346,21860760.0,0.0,18.28656,14.364777,21.018066,20.73935,21.39029,21.076141,18.309937,18.299652,18.299652,18.299347,0.0,0.032088682,0.032088682,0.049591836,250.0,18.300018,0.0,0.0,0.0,-1.0542923,9.54197e-21,0.0,52.286507,250.05685,26.760149,96.0,0.06703751,32.53579,252.792,210.93951,0.0,52.286507,0.11376918,0.0,49.514336,8.330017
40347,21860820.0,0.0,18.277435,14.363312,21.016052,20.736084,21.389648,21.074768,18.30362,18.303192,18.303192,18.302673,0.0,0.03208695,0.03208695,0.049588945,250.0,18.300018,0.0,0.0,0.0,-1.5302203,9.54197e-21,0.0,52.285904,250.04507,26.785036,96.0,0.066945925,32.50095,252.7877,210.92992,0.0,52.285904,0.113762826,0.0,49.51384,8.330017
40348,21860880.0,0.0,18.296692,14.361816,21.014069,20.732819,21.389038,21.073364,18.29425,18.300873,18.300873,18.300873,0.0,0.03208614,0.03208614,0.049587645,250.0,18.300018,0.0,0.0,0.0,-0.063108765,9.54197e-21,0.0,52.285557,250.03503,26.679867,96.0,0.067316905,32.64819,252.7844,210.92316,0.0,52.285557,0.11375992,0.0,49.51356,8.330017
40349,21860940.0,0.0,18.312225,14.360291,21.012085,20.729553,21.388428,21.07196,18.293701,18.297394,18.297394,18.29773,0.0,0.0320856,0.0320856,0.04958677,250.0,18.300018,0.0,0.0,0.0,0.97850317,9.54197e-21,0.0,52.285362,250.0269,26.601242,96.0,0.0675939,32.75826,252.78185,210.91792,0.0,52.285362,0.11375795,0.0,49.51341,8.330017
40350,21861000.0,0.0,18.307587,14.358765,21.010101,20.726318,21.387787,21.070557,18.299744,18.297058,18.297058,18.297272,0.0,0.032085113,0.032085113,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.5468589,9.54197e-21,0.0,52.285366,250.02008,26.620304,96.0,0.06752545,32.731575,252.78,210.91344,0.0,52.285366,0.113756165,0.0,49.51345,8.330017
40351,21861060.0,0.0,18.294586,14.357208,21.008118,20.723083,21.387146,21.069153,18.303131,18.299286,18.299286,18.299164,0.0,0.03208482,0.03208482,0.04958548,250.0,18.300018,0.0,0.0,0.0,-0.38404834,9.54197e-21,0.0,52.285545,250.0143,26.673576,96.0,0.06733641,32.656994,252.7787,210.9099,0.0,52.285545,0.113755114,0.0,49.513645,8.330017
40352,21861120.0,0.0,18.292725,14.355621,21.006134,20.71988,21.386505,21.06778,18.300842,18.300232,18.300232,18.30008,0.0,0.03208482,0.03208482,0.049585514,250.0,18.300018,0.0,0.0,0.0,-0.4591388,9.54197e-21,0.0,52.285725,250.01009,26.67045,96.0,0.06734753,32.66137,252.77788,210.90779,0.0,52.285725,0.11375515,0.0,49.513836,8.330017
40353,21861180.0,0.0,18.297272,14.354034,21.00418,20.716705,21.385895,21.066406,18.298523,18.299713,18.299713,18.299683,0.0,0.0320849,0.0320849,0.049585674,250.0,18.300018,0.0,0.0,0.0,-0.11095711,9.54197e-21,0.0,52.28583,250.00717,26.638803,96.0,0.067459695,32.705677,252.77728,210.9065,0.0,52.28583,0.11375547,0.0,49.513947,8.330017
40354,21861240.0,0.0,18.300812,14.352417,21.002228,20.713531,21.385254,21.065033,18.298004,18.299011,18.299011,18.299042,0.0,0.032084953,0.032084953,0.049585782,250.0,18.300018,0.0,0.0,0.0,0.13388547,9.54197e-21,0.0,52.285896,250.0051,26.61367,96.0,0.06754869,32.74086,252.77686,210.90556,0.0,52.285896,0.113755696,0.0,49.51402,8.330017
40355,21861300.0,0.0,18.30075,14.3508,21.000305,20.710358,21.384644,21.06366,18.298767,18.298828,18.298828,18.29889,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.11508951,9.54197e-21,0.0,52.285957,250.00363,26.605997,96.0,0.06757586,32.751602,252.77657,210.90488,0.0,52.285957,0.11375577,0.0,49.514084,8.330017
40356,21861360.0,0.0,18.299408,14.349121,20.998352,20.707184,21.384003,21.062286,18.299469,18.29898,18.29898,18.29898,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.012982404,9.54197e-21,0.0,52.28601,250.00246,26.603907,96.0,0.06758328,32.754528,252.77635,210.90433,0.0,52.28601,0.11375583,0.0,49.514137,8.330017
40357,21861420.0,0.0,18.298187,14.347443,20.996399,20.70404,21.383362,21.060913,18.29956,18.299225,18.299225,18.299225,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.06977447,9.54197e-21,0.0,52.28606,250.00163,26.600616,96.0,0.06759498,32.759136,252.7762,210.90396,0.0,52.28606,0.11375594,0.0,49.514187,8.330017
40358,21861480.0,0.0,18.298218,14.345734,20.994476,20.700928,21.38272,21.05957,18.299255,18.299316,18.299316,18.299286,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.062388938,9.54197e-21,0.0,52.286087,250.00107,26.591316,96.0,0.06762795,32.77216,252.77611,210.90376,0.0,52.286087,0.11375609,0.0,49.514217,8.330017
40359,21861540.0,0.0,18.298523,14.343994,20.992554,20.697815,21.38208,21.058197,18.299011,18.299286,18.299286,18.299255,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.03615158,9.54197e-21,0.0,52.286106,250.00067,26.580694,96.0,0.067665555,32.787025,252.77603,210.90363,0.0,52.286106,0.11375622,0.0,49.51423,8.330017
40360,21861600.0,0.0,18.29956,14.342224,20.990662,20.694702,21.38144,21.056854,18.298767,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.03727681,9.54197e-21,0.0,52.286102,250.0005,26.566864,96.0,0.067714505,32.80639,252.77599,210.90361,0.0,52.286102,0.11375633,0.0,49.514225,8.330017
40361,21861660.0,0.0,18.299744,14.340424,20.988739,20.69159,21.380798,21.055481,18.29898,18.29898,18.29898,18.299011,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.04417573,9.54197e-21,0.0,52.286087,250.00041,26.557356,96.0,0.06774812,32.819702,252.77594,210.90358,0.0,52.286087,0.113756366,0.0,49.514214,8.330017
40362,21861720.0,0.0,18.299286,14.338623,20.986816,20.688507,21.380127,21.054138,18.299225,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.010559438,9.54197e-21,0.0,52.286076,250.00034,26.550535,96.0,0.06777223,32.82925,252.77591,210.90356,0.0,52.286076,0.11375638,0.0,49.514202,8.330017
40363,21861780.0,0.0,18.298798,14.336761,20.984924,20.685455,21.379486,21.052795,18.299255,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.022765758,9.54197e-21,0.0,52.286064,250.00029,26.543701,96.0,0.06779638,32.838818,252.77588,210.90355,0.0,52.286064,0.1137564,0.0,49.51419,8.330017
40364,21861840.0,0.0,18.298859,14.3349,20.983032,20.682404,21.378845,21.051483,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.016391559,9.54197e-21,0.0,52.286053,250.00027,26.534197,96.0,0.06782997,32.852123,252.77585,210.90355,0.0,52.286053,0.113756426,0.0,49.514175,8.330017
40365,21861900.0,0.0,18.29895,14.332977,20.98117,20.679382,21.378204,21.05014,18.299133,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.009568014,9.54197e-21,0.0,52.28603,250.00027,26.524603,96.0,0.06786386,32.865555,252.77582,210.90356,0.0,52.28603,0.11375644,0.0,49.514153,8.330017
40366,21861960.0,0.0,18.299072,14.331024,20.979279,20.67633,21.377563,21.048798,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00059616775,9.54197e-21,0.0,52.28601,250.00027,26.51484,96.0,0.06789835,32.879223,252.77579,210.90356,0.0,52.28601,0.113756455,0.0,49.514137,8.330017
40367,21862020.0,0.0,18.299133,14.329041,20.977386,20.67331,21.376892,21.047485,18.299042,18.299072,18.299072,18.299103,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.004505088,9.54197e-21,0.0,52.28599,250.00027,26.505232,96.0,0.067932285,32.892677,252.77576,210.90358,0.0,52.28599,0.11375646,0.0,49.514114,8.330017
40368,21862080.0,0.0,18.299133,14.327057,20.975525,20.670319,21.376251,21.046143,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.003169027,9.54197e-21,0.0,52.28597,250.00029,26.49599,96.0,0.06796491,32.905613,252.77573,210.90358,0.0,52.28597,0.11375646,0.0,49.514095,8.330017
40369,21862140.0,0.0,18.299103,14.325012,20.973663,20.667297,21.37558,21.04483,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0016620641,9.54197e-21,0.0,52.285946,250.00029,26.486773,96.0,0.067997456,32.918518,252.77568,210.90358,0.0,52.285946,0.11375648,0.0,49.51407,8.330017
40370,21862200.0,0.0,18.299042,14.322937,20.971802,20.664307,21.374939,21.043518,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0014974371,9.54197e-21,0.0,52.285927,250.00029,26.477585,96.0,0.06802989,32.931385,252.77565,210.9036,0.0,52.285927,0.11375648,0.0,49.51405,8.330017
40371,21862260.0,0.0,18.299011,14.320801,20.96994,20.661316,21.374268,21.042175,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0037087628,9.54197e-21,0.0,52.285904,250.0003,26.46824,96.0,0.06806286,32.94446,252.77562,210.9036,0.0,52.285904,0.11375648,0.0,49.514027,8.330017
40372,21862320.0,0.0,18.299011,14.318665,20.968079,20.658325,21.373596,21.040863,18.299042,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0019842908,9.54197e-21,0.0,52.28588,250.0003,26.458572,96.0,0.06809698,32.957996,252.77559,210.9036,0.0,52.28588,0.11375648,0.0,49.514004,8.330017
40373,21862380.0,0.0,18.299042,14.316467,20.966217,20.655334,21.372925,21.03955,18.299042,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0002304227,9.54197e-21,0.0,52.285862,250.0003,26.448818,96.0,0.068131395,32.971657,252.77556,210.9036,0.0,52.285862,0.11375648,0.0,49.513985,8.330017
40374,21862440.0,0.0,18.299042,14.3142395,20.964355,20.652374,21.372253,21.038239,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0013091939,9.54197e-21,0.0,52.28584,250.00032,26.439085,96.0,0.06816572,32.98528,252.77551,210.90361,0.0,52.28584,0.11375648,0.0,49.51396,8.330017
40375,21862500.0,0.0,18.299042,14.311981,20.962524,20.649445,21.371613,21.036957,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0009177626,9.54197e-21,0.0,52.285812,250.00032,26.4294,96.0,0.06819989,32.99884,252.77548,210.90361,0.0,52.285812,0.11375648,0.0,49.51394,8.330017
40376,21862560.0,0.0,18.299011,14.309662,20.960693,20.646484,21.37091,21.035645,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0015763105,9.54197e-21,0.0,52.28579,250.00032,26.419756,96.0,0.06823389,33.012344,252.77545,210.90361,0.0,52.28579,0.11375648,0.0,49.513916,8.330017
40377,21862620.0,0.0,18.29898,14.307312,20.958832,20.643524,21.37024,21.034332,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0025835026,9.54197e-21,0.0,52.285767,250.00032,26.409943,96.0,0.0682685,33.026085,252.7754,210.90361,0.0,52.285767,0.11375648,0.0,49.513893,8.330017
40378,21862680.0,0.0,18.29898,14.304932,20.957,20.640594,21.369568,21.03305,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0015860854,9.54197e-21,0.0,52.285744,250.00032,26.399931,96.0,0.06830379,33.040096,252.77538,210.90361,0.0,52.285744,0.11375649,0.0,49.513866,8.330017
40379,21862740.0,0.0,18.299011,14.30249,20.95517,20.637665,21.368896,21.031738,18.299011,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00021213047,9.54197e-21,0.0,52.28572,250.00032,26.389837,96.0,0.06833938,33.05423,252.77534,210.90361,0.0,52.28572,0.11375649,0.0,49.513844,8.330017
40380,21862800.0,0.0,18.299011,14.300018,20.953339,20.634766,21.368225,21.030457,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00025755973,9.54197e-21,0.0,52.285694,250.00034,26.37969,96.0,0.06837514,33.068436,252.7753,210.90361,0.0,52.285694,0.11375649,0.0,49.51382,8.330017
40381,21862860.0,0.0,18.29895,14.297394,20.951508,20.631866,21.367523,21.029144,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0007980918,9.54197e-21,0.0,52.28567,250.00034,26.369541,96.0,0.06841089,33.08264,252.77527,210.90361,0.0,52.28567,0.11375649,0.0,49.513798,8.330017
40382,21862920.0,0.0,18.298859,14.294525,20.949707,20.628967,21.366821,21.027863,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0050187493,9.54197e-21,0.0,52.28565,250.00034,26.35916,96.0,0.06844748,33.09718,252.77522,210.90361,0.0,52.28565,0.11375649,0.0,49.51377,8.330017
40383,21862980.0,0.0,18.298798,14.291412,20.947876,20.626068,21.36615,21.02658,18.29895,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0075761606,9.54197e-21,0.0,52.28562,250.00034,26.348253,96.0,0.06848589,33.112446,252.77519,210.90363,0.0,52.28562,0.11375649,0.0,49.51375,8.330017
40384,21863040.0,0.0,18.298737,14.288086,20.946075,20.6232,21.365448,21.0253,18.29889,18.29895,18.29895,18.29895,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.008449501,9.54197e-21,0.0,52.2856,250.00035,26.336828,96.0,0.068526134,33.12844,252.77515,210.90363,0.0,52.2856,0.1137565,0.0,49.51372,8.330017
40385,21863100.0,0.0,18.298737,14.284546,20.944275,20.620361,21.364777,21.024017,18.298828,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0058392654,9.54197e-21,0.0,52.28557,250.00035,26.32478,96.0,0.068568565,33.14531,252.77512,210.90364,0.0,52.28557,0.113756515,0.0,49.513695,8.330017
40386,21863160.0,0.0,18.298737,14.280792,20.942474,20.617462,21.364075,21.022736,18.298767,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0029569692,9.54197e-21,0.0,52.28554,250.00037,26.312283,96.0,0.06861257,33.162804,252.77507,210.90366,0.0,52.28554,0.113756515,0.0,49.513664,8.330017
40387,21863220.0,0.0,18.298706,14.276855,20.940643,20.614624,21.363373,21.021454,18.298737,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.002911069,9.54197e-21,0.0,52.28551,250.00038,26.29959,96.0,0.06865725,33.180573,252.77502,210.90366,0.0,52.28551,0.11375653,0.0,49.513638,8.330017
40388,21863280.0,0.0,18.298645,14.272705,20.938873,20.611786,21.36267,21.020172,18.298737,18.298767,18.298767,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0039891507,9.54197e-21,0.0,52.28548,250.00038,26.286629,96.0,0.06870287,33.19872,252.775,210.90367,0.0,52.28548,0.11375653,0.0,49.513607,8.330017
40389,21863340.0,0.0,18.298615,14.268402,20.937073,20.608948,21.361969,21.01892,18.298676,18.298737,18.298737,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0046296567,9.54197e-21,0.0,52.28545,250.0004,26.273315,96.0,0.06874972,33.217358,252.77495,210.90367,0.0,52.28545,0.11375654,0.0,49.513577,8.330017
40390,21863400.0,0.0,18.298553,14.2638855,20.935303,20.60614,21.361267,21.01764,18.298645,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.004846608,9.54197e-21,0.0,52.28542,250.00041,26.259645,96.0,0.06879781,33.236496,252.7749,210.90369,0.0,52.28542,0.11375654,0.0,49.513542,8.330017
40391,21863460.0,0.0,18.298553,14.259216,20.933502,20.603302,21.360535,21.016388,18.298615,18.298676,18.298676,18.298676,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0040085865,9.54197e-21,0.0,52.285385,250.00043,26.245571,96.0,0.06884731,33.2562,252.77486,210.9037,0.0,52.285385,0.11375655,0.0,49.51351,8.330017
40392,21863520.0,0.0,18.298523,14.254395,20.931702,20.600464,21.359833,21.015106,18.298584,18.298645,18.298645,18.298645,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.00316887,9.54197e-21,0.0,52.285355,250.00043,26.2312,96.0,0.06889785,33.27632,252.77481,210.9037,0.0,52.285355,0.11375655,0.0,49.513477,8.330017
40393,21863580.0,0.0,18.298523,14.24942,20.929932,20.597656,21.35913,21.013855,18.298553,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0025498657,9.54197e-21,0.0,52.28532,250.00044,26.216572,96.0,0.06894927,33.296795,252.77475,210.90372,0.0,52.28532,0.11375657,0.0,49.513443,8.330017
40394,21863640.0,0.0,18.298492,14.244324,20.928162,20.59488,21.358398,21.012573,18.298523,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.002489673,9.54197e-21,0.0,52.285282,250.00046,26.201742,96.0,0.069001384,33.31756,252.7747,210.90372,0.0,52.285282,0.11375657,0.0,49.513405,8.330017
40395,21863700.0,0.0,18.298462,14.239075,20.926392,20.592102,21.357697,21.011322,18.298523,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.002511829,9.54197e-21,0.0,52.285248,250.00046,26.1867,96.0,0.069054246,33.33862,252.77466,210.90373,0.0,52.285248,0.11375657,0.0,49.51337,8.330017
40396,21863760.0,0.0,18.298431,14.233704,20.924591,20.589294,21.356964,21.01007,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00327519,9.54197e-21,0.0,52.285213,250.00047,26.171434,96.0,0.069107875,33.359993,252.7746,210.90373,0.0,52.285213,0.113756575,0.0,49.513332,8.330017
40397,21863820.0,0.0,18.2984,14.22821,20.922821,20.586517,21.356232,21.00882,18.298462,18.298492,18.298492,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0031340467,9.54197e-21,0.0,52.285175,250.00047,26.155901,96.0,0.06916243,33.38174,252.77455,210.90375,0.0,52.285175,0.113756575,0.0,49.513298,8.330017
40398,21863880.0,0.0,18.2984,14.222595,20.921051,20.58374,21.35553,21.007538,18.298431,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0026852088,9.54197e-21,0.0,52.285133,250.00049,26.140175,96.0,0.069217645,33.40376,252.77449,210.90375,0.0,52.285133,0.113756575,0.0,49.51326,8.330017
40399,21863940.0,0.0,18.2984,14.216919,20.919312,20.580994,21.354797,21.006287,18.298431,18.298462,18.298462,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0014855899,9.54197e-21,0.0,52.2851,250.00049,26.124218,96.0,0.06927365,33.426094,252.77444,210.90375,0.0,52.2851,0.11375659,0.0,49.51322,8.330017
40400,21864000.0,0.0,18.2984,14.211121,20.917572,20.578247,21.354065,21.005066,18.2984,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00086559216,9.54197e-21,0.0,52.285057,250.0005,26.108166,96.0,0.06932997,33.448566,252.77438,210.90376,0.0,52.285057,0.11375659,0.0,49.513184,8.330017
40401,21864060.0,0.0,18.29837,14.205231,20.915802,20.5755,21.353333,21.003815,18.2984,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0016074356,9.54197e-21,0.0,52.285023,250.0005,26.09203,96.0,0.06938659,33.471157,252.77432,210.90376,0.0,52.285023,0.11375659,0.0,49.51314,8.330017
40402,21864120.0,0.0,18.29834,14.19928,20.914032,20.572754,21.3526,21.002563,18.29837,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.002143934,9.54197e-21,0.0,52.28498,250.00052,26.075748,96.0,0.0694437,33.493954,252.77428,210.90376,0.0,52.28498,0.11375659,0.0,49.513103,8.330017
40403,21864180.0,0.0,18.29834,14.193268,20.912292,20.570007,21.351868,21.001312,18.29837,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.001672481,9.54197e-21,0.0,52.284943,250.00052,26.059303,96.0,0.069501355,33.516975,252.77422,210.90378,0.0,52.284943,0.11375659,0.0,49.513065,8.330017
40404,21864240.0,0.0,18.29834,14.187195,20.910522,20.567291,21.351135,21.000061,18.29837,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0011073159,9.54197e-21,0.0,52.2849,250.00052,26.042778,96.0,0.06955927,33.540108,252.77415,210.90378,0.0,52.2849,0.113756604,0.0,49.513023,8.330017
40405,21864300.0,0.0,18.29834,14.181091,20.908783,20.564575,21.350403,20.99884,18.29834,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.00010130212,9.54197e-21,0.0,52.28486,250.00053,26.026148,96.0,0.069617555,33.563393,252.7741,210.90378,0.0,52.28486,0.113756604,0.0,49.512985,8.330017
40406,21864360.0,0.0,18.29834,14.174927,20.907043,20.561829,21.34964,20.99759,18.29834,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.00046517633,9.54197e-21,0.0,52.28482,250.00053,26.009518,96.0,0.0696758,33.586674,252.77403,210.90378,0.0,52.28482,0.113756604,0.0,49.512943,8.330017
40407,21864420.0,0.0,18.29831,14.168732,20.905304,20.559113,21.348877,20.996338,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.00088230154,9.54197e-21,0.0,52.284782,250.00053,25.99284,96.0,0.06973421,33.610023,252.77399,210.90378,0.0,52.284782,0.113756604,0.0,49.512905,8.330017
40408,21864480.0,0.0,18.29831,14.162506,20.903564,20.556396,21.348145,20.995117,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.000636172,9.54197e-21,0.0,52.28474,250.00053,25.9761,96.0,0.06979282,33.63346,252.77393,210.90378,0.0,52.28474,0.113756604,0.0,49.512863,8.330017
40409,21864540.0,0.0,18.29834,14.15625,20.901825,20.55371,21.347412,20.993866,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,6.8065114e-05,9.54197e-21,0.0,52.2847,250.00053,25.959333,96.0,0.06985151,33.656933,252.77386,210.90378,0.0,52.2847,0.113756604,0.0,49.51282,8.330017
40410,21864600.0,0.0,18.29834,14.149994,20.900116,20.551025,21.34665,20.992645,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0005741062,9.54197e-21,0.0,52.284657,250.00053,25.942602,96.0,0.06991005,33.68036,252.7738,210.90378,0.0,52.284657,0.113756604,0.0,49.51278,8.330017
40411,21864660.0,0.0,18.29834,14.143768,20.898346,20.54834,21.345886,20.991425,18.29834,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00034684682,9.54197e-21,0.0,52.284615,250.00053,25.925884,96.0,0.06996852,33.703762,252.77374,210.90378,0.0,52.284615,0.113756604,0.0,49.51274,8.330017
40412,21864720.0,0.0,18.29834,14.137512,20.896637,20.545654,21.345123,20.990173,18.29834,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.00017458519,9.54197e-21,0.0,52.284576,250.00053,25.909197,96.0,0.07002688,33.727123,252.77368,210.90378,0.0,52.284576,0.113756604,0.0,49.5127,8.330017
40413,21864780.0,0.0,18.29834,14.131287,20.894897,20.542969,21.34436,20.988953,18.29834,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.00027503254,9.54197e-21,0.0,52.284534,250.00053,25.89256,96.0,0.07008505,33.75042,252.77362,210.90378,0.0,52.284534,0.11375659,0.0,49.512657,8.330017
40414,21864840.0,0.0,18.29837,14.125092,20.893188,20.540314,21.343628,20.987732,18.29834,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.00088504655,9.54197e-21,0.0,52.284492,250.00053,25.875946,96.0,0.070143096,33.773674,252.77356,210.90378,0.0,52.284492,0.11375659,0.0,49.512615,8.330017
40415,21864900.0,0.0,18.29837,14.118927,20.89148,20.537659,21.342865,20.986511,18.29834,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0015359127,9.54197e-21,0.0,52.28445,250.00053,25.859434,96.0,0.070200786,33.79679,252.77351,210.90378,0.0,52.28445,0.11375659,0.0,49.512577,8.330017
40416,21864960.0,0.0,18.29837,14.112793,20.88974,20.534973,21.342102,20.98529,18.29837,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.001192603,9.54197e-21,0.0,52.284412,250.00053,25.843042,96.0,0.070258036,33.81974,252.77345,210.90378,0.0,52.284412,0.11375659,0.0,49.512535,8.330017
40417,21865020.0,0.0,18.2984,14.10672,20.888,20.532318,21.341309,20.98407,18.29837,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00089829543,9.54197e-21,0.0,52.28437,250.00053,25.826746,96.0,0.07031494,33.842556,252.77339,210.90378,0.0,52.28437,0.11375659,0.0,49.512493,8.330017
40418,21865080.0,0.0,18.2984,14.100708,20.886292,20.529663,21.340546,20.98285,18.29837,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0013034403,9.54197e-21,0.0,52.28433,250.00053,25.810543,96.0,0.07037149,33.865242,252.77333,210.90378,0.0,52.28433,0.11375659,0.0,49.512455,8.330017
40419,21865140.0,0.0,18.298431,14.094757,20.884583,20.527008,21.339783,20.981628,18.2984,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0017529789,9.54197e-21,0.0,52.284286,250.00053,25.79449,96.0,0.0704275,33.88771,252.77327,210.90376,0.0,52.284286,0.113756575,0.0,49.512413,8.330017
40420,21865200.0,0.0,18.298462,14.088898,20.882874,20.524384,21.33902,20.980408,18.2984,18.2984,18.2984,18.29837,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002491851,9.54197e-21,0.0,52.284252,250.00052,25.778576,96.0,0.07048302,33.909996,252.77321,210.90376,0.0,52.284252,0.113756575,0.0,49.512375,8.330017
40421,21865260.0,0.0,18.298462,14.083099,20.881165,20.521729,21.338226,20.979187,18.298431,18.2984,18.2984,18.2984,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0020570061,9.54197e-21,0.0,52.28421,250.00052,25.76287,96.0,0.07053778,33.93198,252.77316,210.90376,0.0,52.28421,0.113756575,0.0,49.512337,8.330017
40422,21865320.0,0.0,18.298462,14.077393,20.879456,20.519104,21.337463,20.977997,18.298431,18.298431,18.298431,18.2984,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0017375357,9.54197e-21,0.0,52.28417,250.00052,25.747335,96.0,0.07059195,33.95373,252.7731,210.90376,0.0,52.28417,0.11375657,0.0,49.512295,8.330017
40423,21865380.0,0.0,18.298492,14.071808,20.877747,20.51648,21.33667,20.976776,18.298462,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0021405935,9.54197e-21,0.0,52.284134,250.00052,25.73195,96.0,0.07064556,33.975266,252.77304,210.90375,0.0,52.284134,0.11375657,0.0,49.512257,8.330017
40424,21865440.0,0.0,18.298523,14.066315,20.876038,20.513855,21.335907,20.975555,18.298492,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0028625622,9.54197e-21,0.0,52.284092,250.0005,25.716776,96.0,0.07069844,33.996513,252.773,210.90375,0.0,52.284092,0.11375657,0.0,49.51222,8.330017
40425,21865500.0,0.0,18.298553,14.060944,20.87436,20.511261,21.335144,20.974365,18.298492,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0033320377,9.54197e-21,0.0,52.284058,250.0005,25.701862,96.0,0.070750386,34.01739,252.77293,210.90373,0.0,52.284058,0.11375655,0.0,49.51218,8.330017
40426,21865560.0,0.0,18.298584,14.055695,20.87265,20.508636,21.33435,20.973145,18.298523,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0029078876,9.54197e-21,0.0,52.28402,250.00049,25.687191,96.0,0.070801474,34.037933,252.77289,210.90373,0.0,52.28402,0.11375655,0.0,49.512142,8.330017
40427,21865620.0,0.0,18.298615,14.050568,20.870941,20.506012,21.333557,20.971954,18.298553,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0026478667,9.54197e-21,0.0,52.283985,250.00049,25.67276,96.0,0.07085171,34.058136,252.77283,210.90373,0.0,52.283985,0.11375654,0.0,49.512108,8.330017
40428,21865680.0,0.0,18.298615,14.045593,20.869232,20.503418,21.332764,20.970734,18.298584,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0027411317,9.54197e-21,0.0,52.283947,250.00047,25.65859,96.0,0.07090103,34.077976,252.77278,210.90372,0.0,52.283947,0.11375654,0.0,49.51207,8.330017
40429,21865740.0,0.0,18.298676,14.0407715,20.867554,20.500824,21.33197,20.969543,18.298615,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0034854722,9.54197e-21,0.0,52.283913,250.00047,25.644653,96.0,0.0709495,34.097485,252.77272,210.90372,0.0,52.283913,0.11375654,0.0,49.512035,8.330017
40430,21865800.0,0.0,18.298706,14.036102,20.865875,20.49826,21.331207,20.968353,18.298645,18.298584,18.298584,18.298584,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0042071408,9.54197e-21,0.0,52.28388,250.00046,25.63104,96.0,0.070996866,34.116547,252.77267,210.9037,0.0,52.28388,0.11375653,0.0,49.511997,8.330017
40431,21865860.0,0.0,18.298737,14.031616,20.864166,20.495636,21.330383,20.967133,18.298676,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0037839739,9.54197e-21,0.0,52.28384,250.00046,25.617764,96.0,0.07104303,34.13513,252.77263,210.9037,0.0,52.28384,0.11375653,0.0,49.511967,8.330017
40432,21865920.0,0.0,18.298767,14.027283,20.862488,20.493042,21.32959,20.965942,18.298706,18.298645,18.298645,18.298645,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0033795394,9.54197e-21,0.0,52.283806,250.00044,25.6048,96.0,0.0710881,34.15328,252.77258,210.90369,0.0,52.283806,0.113756515,0.0,49.511932,8.330017
40433,21865980.0,0.0,18.298798,14.023163,20.860779,20.490479,21.328796,20.964752,18.298737,18.298676,18.298676,18.298676,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0037735228,9.54197e-21,0.0,52.283775,250.00044,25.592133,96.0,0.071132116,34.171017,252.77252,210.90369,0.0,52.283775,0.1137565,0.0,49.5119,8.330017
40434,21866040.0,0.0,18.298828,14.019196,20.8591,20.487885,21.328003,20.963562,18.298767,18.298706,18.298706,18.298706,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.004238896,9.54197e-21,0.0,52.28374,250.00043,25.57983,96.0,0.07117487,34.188236,252.77248,210.90367,0.0,52.28374,0.1137565,0.0,49.511868,8.330017
40435,21866100.0,0.0,18.29889,14.015472,20.857452,20.485352,21.32721,20.962372,18.298798,18.298737,18.298737,18.298737,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.005051179,9.54197e-21,0.0,52.28371,250.00041,25.567871,96.0,0.07121642,34.20498,252.77243,210.90366,0.0,52.28371,0.11375649,0.0,49.511833,8.330017
40436,21866160.0,0.0,18.29892,14.011932,20.855743,20.482758,21.326416,20.961151,18.298828,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0045792344,9.54197e-21,0.0,52.28368,250.00041,25.556335,96.0,0.07125647,34.22113,252.7724,210.90366,0.0,52.28368,0.11375649,0.0,49.511806,8.330017
40437,21866220.0,0.0,18.29895,14.008606,20.854065,20.480194,21.325592,20.95996,18.298859,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0042109517,9.54197e-21,0.0,52.28365,250.0004,25.545174,96.0,0.071295224,34.236755,252.77235,210.90364,0.0,52.28365,0.11375648,0.0,49.51178,8.330017
40438,21866280.0,0.0,18.299011,14.005493,20.852386,20.47763,21.324799,20.95877,18.29892,18.298859,18.298859,18.298828,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0046013542,9.54197e-21,0.0,52.283627,250.00038,25.534376,96.0,0.07133271,34.251873,252.77231,210.90363,0.0,52.283627,0.11375646,0.0,49.51175,8.330017
40439,21866340.0,0.0,18.299042,14.0026245,20.850708,20.475067,21.324005,20.95758,18.29895,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0053484114,9.54197e-21,0.0,52.283596,250.00038,25.52399,96.0,0.07136875,34.26641,252.77226,210.90363,0.0,52.283596,0.11375646,0.0,49.511723,8.330017
40440,21866400.0,0.0,18.299103,14.0,20.84903,20.472534,21.323212,20.95642,18.29898,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0058144312,9.54197e-21,0.0,52.283573,250.00037,25.514072,96.0,0.07140317,34.2803,252.77223,210.90361,0.0,52.283573,0.113756455,0.0,49.511696,8.330017
40441,21866460.0,0.0,18.299133,13.99762,20.847351,20.46997,21.322388,20.95523,18.299042,18.29898,18.29898,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0051837238,9.54197e-21,0.0,52.283543,250.00035,25.5046,96.0,0.071436025,34.29356,252.77219,210.9036,0.0,52.283543,0.11375644,0.0,49.511673,8.330017
40442,21866520.0,0.0,18.299164,13.995453,20.845673,20.467377,21.321564,20.95404,18.299072,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0044335625,9.54197e-21,0.0,52.28352,250.00034,25.495539,96.0,0.07146746,34.306248,252.77216,210.90358,0.0,52.28352,0.113756426,0.0,49.511646,8.330017
40443,21866580.0,0.0,18.299194,13.99353,20.843994,20.464844,21.32077,20.95285,18.299133,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0041267476,9.54197e-21,0.0,52.283497,250.00032,25.486855,96.0,0.07149757,34.318405,252.77213,210.90358,0.0,52.283497,0.113756426,0.0,49.511623,8.330017
40444,21866640.0,0.0,18.299255,13.991791,20.842316,20.46228,21.319946,20.95166,18.299164,18.299103,18.299103,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0044565625,9.54197e-21,0.0,52.283478,250.0003,25.478539,96.0,0.0715264,34.330048,252.77208,210.90356,0.0,52.283478,0.11375642,0.0,49.511604,8.330017
40445,21866700.0,0.0,18.299286,13.990265,20.840668,20.459747,21.319153,20.95047,18.299194,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.004819921,9.54197e-21,0.0,52.283455,250.0003,25.470606,96.0,0.0715539,34.341152,252.77205,210.90355,0.0,52.283455,0.1137564,0.0,49.51158,8.330017
40446,21866760.0,0.0,18.299316,13.988922,20.838959,20.457184,21.318329,20.94928,18.299225,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.003975378,9.54197e-21,0.0,52.283436,250.00029,25.463053,96.0,0.071580075,34.351723,252.77202,210.90353,0.0,52.283436,0.1137564,0.0,49.511562,8.330017
40447,21866820.0,0.0,18.299316,13.987793,20.83728,20.45462,21.317505,20.94812,18.299255,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0033261804,9.54197e-21,0.0,52.283417,250.00027,25.455818,96.0,0.07160515,34.36186,252.77199,210.90353,0.0,52.283417,0.11375639,0.0,49.51154,8.330017
40448,21866880.0,0.0,18.299377,13.986847,20.835602,20.452057,21.31668,20.94693,18.299286,18.299255,18.299255,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0035904807,9.54197e-21,0.0,52.283394,250.00026,25.448864,96.0,0.07162925,34.37159,252.77196,210.90352,0.0,52.283394,0.11375638,0.0,49.51152,8.330017
40449,21866940.0,0.0,18.299408,13.986053,20.833923,20.449524,21.315857,20.94574,18.299316,18.299286,18.299286,18.299255,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0038753636,9.54197e-21,0.0,52.283375,250.00024,25.442236,96.0,0.071652204,34.380867,252.77194,210.9035,0.0,52.283375,0.11375638,0.0,49.511505,8.330017
40450,21867000.0,0.0,18.299438,13.985413,20.832275,20.446991,21.315033,20.94458,18.299347,18.299316,18.299316,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004355171,9.54197e-21,0.0,52.283363,250.00024,25.435928,96.0,0.07167406,34.3897,252.77191,210.9035,0.0,52.283363,0.113756366,0.0,49.51149,8.330017
40451,21867060.0,0.0,18.299438,13.984955,20.830597,20.444427,21.314209,20.94339,18.299408,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.003028249,9.54197e-21,0.0,52.283348,250.00023,25.429964,96.0,0.0716947,34.39805,252.77188,210.90349,0.0,52.283348,0.113756366,0.0,49.51147,8.330017
40452,21867120.0,0.0,18.299469,13.98465,20.828888,20.441864,21.313385,20.9422,18.299408,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0022448509,9.54197e-21,0.0,52.28333,250.00021,25.424227,96.0,0.07171457,34.406082,252.77187,210.90349,0.0,52.28333,0.11375635,0.0,49.511456,8.330017
40453,21867180.0,0.0,18.2995,13.984467,20.82721,20.439331,21.312561,20.94104,18.299438,18.299408,18.299408,18.299377,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0026154565,9.54197e-21,0.0,52.283318,250.00021,25.41869,96.0,0.07173375,34.413834,252.77184,210.90347,0.0,52.283318,0.11375635,0.0,49.51144,8.330017
40454,21867240.0,0.0,18.29953,13.984436,20.825562,20.436768,21.311737,20.93985,18.299469,18.299438,18.299438,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0033459438,9.54197e-21,0.0,52.283306,250.0002,25.413391,96.0,0.0717521,34.42125,252.77182,210.90347,0.0,52.283306,0.11375634,0.0,49.51143,8.330017
40455,21867300.0,0.0,18.29956,13.984528,20.823883,20.434265,21.310913,20.93869,18.2995,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.003676792,9.54197e-21,0.0,52.283287,250.0002,25.40837,96.0,0.07176948,34.428284,252.7718,210.90346,0.0,52.283287,0.11375634,0.0,49.511414,8.330017
40456,21867360.0,0.0,18.29956,13.984741,20.822205,20.431702,21.31009,20.9375,18.29953,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002615862,9.54197e-21,0.0,52.283276,250.00018,25.403616,96.0,0.071785934,34.434937,252.77177,210.90346,0.0,52.283276,0.11375634,0.0,49.511402,8.330017
40457,21867420.0,0.0,18.29956,13.985077,20.820526,20.429138,21.309235,20.93631,18.29953,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0016131491,9.54197e-21,0.0,52.283264,250.00017,25.399048,96.0,0.07180175,34.441334,252.77176,210.90344,0.0,52.283264,0.11375633,0.0,49.51139,8.330017
40458,21867480.0,0.0,18.299591,13.985504,20.818848,20.426575,21.30841,20.93515,18.29956,18.29953,18.29953,18.29953,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0012797121,9.54197e-21,0.0,52.283253,250.00017,25.39464,96.0,0.071817,34.447502,252.77174,210.90344,0.0,52.283253,0.11375633,0.0,49.51138,8.330017
40459,21867540.0,0.0,18.299622,13.986053,20.81717,20.424042,21.307587,20.93399,18.29956,18.29953,18.29953,18.29953,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0019693493,9.54197e-21,0.0,52.28324,250.00015,25.390371,96.0,0.07183178,34.45348,252.77173,210.90343,0.0,52.28324,0.11375633,0.0,49.511368,8.330017
40460,21867600.0,0.0,18.299652,13.986664,20.815521,20.42154,21.306763,20.9328,18.299591,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.002618208,9.54197e-21,0.0,52.283226,250.00015,25.386286,96.0,0.07184591,34.4592,252.77171,210.90343,0.0,52.283226,0.113756314,0.0,49.511356,8.330017
40461,21867660.0,0.0,18.299652,13.987366,20.813843,20.418976,21.305908,20.93164,18.299622,18.299591,18.299591,18.29956,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0017985783,9.54197e-21,0.0,52.283222,250.00015,25.3824,96.0,0.07185936,34.464638,252.7717,210.90343,0.0,52.283222,0.113756314,0.0,49.511345,8.330017
40462,21867720.0,0.0,18.299652,13.988159,20.812134,20.416412,21.305054,20.93045,18.299622,18.299591,18.299591,18.299591,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0009097086,9.54197e-21,0.0,52.28321,250.00014,25.378645,96.0,0.07187235,34.4699,252.77168,210.90341,0.0,52.28321,0.113756314,0.0,49.511337,8.330017
40463,21867780.0,0.0,18.299652,13.989014,20.810455,20.41388,21.30423,20.92929,18.299622,18.299622,18.299622,18.299622,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0010344026,9.54197e-21,0.0,52.2832,250.00014,25.374968,96.0,0.07188508,34.475048,252.77167,210.90341,0.0,52.2832,0.11375631,0.0,49.511326,8.330017
40464,21867840.0,0.0,18.299683,13.989929,20.808807,20.411346,21.303375,20.9281,18.299652,18.299622,18.299622,18.299622,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0012881496,9.54197e-21,0.0,52.28319,250.00012,25.371405,96.0,0.071897395,34.480034,252.77165,210.90341,0.0,52.28319,0.11375631,0.0,49.51132,8.330017
40465,21867900.0,0.0,18.299683,13.990906,20.807129,20.408844,21.302551,20.92694,18.299652,18.299652,18.299652,18.299622,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019134807,9.54197e-21,0.0,52.28318,250.00012,25.367954,96.0,0.07190934,34.484867,252.77164,210.90341,0.0,52.28318,0.11375631,0.0,49.511307,8.330017
40466,21867960.0,0.0,18.299683,13.991913,20.80545,20.40628,21.301697,20.925781,18.299683,18.299652,18.299652,18.299652,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00074432924,9.54197e-21,0.0,52.283173,250.00012,25.364647,96.0,0.071920775,34.489494,252.77162,210.9034,0.0,52.283173,0.11375631,0.0,49.5113,8.330017
40467,21868020.0,0.0,18.299683,13.99295,20.803772,20.403717,21.300842,20.924591,18.299683,18.299652,18.299652,18.299652,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-3.0276413e-05,9.54197e-21,0.0,52.28316,250.00012,25.361378,96.0,0.071932085,34.494072,252.7716,210.9034,0.0,52.28316,0.11375631,0.0,49.51129,8.330017
