,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40468,21868080.0,0.0,18.299683,13.994019,20.802094,20.401184,21.299988,20.923431,18.299683,18.299683,18.299683,18.299652,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00023252363,9.54197e-21,0.0,52.283157,250.0001,25.35811,96.0,0.07194337,34.498642,252.7716,210.9034,0.0,52.283157,0.11375631,0.0,49.511284,8.330017
40469,21868140.0,0.0,18.299713,13.995148,20.800415,20.398651,21.299164,20.922272,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0008922168,9.54197e-21,0.0,52.28315,250.0001,25.354889,96.0,0.071954526,34.503155,252.77159,210.9034,0.0,52.28315,0.11375629,0.0,49.511276,8.330017
40470,21868200.0,0.0,18.299713,13.996246,20.798767,20.396149,21.29831,20.921112,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012041266,9.54197e-21,0.0,52.28314,250.0001,25.351736,96.0,0.071965426,34.50757,252.77158,210.9034,0.0,52.28314,0.11375629,0.0,49.511265,8.330017
40471,21868260.0,0.0,18.299683,13.9973755,20.797089,20.393585,21.297455,20.919922,18.299683,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00020129683,9.54197e-21,0.0,52.28313,250.0001,25.348648,96.0,0.0719761,34.51189,252.77156,210.90338,0.0,52.28313,0.11375629,0.0,49.511257,8.330017
40472,21868320.0,0.0,18.299683,13.998505,20.79538,20.391022,21.2966,20.918762,18.299683,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0007398805,9.54197e-21,0.0,52.283127,250.0001,25.345549,96.0,0.07198682,34.51623,252.77156,210.90338,0.0,52.283127,0.11375629,0.0,49.51125,8.330017
40473,21868380.0,0.0,18.299683,13.999634,20.793732,20.388489,21.295746,20.917603,18.299683,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0010466941,9.54197e-21,0.0,52.283115,250.0001,25.342411,96.0,0.071997665,34.520622,252.77155,210.90338,0.0,52.283115,0.11375629,0.0,49.511242,8.330017
40474,21868440.0,0.0,18.299683,14.000732,20.792053,20.385956,21.294891,20.916443,18.299683,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00037989498,9.54197e-21,0.0,52.283108,250.00009,25.339218,96.0,0.07200871,34.525093,252.77153,210.90338,0.0,52.283108,0.11375629,0.0,49.511234,8.330017
40475,21868500.0,0.0,18.299683,14.001831,20.790375,20.383453,21.294037,20.915283,18.299683,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00022325396,9.54197e-21,0.0,52.283096,250.00009,25.336012,96.0,0.0720198,34.529583,252.77151,210.90338,0.0,52.283096,0.11375629,0.0,49.511223,8.330017
40476,21868560.0,0.0,18.299683,14.002899,20.788696,20.38089,21.293182,20.914093,18.299683,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00062992633,9.54197e-21,0.0,52.28309,250.00009,25.332802,96.0,0.072030894,34.53408,252.77151,210.90338,0.0,52.28309,0.11375629,0.0,49.51122,8.330017
40477,21868620.0,0.0,18.299652,14.003906,20.787018,20.378357,21.292328,20.912933,18.299683,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014986788,9.54197e-21,0.0,52.283085,250.00009,25.329521,96.0,0.072042234,34.53867,252.7715,210.90338,0.0,52.283085,0.11375629,0.0,49.511208,8.330017
40478,21868680.0,0.0,18.299652,14.004883,20.78534,20.375824,21.291443,20.911774,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013483793,9.54197e-21,0.0,52.283073,250.00009,25.326115,96.0,0.072054006,34.543438,252.77148,210.90338,0.0,52.283073,0.11375629,0.0,49.5112,8.330017
40479,21868740.0,0.0,18.299652,14.005798,20.78366,20.373291,21.290588,20.910614,18.299652,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0010820272,9.54197e-21,0.0,52.283066,250.0001,25.322632,96.0,0.07206605,34.548317,252.77148,210.90338,0.0,52.283066,0.11375631,0.0,49.511192,8.330017
40480,21868800.0,0.0,18.299652,14.006683,20.782013,20.370789,21.289734,20.909454,18.299652,18.299652,18.299652,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00046134507,9.54197e-21,0.0,52.283054,250.0001,25.319057,96.0,0.07207841,34.55332,252.77147,210.9034,0.0,52.283054,0.11375631,0.0,49.51118,8.330017
40481,21868860.0,0.0,18.299622,14.007477,20.780334,20.368225,21.28888,20.908295,18.299652,18.299652,18.299652,18.299652,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0016537296,9.54197e-21,0.0,52.28305,250.0001,25.315428,96.0,0.072090946,34.5584,252.77145,210.9034,0.0,52.28305,0.11375631,0.0,49.511173,8.330017
40482,21868920.0,0.0,18.299591,14.008209,20.778625,20.365692,21.287994,20.907104,18.299622,18.299652,18.299652,18.299652,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0024423446,9.54197e-21,0.0,52.283035,250.0001,25.311638,96.0,0.072104044,34.563713,252.77144,210.9034,0.0,52.283035,0.11375631,0.0,49.511166,8.330017
40483,21868980.0,0.0,18.299591,14.00885,20.776947,20.36316,21.28714,20.905945,18.299622,18.299652,18.299652,18.299652,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0021800904,9.54197e-21,0.0,52.28303,250.0001,25.30765,96.0,0.07211783,34.569294,252.77144,210.9034,0.0,52.28303,0.11375631,0.0,49.511154,8.330017
40484,21869040.0,0.0,18.29956,14.009399,20.7753,20.360626,21.286285,20.904785,18.299591,18.299622,18.299622,18.299622,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0015116191,9.54197e-21,0.0,52.28302,250.0001,25.303501,96.0,0.07213216,34.5751,252.77142,210.9034,0.0,52.28302,0.11375631,0.0,49.511143,8.330017
40485,21869100.0,0.0,18.29956,14.009857,20.77362,20.358124,21.2854,20.903625,18.299591,18.299622,18.299622,18.299622,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0011925566,9.54197e-21,0.0,52.28301,250.0001,25.299225,96.0,0.07214694,34.581085,252.77141,210.9034,0.0,52.28301,0.113756314,0.0,49.511135,8.330017
40486,21869160.0,0.0,18.29953,14.010193,20.771942,20.35556,21.284546,20.902466,18.29956,18.299591,18.299591,18.299591,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.002189876,9.54197e-21,0.0,52.282993,250.00012,25.294813,96.0,0.07216217,34.58726,252.7714,210.90341,0.0,52.282993,0.113756314,0.0,49.511124,8.330017
40487,21869220.0,0.0,18.2995,14.010437,20.770264,20.353027,21.28366,20.901306,18.29956,18.299591,18.299591,18.299591,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0031374865,9.54197e-21,0.0,52.28298,250.00012,25.290188,96.0,0.07217815,34.59374,252.77138,210.90341,0.0,52.28298,0.113756314,0.0,49.511112,8.330017
40488,21869280.0,0.0,18.299469,14.010559,20.768585,20.350494,21.282776,20.900146,18.29953,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0034508717,9.54197e-21,0.0,52.28297,250.00012,25.285324,96.0,0.07219494,34.600544,252.77136,210.90341,0.0,52.28297,0.113756314,0.0,49.5111,8.330017
40489,21869340.0,0.0,18.299469,14.010559,20.766907,20.347992,21.281921,20.898987,18.2995,18.29953,18.29953,18.29956,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0027951596,9.54197e-21,0.0,52.28296,250.00014,25.280207,96.0,0.07221263,34.60771,252.77135,210.90343,0.0,52.28296,0.11375633,0.0,49.511086,8.330017
40490,21869400.0,0.0,18.299438,14.010437,20.765259,20.34549,21.281036,20.897827,18.299469,18.29953,18.29953,18.29953,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0021888977,9.54197e-21,0.0,52.282948,250.00014,25.274872,96.0,0.07223104,34.615177,252.77133,210.90343,0.0,52.282948,0.11375633,0.0,49.51107,8.330017
40491,21869460.0,0.0,18.299408,14.010132,20.76355,20.342926,21.280151,20.896667,18.299469,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0030299837,9.54197e-21,0.0,52.282936,250.00014,25.269335,96.0,0.07225016,34.622932,252.77132,210.90343,0.0,52.282936,0.11375634,0.0,49.51106,8.330017
40492,21869520.0,0.0,18.299377,14.009705,20.761871,20.340393,21.279297,20.895508,18.299438,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0038922993,9.54197e-21,0.0,52.282917,250.00015,25.263527,96.0,0.072270215,34.63106,252.7713,210.90344,0.0,52.282917,0.11375634,0.0,49.511044,8.330017
40493,21869580.0,0.0,18.299347,14.009125,20.760193,20.33786,21.278412,20.894348,18.299408,18.299438,18.299438,18.299469,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0037452101,9.54197e-21,0.0,52.282906,250.00015,25.257393,96.0,0.07229138,34.63965,252.77129,210.90344,0.0,52.282906,0.11375634,0.0,49.511032,8.330017
40494,21869640.0,0.0,18.299316,14.008362,20.758514,20.335327,21.277527,20.893188,18.299377,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.003480599,9.54197e-21,0.0,52.282887,250.00017,25.250984,96.0,0.07231351,34.648624,252.77127,210.90346,0.0,52.282887,0.11375635,0.0,49.511013,8.330017
40495,21869700.0,0.0,18.299286,14.007446,20.756866,20.332825,21.276672,20.892029,18.299347,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0028608253,9.54197e-21,0.0,52.28287,250.00017,25.24428,96.0,0.072336644,34.65801,252.77126,210.90346,0.0,52.28287,0.11375635,0.0,49.510998,8.330017
40496,21869760.0,0.0,18.299255,14.006348,20.755157,20.330261,21.275757,20.89087,18.299316,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0040415972,9.54197e-21,0.0,52.282852,250.00018,25.237326,96.0,0.07236064,34.667744,252.77122,210.90346,0.0,52.282852,0.113756366,0.0,49.51098,8.330017
40497,21869820.0,0.0,18.299194,14.005066,20.753479,20.327728,21.274872,20.88971,18.299286,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0048228414,9.54197e-21,0.0,52.282833,250.00018,25.230005,96.0,0.07238589,34.67799,252.77121,210.90347,0.0,52.282833,0.113756366,0.0,49.510963,8.330017
40498,21869880.0,0.0,18.299164,14.003571,20.7518,20.325195,21.273987,20.88855,18.299255,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004558077,9.54197e-21,0.0,52.282818,250.0002,25.222292,96.0,0.0724125,34.68879,252.77118,210.90347,0.0,52.282818,0.11375638,0.0,49.51094,8.330017
40499,21869940.0,0.0,18.299133,14.001892,20.750122,20.322693,21.273132,20.88742,18.299225,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.003886754,9.54197e-21,0.0,52.2828,250.0002,25.214222,96.0,0.07244033,34.70009,252.77116,210.90349,0.0,52.2828,0.11375638,0.0,49.51092,8.330017
40500,21870000.0,0.0,18.299133,14.0,20.748474,20.32019,21.272247,20.886261,18.299194,18.299225,18.299225,18.299255,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0033866947,9.54197e-21,0.0,52.282776,250.00021,25.20586,96.0,0.072469175,34.7118,252.77113,210.9035,0.0,52.282776,0.11375639,0.0,49.510902,8.330017
40501,21870060.0,0.0,18.299072,13.997986,20.746796,20.317657,21.271332,20.885101,18.299164,18.299194,18.299194,18.299225,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0036409933,9.54197e-21,0.0,52.28275,250.00023,25.19716,96.0,0.072499156,34.723976,252.77112,210.9035,0.0,52.28275,0.11375639,0.0,49.51088,8.330017
40502,21870120.0,0.0,18.299103,13.995941,20.745117,20.315155,21.270447,20.883942,18.299133,18.299164,18.299164,18.299194,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0017526343,9.54197e-21,0.0,52.282734,250.00023,25.188251,96.0,0.07252986,34.736446,252.77109,210.90352,0.0,52.282734,0.1137564,0.0,49.510857,8.330017
40503,21870180.0,0.0,18.299103,13.993866,20.74347,20.312683,21.269562,20.882812,18.299103,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00023296403,9.54197e-21,0.0,52.282707,250.00024,25.179314,96.0,0.07256066,34.74896,252.77106,210.90352,0.0,52.282707,0.1137564,0.0,49.510834,8.330017
40504,21870240.0,0.0,18.299133,13.99173,20.741821,20.31018,21.268677,20.881653,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0013516106,9.54197e-21,0.0,52.282684,250.00024,25.17031,96.0,0.072591685,34.76157,252.77103,210.90352,0.0,52.282684,0.1137564,0.0,49.51081,8.330017
40505,21870300.0,0.0,18.299133,13.989563,20.740173,20.30774,21.267792,20.880524,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0008276957,9.54197e-21,0.0,52.28266,250.00026,25.161404,96.0,0.07262235,34.774033,252.77101,210.90353,0.0,52.28266,0.1137564,0.0,49.510784,8.330017
40506,21870360.0,0.0,18.299072,13.987396,20.738525,20.305267,21.266907,20.879364,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013168912,9.54197e-21,0.0,52.28264,250.00026,25.152534,96.0,0.07265289,34.78645,252.77098,210.90353,0.0,52.28264,0.1137564,0.0,49.51076,8.330017
40507,21870420.0,0.0,18.299072,13.985168,20.736877,20.302795,21.265991,20.878235,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0020884483,9.54197e-21,0.0,52.28261,250.00026,25.143517,96.0,0.072683945,34.79908,252.77095,210.90353,0.0,52.28261,0.1137564,0.0,49.51074,8.330017
40508,21870480.0,0.0,18.299072,13.98288,20.73523,20.300323,21.265106,20.877106,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0012723394,9.54197e-21,0.0,52.28259,250.00026,25.134346,96.0,0.072715506,34.811913,252.77092,210.90353,0.0,52.28259,0.1137564,0.0,49.510715,8.330017
40509,21870540.0,0.0,18.299072,13.980591,20.733582,20.297882,21.264221,20.875977,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0005094437,9.54197e-21,0.0,52.282566,250.00027,25.125134,96.0,0.07274721,34.824814,252.77089,210.90353,0.0,52.282566,0.1137564,0.0,49.51069,8.330017
40510,21870600.0,0.0,18.299103,13.978241,20.731964,20.295471,21.263336,20.874847,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005486598,9.54197e-21,0.0,52.282543,250.00027,25.115856,96.0,0.072779134,34.8378,252.77086,210.90353,0.0,52.282543,0.1137564,0.0,49.510666,8.330017
40511,21870660.0,0.0,18.299072,13.975861,20.730316,20.29303,21.26242,20.873688,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00038255294,9.54197e-21,0.0,52.282516,250.00027,25.10663,96.0,0.07281087,34.85072,252.77083,210.90353,0.0,52.282516,0.1137564,0.0,49.510643,8.330017
40512,21870720.0,0.0,18.299042,13.97345,20.728699,20.290588,21.261536,20.872559,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013024496,9.54197e-21,0.0,52.282494,250.00027,25.09734,96.0,0.07284283,34.863724,252.7708,210.90353,0.0,52.282494,0.1137564,0.0,49.51062,8.330017
40513,21870780.0,0.0,18.299042,13.970978,20.727081,20.288177,21.26062,20.87143,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013938141,9.54197e-21,0.0,52.28247,250.00027,25.087944,96.0,0.072875135,34.87688,252.77077,210.90353,0.0,52.28247,0.1137564,0.0,49.510593,8.330017
40514,21870840.0,0.0,18.299042,13.968475,20.725464,20.285797,21.259735,20.87033,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00076242693,9.54197e-21,0.0,52.28244,250.00027,25.078451,96.0,0.07290777,34.890167,252.77074,210.90355,0.0,52.28244,0.11375642,0.0,49.510567,8.330017
40515,21870900.0,0.0,18.299042,13.965942,20.723846,20.283386,21.25885,20.869202,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0003083954,9.54197e-21,0.0,52.282417,250.00027,25.06892,96.0,0.07294052,34.90351,252.7707,210.90355,0.0,52.282417,0.11375642,0.0,49.510544,8.330017
40516,21870960.0,0.0,18.299042,13.963348,20.722229,20.280975,21.257935,20.868073,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0003901166,9.54197e-21,0.0,52.282394,250.00027,25.059336,96.0,0.07297345,34.916927,252.77068,210.90355,0.0,52.282394,0.11375642,0.0,49.51052,8.330017
40517,21871020.0,0.0,18.299042,13.960724,20.720612,20.278595,21.257019,20.866943,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00082563,9.54197e-21,0.0,52.282368,250.00029,25.04971,96.0,0.073006526,34.930405,252.77065,210.90355,0.0,52.282368,0.11375642,0.0,49.510494,8.330017
40518,21871080.0,0.0,18.299011,13.958069,20.718994,20.276215,21.256134,20.865845,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010367313,9.54197e-21,0.0,52.282345,250.00029,25.040016,96.0,0.07303983,34.943977,252.77061,210.90355,0.0,52.282345,0.11375642,0.0,49.51047,8.330017
40519,21871140.0,0.0,18.299011,13.955353,20.717407,20.273834,21.255219,20.864716,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009638965,9.54197e-21,0.0,52.282314,250.00029,25.030249,96.0,0.07307337,34.957653,252.77058,210.90355,0.0,52.282314,0.11375642,0.0,49.510445,8.330017
40520,21871200.0,0.0,18.299011,13.952606,20.71582,20.271484,21.254333,20.863617,18.299011,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0006287716,9.54197e-21,0.0,52.28229,250.00029,25.020409,96.0,0.073107146,34.971424,252.77055,210.90355,0.0,52.28229,0.11375642,0.0,49.510418,8.330017
40521,21871260.0,0.0,18.299011,13.949799,20.714203,20.269135,21.253418,20.862518,18.299011,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0008183656,9.54197e-21,0.0,52.28227,250.00029,25.010513,96.0,0.07314112,34.985283,252.77052,210.90355,0.0,52.28227,0.11375642,0.0,49.51039,8.330017
40522,21871320.0,0.0,18.29898,13.94696,20.712616,20.266754,21.252533,20.86139,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010303188,9.54197e-21,0.0,52.282238,250.00029,25.000546,96.0,0.073175326,34.999237,252.7705,210.90355,0.0,52.282238,0.11375642,0.0,49.510365,8.330017
40523,21871380.0,0.0,18.29898,13.944061,20.71103,20.264404,21.251617,20.86029,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0008861869,9.54197e-21,0.0,52.282215,250.00029,24.990496,96.0,0.07320981,35.013306,252.77046,210.90355,0.0,52.282215,0.11375642,0.0,49.510338,8.330017
40524,21871440.0,0.0,18.29898,13.941132,20.709442,20.262085,21.250702,20.859192,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0007276094,9.54197e-21,0.0,52.282185,250.00029,24.980389,96.0,0.07324447,35.02746,252.77042,210.90355,0.0,52.282185,0.11375642,0.0,49.51031,8.330017
40525,21871500.0,0.0,18.29898,13.938141,20.707855,20.259766,21.249817,20.858093,18.29898,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00046441902,9.54197e-21,0.0,52.28216,250.00029,24.970219,96.0,0.07327935,35.041695,252.77039,210.90356,0.0,52.28216,0.11375642,0.0,49.510284,8.330017
40526,21871560.0,0.0,18.29898,13.93512,20.706268,20.257416,21.248901,20.856964,18.29898,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009938761,9.54197e-21,0.0,52.28213,250.00029,24.960003,96.0,0.073314376,35.056,252.77036,210.90356,0.0,52.28213,0.11375642,0.0,49.510258,8.330017
40527,21871620.0,0.0,18.29895,13.932037,20.704681,20.255096,21.247986,20.855865,18.29898,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001282918,9.54197e-21,0.0,52.28211,250.0003,24.949696,96.0,0.0733497,35.070427,252.77032,210.90356,0.0,52.28211,0.11375642,0.0,49.51023,8.330017
40528,21871680.0,0.0,18.29895,13.928894,20.703125,20.252777,21.2471,20.854767,18.29898,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001020939,9.54197e-21,0.0,52.282078,250.0003,24.939287,96.0,0.073385365,35.085,252.7703,210.90356,0.0,52.282078,0.11375642,0.0,49.510204,8.330017
40529,21871740.0,0.0,18.29895,13.92572,20.701538,20.250458,21.246185,20.853699,18.29895,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00060587586,9.54197e-21,0.0,52.282055,250.0003,24.92881,96.0,0.07342126,35.099667,252.77026,210.90356,0.0,52.282055,0.113756426,0.0,49.510178,8.330017
40530,21871800.0,0.0,18.29895,13.922516,20.699982,20.248169,21.2453,20.8526,18.29895,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00039072894,9.54197e-21,0.0,52.282024,250.0003,24.918283,96.0,0.073457316,35.114403,252.77022,210.90356,0.0,52.282024,0.113756426,0.0,49.510147,8.330017
40531,21871860.0,0.0,18.29892,13.91922,20.698425,20.24588,21.244385,20.851501,18.29895,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00089330616,9.54197e-21,0.0,52.281994,250.0003,24.907703,96.0,0.07349354,35.12921,252.77019,210.90356,0.0,52.281994,0.113756426,0.0,49.51012,8.330017
40532,21871920.0,0.0,18.29892,13.915894,20.696838,20.243591,21.24347,20.850403,18.29895,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0012953519,9.54197e-21,0.0,52.281963,250.0003,24.897038,96.0,0.07353005,35.144146,252.77016,210.90356,0.0,52.281963,0.113756426,0.0,49.51009,8.330017
40533,21871980.0,0.0,18.29892,13.912537,20.695282,20.241302,21.242554,20.849335,18.29892,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0013721383,9.54197e-21,0.0,52.28194,250.0003,24.886284,96.0,0.073566854,35.159203,252.77013,210.90356,0.0,52.28194,0.113756426,0.0,49.510063,8.330017
40534,21872040.0,0.0,18.29892,13.909088,20.693726,20.239014,21.241638,20.848236,18.29892,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0009170115,9.54197e-21,0.0,52.28191,250.0003,24.87543,96.0,0.073603995,35.1744,252.77008,210.90356,0.0,52.28191,0.113756426,0.0,49.510036,8.330017
40535,21872100.0,0.0,18.29892,13.905609,20.6922,20.236755,21.240753,20.847168,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005003252,9.54197e-21,0.0,52.28188,250.00032,24.864511,96.0,0.073641345,35.189682,252.77005,210.90356,0.0,52.28188,0.113756426,0.0,49.51001,8.330017
40536,21872160.0,0.0,18.29889,13.9021,20.690643,20.234467,21.239838,20.84607,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00090274226,9.54197e-21,0.0,52.28185,250.00032,24.853542,96.0,0.07367885,35.20504,252.77002,210.90358,0.0,52.28185,0.113756426,0.0,49.50998,8.330017
40537,21872220.0,0.0,18.29889,13.898499,20.689087,20.232208,21.238922,20.84497,18.29889,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0013224675,9.54197e-21,0.0,52.281822,250.00032,24.842491,96.0,0.07371664,35.220512,252.76999,210.90358,0.0,52.281822,0.113756426,0.0,49.50995,8.330017
40538,21872280.0,0.0,18.298859,13.894867,20.68753,20.22995,21.238007,20.843903,18.29889,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0011776643,9.54197e-21,0.0,52.28179,250.00032,24.831333,96.0,0.07375477,35.236134,252.76994,210.90358,0.0,52.28179,0.113756426,0.0,49.50992,8.330017
40539,21872340.0,0.0,18.298859,13.891174,20.686005,20.227722,21.237091,20.842834,18.29889,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0009644385,9.54197e-21,0.0,52.28176,250.00032,24.8201,96.0,0.07379315,35.251858,252.76991,210.90358,0.0,52.28176,0.113756426,0.0,49.509888,8.330017
40540,21872400.0,0.0,18.298859,13.887421,20.684479,20.225464,21.236206,20.841766,18.29889,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00052271195,9.54197e-21,0.0,52.28173,250.00032,24.808786,96.0,0.0738318,35.2677,252.76988,210.90358,0.0,52.28173,0.113756426,0.0,49.509857,8.330017
40541,21872460.0,0.0,18.298859,13.883606,20.682922,20.223236,21.23529,20.840668,18.298859,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0010390457,9.54197e-21,0.0,52.2817,250.00032,24.797422,96.0,0.07387061,35.283607,252.76984,210.90358,0.0,52.2817,0.11375644,0.0,49.50983,8.330017
40542,21872520.0,0.0,18.298828,13.879761,20.681396,20.220978,21.234375,20.8396,18.298859,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0014037115,9.54197e-21,0.0,52.281673,250.00032,24.785965,96.0,0.07390972,35.29965,252.7698,210.90358,0.0,52.281673,0.11375644,0.0,49.5098,8.330017
40543,21872580.0,0.0,18.298828,13.875824,20.67984,20.21875,21.23346,20.838531,18.298859,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0012179825,9.54197e-21,0.0,52.281643,250.00034,24.774393,96.0,0.07394922,35.31585,252.76978,210.90358,0.0,52.281643,0.11375644,0.0,49.509766,8.330017
40544,21872640.0,0.0,18.298828,13.871857,20.678314,20.216553,21.232544,20.837463,18.298859,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00079366774,9.54197e-21,0.0,52.281612,250.00034,24.762735,96.0,0.073989,35.33217,252.76973,210.90358,0.0,52.281612,0.11375644,0.0,49.509735,8.330017
40545,21872700.0,0.0,18.298828,13.867828,20.676819,20.214325,21.231659,20.836395,18.298828,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0005520168,9.54197e-21,0.0,52.281578,250.00034,24.751019,96.0,0.07402896,35.34857,252.7697,210.9036,0.0,52.281578,0.11375644,0.0,49.509705,8.330017
40546,21872760.0,0.0,18.298798,13.863739,20.675293,20.212097,21.230713,20.835327,18.298828,18.298828,18.298828,18.298859,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0010006326,9.54197e-21,0.0,52.281548,250.00034,24.739235,96.0,0.07406915,35.36507,252.76965,210.9036,0.0,52.281548,0.11375644,0.0,49.509674,8.330017
40547,21872820.0,0.0,18.298798,13.859589,20.673767,20.2099,21.229797,20.834259,18.298828,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0013919412,9.54197e-21,0.0,52.281517,250.00034,24.727354,96.0,0.07410965,35.381706,252.76962,210.9036,0.0,52.281517,0.11375644,0.0,49.50964,8.330017
40548,21872880.0,0.0,18.298798,13.855377,20.672241,20.207703,21.228912,20.83319,18.298828,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0014720906,9.54197e-21,0.0,52.281483,250.00034,24.715378,96.0,0.074150465,35.39847,252.76959,210.9036,0.0,52.281483,0.11375644,0.0,49.50961,8.330017
40549,21872940.0,0.0,18.298798,13.851105,20.670715,20.205505,21.227997,20.832153,18.298798,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.001047499,9.54197e-21,0.0,52.281452,250.00034,24.703289,96.0,0.07419165,35.415394,252.76955,210.9036,0.0,52.281452,0.11375644,0.0,49.509575,8.330017
40550,21873000.0,0.0,18.298798,13.846771,20.66922,20.203308,21.227081,20.831085,18.298798,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0006418015,9.54197e-21,0.0,52.281414,250.00034,24.69113,96.0,0.07423307,35.43242,252.76952,210.9036,0.0,52.281414,0.11375644,0.0,49.509544,8.330017
40551,21873060.0,0.0,18.298767,13.842377,20.667694,20.20111,21.226166,20.830017,18.298798,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010489273,9.54197e-21,0.0,52.281387,250.00035,24.678905,96.0,0.07427469,35.44953,252.76947,210.9036,0.0,52.281387,0.113756455,0.0,49.509514,8.330017
40552,21873120.0,0.0,18.298737,13.837921,20.666199,20.198944,21.22525,20.82898,18.298767,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014521959,9.54197e-21,0.0,52.28135,250.00035,24.666586,96.0,0.07431662,35.466778,252.76944,210.9036,0.0,52.28135,0.113756455,0.0,49.509476,8.330017
40553,21873180.0,0.0,18.298737,13.833405,20.664703,20.196747,21.224335,20.827911,18.298767,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0012885402,9.54197e-21,0.0,52.28132,250.00035,24.65415,96.0,0.07435893,35.484188,252.7694,210.9036,0.0,52.28132,0.113756455,0.0,49.509445,8.330017
40554,21873240.0,0.0,18.298737,13.828827,20.663208,20.19458,21.22342,20.826874,18.298767,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010656668,9.54197e-21,0.0,52.281284,250.00035,24.641632,96.0,0.07440151,35.501713,252.76936,210.90361,0.0,52.281284,0.113756455,0.0,49.50941,8.330017
40555,21873300.0,0.0,18.298737,13.824188,20.661713,20.192444,21.222534,20.825806,18.298737,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0006258847,9.54197e-21,0.0,52.28125,250.00035,24.629023,96.0,0.0744444,35.519367,252.76932,210.90361,0.0,52.28125,0.113756455,0.0,49.50938,8.330017
40556,21873360.0,0.0,18.298706,13.819489,20.660187,20.190247,21.221619,20.824768,18.298737,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0011568336,9.54197e-21,0.0,52.28122,250.00035,24.616356,96.0,0.074487455,35.5371,252.76927,210.90361,0.0,52.28122,0.113756455,0.0,49.509342,8.330017
40557,21873420.0,0.0,18.298706,13.814697,20.658691,20.18808,21.220673,20.82373,18.298737,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0015270461,9.54197e-21,0.0,52.28118,250.00035,24.603582,96.0,0.07453087,35.554985,252.76924,210.90361,0.0,52.28118,0.113756455,0.0,49.50931,8.330017
40558,21873480.0,0.0,18.298706,13.8098755,20.657196,20.185944,21.219788,20.822662,18.298737,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0013339622,9.54197e-21,0.0,52.281147,250.00037,24.590687,96.0,0.07457467,35.573036,252.7692,210.90361,0.0,52.281147,0.113756455,0.0,49.509274,8.330017
40559,21873540.0,0.0,18.298706,13.804962,20.655731,20.183807,21.218872,20.821625,18.298706,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0008996295,9.54197e-21,0.0,52.281113,250.00037,24.577696,96.0,0.074618794,35.591225,252.76917,210.90361,0.0,52.281113,0.113756455,0.0,49.50924,8.330017
40560,21873600.0,0.0,18.298676,13.800018,20.654236,20.181671,21.217957,20.820587,18.298706,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00075640006,9.54197e-21,0.0,52.281075,250.00037,24.564617,96.0,0.0746632,35.609535,252.76912,210.90361,0.0,52.281075,0.11375646,0.0,49.509205,8.330017
40561,21873660.0,0.0,18.298645,13.794922,20.65274,20.179504,21.217041,20.81955,18.298706,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0015684806,9.54197e-21,0.0,52.28104,250.00037,24.551464,96.0,0.07470783,35.62795,252.76907,210.90361,0.0,52.28104,0.11375646,0.0,49.509167,8.330017
40562,21873720.0,0.0,18.298615,13.789642,20.651245,20.177338,21.216125,20.818481,18.298676,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0035505402,9.54197e-21,0.0,52.281006,250.00037,24.5381,96.0,0.07475317,35.646664,252.76904,210.90363,0.0,52.281006,0.11375646,0.0,49.509132,8.330017
40563,21873780.0,0.0,18.298553,13.78421,20.64978,20.175201,21.21521,20.817444,18.298645,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0045886105,9.54197e-21,0.0,52.280968,250.00037,24.52442,96.0,0.07479957,35.665813,252.769,210.90363,0.0,52.280968,0.11375646,0.0,49.509094,8.330017
40564,21873840.0,0.0,18.298553,13.778595,20.648285,20.173065,21.214294,20.816406,18.298615,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0044720205,9.54197e-21,0.0,52.280933,250.00038,24.51041,96.0,0.07484707,35.685425,252.76895,210.90363,0.0,52.280933,0.11375648,0.0,49.509056,8.330017
40565,21873900.0,0.0,18.298523,13.772827,20.64682,20.17096,21.213379,20.815369,18.298584,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0029993707,9.54197e-21,0.0,52.280895,250.00038,24.496077,96.0,0.07489564,35.70549,252.7689,210.90364,0.0,52.280895,0.11375648,0.0,49.50902,8.330017
40566,21873960.0,0.0,18.298523,13.766907,20.645325,20.168793,21.212463,20.814331,18.298553,18.298615,18.298615,18.298615,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.002191904,9.54197e-21,0.0,52.280853,250.00038,24.481499,96.0,0.074945025,35.7259,252.76888,210.90364,0.0,52.280853,0.11375648,0.0,49.508984,8.330017
40567,21874020.0,0.0,18.298492,13.760834,20.64383,20.166656,21.211548,20.813293,18.298553,18.298584,18.298584,18.298584,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0024829314,9.54197e-21,0.0,52.280815,250.0004,24.466755,96.0,0.07499496,35.746544,252.76883,210.90364,0.0,52.280815,0.11375649,0.0,49.50894,8.330017
40568,21874080.0,0.0,18.298462,13.754639,20.642365,20.16452,21.210632,20.812256,18.298523,18.298553,18.298553,18.298553,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0026829925,9.54197e-21,0.0,52.280777,250.0004,24.451801,96.0,0.07504557,35.76748,252.76878,210.90366,0.0,52.280777,0.11375649,0.0,49.508904,8.330017
40569,21874140.0,0.0,18.298462,13.748291,20.64087,20.162384,21.209747,20.811218,18.298492,18.298523,18.298523,18.298553,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0026640734,9.54197e-21,0.0,52.280735,250.0004,24.436646,96.0,0.07509685,35.788696,252.76874,210.90366,0.0,52.280735,0.11375649,0.0,49.50886,8.330017
40570,21874200.0,0.0,18.298431,13.741821,20.639404,20.160278,21.208832,20.81018,18.298492,18.298523,18.298523,18.298523,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0022658664,9.54197e-21,0.0,52.280693,250.00041,24.421272,96.0,0.07514885,35.81022,252.76869,210.90366,0.0,52.280693,0.1137565,0.0,49.50882,8.330017
40571,21874260.0,0.0,18.2984,13.7352295,20.63794,20.158142,21.207916,20.809113,18.298462,18.298492,18.298492,18.298492,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0023322846,9.54197e-21,0.0,52.28065,250.00041,24.40571,96.0,0.07520146,35.832005,252.76865,210.90367,0.0,52.28065,0.1137565,0.0,49.508778,8.330017
40572,21874320.0,0.0,18.2984,13.728546,20.636444,20.156006,21.207,20.808075,18.298431,18.298462,18.298462,18.298492,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0022933818,9.54197e-21,0.0,52.280605,250.00043,24.389961,96.0,0.07525468,35.854053,252.7686,210.90367,0.0,52.280605,0.1137565,0.0,49.50873,8.330017
40573,21874380.0,0.0,18.2984,13.721741,20.63498,20.15387,21.206085,20.807037,18.298431,18.298462,18.298462,18.298462,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0018284473,9.54197e-21,0.0,52.280563,250.00043,24.374031,96.0,0.07530849,35.876354,252.76855,210.90367,0.0,52.280563,0.113756515,0.0,49.50869,8.330017
40574,21874440.0,0.0,18.29837,13.714813,20.633484,20.151764,21.20517,20.806,18.2984,18.298431,18.298431,18.298431,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0013484625,9.54197e-21,0.0,52.28052,250.00043,24.35797,96.0,0.07536271,35.89884,252.76851,210.90369,0.0,52.28052,0.113756515,0.0,49.508648,8.330017
40575,21874500.0,0.0,18.29837,13.707825,20.632019,20.149658,21.204254,20.804993,18.2984,18.298431,18.298431,18.298431,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0010733982,9.54197e-21,0.0,52.28047,250.00044,24.341805,96.0,0.075417265,35.92147,252.76846,210.90369,0.0,52.28047,0.113756515,0.0,49.508602,8.330017
40576,21874560.0,0.0,18.29834,13.700714,20.630554,20.147522,21.203339,20.803925,18.29837,18.2984,18.2984,18.2984,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0017037861,9.54197e-21,0.0,52.280434,250.00044,24.325521,96.0,0.07547219,35.944267,252.7684,210.90369,0.0,52.280434,0.113756515,0.0,49.508556,8.330017
40577,21874620.0,0.0,18.29834,13.6935425,20.629059,20.145386,21.202423,20.802887,18.29837,18.2984,18.2984,18.2984,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.001918725,9.54197e-21,0.0,52.280384,250.00044,24.309093,96.0,0.075527586,35.96727,252.76836,210.90369,0.0,52.280384,0.113756515,0.0,49.50851,8.330017
40578,21874680.0,0.0,18.29834,13.68631,20.627594,20.14328,21.201508,20.80185,18.29837,18.29837,18.29837,18.29837,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0017539931,9.54197e-21,0.0,52.280342,250.00044,24.292555,96.0,0.075583324,35.99042,252.76831,210.90369,0.0,52.280342,0.11375653,0.0,49.50847,8.330017
40579,21874740.0,0.0,18.29834,13.678986,20.62613,20.141174,21.200592,20.800842,18.29834,18.29837,18.29837,18.29837,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0008534517,9.54197e-21,0.0,52.280296,250.00046,24.275875,96.0,0.075639516,36.013775,252.76826,210.9037,0.0,52.280296,0.11375653,0.0,49.50842,8.330017
40580,21874800.0,0.0,18.29834,13.6716,20.624664,20.1391,21.199707,20.799805,18.29834,18.29834,18.29834,18.29837,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00017745342,9.54197e-21,0.0,52.280247,250.00046,24.259151,96.0,0.07569582,36.03719,252.7682,210.9037,0.0,52.280247,0.11375653,0.0,49.508373,8.330017
40581,21874860.0,0.0,18.29831,13.664185,20.6232,20.136963,21.198792,20.798767,18.29834,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0007617544,9.54197e-21,0.0,52.2802,250.00046,24.2424,96.0,0.0757522,36.06064,252.76816,210.9037,0.0,52.2802,0.11375653,0.0,49.508327,8.330017
40582,21874920.0,0.0,18.29831,13.656708,20.621735,20.134857,21.197876,20.79773,18.29834,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0012812425,9.54197e-21,0.0,52.28016,250.00046,24.225574,96.0,0.07580879,36.084194,252.76811,210.9037,0.0,52.28016,0.11375653,0.0,49.50828,8.330017
40583,21874980.0,0.0,18.29831,13.64917,20.62027,20.132751,21.19696,20.796692,18.29831,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00090780965,9.54197e-21,0.0,52.28011,250.00046,24.208658,96.0,0.07586567,36.10788,252.76807,210.9037,0.0,52.28011,0.11375653,0.0,49.508236,8.330017
40584,21875040.0,0.0,18.29831,13.641602,20.618805,20.130646,21.196045,20.795654,18.29831,18.29831,18.29831,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00044286382,9.54197e-21,0.0,52.280064,250.00046,24.191715,96.0,0.0759226,36.1316,252.768,210.9037,0.0,52.280064,0.11375653,0.0,49.508186,8.330017
40585,21875100.0,0.0,18.29831,13.634003,20.61734,20.12857,21.19513,20.794647,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00040635187,9.54197e-21,0.0,52.280014,250.00046,24.174725,96.0,0.07597967,36.155384,252.76796,210.9037,0.0,52.280014,0.11375653,0.0,49.50814,8.330017
40586,21875160.0,0.0,18.29831,13.626404,20.615875,20.126434,21.194214,20.79361,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-9.2398244e-05,9.54197e-21,0.0,52.27997,250.00047,24.157772,96.0,0.07603659,36.17912,252.7679,210.9037,0.0,52.27997,0.11375653,0.0,49.508095,8.330017
40587,21875220.0,0.0,18.29831,13.618774,20.61441,20.124329,21.193298,20.792572,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.000526187,9.54197e-21,0.0,52.27992,250.00047,24.140802,96.0,0.076093525,36.202877,252.76785,210.9037,0.0,52.27992,0.11375653,0.0,49.50805,8.330017
40588,21875280.0,0.0,18.29831,13.6111145,20.612946,20.122253,21.192383,20.791534,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00023247277,9.54197e-21,0.0,52.279873,250.00047,24.123796,96.0,0.07615056,36.226685,252.7678,210.9037,0.0,52.279873,0.11375653,0.0,49.508,8.330017
40589,21875340.0,0.0,18.29831,13.603485,20.61148,20.120148,21.191498,20.790527,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0004587308,9.54197e-21,0.0,52.279823,250.00047,24.106798,96.0,0.07620754,36.25048,252.76775,210.9037,0.0,52.279823,0.11375653,0.0,49.50795,8.330017
40590,21875400.0,0.0,18.29834,13.595825,20.610046,20.118073,21.190582,20.78949,18.29831,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0009153901,9.54197e-21,0.0,52.279778,250.00047,24.089863,96.0,0.076264285,36.274193,252.7677,210.9037,0.0,52.279778,0.11375653,0.0,49.507904,8.330017
40591,21875460.0,0.0,18.29831,13.588196,20.608582,20.115967,21.189667,20.788452,18.29831,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005086462,9.54197e-21,0.0,52.279728,250.00047,24.072968,96.0,0.076320864,36.297844,252.76765,210.9037,0.0,52.279728,0.11375653,0.0,49.50786,8.330017
40592,21875520.0,0.0,18.29831,13.580597,20.607117,20.113892,21.188751,20.787445,18.29831,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00018943119,9.54197e-21,0.0,52.279682,250.00047,24.05611,96.0,0.07637729,36.321445,252.7676,210.9037,0.0,52.279682,0.113756515,0.0,49.50781,8.330017
40593,21875580.0,0.0,18.29834,13.572998,20.605652,20.111786,21.187836,20.786407,18.29831,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00022082508,9.54197e-21,0.0,52.279633,250.00047,24.0393,96.0,0.076433524,36.34498,252.76755,210.9037,0.0,52.279633,0.113756515,0.0,49.50776,8.330017
40594,21875640.0,0.0,18.29834,13.56543,20.604218,20.10971,21.18692,20.78537,18.29834,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00086972734,9.54197e-21,0.0,52.279587,250.00046,24.022522,96.0,0.07648963,36.368473,252.7675,210.9037,0.0,52.279587,0.113756515,0.0,49.507713,8.330017
40595,21875700.0,0.0,18.29837,13.557892,20.602753,20.107666,21.186035,20.784363,18.29834,18.29834,18.29834,18.29831,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.001524572,9.54197e-21,0.0,52.279537,250.00046,24.005838,96.0,0.07654539,36.391827,252.76744,210.9037,0.0,52.279537,0.113756515,0.0,49.507668,8.330017
40596,21875760.0,0.0,18.29837,13.550415,20.601288,20.10556,21.18512,20.783325,18.29834,18.29834,18.29834,18.29834,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0010943911,9.54197e-21,0.0,52.27949,250.00046,23.989273,96.0,0.07660072,36.41502,252.7674,210.9037,0.0,52.27949,0.113756515,0.0,49.50762,8.330017
40597,21875820.0,0.0,18.29837,13.542969,20.599854,20.103485,21.184204,20.782318,18.29834,18.29834,18.29834,18.29834,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0006814774,9.54197e-21,0.0,52.27944,250.00046,23.972792,96.0,0.076655746,36.43809,252.76735,210.90369,0.0,52.27944,0.1137565,0.0,49.507572,8.330017
40598,21875880.0,0.0,18.29837,13.5355835,20.598389,20.10138,21.183289,20.78128,18.29837,18.29834,18.29834,18.29834,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0010245682,9.54197e-21,0.0,52.2794,250.00046,23.956379,96.0,0.076710515,36.461067,252.76729,210.90369,0.0,52.2794,0.1137565,0.0,49.507526,8.330017
40599,21875940.0,0.0,18.2984,13.528259,20.596954,20.099335,21.182373,20.780273,18.29837,18.29837,18.29837,18.29837,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.001434203,9.54197e-21,0.0,52.279354,250.00046,23.940098,96.0,0.076764815,36.483864,252.76724,210.90369,0.0,52.279354,0.1137565,0.0,49.50748,8.330017
40600,21876000.0,0.0,18.298431,13.520996,20.59552,20.09726,21.181458,20.779236,18.29837,18.29837,18.29837,18.29837,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0021572707,9.54197e-21,0.0,52.279305,250.00046,23.923925,96.0,0.076818734,36.506504,252.7672,210.90369,0.0,52.279305,0.1137565,0.0,49.507435,8.330017
40601,21876060.0,0.0,18.298431,13.513824,20.594055,20.095184,21.180542,20.778229,18.2984,18.29837,18.29837,18.29837,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.001624641,9.54197e-21,0.0,52.27926,250.00044,23.907936,96.0,0.07687202,36.528893,252.76715,210.90369,0.0,52.27926,0.11375649,0.0,49.50739,8.330017
40602,21876120.0,0.0,18.298431,13.506714,20.59259,20.09311,21.179657,20.777191,18.2984,18.2984,18.2984,18.2984,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012319261,9.54197e-21,0.0,52.279217,250.00044,23.892073,96.0,0.07692485,36.5511,252.76709,210.90367,0.0,52.279217,0.11375649,0.0,49.507343,8.330017
40603,21876180.0,0.0,18.298462,13.499695,20.591156,20.091034,21.178741,20.776184,18.298431,18.2984,18.2984,18.2984,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015834296,9.54197e-21,0.0,52.279167,250.00044,23.87632,96.0,0.07697728,36.57315,252.76704,210.90367,0.0,52.279167,0.11375649,0.0,49.507298,8.330017
40604,21876240.0,0.0,18.298492,13.492767,20.589722,20.08899,21.177826,20.775146,18.298431,18.298431,18.298431,18.2984,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002269522,9.54197e-21,0.0,52.279125,250.00044,23.860727,96.0,0.07702917,36.594982,252.767,210.90367,0.0,52.279125,0.11375648,0.0,49.507256,8.330017
40605,21876300.0,0.0,18.298523,13.485931,20.588287,20.086945,21.17694,20.77414,18.298462,18.298431,18.298431,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00270125,9.54197e-21,0.0,52.27908,250.00044,23.845343,96.0,0.07708033,36.616524,252.76695,210.90366,0.0,52.27908,0.11375648,0.0,49.50721,8.330017
40606,21876360.0,0.0,18.298523,13.479218,20.586823,20.08487,21.176025,20.773102,18.298492,18.298462,18.298462,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.002229507,9.54197e-21,0.0,52.279037,250.00043,23.830149,96.0,0.07713083,36.63779,252.7669,210.90366,0.0,52.279037,0.11375648,0.0,49.507164,8.330017
40607,21876420.0,0.0,18.298523,13.472626,20.585388,20.082794,21.17511,20.772095,18.298492,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018762645,9.54197e-21,0.0,52.278996,250.00043,23.815132,96.0,0.07718072,36.658813,252.76686,210.90366,0.0,52.278996,0.11375646,0.0,49.507122,8.330017
40608,21876480.0,0.0,18.298553,13.4661255,20.583954,20.08075,21.174194,20.771088,18.298523,18.298492,18.298492,18.298492,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018964142,9.54197e-21,0.0,52.278954,250.00043,23.80031,96.0,0.07722995,36.679565,252.76682,210.90364,0.0,52.278954,0.11375646,0.0,49.50708,8.330017
40609,21876540.0,0.0,18.298584,13.459778,20.58252,20.078705,21.173279,20.77005,18.298523,18.298492,18.298492,18.298492,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0025708517,9.54197e-21,0.0,52.278908,250.00041,23.785656,96.0,0.07727859,36.70008,252.76677,210.90364,0.0,52.278908,0.11375646,0.0,49.50704,8.330017
