,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40610,21876600.0,0.0,18.298615,13.453552,20.581085,20.07666,21.172394,20.769043,18.298553,18.298523,18.298523,18.298523,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003234076,9.54197e-21,0.0,52.278866,250.00041,23.771242,96.0,0.07732641,36.720264,252.76672,210.90364,0.0,52.278866,0.113756455,0.0,49.506996,8.330017
40611,21876660.0,0.0,18.298615,13.447479,20.57965,20.074585,21.171478,20.768036,18.298584,18.298553,18.298553,18.298523,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002794613,9.54197e-21,0.0,52.278824,250.00041,23.757084,96.0,0.077373356,36.74008,252.76668,210.90363,0.0,52.278824,0.113756455,0.0,49.506954,8.330017
40612,21876720.0,0.0,18.298645,13.441528,20.578186,20.07254,21.170563,20.767029,18.298615,18.298553,18.298553,18.298553,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0023529371,9.54197e-21,0.0,52.278786,250.0004,23.743155,96.0,0.077419534,36.759586,252.76663,210.90363,0.0,52.278786,0.11375644,0.0,49.506912,8.330017
40613,21876780.0,0.0,18.298676,13.43573,20.576752,20.070496,21.169647,20.765991,18.298615,18.298584,18.298584,18.298584,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.002675642,9.54197e-21,0.0,52.278744,250.0004,23.729433,96.0,0.07746499,36.778793,252.76659,210.90361,0.0,52.278744,0.11375644,0.0,49.506874,8.330017
40614,21876840.0,0.0,18.298706,13.430115,20.575348,20.06845,21.168762,20.764984,18.298645,18.298615,18.298615,18.298615,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0030737896,9.54197e-21,0.0,52.2787,250.0004,23.715979,96.0,0.07750955,36.797626,252.76656,210.90361,0.0,52.2787,0.113756426,0.0,49.506836,8.330017
40615,21876900.0,0.0,18.298737,13.424652,20.573914,20.066437,21.167847,20.763977,18.298676,18.298645,18.298645,18.298615,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0037967707,9.54197e-21,0.0,52.278667,250.00038,23.702772,96.0,0.07755327,36.81612,252.76651,210.90361,0.0,52.278667,0.113756426,0.0,49.506794,8.330017
40616,21876960.0,0.0,18.298767,13.419342,20.57248,20.064362,21.166931,20.76297,18.298706,18.298645,18.298645,18.298645,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0032693576,9.54197e-21,0.0,52.278633,250.00038,23.689882,96.0,0.07759593,36.834164,252.76646,210.9036,0.0,52.278633,0.11375642,0.0,49.506756,8.330017
40617,21877020.0,0.0,18.298798,13.414215,20.571045,20.062317,21.166046,20.761963,18.298737,18.298676,18.298676,18.298676,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0028738934,9.54197e-21,0.0,52.27859,250.00037,23.677258,96.0,0.07763769,36.85184,252.76642,210.9036,0.0,52.27859,0.1137564,0.0,49.50672,8.330017
40618,21877080.0,0.0,18.298828,13.409302,20.56961,20.060272,21.16513,20.760956,18.298767,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.003210183,9.54197e-21,0.0,52.278553,250.00037,23.664879,96.0,0.077678606,36.869167,252.76639,210.90358,0.0,52.278553,0.1137564,0.0,49.506683,8.330017
40619,21877140.0,0.0,18.298859,13.404541,20.568176,20.058258,21.164215,20.759949,18.298798,18.298737,18.298737,18.298737,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0038811248,9.54197e-21,0.0,52.27852,250.00035,23.652796,96.0,0.07771853,36.886086,252.76634,210.90358,0.0,52.27852,0.11375639,0.0,49.50665,8.330017
40620,21877200.0,0.0,18.29889,13.399994,20.566772,20.056244,21.16333,20.758942,18.298828,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0041804006,9.54197e-21,0.0,52.278484,250.00035,23.641033,96.0,0.0777574,36.902554,252.76631,210.90356,0.0,52.278484,0.11375639,0.0,49.506615,8.330017
40621,21877260.0,0.0,13.395874,13.395599,20.563354,20.051453,21.16037,20.756012,13.029083,16.807434,16.807434,16.988892,0.0,0.032085948,0.032085948,0.049587768,250.0,11.700012,0.0,0.0,0.0,491.70914,2.6733172e-05,0.0,52.282703,249.66081,50.0,96.0,3.748429e-07,2.4444938e-07,252.8406,210.73354,0.0,52.282703,0.11375988,0.0,49.51088,8.330017
40622,21877320.0,0.0,13.39151,13.391235,20.55188,20.036713,21.15039,20.746399,12.148834,14.843658,14.843658,15.151154,0.0,0.032088403,0.032088403,0.049592115,250.0,11.700012,0.0,0.0,0.0,476.52814,2.600569e-05,0.0,52.280212,249.75656,50.0,96.0,3.749036e-07,-7.103958e-10,252.86255,210.78732,0.0,52.280212,0.113769084,0.0,49.50833,8.330017
40623,21877380.0,0.0,13.387207,13.386932,20.533722,20.013885,21.134918,20.731628,11.84317,13.534241,13.534241,13.847931,0.0,0.03208944,0.03208944,0.049593925,250.0,11.700012,0.0,0.0,0.0,480.68198,2.5570364e-05,0.0,52.277817,249.82825,50.0,96.0,3.7492916e-07,7.742494e-12,252.87799,210.82584,0.0,52.277817,0.11377293,0.0,49.505894,8.330017
40624,21877440.0,0.0,13.382935,13.38266,20.511261,19.985718,21.116028,20.713654,11.752594,12.739502,12.739502,13.00473,0.0,0.03208947,0.03208947,0.04959393,250.0,11.700012,0.0,0.0,0.0,484.1451,2.5564303e-05,0.0,52.27553,249.88147,50.0,96.0,3.7492958e-07,1.776321e-14,252.88852,210.85283,0.0,52.27553,0.113772966,0.0,49.503593,8.330017
40625,21877500.0,0.0,13.378723,13.3784485,20.486145,19.954224,21.095154,20.693787,11.724701,12.283844,12.283844,12.486206,0.0,0.032089006,0.032089006,0.049593057,250.0,11.700012,0.0,0.0,0.0,486.6746,2.5666164e-05,0.0,52.27355,249.91997,50.0,96.0,3.7491765e-07,2.889502e-17,252.89554,210.87129,0.0,52.27355,0.11377113,0.0,49.501606,8.330017
40626,21877560.0,0.0,13.374573,13.374298,20.460205,19.921722,21.0737,20.6734,11.712433,12.025635,12.025635,12.1710205,0.0,0.03208835,0.03208835,0.04959186,250.0,11.700012,0.0,0.0,0.0,487.89517,2.5732405e-05,0.0,52.271927,249.94727,50.0,96.0,3.7490116e-07,2.9719925e-19,252.90012,210.88367,0.0,52.271927,0.11376861,0.0,49.49999,8.330017
40627,21877620.0,0.0,13.370453,13.370209,20.433472,19.888123,21.051666,20.652435,11.705963,11.881134,11.881134,11.981445,0.0,0.03208767,0.03208767,0.049590636,250.0,11.700012,0.0,0.0,0.0,488.2599,2.5761196e-05,0.0,52.270653,249.96616,50.0,96.0,3.748841e-07,3.0447523e-21,252.903,210.89175,0.0,52.270653,0.113766015,0.0,49.498722,8.330017
40628,21877680.0,0.0,13.366425,13.36615,20.406311,19.853912,21.029358,20.631226,11.702148,11.799072,11.799072,11.866272,0.0,0.032087054,0.032087054,0.04958953,250.0,11.700012,0.0,0.0,0.0,488.10922,2.5763826e-05,0.0,52.26968,249.97903,50.0,96.0,3.748687e-07,-7.7896745e-23,252.90477,210.89693,0.0,52.26968,0.11376365,0.0,49.49776,8.330017
40629,21877740.0,0.0,13.362396,13.362152,20.378937,19.819458,21.006897,20.609863,11.69989,11.753601,11.753601,11.797638,0.0,0.032086533,0.032086533,0.049588595,250.0,11.700012,0.0,0.0,0.0,487.6391,2.5749698e-05,0.0,52.26896,249.98753,50.0,96.0,3.748557e-07,1.4636288e-24,252.9058,210.9001,0.0,52.26896,0.11376167,0.0,49.49705,8.330017
40630,21877800.0,0.0,13.358429,13.358185,20.351501,19.784882,20.984406,20.58847,11.698578,11.728851,11.728851,11.757355,0.0,0.032086108,0.032086108,0.04958785,250.0,11.700012,0.0,0.0,0.0,486.97873,2.5725389e-05,0.0,52.26844,249.99294,50.0,96.0,3.748452e-07,2.287703e-27,252.90636,210.90193,0.0,52.26844,0.11376008,0.0,49.496544,8.330017
40631,21877860.0,0.0,13.354523,13.354279,20.325348,19.752197,20.962952,20.568085,11.697815,11.714813,11.714813,11.733032,0.0,0.032085784,0.032085784,0.049587272,250.0,11.700012,0.0,0.0,0.0,486.2173,2.5695563e-05,0.0,52.268074,249.99632,50.0,96.0,3.7483713e-07,-1.8670723e-30,252.90662,210.90294,0.0,52.268074,0.11375885,0.0,49.496185,8.330017
40632,21877920.0,0.0,13.350647,13.350403,20.299347,19.719574,20.941528,20.547699,11.697357,11.7066345,11.7066345,11.718018,0.0,0.032085538,0.032085538,0.04958684,250.0,11.700012,0.0,0.0,0.0,485.40308,2.566277e-05,0.0,52.26782,249.99841,50.0,96.0,3.7483102e-07,3.5648282e-30,252.90674,210.90347,0.0,52.26782,0.113757916,0.0,49.495934,8.330017
40633,21877980.0,0.0,13.346832,13.346588,20.273407,19.687073,20.920166,20.527405,11.697113,11.702332,11.702332,11.709473,0.0,0.03208536,0.03208536,0.049586527,250.0,11.700012,0.0,0.0,0.0,484.55685,2.56281e-05,0.0,52.267647,249.99956,50.0,96.0,3.748266e-07,6.349999e-34,252.90674,210.90366,0.0,52.267647,0.113757245,0.0,49.495773,8.330017
40634,21878040.0,0.0,13.343048,13.342804,20.24759,19.654694,20.898834,20.507141,11.696991,11.699768,11.699768,11.704132,0.0,0.03208523,0.03208523,0.049586304,250.0,11.700012,0.0,0.0,0.0,483.7023,2.5592806e-05,0.0,52.267532,250.0002,50.0,96.0,3.748234e-07,1.4666045e-32,252.90671,210.9037,0.0,52.267532,0.11375676,0.0,49.495663,8.330017
40635,21878100.0,0.0,13.339325,13.339081,20.224426,19.624847,20.88089,20.490051,11.69693,12.578796,12.578796,12.8975525,0.0,0.03208514,0.03208514,0.049586147,250.0,11.700012,0.0,0.0,0.0,482.84515,2.5557194e-05,0.0,52.267464,250.00046,50.0,96.0,3.7482124e-07,-6.866e-42,252.90665,210.90364,0.0,52.267464,0.113756426,2.998114,49.495594,8.330017
40636,21878160.0,0.0,13.335602,13.335388,20.204071,19.6008,20.863007,20.473022,11.69693,12.179169,12.179169,12.823456,0.0,0.03208508,0.03208508,0.049586043,250.0,11.700012,0.0,0.0,0.0,481.99402,2.5521715e-05,0.0,52.26742,250.00053,50.0,96.0,3.7481973e-07,0.0,252.90659,210.90355,0.0,52.26742,0.1137562,4.3261075,49.495552,8.330017
40637,21878220.0,0.0,13.33197,13.331726,20.183228,19.576721,20.844177,20.455109,11.69693,11.9609375,11.9609375,12.8078,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,481.15216,2.5486552e-05,0.0,52.26739,250.00052,50.0,96.0,3.7481877e-07,0.0,252.90654,210.90346,0.0,52.26739,0.11375605,4.4054365,49.495525,8.330017
40638,21878280.0,0.0,13.328339,13.3280945,20.16214,19.552734,20.82486,20.436737,11.69696,11.8420105,11.8420105,12.802887,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,480.32138,2.54518e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481814e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375596,4.4184136,49.495514,8.330017
40639,21878340.0,0.0,13.324768,13.324524,20.140991,19.52887,20.805328,20.418152,11.696991,11.775726,11.775726,12.800903,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,479.50266,2.5417512e-05,0.0,52.26737,250.00037,50.0,96.0,3.7481774e-07,0.0,252.90645,210.90329,0.0,52.26737,0.1137559,4.4300885,49.495506,8.330017
40640,21878400.0,0.0,13.321228,13.320984,20.119843,19.505127,20.785675,20.399475,11.697052,11.739105,11.739105,12.800262,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,478.69635,2.5383717e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4321194,49.495502,8.330017
40641,21878460.0,0.0,13.3177185,13.317505,20.099823,19.482971,20.766998,20.381714,11.6970825,11.719879,11.719879,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,477.90256,2.5350422e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.432676,49.495502,8.330017
40642,21878520.0,0.0,13.3142395,13.314026,20.079956,19.460938,20.748352,20.363953,11.697113,11.709473,11.709473,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.12125,2.5317631e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.432713,49.495502,8.330017
40643,21878580.0,0.0,13.310822,13.310608,20.06015,19.439026,20.729706,20.346252,11.697174,11.703461,11.703461,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,476.35226,2.5285339e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4326234,49.495502,8.330017
40644,21878640.0,0.0,13.307434,13.30722,20.040405,19.417206,20.711151,20.328583,11.697205,11.700226,11.700226,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,475.59537,2.5253536e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4324746,49.495506,8.330017
40645,21878700.0,0.0,13.304077,13.303833,20.020996,19.395538,20.693298,20.311584,11.697266,12.871582,12.871582,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,474.8503,2.5222216e-05,1.6791271,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,1.6791271,52.26737,0.11375582,4.432299,49.495506,8.330017
40646,21878760.0,0.0,13.30072,13.300507,20.004272,19.375183,20.679077,20.298065,11.697296,12.427826,12.427826,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,474.11682,2.5191368e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.432131,49.49551,8.330017
40647,21878820.0,0.0,13.297424,13.297211,19.986877,19.35492,20.663422,20.283173,11.697327,12.096191,12.096191,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,473.39453,2.5160978e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4319677,49.49551,8.330017
40648,21878880.0,0.0,13.294159,13.293945,19.969055,19.334778,20.646973,20.267517,11.697388,11.913879,11.913879,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,472.6832,2.5131036e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.431809,49.49551,8.330017
40649,21878940.0,0.0,13.290924,13.29071,19.95108,19.314758,20.630127,20.251526,11.697418,11.812378,11.812378,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.98242,2.5101523e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4316545,49.49551,8.330017
40650,21879000.0,0.0,13.28772,13.287506,19.933014,19.29483,20.613098,20.235321,11.697449,11.757751,11.757751,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.29196,2.5072437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4315042,49.49551,8.330017
40651,21879060.0,0.0,13.284546,13.284332,19.915802,19.276093,20.596771,20.219818,11.697479,11.730194,11.730194,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.61148,2.5043759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431359,49.49551,8.330017
40652,21879120.0,0.0,13.281372,13.281158,19.898682,19.257477,20.580414,20.204285,11.69751,11.714996,11.714996,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.94067,2.5015477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431217,49.49551,8.330017
40653,21879180.0,0.0,13.278259,13.278046,19.881622,19.238922,20.564056,20.188751,11.69754,11.706909,11.706909,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.2792,2.4987577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310803,49.49551,8.330017
40654,21879240.0,0.0,13.2751465,13.274933,19.864624,19.22049,20.54776,20.173279,11.697601,11.702637,11.702637,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.62677,2.4960053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430948,49.495514,8.330017
40655,21879300.0,0.0,13.272064,13.271851,19.847687,19.202148,20.531494,20.157837,11.697632,11.700195,11.700195,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.983,2.4932882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43082,49.495514,8.330017
40656,21879360.0,0.0,13.269012,13.268799,19.83252,19.184845,20.517975,20.14502,11.697662,12.8302,12.8302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.3477,2.4906063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306965,49.495514,8.330017
40657,21879420.0,0.0,13.265961,13.265778,19.818176,19.167664,20.505402,20.133087,11.697693,12.313629,12.313629,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.7204,2.4879575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4305773,49.495514,8.330017
40658,21879480.0,0.0,13.26297,13.262756,19.803131,19.150543,20.491547,20.119965,11.697723,12.033569,12.033569,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.1009,2.4853405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430463,49.495514,8.330017
40659,21879540.0,0.0,13.259979,13.259766,19.78778,19.133545,20.477081,20.106232,11.697723,11.878723,11.878723,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.48877,2.4827543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4303527,49.495514,8.330017
40660,21879600.0,0.0,13.256989,13.256805,19.772247,19.116608,20.46225,20.092163,11.697754,11.79599,11.79599,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.8838,2.4801977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302473,49.495514,8.330017
40661,21879660.0,0.0,13.254028,13.253845,19.757355,19.100647,20.447906,20.078583,11.697784,11.751099,11.751099,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.2856,2.477669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301467,49.495514,8.330017
40662,21879720.0,0.0,13.251099,13.250916,19.742523,19.084747,20.433502,20.064941,11.697815,11.726288,11.726288,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.69388,2.475167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43005,49.495514,8.330017
40663,21879780.0,0.0,13.248169,13.247986,19.727692,19.068909,20.419067,20.0513,11.697845,11.713287,11.713287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.10834,2.4726907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299583,49.495514,8.330017
40664,21879840.0,0.0,13.24527,13.245087,19.712921,19.053192,20.404633,20.037659,11.697845,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.5286,2.4702385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429871,49.495514,8.330017
40665,21879900.0,0.0,13.242371,13.2421875,19.698212,19.037537,20.390259,20.024048,11.697876,11.701782,11.701782,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.95435,2.4678091e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429788,49.495514,8.330017
40666,21879960.0,0.0,13.239502,13.239319,19.684174,19.022705,20.376495,20.011078,11.6979065,11.700012,11.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.38538,2.4654017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42971,49.495514,8.330017
40667,21880020.0,0.0,13.236633,13.23645,19.671722,19.007965,20.365723,20.000916,11.6979065,12.6484375,12.6484375,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.8213,2.4630146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4296365,49.495514,8.330017
40668,21880080.0,0.0,13.233795,13.233612,19.65918,18.993317,20.354431,19.990265,11.697937,12.216888,12.216888,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.26175,2.4606463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429568,49.495514,8.330017
40669,21880140.0,0.0,13.230957,13.230774,19.646088,18.97873,20.342102,19.978638,11.697937,11.980255,11.980255,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.70645,2.4582958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4295034,49.495514,8.330017
40670,21880200.0,0.0,13.228119,13.227936,19.63272,18.964203,20.329254,19.966492,11.697968,11.848663,11.848663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.15506,2.4559613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429444,49.495514,8.330017
40671,21880260.0,0.0,13.225311,13.225128,19.619812,18.950531,20.316559,19.95459,11.697968,11.779785,11.779785,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.60733,2.453642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429389,49.495514,8.330017
40672,21880320.0,0.0,13.222504,13.222321,19.606873,18.93692,20.303772,19.942566,11.697998,11.742401,11.742401,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.06284,2.4513365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4293385,49.495514,8.330017
40673,21880380.0,0.0,13.219696,13.219513,19.593933,18.92337,20.290924,19.930511,11.697998,11.721741,11.721741,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.52133,2.4490431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292927,49.495514,8.330017
40674,21880440.0,0.0,13.216888,13.216705,19.581024,18.909882,20.278046,19.918427,11.697998,11.710754,11.710754,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.98248,2.4467608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292517,49.495514,8.330017
40675,21880500.0,0.0,13.214111,13.213928,19.568146,18.896484,20.265198,19.906372,11.698029,11.704926,11.704926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.44598,2.4444886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292154,49.495514,8.330017
40676,21880560.0,0.0,13.211304,13.211121,19.555847,18.883759,20.252869,19.894836,11.698029,11.701782,11.701782,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.91147,2.4422245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291835,49.495514,8.330017
40677,21880620.0,0.0,13.208527,13.2083435,19.54364,18.871094,20.240723,19.883484,11.698029,12.170776,12.170776,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.37863,2.4399671e-05,35.342518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,35.342518,52.267372,0.11375582,4.4291563,49.495514,8.330017
40678,21880680.0,0.0,13.2057495,13.205566,19.533356,18.85849,20.232025,19.875366,11.698029,12.4895935,12.4895935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.84723,2.4377157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291334,49.495514,8.330017
40679,21880740.0,0.0,13.202972,13.202789,19.522339,18.845978,20.221771,19.865814,11.698029,12.130402,12.130402,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.3169,2.4354687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291162,49.495514,8.330017
40680,21880800.0,0.0,13.200195,13.200012,19.510864,18.833496,20.210663,19.855438,11.698059,11.932861,11.932861,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.78726,2.4332248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429103,49.495514,8.330017
40681,21880860.0,0.0,13.197449,13.197266,19.493835,18.849915,20.199554,19.845093,11.7005005,11.825073,11.825073,22.001007,0.0,0.03185467,0.03185467,0.052927308,250.0,11.700012,0.0,0.0,0.0,455.94543,2.4340656e-05,0.0,52.288563,246.28094,50.0,96.0,3.9381456e-07,0.0,253.10988,210.63834,0.0,52.288563,0.116609365,100.0,50.891853,8.330017
40682,21880920.0,0.0,13.194733,13.19455,19.4245,18.912048,20.188843,19.835114,11.77066,11.774994,11.774994,26.645233,0.0,0.031105483,0.031105483,0.07201569,250.0,11.700012,0.0,0.0,0.0,483.3395,2.5469944e-05,0.0,52.696472,228.22298,50.0,96.0,5.213654e-07,0.0,255.58186,210.93195,0.0,52.696472,0.13418715,100.0,58.283703,8.330017
40683,21880980.0,0.0,13.192047,13.191925,19.404114,19.003357,20.17862,19.825592,11.861206,11.789093,11.789093,26.60083,0.0,0.030920932,0.030920932,0.09177637,250.0,11.700012,0.0,0.0,0.0,527.3463,2.7871978e-05,0.0,53.40438,213.76894,50.0,96.0,6.832198e-07,0.0,260.07556,213.3222,0.0,53.40438,0.15361913,100.0,64.29804,8.330017
40684,21881040.0,0.0,13.189453,13.189331,19.442932,19.094757,20.168182,19.815857,11.872894,11.827545,11.827545,25.419678,0.0,0.031517345,0.031517345,0.09861897,250.0,11.700012,0.0,0.0,0.0,562.86725,2.9988843e-05,0.0,53.74335,215.99156,50.0,96.0,7.5670533e-07,0.0,264.24213,218.82889,0.0,53.74335,0.16166085,100.0,65.81774,8.330017
40685,21881100.0,0.0,13.18692,13.186798,19.484497,19.177948,20.15741,19.805847,11.851318,11.845428,11.845428,24.533081,0.0,0.031934038,0.031934038,0.102669924,250.0,11.700012,0.0,0.0,0.0,591.661,3.1609627e-05,0.0,53.79807,221.01697,50.0,96.0,8.0320945e-07,0.0,267.87085,224.33621,0.0,53.79807,0.16654971,100.0,66.479836,8.330017
40686,21881160.0,0.0,13.184448,13.184296,19.523163,19.250122,20.146729,19.79596,11.824371,11.844452,11.844452,23.975342,0.0,0.03222354,0.03222354,0.10487042,250.0,11.700012,0.0,0.0,0.0,614.20856,3.2881697e-05,0.0,53.711517,226.97073,50.0,96.0,8.3028556e-07,0.0,270.80542,229.2988,0.0,53.711517,0.16932933,100.0,66.660934,8.330017
40687,21881220.0,0.0,13.182007,13.181885,19.56015,19.317566,20.135864,19.785889,11.797852,11.831451,11.831451,23.652954,0.0,0.032384504,0.032384504,0.105984434,250.0,11.700012,0.0,0.0,0.0,631.22797,3.384959e-05,0.0,53.550095,232.66975,50.0,96.0,8.444529e-07,0.0,273.03268,233.40475,0.0,53.550095,0.17076404,100.0,66.61517,8.330017
40688,21881280.0,0.0,13.179596,13.179474,19.596191,19.381836,20.12619,19.777008,11.774261,12.948761,12.948761,23.475739,0.0,0.032446902,0.032446902,0.10647955,250.0,11.700012,0.0,0.0,0.0,643.62756,3.456221e-05,0.0,53.364117,237.53944,50.0,96.0,8.506064e-07,0.0,274.63443,236.58408,0.0,53.364117,0.171382,100.0,66.47977,8.330017
40689,21881340.0,0.0,13.177277,13.177155,19.631775,19.444,20.11795,19.76944,11.754578,12.414825,12.414825,23.384857,0.0,0.03245055,0.03245055,0.10656636,250.0,11.700012,0.0,0.0,0.0,652.2099,3.506382e-05,0.0,53.184746,241.4624,50.0,96.0,8.515547e-07,0.0,275.71582,238.91891,0.0,53.184746,0.17147508,100.0,66.30614,8.330017
40690,21881400.0,0.0,13.174988,13.174866,19.668518,19.50473,20.108368,19.76059,11.733917,12.109711,12.109711,23.416504,0.0,0.03256285,0.03256285,0.10422489,250.0,11.700012,0.0,0.0,0.0,655.7343,3.534085e-05,0.0,52.98442,247.18297,50.0,96.0,8.3077816e-07,0.0,276.09796,241.04541,0.0,52.98442,0.16936505,100.0,65.52514,8.330017
40691,21881460.0,0.0,13.1727295,13.172607,19.704132,19.560272,20.098206,19.751251,11.7030945,11.932556,11.932556,23.73294,0.0,0.032694187,0.032694187,0.09860942,250.0,11.700012,0.0,0.0,0.0,651.15,3.5205394e-05,0.0,52.6984,254.87587,50.0,96.0,7.79201e-07,0.0,275.32022,242.39424,0.0,52.6984,0.16401632,100.0,63.92417,8.330017
40692,21881520.0,0.0,13.170532,13.17041,19.740845,19.61728,20.087463,19.741364,11.66452,11.819702,11.819702,24.399567,0.0,0.03279938,0.03279938,0.09014429,250.0,11.700012,0.0,0.0,0.0,637.26886,3.457879e-05,0.0,52.359413,263.379,50.0,96.0,7.0284676e-07,0.0,273.36996,242.36818,0.0,52.359413,0.15576543,100.0,61.579315,8.330017
40693,21881580.0,0.0,13.1683655,13.168243,19.77835,19.677032,20.076355,19.73111,11.618439,11.740723,11.740723,25.513,0.0,0.032861445,0.032861445,0.07885142,250.0,11.700012,0.0,0.0,0.0,612.68036,3.3384764e-05,0.0,51.98643,272.11835,50.0,96.0,6.057597e-07,0.0,270.244,240.52318,0.0,51.98643,0.14460114,100.0,58.332504,8.330017
40694,21881640.0,0.0,13.16626,13.166138,19.815063,19.740173,20.064972,19.720642,11.565643,11.674652,11.674652,27.251526,0.0,0.03286154,0.03286154,0.06513877,250.0,11.700012,0.0,0.0,0.0,576.2458,3.1544914e-05,0.0,51.60832,280.1852,50.0,96.0,4.962276e-07,0.0,266.02762,236.48953,0.0,51.60832,0.13087428,100.0,53.91104,8.330017
40695,21881700.0,0.0,13.164215,13.1640625,19.844849,19.805664,20.05365,19.710175,11.529541,11.61264,11.61264,27.110107,0.0,0.032443564,0.032443564,0.057595436,250.0,11.700012,0.0,0.0,0.0,538.5389,2.9330384e-05,0.0,51.366264,278.58087,50.0,96.0,4.345395e-07,0.0,262.15955,230.55128,0.0,51.366264,0.12247236,0.0,51.335114,8.330017
40696,21881760.0,0.0,13.16217,13.162048,19.853424,19.831787,20.042938,19.700317,11.546143,11.575531,11.575531,20.171326,0.0,0.03214634,0.03214634,0.054328047,250.0,11.700012,0.0,0.0,0.0,509.96307,2.7635517e-05,0.0,51.362408,273.33167,50.0,96.0,4.0754688e-07,0.0,259.49182,225.55621,0.0,51.362408,0.11861043,0.0,50.29938,8.330017
40697,21881820.0,0.0,13.160187,13.160065,19.847198,19.828339,20.03244,19.690613,11.576233,11.567322,11.567322,16.469574,0.0,0.031970825,0.031970825,0.052248113,250.0,11.700012,0.0,0.0,0.0,488.28674,2.6387217e-05,0.0,51.436226,268.3461,50.0,96.0,3.9100814e-07,0.0,257.5159,221.587,0.0,51.436226,0.11618045,0.0,49.709816,8.330017
40698,21881880.0,0.0,13.158234,13.158112,19.834137,19.810303,20.022095,19.681091,11.606415,11.576935,11.576935,14.416809,0.0,0.03187961,0.03187961,0.050980378,250.0,11.700012,0.0,0.0,0.0,472.47546,2.5490312e-05,0.0,51.54717,263.98666,50.0,96.0,3.8131347e-07,0.0,256.08047,218.53316,0.0,51.54717,0.11473172,0.0,49.415245,8.330017
40699,21881940.0,0.0,13.156342,13.156189,19.818848,19.784637,20.014374,19.674011,11.632385,12.814056,12.814056,13.256653,0.0,0.031845555,0.031845555,0.050237708,250.0,11.700012,0.0,0.0,0.0,461.35864,2.4868876e-05,0.0,51.669598,260.39038,50.0,96.0,3.7595032e-07,0.0,255.05605,216.24706,0.0,51.669598,0.11392246,0.0,49.290787,8.330017
40700,21882000.0,0.0,13.154449,13.154327,19.802246,19.754883,20.007355,19.667572,11.652863,12.283844,12.283844,12.592072,0.0,0.031847008,0.031847008,0.049821902,250.0,11.700012,0.0,0.0,0.0,453.76334,2.445062e-05,0.0,51.787704,257.54352,50.0,96.0,3.7323537e-07,0.0,254.33566,214.57289,0.0,51.787704,0.11351097,0.0,49.25811,8.330017
40701,21882060.0,0.0,13.152618,13.152496,19.784058,19.722748,19.99939,19.660248,11.668091,12.001343,12.001343,12.209381,0.0,0.03186831,0.03186831,0.049603887,250.0,11.700012,0.0,0.0,0.0,448.69366,2.4175935e-05,0.0,51.89313,255.36021,50.0,96.0,3.7208585e-07,0.0,253.83662,213.37106,0.0,51.89313,0.11333679,0.0,49.271133,8.330017
40702,21882120.0,0.0,13.150818,13.150696,19.764923,19.689362,19.990723,19.652283,11.678955,11.852081,11.852081,11.989136,0.0,0.031898797,0.031898797,0.0495018,250.0,11.700012,0.0,0.0,0.0,445.3712,2.3999328e-05,0.0,51.982433,253.7291,50.0,96.0,3.7181744e-07,0.0,253.49649,212.52481,0.0,51.982433,0.11329668,0.0,49.30362,8.330017
40703,21882180.0,0.0,13.149048,13.148926,19.74527,19.655365,19.98172,19.643982,11.686432,11.773346,11.773346,11.86145,0.0,0.031931523,0.031931523,0.049463727,250.0,11.700012,0.0,0.0,0.0,443.20523,2.388695e-05,0.0,52.055187,252.53528,50.0,96.0,3.719976e-07,0.0,253.26778,211.93811,0.0,52.055187,0.11332481,0.0,49.341045,8.330017
40704,21882240.0,0.0,13.147339,13.147217,19.725372,19.621063,19.972504,19.635498,11.691406,11.733887,11.733887,11.789459,0.0,0.03196279,0.03196279,0.04946095,250.0,11.700012,0.0,0.0,0.0,441.81097,2.3817063e-05,0.0,52.11262,251.68396,50.0,96.0,3.7238988e-07,0.0,253.11844,211.54256,0.0,52.11262,0.11338514,0.0,49.376766,8.330017
40705,21882300.0,0.0,13.14563,13.145508,19.705353,19.58664,19.963226,19.626892,11.69458,11.715057,11.715057,11.749664,0.0,0.03199047,0.03199047,0.04947503,250.0,11.700012,0.0,0.0,0.0,440.905,2.3773828e-05,0.0,52.15664,251.09244,50.0,96.0,3.728458e-07,0.0,253.02405,211.28354,0.0,52.15664,0.113455005,0.0,49.407505,8.330017
40706,21882360.0,0.0,13.143982,13.14386,19.686218,19.554077,19.954224,19.618591,11.696533,11.706024,11.706024,11.727295,0.0,0.03201363,0.03201363,0.049494624,250.0,11.700012,0.0,0.0,0.0,440.2811,2.374583e-05,0.0,52.189613,250.6885,50.0,96.0,3.732788e-07,0.0,252.96576,211.11717,0.0,52.189613,0.11352124,0.0,49.43218,8.330017
40707,21882420.0,0.0,13.142334,13.142212,19.667175,19.521576,19.94519,19.61023,11.697693,11.701752,11.701752,11.7146,0.0,0.032032292,0.032032292,0.049514353,250.0,11.700012,0.0,0.0,0.0,439.8124,2.3726103e-05,0.0,52.213882,250.41689,50.0,96.0,3.7365373e-07,0.0,252.93076,211.01254,0.0,52.213882,0.113578506,0.0,49.45118,8.330017
40708,21882480.0,0.0,13.140747,13.140625,19.648163,19.489197,19.936188,19.601898,11.698334,11.699982,11.699982,11.707733,0.0,0.032046847,0.032046847,0.049532045,250.0,11.700012,0.0,0.0,0.0,439.43073,2.3710927e-05,0.0,52.231247,250.24171,50.0,96.0,3.7396146e-07,0.0,252.91147,210.95078,0.0,52.231247,0.113625474,0.0,49.465267,8.330017
40709,21882540.0,0.0,13.13916,13.139038,19.629211,19.45694,19.927185,19.593567,11.6987,11.699158,11.699158,11.703674,0.0,0.032058038,0.032058038,0.04954663,250.0,11.700012,0.0,0.0,0.0,439.0803,2.3697276e-05,0.0,52.24374,250.12701,50.0,96.0,3.7420455e-07,0.0,252.90092,210.91394,0.0,52.24374,0.11366254,0.0,49.47559,8.330017
40710,21882600.0,0.0,13.137604,13.137512,19.612091,19.425537,19.921234,19.588104,11.698822,12.633057,12.633057,12.582397,0.0,0.03206623,0.03206623,0.049558077,250.0,11.700012,0.0,0.0,0.0,438.7462,2.3684348e-05,0.0,52.252132,250.06052,50.0,96.0,3.7438767e-07,0.0,252.89691,210.89626,0.0,52.252132,0.11369044,23.59011,49.482677,8.330017
40711,21882660.0,0.0,13.136108,13.135986,19.598206,19.40152,19.914917,19.582336,11.698822,12.210022,12.210022,12.541565,0.0,0.03207217,0.03207217,0.04956667,250.0,11.700012,0.0,0.0,0.0,438.40802,2.3671058e-05,0.0,52.2578,250.02199,50.0,96.0,3.7452244e-07,0.0,252.89601,210.8885,0.0,52.2578,0.11371097,0.0,49.487503,8.330017
40712,21882720.0,0.0,13.134613,13.134491,19.587189,19.386353,19.907532,19.575592,11.6987915,11.97879,11.97879,15.764679,0.0,0.0320764,0.0320764,0.049572933,250.0,11.700012,0.0,0.0,0.0,438.06033,2.3657125e-05,0.0,52.261555,250.00098,50.0,96.0,3.7461928e-07,0.0,252.89668,210.8863,0.0,52.261555,0.11372571,24.882582,49.490715,8.330017
40713,21882780.0,0.0,13.133148,13.133057,19.580933,19.382263,19.899628,19.568298,11.698761,11.85202,11.85202,17.05606,0.0,0.03207936,0.03207936,0.049577385,250.0,11.700012,0.0,0.0,0.0,437.70224,2.3642518e-05,0.0,52.263992,249.99068,50.0,96.0,3.746875e-07,0.0,252.89804,210.88704,0.0,52.263992,0.113736086,32.59148,49.492794,8.330017
40714,21882840.0,0.0,13.131714,13.131622,19.577698,19.385498,19.891418,19.56073,11.6987,11.782562,11.782562,18.413147,0.0,0.032081388,0.032081388,0.04958047,250.0,11.700012,0.0,0.0,0.0,437.33493,2.3627312e-05,0.0,52.26553,249.98666,50.0,96.0,3.7473447e-07,0.0,252.8996,210.8891,0.0,52.26553,0.11374324,36.922134,49.494102,8.330017
40715,21882900.0,0.0,13.13031,13.130188,19.577301,19.395264,19.883057,19.553009,11.698669,11.744659,11.744659,19.52594,0.0,0.03208275,0.03208275,0.049582552,250.0,11.700012,0.0,0.0,0.0,436.96045,2.3611628e-05,0.0,52.26647,249.98616,50.0,96.0,3.747661e-07,0.0,252.90108,210.8916,0.0,52.26647,0.113748044,38.62067,49.49489,8.330017
40716,21882960.0,0.0,13.128906,13.128815,19.579437,19.410614,19.874878,19.545502,11.698639,11.723785,11.723785,20.213715,0.0,0.032083645,0.032083645,0.049583923,250.0,11.700012,0.0,0.0,0.0,436.5812,2.3595603e-05,0.0,52.26702,249.9874,50.0,96.0,3.7478694e-07,0.0,252.90236,210.89404,0.0,52.26702,0.113751225,37.603786,49.49534,8.330017
40717,21883020.0,0.0,13.127533,13.127441,19.58258,19.42807,19.866669,19.537994,11.698608,11.71228,11.71228,20.437988,0.0,0.032084223,0.032084223,0.049584806,250.0,11.700012,0.0,0.0,0.0,436.19937,2.357936e-05,0.0,52.267326,249.98932,50.0,96.0,3.7480035e-07,0.0,252.90341,210.8962,0.0,52.267326,0.11375326,34.882282,49.495583,8.330017
40718,21883080.0,0.0,13.12619,13.126099,19.585663,19.44519,19.85846,19.530457,11.698578,11.705902,11.705902,20.233154,0.0,0.032084588,0.032084588,0.049585354,250.0,11.700012,0.0,0.0,0.0,435.8169,2.356301e-05,0.0,52.26748,249.9914,50.0,96.0,3.7480874e-07,0.0,252.90424,210.89796,0.0,52.26748,0.113754526,30.926264,49.49569,8.330017
40719,21883140.0,0.0,13.124878,13.124756,19.5878,19.460114,19.85028,19.52295,11.698578,11.702515,11.702515,19.674896,0.0,0.0320848,0.0320848,0.049585674,250.0,11.700012,0.0,0.0,0.0,435.4352,2.3546632e-05,0.0,52.267544,249.99335,50.0,96.0,3.748137e-07,0.0,252.90486,210.89938,0.0,52.267544,0.113755286,26.339106,49.495728,8.330017
40720,21883200.0,0.0,13.123566,13.123474,19.58841,19.471283,19.842346,19.515686,11.698578,12.401215,12.401215,18.870514,0.0,0.032084923,0.032084923,0.049585853,250.0,11.700012,0.0,0.0,0.0,435.0556,2.3530294e-05,24.595173,52.26755,249.99501,50.0,96.0,3.7481647e-07,0.0,252.90533,210.90047,24.595173,52.26755,0.11375571,21.750261,49.49572,8.330017
40721,21883260.0,0.0,13.122284,13.122162,19.588776,19.477173,19.837982,19.51184,11.698578,12.48114,12.48114,17.967926,0.0,0.032084987,0.032084987,0.04958594,250.0,11.700012,0.0,0.0,0.0,434.67914,2.351406e-05,0.0,52.26754,249.99634,50.0,96.0,3.7481786e-07,0.0,252.90567,210.90126,0.0,52.26754,0.11375592,18.018406,49.495693,8.330017
40722,21883320.0,0.0,13.121002,13.120911,19.586243,19.478271,19.832092,19.50653,11.698608,12.1258545,12.1258545,17.092682,0.0,0.032085016,0.032085016,0.049585972,250.0,11.700012,0.0,0.0,0.0,434.30652,2.3497963e-05,0.0,52.267517,249.99739,50.0,96.0,3.7481848e-07,0.0,252.9059,210.90186,0.0,52.267517,0.11375601,15.1897745,49.495663,8.330017
40723,21883380.0,0.0,13.119751,13.119659,19.58133,19.475067,19.825317,19.500366,11.698608,11.9305725,11.9305725,16.347443,0.0,0.032085028,0.032085028,0.04958598,250.0,11.700012,0.0,0.0,0.0,433.93832,2.3482038e-05,0.0,52.267487,249.99817,50.0,96.0,3.7481865e-07,0.0,252.90607,210.90227,0.0,52.267487,0.11375603,13.589745,49.495632,8.330017
40724,21883440.0,0.0,13.1185,13.118408,19.574707,19.468567,19.818085,19.493805,11.698639,11.822662,11.822662,15.806641,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,433.575,2.346631e-05,0.0,52.267464,249.99875,50.0,96.0,3.748186e-07,0.0,252.90617,210.90256,0.0,52.267464,0.11375603,13.246296,49.4956,8.330017
40725,21883500.0,0.0,13.117279,13.1171875,19.566956,19.45993,19.810577,19.486969,11.698639,11.765198,11.765198,15.5061035,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,433.21683,2.345079e-05,0.0,52.267437,249.99916,50.0,96.0,3.7481843e-07,0.0,252.90625,210.90274,0.0,52.267437,0.11375601,14.040944,49.49558,8.330017
40726,21883560.0,0.0,13.116089,13.115997,19.558868,19.450562,19.803162,19.480255,11.698669,11.734772,11.734772,15.450928,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,432.86404,2.343549e-05,0.0,52.26742,249.99947,50.0,96.0,3.748182e-07,0.0,252.9063,210.90288,0.0,52.26742,0.11375597,15.6919365,49.49556,8.330017
40727,21883620.0,0.0,13.114868,13.114777,19.550934,19.44165,19.795685,19.47351,11.698669,11.717987,11.717987,15.615692,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,432.51685,2.3420424e-05,0.0,52.26741,249.99966,50.0,96.0,3.74818e-07,0.0,252.90633,210.90295,0.0,52.26741,0.113755934,17.931095,49.495544,8.330017
40728,21883680.0,0.0,13.1137085,13.113617,19.54361,19.434174,19.788177,19.466736,11.6987,11.709076,11.709076,15.953735,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,432.17538,2.3405595e-05,0.0,52.267395,249.99979,50.0,96.0,3.7481783e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,20.40334,49.495537,8.330017
40729,21883740.0,0.0,13.112518,13.112427,19.537231,19.428894,19.7807,19.45993,11.69873,11.704346,11.704346,16.405273,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,431.83975,2.3391014e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,0.0,52.26739,0.11375588,22.790154,49.495525,8.330017
40730,21883800.0,0.0,13.111359,13.111267,19.531952,19.426147,19.773224,19.453186,11.69873,11.701721,11.701721,16.895233,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,431.5101,2.337668e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,24.786901,49.49552,8.330017
40731,21883860.0,0.0,13.110199,13.110107,19.52884,19.426575,19.767487,19.44809,11.698761,12.909424,12.909424,17.348297,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,431.18646,2.33626e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,25.94333,49.495518,8.330017
40732,21883920.0,0.0,13.10907,13.108978,19.527771,19.429138,19.763306,19.444458,11.6987915,12.358459,12.358459,17.71051,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,430.86896,2.3348779e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,26.521921,49.495514,8.330017
40733,21883980.0,0.0,13.10791,13.107849,19.526642,19.433258,19.757751,19.439545,11.698822,12.059753,12.059753,17.950836,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.55765,2.3335218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.431488,49.495514,8.330017
40734,21884040.0,0.0,13.106781,13.10672,19.525452,19.438232,19.751495,19.43396,11.698822,11.896301,11.896301,18.05487,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.25262,2.3321923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.767115,49.495514,8.330017
40735,21884100.0,0.0,13.105682,13.105591,19.524109,19.443329,19.744812,19.427979,11.698853,11.80658,11.80658,18.027496,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,429.95398,2.3308896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.686647,49.495514,8.330017
40736,21884160.0,0.0,13.104553,13.104462,19.522614,19.448029,19.738129,19.421997,11.698883,11.757904,11.757904,17.88388,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,429.66177,2.3296141e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.308327,49.495514,8.330017
40737,21884220.0,0.0,13.103424,13.1033325,19.5206,19.45169,19.731323,19.415924,11.698914,11.731171,11.731171,17.658386,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,429.37604,2.328366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.917934,49.495514,8.330017
40738,21884280.0,0.0,13.102325,13.102234,19.520813,19.45398,19.724487,19.420502,11.698944,11.716553,15.400299,17.389038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.09692,2.3271457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.366856,52.267372,0.11375582,20.66473,49.495514,8.330017
40739,21884340.0,0.0,13.101196,13.101105,19.520844,19.454803,19.71762,19.426086,11.698944,11.708588,15.30014,17.114807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.82443,2.3259536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.558435,52.267372,0.11375582,19.686617,49.495514,8.330017
40740,21884400.0,0.0,13.100098,13.100006,19.520294,19.454224,19.710754,19.431732,11.698975,11.704224,15.37796,16.87027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.5587,2.3247901e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.8896675,52.267372,0.11375582,19.069223,49.495514,8.330017
40741,21884460.0,5.0,13.099091,13.09903,19.565338,19.479248,19.742859,19.474396,12.04953,25.290527,25.95105,23.725647,0.0,0.0757352,0.076983504,0.06946322,250.0,11.700012,0.0,0.0,0.0,556.15906,2.870975e-05,100.0,82.8627,114.46776,50.0,96.0,1.4276872e-06,0.0,273.19226,182.61295,100.0,83.30559,0.22216408,100.0,66.65256,8.330017
40742,21884520.0,5.0,13.098358,13.098297,19.639587,19.54184,19.823395,19.554504,12.130646,26.532043,26.56485,26.176636,0.0,0.0880331,0.08883701,0.08267836,250.0,11.700012,0.0,0.0,0.0,648.3295,3.4359186e-05,100.0,90.4522,102.01517,50.0,96.0,1.9491674e-06,0.0,298.42358,188.24323,100.0,90.72452,0.25955,100.0,73.413605,8.330017
40743,21884580.0,5.0,13.09787,13.097809,19.720093,19.61914,19.907135,19.635284,12.116425,25.472534,25.41867,26.126099,0.0,0.09721926,0.097598664,0.09290984,250.0,11.700012,0.0,0.0,0.0,734.91595,3.9066977e-05,100.0,94.142426,105.166695,50.0,96.0,2.395875e-06,0.0,328.52267,201.33237,100.0,94.265366,0.28774515,100.0,76.79816,8.330017
40744,21884640.0,0.0,13.097626,13.097565,19.795044,19.696014,19.983032,19.708557,12.092194,24.419678,24.385132,25.217377,0.0,0.10401206,0.104203604,0.10161129,250.0,11.700012,0.0,0.0,0.0,814.9325,4.3428034e-05,100.0,94.79523,117.566376,50.0,96.0,2.778633e-06,0.0,365.23322,219.62767,100.0,94.85384,0.30985942,100.0,77.87314,8.330017
40745,21884700.0,0.0,13.097656,13.097595,19.86264,19.76593,20.050995,19.774628,12.062012,23.7005,23.68396,24.246765,0.0,0.10864338,0.10873989,0.108200826,250.0,11.700012,0.0,0.0,0.0,887.0706,4.7409572e-05,100.0,93.27536,137.51411,50.0,96.0,3.0691917e-06,0.0,404.97922,242.04048,100.0,93.30301,0.32563144,100.0,77.1396,8.330017
40746,21884760.0,0.0,13.0979,13.097839,19.920471,19.824707,20.109344,19.831604,12.025299,23.276672,23.269012,23.521637,0.0,0.11112691,0.111174256,0.11222682,250.0,11.700012,0.0,0.0,0.0,949.7168,5.093198e-05,100.0,90.59433,163.31696,50.0,96.0,3.240807e-06,0.0,439.86697,266.82132,100.0,90.607086,0.3345815,100.0,75.2994,8.330017
40747,21884820.0,0.0,13.098389,13.098328,19.973694,19.877014,20.163849,19.88507,11.981842,23.079681,23.07611,23.08957,0.0,0.111720905,0.1117437,0.113696426,250.0,11.700012,0.0,0.0,0.0,1002.29425,5.3918007e-05,100.0,87.68047,191.53226,50.0,96.0,3.292661e-06,0.0,463.75107,290.84686,100.0,87.68633,0.3372169,100.0,73.071106,8.330017
40748,21884880.0,0.0,13.099091,13.09906,20.024384,19.92517,20.216278,19.936615,11.934753,23.037262,23.035583,22.90387,0.0,0.111077085,0.11108788,0.11326938,250.0,11.700012,0.0,0.0,0.0,1044.4092,5.6338995e-05,100.0,85.188255,217.12428,50.0,96.0,3.2593825e-06,0.0,475.73724,310.43463,100.0,85.19096,0.33548468,100.0,71.02737,8.330017
40749,21884940.0,0.0,13.100067,13.100006,20.073914,19.971375,20.267853,19.987366,11.88916,23.079071,23.078308,22.881989,0.0,0.10992768,0.10993263,0.11190033,250.0,11.700012,0.0,0.0,0.0,1077.0648,5.8244048e-05,100.0,83.36328,236.46078,50.0,96.0,3.1883587e-06,0.0,478.9705,323.72488,100.0,83.3645,0.3317942,100.0,69.44208,8.330017
40750,21885000.0,0.0,13.101257,13.101196,20.123077,20.016815,20.319183,20.037811,11.848785,23.154205,23.15384,22.951904,0.0,0.108747154,0.108749464,0.11029596,250.0,11.700012,0.0,0.0,0.0,1102.0269,5.9713762e-05,100.0,82.16863,248.70088,50.0,96.0,3.112427e-06,0.0,477.04028,331.06305,100.0,82.169205,0.32781217,100.0,68.34271,8.330017
40751,21885060.0,0.0,13.102661,13.102631,20.170258,20.060852,20.367981,20.085999,11.815735,23.227936,23.227783,23.053131,0.0,0.107775845,0.107776925,0.108878344,250.0,11.700012,0.0,0.0,0.0,1121.2043,6.0846254e-05,100.0,81.46437,255.10362,50.0,96.0,3.0487647e-06,0.0,472.96756,334.10352,100.0,81.46464,0.3244397,100.0,67.65241,8.330017
40752,21885120.0,0.0,13.104309,13.104279,20.217438,20.105133,20.416748,20.134125,11.79007,23.286499,23.286407,23.152191,0.0,0.10706978,0.10707028,0.10778721,250.0,11.700012,0.0,0.0,0.0,1136.1956,6.172746e-05,100.0,81.100075,257.52493,50.0,96.0,3.0017616e-06,0.0,468.51218,334.53302,100.0,81.1002,0.32192922,100.0,67.26259,8.330017
40753,21885180.0,0.0,13.106171,13.10614,20.264557,20.149658,20.465332,20.182068,11.7708435,23.326782,23.326721,23.23346,0.0,0.106601104,0.10660134,0.10702394,250.0,11.700012,0.0,0.0,0.0,1148.2064,6.2425665e-05,100.0,80.95233,257.6052,50.0,96.0,2.9700382e-06,0.0,464.5405,333.62473,100.0,80.952385,0.32022503,100.0,67.07528,8.330017
