,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40754,21885240.0,0.0,13.108246,13.108246,20.311493,20.194305,20.513641,20.229736,11.756683,23.351135,23.351135,23.292572,0.0,0.1063142,0.10631431,0.106529914,250.0,11.700012,0.0,0.0,0.0,1158.1488,6.299424e-05,100.0,80.92729,256.575,50.0,96.0,2.9502005e-06,0.0,461.39078,332.23306,100.0,80.92732,0.31915563,100.0,67.01048,8.330017
40755,21885300.0,0.0,13.110565,13.110565,20.358124,20.23883,20.561523,20.277039,11.746429,23.36322,23.36322,23.331146,0.0,0.106159024,0.106159076,0.10624108,250.0,11.700012,0.0,0.0,0.0,1166.588,6.3467196e-05,100.0,80.96922,255.10977,50.0,96.0,2.939098e-06,0.0,459.07953,330.7793,100.0,80.96923,0.31855622,100.0,67.01802,8.330017
40756,21885360.0,0.0,13.113098,13.113068,20.401947,20.281158,20.606232,20.321228,11.739044,23.36676,23.36676,23.352875,0.0,0.10609124,0.10609126,0.10609594,250.0,11.700012,0.0,0.0,0.0,1173.9515,6.387091e-05,100.0,81.03806,253.65083,50.0,96.0,2.933897e-06,0.0,457.51874,329.51172,100.0,81.03807,0.31827572,100.0,67.06032,8.330017
40757,21885420.0,0.0,13.115845,13.115814,20.445282,20.32312,20.650421,20.36493,11.7335205,23.365662,23.365662,23.363373,0.0,0.10607049,0.10607049,0.10603369,250.0,11.700012,0.0,0.0,0.0,1180.5764,6.422668e-05,100.0,81.10768,252.42258,50.0,96.0,2.9319733e-06,0.0,456.5145,328.51962,100.0,81.10768,0.3181725,100.0,67.11082,8.330017
40758,21885480.0,0.0,13.118774,13.118774,20.488098,20.364716,20.694092,20.408173,11.729553,23.361298,23.361298,23.365143,0.0,0.10608282,0.10608283,0.10603214,250.0,11.700012,0.0,0.0,0.0,1186.5806,6.454183e-05,100.0,81.1714,251.45999,50.0,96.0,2.9323955e-06,0.0,455.9695,327.80066,100.0,81.1714,0.31819618,100.0,67.16215,8.330017
40759,21885540.0,0.0,13.121948,13.121948,20.530426,20.405792,20.737183,20.450867,11.726501,23.355896,23.355896,23.362366,0.0,0.106107004,0.10610702,0.10605671,250.0,11.700012,0.0,0.0,0.0,1192.1428,6.482781e-05,100.0,81.22148,250.77853,50.0,96.0,2.9337405e-06,0.0,455.7146,327.32327,100.0,81.22148,0.31826964,100.0,67.20487,8.330017
40760,21885600.0,0.0,13.125305,13.125305,20.572235,20.44638,20.779785,20.493073,11.724121,23.350616,23.350616,23.357758,0.0,0.106132686,0.106132686,0.1060889,250.0,11.700012,0.0,0.0,0.0,1197.376,6.509166e-05,100.0,81.25811,250.3212,50.0,96.0,2.935283e-06,0.0,455.62347,327.02213,100.0,81.25811,0.31835362,100.0,67.23744,8.330017
40761,21885660.0,0.0,13.128876,13.128876,20.611542,20.484894,20.81961,20.532593,11.72229,23.345764,23.345764,23.352173,0.0,0.10615707,0.10615707,0.10612332,250.0,11.700012,0.0,0.0,0.0,1202.3236,6.5336084e-05,100.0,81.2824,250.05492,50.0,96.0,2.9368196e-06,0.0,455.65018,326.8661,100.0,81.2824,0.3184371,100.0,67.26025,8.330017
40762,21885720.0,0.0,13.13266,13.13266,20.65036,20.522888,20.858978,20.571625,11.720795,23.341736,23.341736,23.346954,0.0,0.10617657,0.10617657,0.106152564,250.0,11.700012,0.0,0.0,0.0,1207.0612,6.5565655e-05,100.0,81.29714,249.91653,50.0,96.0,2.9380808e-06,0.0,455.7218,326.79895,100.0,81.29714,0.31850553,100.0,67.27487,8.330017
40763,21885780.0,0.0,13.136627,13.136627,20.68869,20.560425,20.897827,20.61023,11.7196045,23.338562,23.338562,23.34253,0.0,0.10619101,0.10619101,0.10617521,250.0,11.700012,0.0,0.0,0.0,1211.6475,6.578388e-05,100.0,81.305504,249.8547,50.0,96.0,2.939034e-06,0.0,455.80243,326.78076,100.0,81.305504,0.31855717,100.0,67.28373,8.330017
40764,21885840.0,0.0,13.140778,13.140808,20.726562,20.597473,20.936249,20.648376,11.718658,23.33612,23.33612,23.338959,0.0,0.10620127,0.10620127,0.10619186,250.0,11.700012,0.0,0.0,0.0,1216.1309,6.5993576e-05,100.0,81.309875,249.83577,50.0,96.0,2.9397213e-06,0.0,455.87656,326.78717,100.0,81.309875,0.31859443,100.0,67.2888,8.330017
40765,21885900.0,0.0,13.145142,13.145172,20.764008,20.634094,20.974182,20.686096,11.717926,23.334412,23.334412,23.336273,0.0,0.10620736,0.10620736,0.106202535,250.0,11.700012,0.0,0.0,0.0,1220.5123,6.61948e-05,100.0,81.31032,249.85857,50.0,96.0,2.9401447e-06,0.0,455.94357,326.81735,100.0,81.31032,0.3186173,100.0,67.29016,8.330017
40766,21885960.0,0.0,13.149689,13.149719,20.799622,20.669373,21.00998,20.72171,11.717407,23.333282,23.333282,23.334412,0.0,0.10621068,0.10621068,0.106208816,250.0,11.700012,0.0,0.0,0.0,1224.8492,6.63909e-05,100.0,81.30937,249.88995,50.0,96.0,2.9403839e-06,0.0,455.99295,326.84848,100.0,81.30937,0.31863025,100.0,67.289986,8.330017
40767,21886020.0,0.0,13.154449,13.15448,20.834778,20.704254,21.04538,20.756897,11.7170105,23.33252,23.33252,23.33313,0.0,0.106212296,0.106212296,0.10621222,250.0,11.700012,0.0,0.0,0.0,1229.1763,6.6583896e-05,100.0,81.307945,249.92044,50.0,96.0,2.9405066e-06,0.0,456.02722,326.87543,100.0,81.307945,0.31863686,100.0,67.289154,8.330017
40768,21886080.0,0.0,13.159363,13.159393,20.869537,20.738739,21.080353,20.791748,11.716766,23.332123,23.332123,23.332397,0.0,0.106212616,0.106212616,0.1062134,250.0,11.700012,0.0,0.0,0.0,1233.508,6.677464e-05,100.0,81.306335,249.94754,50.0,96.0,2.9405403e-06,0.0,456.04825,326.89706,100.0,81.306335,0.31863865,100.0,67.287964,8.330017
40769,21886140.0,0.0,13.164459,13.16452,20.903778,20.772797,21.11496,20.826172,11.716522,23.338776,23.330505,23.330994,0.0,0.10602182,0.10625307,0.10626026,250.0,11.700012,0.0,0.0,0.0,1237.7874,6.696301e-05,100.0,81.24097,250.20203,50.0,96.0,2.9386758e-06,0.0,455.97272,327.034,100.0,81.29867,0.3185369,100.0,67.28279,8.330017
40770,21886200.0,0.0,13.169769,13.1698,20.935974,20.806396,21.149597,20.860168,11.713226,23.484161,23.306763,23.310364,0.0,0.10351607,0.106611945,0.10672179,250.0,11.700012,0.0,0.0,0.0,1240.4653,6.709875e-05,100.0,80.384056,253.41623,50.0,96.0,2.9079395e-06,0.0,454.12317,328.5348,100.0,81.15954,0.3168597,100.0,67.186,8.330017
40771,21886260.0,0.0,13.175232,13.175262,20.965332,20.838898,21.184662,20.892029,11.703064,23.910156,23.26175,23.2612,0.0,0.098443516,0.10697706,0.10725868,250.0,11.700012,0.0,0.0,0.0,1239.6854,6.7080415e-05,100.0,78.637794,259.78943,50.0,96.0,2.832163e-06,0.0,448.64133,330.97958,100.0,80.79726,0.3126943,100.0,66.913086,8.330017
40772,21886320.0,0.0,13.180847,13.180908,20.993103,20.870483,21.223633,20.923096,11.685974,24.684021,23.21103,23.198547,0.0,0.090686254,0.107315876,0.10776554,250.0,11.700012,0.0,0.0,0.0,1233.9681,6.6827066e-05,100.0,75.981834,268.52048,50.0,96.0,2.7086164e-06,0.0,438.82114,333.49698,100.0,80.27212,0.3057873,100.0,66.499306,8.330017
40773,21886380.0,0.0,13.186676,13.186737,21.018738,20.901001,21.268524,20.953308,11.660919,25.97815,23.157532,23.130219,0.0,0.07983541,0.10759029,0.10819929,250.0,11.700012,0.0,0.0,0.0,1221.3589,6.624093e-05,100.0,72.20384,279.35284,50.0,96.0,2.5322063e-06,0.0,424.1946,335.43365,100.0,79.60935,0.29564857,100.0,65.96449,8.330017
40774,21886440.0,0.0,13.192657,13.1927185,21.040802,20.93042,21.320679,20.982574,11.6267395,28.10733,23.104034,23.061981,0.0,0.06566205,0.10776862,0.108503684,250.0,11.700012,0.0,0.0,0.0,1199.7789,6.521328e-05,100.0,66.97212,291.71686,50.0,96.0,2.3034002e-06,0.0,405.09457,335.9549,100.0,78.85447,0.2819608,100.0,65.34207,8.330017
40775,21886500.0,0.0,13.1987915,13.198883,21.056702,20.95877,21.379974,21.010986,11.582825,31.689606,23.05365,22.998993,0.0,0.04836128,0.10778931,0.10859451,250.0,11.700012,0.0,0.0,0.0,1167.1593,6.3626605e-05,100.0,59.676468,304.42874,50.0,96.0,2.0312957e-06,0.0,382.82812,334.01852,100.0,78.07095,0.26477015,100.0,64.68192,8.330017
40776,21886560.0,0.0,13.205109,13.2052,21.077057,20.986237,21.434967,21.03769,11.548279,29.376373,23.087494,23.008698,0.0,0.039264232,0.106434785,0.106861144,250.0,11.700012,0.0,0.0,0.0,1131.976,6.16411e-05,13.914691,55.25926,302.05054,50.0,96.0,1.8477215e-06,0.0,363.81625,324.72232,100.0,77.74123,0.2525387,100.0,64.322296,8.330017
40777,21886620.0,0.0,13.211578,13.2117,21.09909,21.013977,21.453308,21.064789,11.553558,20.802216,23.177338,23.114166,0.0,0.03604347,0.10574876,0.1057557,250.0,11.700012,0.0,0.0,0.0,1104.7587,5.9972026e-05,0.0,53.853123,290.6538,50.0,96.0,1.7749228e-06,0.0,352.2601,314.072,100.0,78.063515,0.2475258,100.0,64.513794,8.330017
40778,21886680.0,0.0,13.218201,13.218353,21.119781,21.04245,21.446869,21.092377,11.571503,16.345123,23.242798,23.213593,0.0,0.034144793,0.10544876,0.10522269,250.0,11.700012,0.0,0.0,0.0,1082.711,5.8596506e-05,0.0,53.11284,280.12372,50.0,96.0,1.735877e-06,0.0,344.59454,305.46362,100.0,78.479485,0.24479693,100.0,64.82281,8.330017
40779,21886740.0,0.0,13.225006,13.225159,21.140656,21.071472,21.429749,21.120209,11.593201,14.113281,23.291138,23.283112,0.0,0.03308731,0.10509337,0.105124265,250.0,11.700012,0.0,0.0,0.0,1065.411,5.7496967e-05,0.0,52.786625,271.7426,50.0,96.0,1.7145346e-06,0.0,339.5485,299.03183,100.0,78.80436,0.2432932,100.0,65.155464,8.330017
40780,21886800.0,0.0,13.231964,13.232117,21.16211,21.100739,21.407623,21.148499,11.609253,12.954803,23.478851,23.304108,0.0,0.0326375,0.10253704,0.10551764,250.0,11.700012,0.0,0.0,0.0,1049.786,5.6558463e-05,0.0,52.626358,268.22073,50.0,96.0,1.6780275e-06,0.0,335.3504,295.17297,100.0,78.33021,0.24068908,100.0,65.37293,8.330017
40781,21886860.0,0.0,13.239075,13.239227,21.184265,21.130402,21.38272,21.177948,11.615112,12.339233,23.891815,23.29898,0.0,0.03252963,0.098099865,0.10547333,250.0,11.700012,0.0,0.0,0.0,1033.3085,5.5628738e-05,0.0,52.482742,269.0478,50.0,96.0,1.6148449e-06,0.0,330.88766,293.02252,100.0,77.12024,0.23611027,100.0,65.28687,8.330017
40782,21886920.0,0.0,13.246307,13.2464905,21.207794,21.15982,21.356293,21.210907,11.605743,12.007324,24.578308,23.371704,0.0,0.03266336,0.0914174,0.10371654,250.0,11.700012,0.0,0.0,0.0,1011.74286,5.4508666e-05,0.0,52.24955,275.06497,50.0,96.0,1.5034547e-06,0.0,324.90604,291.9947,100.0,74.99015,0.22781324,100.0,64.58463,8.330017
40783,21886980.0,0.0,13.253723,13.253906,21.232788,21.18985,21.328857,21.24887,11.579163,11.820618,25.682953,23.584839,0.0,0.03286828,0.08205259,0.10034375,250.0,11.700012,0.0,0.0,0.0,981.38086,5.2985586e-05,0.0,51.89513,284.7884,50.0,96.0,1.3428072e-06,0.0,316.9958,290.57352,100.0,71.82896,0.21528727,100.0,63.363354,8.330017
40784,21887040.0,0.0,13.26123,13.261444,21.259186,21.22171,21.300781,21.293152,11.53363,11.703888,27.453064,23.980713,0.0,0.033065535,0.06971173,0.09513492,250.0,11.700012,0.0,0.0,0.0,937.8267,5.0833565e-05,0.0,51.43298,297.1195,50.0,96.0,1.1352599e-06,0.0,307.36868,287.35904,100.0,67.41667,0.1979393,100.0,61.62246,8.330017
40785,21887100.0,0.0,13.26889,13.2691345,21.285706,21.256622,21.272247,21.344177,11.4664,11.614716,30.359558,24.617126,0.0,0.03318966,0.054324497,0.08796646,250.0,11.700012,0.0,0.0,0.0,876.0902,4.778429e-05,0.0,50.900227,310.48712,50.0,96.0,8.926363e-07,0.0,296.55917,280.85703,100.0,61.32876,0.17550641,100.0,59.351105,8.330017
40786,21887160.0,0.0,13.276672,13.276978,21.31134,21.296143,21.244537,21.399109,11.381287,11.527954,33.54785,25.58664,0.0,0.032947473,0.040757373,0.078247696,250.0,11.700012,0.0,0.0,0.0,796.5846,4.3645014e-05,0.0,50.389816,317.55127,50.0,96.0,6.690895e-07,0.0,285.47702,269.42316,29.822468,54.891872,0.15194552,100.0,56.517895,8.330017
40787,21887220.0,0.0,13.284607,13.284973,21.334656,21.34076,21.217194,21.429657,11.345032,11.447601,24.482819,27.117493,0.0,0.03249139,0.03718442,0.066527866,250.0,11.700012,0.0,0.0,0.0,720.43866,3.931169e-05,0.0,50.20343,312.56924,50.0,96.0,5.375331e-07,0.0,276.33014,256.54675,0.0,53.05877,0.13619387,100.0,53.19248,8.330017
40788,21887280.0,0.0,13.292664,13.29306,21.349213,21.391205,21.190125,21.4292,11.34259,11.395142,18.024597,29.220428,0.0,0.0320795,0.03486887,0.057187144,250.0,11.700012,0.0,0.0,0.0,649.33844,3.5170655e-05,0.0,50.182533,304.2,50.0,96.0,4.4634572e-07,0.0,268.7849,244.50677,0.0,51.94713,0.124109924,100.0,50.23965,8.330017
40789,21887340.0,0.0,13.300873,13.301331,21.35553,21.43222,21.163513,21.413391,11.395996,11.377289,14.876526,24.080688,0.0,0.031729884,0.033420995,0.05376227,250.0,11.700012,0.0,0.0,0.0,597.16254,3.194971e-05,0.0,50.379467,291.85233,50.0,96.0,4.0954612e-07,0.0,263.7369,235.02722,0.0,51.47841,0.11889062,0.0,49.37897,8.330017
40790,21887400.0,0.0,13.309235,13.309692,21.342163,21.434113,21.137299,21.3909,11.469147,11.398804,13.282074,18.680267,0.0,0.03157019,0.03260576,0.051631782,250.0,11.700012,0.0,0.0,0.0,560.03314,2.9722467e-05,0.0,50.65117,281.50668,50.0,96.0,3.88431e-07,0.0,260.2155,227.94664,0.0,51.33415,0.1157893,0.0,48.96406,8.330017
40791,21887460.0,0.0,13.3177185,13.318176,21.319794,21.414917,21.116241,21.365051,11.536255,12.785736,12.469482,15.688751,0.0,0.031521272,0.032159586,0.050399136,250.0,11.700012,0.0,0.0,0.0,534.9839,2.8241204e-05,0.0,50.935684,273.19135,50.0,96.0,3.769386e-07,0.0,257.7814,222.75027,0.0,51.35981,0.11406545,0.0,48.83169,8.330017
40792,21887520.0,0.0,13.326324,13.326813,21.292542,21.38446,21.095642,21.337708,11.590393,12.236725,12.057892,13.991028,0.0,0.03154061,0.03193522,0.049729545,250.0,11.700012,0.0,0.0,0.0,519.11255,2.7307786e-05,0.0,51.20378,266.7282,50.0,96.0,3.7119287e-07,0.0,256.11227,218.99849,0.0,51.46678,0.11319424,0.0,48.845474,8.330017
40793,21887580.0,0.0,13.335083,13.335571,21.262177,21.347809,21.073761,21.309692,11.630737,11.955811,11.85553,13.019684,0.0,0.03159725,0.031841744,0.049401075,250.0,11.700012,0.0,0.0,0.0,509.87213,2.6758316e-05,0.0,51.439976,261.83945,50.0,96.0,3.6880854e-07,0.0,254.97926,216.33502,0.0,51.60303,0.11283175,0.0,48.92606,8.330017
40794,21887640.0,0.0,13.343933,13.344421,21.231781,21.30774,21.05777,21.281372,11.659302,15.869232,11.760162,12.460236,0.0,0.031669866,0.0318214,0.049268182,250.0,11.700012,0.0,0.0,0.0,505.18414,2.646567e-05,15.980744,51.638454,258.22046,50.0,96.0,3.6828513e-07,0.0,254.2174,214.47192,0.0,51.73945,0.112753354,0.0,49.028507,8.330017
40795,21887700.0,0.0,13.352905,13.353424,21.20337,21.265747,21.051086,21.25293,11.678772,17.09787,11.718628,12.138245,0.0,0.031745113,0.031839002,0.04924175,250.0,11.700012,0.0,0.0,0.0,503.5308,2.634076e-05,20.450315,51.799225,255.59581,50.0,96.0,3.6871998e-07,0.0,253.71223,213.19098,0.0,51.861717,0.11282149,0.0,49.12964,8.330017
40796,21887760.0,0.0,13.3619995,13.362518,21.177795,21.225739,21.050629,21.225372,11.691589,18.558563,11.703064,11.953308,0.0,0.031815268,0.031873353,0.049268056,250.0,11.700012,0.0,0.0,0.0,503.83435,2.6322252e-05,24.234735,51.92565,253.72798,50.0,96.0,3.6957508e-07,0.0,253.3828,212.32603,0.0,51.96426,0.1129536,0.0,49.21875,8.330017
40797,21887820.0,0.0,13.371216,13.371735,21.153503,21.18518,21.055084,21.197876,11.699768,19.950226,11.701324,11.848114,0.0,0.03187655,0.031912487,0.049316503,250.0,11.700012,0.0,0.0,0.0,505.37158,2.6369878e-05,27.007542,52.02253,252.42612,50.0,96.0,3.7054897e-07,0.0,253.17317,211.7554,0.041222952,52.046375,0.11310342,0.0,49.292202,8.330017
40798,21887880.0,0.0,13.380524,13.3810425,21.130371,21.14441,21.063843,21.17041,11.7048645,21.09262,11.70224,11.788422,0.0,0.031927597,0.031949814,0.049369775,250.0,11.700012,0.0,0.0,0.0,507.64966,2.645662e-05,28.583353,52.09512,251.53583,50.0,96.0,3.7147663e-07,0.0,253.04327,211.3875,0.0,52.109837,0.113245755,0.0,49.349968,8.330017
40799,21887940.0,0.0,13.389954,13.390472,21.108154,21.103516,21.075836,21.143036,11.707886,21.887451,11.703949,11.754791,0.0,0.03196861,0.031982336,0.04941937,250.0,11.700012,0.0,0.0,0.0,510.35724,2.6565593e-05,28.96752,52.148376,250.94037,50.0,96.0,3.7228398e-07,0.0,252.96585,211.15742,0.0,52.157467,0.11336937,0.0,49.3938,8.330017
40800,21888000.0,0.0,13.399475,13.399994,21.086548,21.062714,21.089783,21.115692,11.709595,22.288422,11.706024,11.735931,0.0,0.03200057,0.032009065,0.049461603,250.0,11.700012,0.0,0.0,0.0,513.2984,2.6686246e-05,28.241291,52.18667,250.55179,50.0,96.0,3.7294635e-07,0.0,252.92212,211.01894,0.0,52.192287,0.11347062,0.0,49.426052,8.330017
40801,21888060.0,0.0,13.409271,13.409821,21.076935,21.044647,21.108124,21.09494,11.71051,22.156372,13.00119,16.473114,0.0,0.032024886,0.032030135,0.04949562,250.0,11.700012,0.0,0.0,0.0,516.35645,2.6812253e-05,25.353157,52.213745,250.3042,50.0,96.0,3.734679e-07,0.0,252.8992,210.93929,0.0,52.217216,0.11355026,27.105253,49.449226,8.330017
40802,21888120.0,0.0,13.419556,13.4201355,21.07489,21.041626,21.125061,21.07602,11.7109375,21.578735,12.418335,17.896118,0.0,0.032042976,0.03204622,0.04952192,250.0,11.700012,0.0,0.0,0.0,519.4709,2.6940272e-05,22.12161,52.23253,250.15152,50.0,96.0,3.7386536e-07,0.0,252.88885,210.89674,0.0,52.234673,0.11361088,37.459564,49.465477,8.330017
40803,21888180.0,0.0,13.43045,13.431091,21.0766,21.046967,21.139404,21.060638,11.711121,20.639404,15.748138,19.451508,0.0,0.0320563,0.032058295,0.049541824,250.0,11.700012,0.0,0.0,0.0,522.6519,2.7070375e-05,18.393915,52.245445,250.06047,50.0,96.0,3.7416325e-07,0.0,252.88571,210.87665,14.58323,52.246754,0.11365628,42.129585,49.47672,8.330017
40804,21888240.0,0.0,13.441559,13.4422,21.082855,21.059357,21.149689,21.053894,11.711151,19.493286,16.89215,20.647797,0.0,0.03206558,0.032066822,0.049555942,250.0,11.700012,0.0,0.0,0.0,525.7617,2.7196782e-05,14.682363,52.25383,250.01102,50.0,96.0,3.743733e-07,0.0,252.88641,210.86993,19.70019,52.254646,0.11368828,43.441006,49.484043,8.330017
40805,21888300.0,0.0,13.453278,13.453949,21.09143,21.076843,21.155853,21.051514,11.711151,18.219086,18.353577,21.364746,0.0,0.032072198,0.03207296,0.04956614,250.0,11.700012,0.0,0.0,0.0,528.9222,2.7324437e-05,11.169648,52.25939,249.98544,50.0,96.0,3.745243e-07,0.0,252.88889,210.87016,23.912216,52.2599,0.11371127,42.025764,49.48889,8.330017
40806,21888360.0,0.0,13.465485,13.466187,21.102448,21.099152,21.15738,21.054962,11.711121,16.961151,19.758331,21.44043,0.0,0.032076757,0.03207723,0.049573224,250.0,11.700012,0.0,0.0,0.0,532.0946,2.7451799e-05,8.264291,52.26294,249.97455,50.0,96.0,3.74629e-07,0.0,252.89195,210.87378,26.743406,52.26325,0.1137272,36.999466,49.491966,8.330017
40807,21888420.0,0.0,13.47818,13.478912,21.113037,21.120026,21.154755,21.062622,11.711121,15.824249,20.943207,20.956024,0.0,0.03207984,0.03208013,0.04957803,250.0,11.700012,0.0,0.0,0.0,535.28436,2.7579146e-05,6.0798507,52.265125,249.972,50.0,96.0,3.7469997e-07,0.0,252.89497,210.87866,28.561026,52.265316,0.113738,31.248867,49.49384,8.330017
40808,21888480.0,0.0,13.491333,13.492096,21.121857,21.136871,21.14859,21.073547,11.711151,14.894623,21.809967,20.059021,0.0,0.032081876,0.032082055,0.049581204,250.0,11.700012,0.0,0.0,0.0,538.4974,2.770679e-05,4.7624755,52.26642,249.97377,50.0,96.0,3.7474695e-07,0.0,252.89767,210.88365,29.234509,52.266537,0.11374514,25.114712,49.49493,8.330017
40809,21888540.0,0.0,13.504944,13.505737,21.128113,21.148071,21.13977,21.086578,11.711182,14.234711,22.306305,18.925201,0.0,0.032083195,0.032083303,0.049583256,250.0,11.700012,0.0,0.0,0.0,541.7397,2.7835036e-05,4.3480334,52.267147,249.97743,50.0,96.0,3.7477733e-07,0.0,252.8999,210.88815,28.820642,52.267223,0.11374976,19.46944,49.495525,8.330017
40810,21888600.0,0.0,13.5190735,13.519867,21.131378,21.152954,21.129242,21.100494,11.711243,13.87558,22.421783,17.730865,0.0,0.032084018,0.03208409,0.049584534,250.0,11.700012,0.0,0.0,0.0,545.0164,2.7964148e-05,4.7897053,52.26752,249.98163,50.0,96.0,3.7479631e-07,0.0,252.90169,210.89194,27.450735,52.26757,0.113752656,14.968464,49.49581,8.330017
40811,21888660.0,0.0,13.53363,13.534485,21.13388,21.155304,21.119598,21.115265,11.711334,13.767548,22.135956,16.515045,0.0,0.03208452,0.032084562,0.049585298,250.0,11.700012,0.0,0.0,0.0,548.332,2.8094344e-05,5.496949,52.26769,249.98566,50.0,96.0,3.7480777e-07,0.0,252.90305,210.89497,24.95127,52.26771,0.11375439,10.121442,49.495922,8.330017
40812,21888720.0,0.0,13.548676,13.549561,21.133453,21.151611,21.110138,21.128357,11.711426,13.90744,21.518036,15.458893,0.0,0.03208481,0.032084838,0.04958573,250.0,11.700012,0.0,0.0,0.0,551.6902,2.8225808e-05,6.9106026,52.26773,249.98914,50.0,96.0,3.7481436e-07,0.0,252.90407,210.89731,22.044958,52.26775,0.11375538,7.805766,49.49593,8.330017
40813,21888780.0,0.0,13.564209,13.565094,21.130463,21.143097,21.101562,21.138977,11.711548,14.266174,20.644196,14.684967,0.0,0.032084968,0.032084987,0.049585957,250.0,11.700012,0.0,0.0,0.0,555.0939,2.8358672e-05,8.699917,52.26771,249.99199,50.0,96.0,3.7481783e-07,0.0,252.9048,210.89906,18.865847,52.267723,0.11375592,7.333106,49.495888,8.330017
40814,21888840.0,0.0,13.5802,13.581116,21.12561,21.1315,21.094604,21.146393,11.71167,14.792145,19.610352,14.261688,0.0,0.032085042,0.032085054,0.049586058,250.0,11.700012,0.0,0.0,0.0,558.54553,2.849305e-05,10.668411,52.26767,249.99423,50.0,96.0,3.7481945e-07,0.0,252.90533,210.90034,15.7059965,52.267677,0.11375616,8.51781,49.495827,8.330017
40815,21888900.0,0.0,13.596649,13.597595,21.119873,21.118927,21.089722,21.1503,11.711792,15.420807,18.520477,14.193756,0.0,0.032085076,0.03208508,0.049586084,250.0,11.700012,0.0,0.0,0.0,562.04706,2.8629025e-05,12.620076,52.267616,249.99596,50.0,96.0,3.7482002e-07,0.0,252.9057,210.90126,12.834454,52.267616,0.11375624,10.949031,49.495766,8.330017
40816,21888960.0,0.0,13.613556,13.614532,21.115753,21.110565,21.088104,21.150604,11.711945,16.058563,17.459656,14.320801,0.0,0.03208508,0.03208508,0.049586076,250.0,11.700012,0.0,0.0,0.0,565.5999,2.876665e-05,14.081481,52.267563,249.99721,50.0,96.0,3.7482e-07,0.0,252.90594,210.90189,10.452785,52.267563,0.11375624,12.252,49.495705,8.330017
40817,21889020.0,0.0,13.63092,13.631958,21.111938,21.103424,21.088654,21.147644,11.712097,16.653564,16.51773,14.61203,0.0,0.03208507,0.032085072,0.04958605,250.0,11.700012,0.0,0.0,0.0,569.20544,2.8905975e-05,15.322415,52.267517,249.99812,50.0,96.0,3.7481968e-07,0.0,252.90611,210.90233,8.709995,52.267517,0.113756195,14.586379,49.49566,8.330017
40818,21889080.0,0.0,13.648773,13.649811,21.108704,21.098236,21.091064,21.141968,11.71225,17.161743,15.759674,15.022675,0.0,0.032085054,0.032085057,0.049586017,250.0,11.700012,0.0,0.0,0.0,572.8647,2.9047038e-05,16.15182,52.26748,249.99876,50.0,96.0,3.7481928e-07,0.0,252.90622,210.90262,7.696268,52.26748,0.11375613,16.87431,49.49562,8.330017
40819,21889140.0,0.0,13.667084,13.668152,21.106384,21.095459,21.095001,21.134247,11.712402,17.545105,15.234436,15.480347,0.0,0.03208504,0.03208504,0.049585987,250.0,11.700012,0.0,0.0,0.0,576.57855,2.9189863e-05,16.532843,52.26745,249.9992,50.0,96.0,3.7481885e-07,0.0,252.90628,210.9028,7.4348,52.26745,0.11375607,18.79112,49.495586,8.330017
40820,21889200.0,0.0,13.685852,13.68692,21.105011,21.095062,21.099945,21.125336,11.712555,17.783081,14.962769,15.917908,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,580.34784,2.9334473e-05,16.47665,52.267426,249.99951,50.0,96.0,3.7481846e-07,0.0,252.90633,210.90292,7.8744707,52.267426,0.11375601,20.149128,49.495564,8.330017
40821,21889260.0,0.0,13.705078,13.706177,21.10669,21.101013,21.106049,21.116486,11.7127075,17.846252,14.926666,16.143738,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,584.1733,2.9480878e-05,15.820747,52.26741,249.99971,50.0,96.0,3.7481817e-07,0.0,252.90634,210.903,8.768782,52.26741,0.11375596,18.630257,49.49555,8.330017
40822,21889320.0,0.0,13.724731,13.725891,21.108765,21.107452,21.11206,21.107971,11.71286,17.749207,15.113007,16.168915,0.0,0.032085,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,588.0555,2.9629098e-05,14.905604,52.267395,249.99983,50.0,96.0,3.7481792e-07,0.0,252.90636,210.90305,10.178434,52.267395,0.11375592,17.340765,49.495537,8.330017
40823,21889380.0,0.0,13.744873,13.746063,21.11081,21.113525,21.117401,21.100433,11.713013,17.516449,15.488342,16.033936,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,591.9952,2.9779141e-05,13.7662735,52.26739,249.99992,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90306,11.891297,52.26739,0.1137559,15.683821,49.495525,8.330017
40824,21889440.0,0.0,13.765472,13.766663,21.112518,21.11847,21.121765,21.094421,11.713165,17.179657,16.006744,15.777588,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,595.993,2.9931018e-05,12.518579,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,13.744839,52.267384,0.11375587,13.902709,49.49552,8.330017
40825,21889500.0,0.0,13.786499,13.78772,21.113678,21.121796,21.124786,21.090271,11.713348,16.777496,16.61322,15.449646,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,600.0494,3.0084739e-05,11.280689,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,15.573769,52.26738,0.11375586,12.2519045,49.495518,8.330017
40826,21889560.0,0.0,13.808014,13.809265,21.11612,21.127136,21.126648,21.08902,11.713501,16.33667,17.222778,14.96225,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,604.16705,3.0240404e-05,10.048856,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,16.977386,52.26738,0.113755845,8.802991,49.495514,8.330017
40827,21889620.0,0.0,13.829956,13.831238,21.117554,21.129578,21.126984,21.089722,11.713654,15.907318,17.784912,14.4270935,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,608.34344,3.0397907e-05,9.067204,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,18.141226,52.267372,0.11375583,6.7366405,49.495514,8.330017
40828,21889680.0,0.0,13.852325,13.853638,21.11792,21.129456,21.126038,21.09198,11.713806,15.520416,18.26889,13.929871,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,612.57825,3.0557127e-05,8.33154,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.949457,52.267372,0.11375583,5.3101687,49.495514,8.330017
40829,21889740.0,0.0,13.875183,13.876495,21.11731,21.127014,21.12387,21.095581,11.713989,15.206787,18.638672,13.529449,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,616.8746,3.0718253e-05,7.8949676,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.346512,52.267372,0.11375583,4.6557527,49.495514,8.330017
40830,21889800.0,0.0,13.898468,13.899811,21.115936,21.122803,21.12082,21.100159,11.714142,14.984985,18.875854,13.2612915,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,621.2328,3.088128e-05,7.7656283,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.337147,52.267372,0.11375583,4.7496634,49.495514,8.330017
40831,21889860.0,0.0,13.922211,13.923584,21.115723,21.12088,21.117767,21.105621,11.714325,14.844696,18.958069,13.031403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.65326,3.1046202e-05,7.7405334,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.832966,52.267372,0.11375582,3.7488124,49.495514,8.330017
40832,21889920.0,0.0,13.946381,13.947784,21.115082,21.118011,21.11444,21.111023,11.714478,14.795502,18.89563,12.87854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.1365,3.1213014e-05,8.019264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.05952,52.267372,0.11375582,3.9002378,49.49551,8.330017
40833,21889980.0,0.0,13.970978,13.972412,21.114075,21.114594,21.111145,21.115997,11.714661,14.83432,18.706299,12.823212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.68304,3.138173e-05,8.491609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.058428,52.267372,0.11375582,4.448302,49.49551,8.330017
40834,21890040.0,0.0,13.996033,13.997498,21.112915,21.111176,21.108124,21.120178,11.714813,14.951263,18.413849,12.861023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.2935,3.155234e-05,9.102739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.9217615,52.267372,0.11375582,5.2757287,49.49551,8.330017
40835,21890100.0,0.0,14.021545,14.023041,21.111786,21.108215,21.105621,21.12323,11.714966,15.126892,18.05545,12.972534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.9683,3.172486e-05,9.77871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.768873,52.267372,0.11375582,6.2176585,49.495514,8.330017
40836,21890160.0,0.0,14.047485,14.048981,21.112488,21.109497,21.104614,21.125122,11.715088,15.316162,17.655457,13.016418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.8439,3.189833e-05,10.215839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.642472,52.267372,0.11375582,5.2947154,49.495514,8.330017
40837,21890220.0,0.0,14.073853,14.075378,21.113129,21.110779,21.104248,21.125763,11.714905,15.504303,17.256165,13.010132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.7932,3.2068307e-05,10.672519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.681179,52.267372,0.11375582,5.0111337,49.495514,8.330017
40838,21890280.0,0.0,14.100647,14.102234,21.113556,21.111938,21.104462,21.125153,11.714752,15.677795,16.889343,12.974457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.7644,3.2236367e-05,11.02639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.938937,52.267372,0.11375582,4.667973,49.495514,8.330017
40839,21890340.0,0.0,14.127899,14.129486,21.113708,21.112823,21.105255,21.123474,11.714691,15.824188,16.58017,12.917694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.7759,3.240452e-05,11.256475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.451616,52.267372,0.11375582,4.316329,49.495514,8.330017
40840,21890400.0,0.0,14.155579,14.157196,21.113586,21.113373,21.106476,21.12091,11.714722,15.933319,16.348877,12.849487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.83954,3.257343e-05,11.353225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.238658,52.267372,0.11375582,4.0014596,49.495514,8.330017
40841,21890460.0,0.0,14.183685,14.185333,21.114838,21.116943,21.108612,21.118073,11.714813,15.975769,16.197357,12.6651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.9616,3.2743406e-05,11.115907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.197326,52.267372,0.11375582,1.9719064,49.495514,8.330017
40842,21890520.0,0.0,14.212219,14.213898,21.1156,21.119232,21.110779,21.11493,11.714905,15.958832,16.133636,12.418945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.1466,3.2914686e-05,10.827097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.425821,52.267372,0.11375582,0.7655645,49.495514,8.330017
40843,21890580.0,0.0,14.24118,14.242889,21.115723,21.120178,21.112762,21.111694,11.715027,15.890167,16.156311,12.163208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.3969,3.3087388e-05,10.442199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.8516035,52.267372,0.11375582,0.0,49.495514,8.330017
40844,21890640.0,0.0,14.270569,14.272308,21.115265,21.119934,21.11444,21.108734,11.715149,15.780792,16.25592,11.97995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.7146,3.326161e-05,10.006255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.421079,52.267372,0.11375582,0.0,49.495514,8.330017
40845,21890700.0,0.0,14.300415,14.302155,21.114502,21.118988,21.115662,21.106201,11.715271,15.64447,16.41681,11.870239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.1011,3.343741e-05,9.562797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.072748,52.267372,0.11375582,0.0,49.495514,8.330017
40846,21890760.0,0.0,14.330658,14.332397,21.115295,21.121216,21.116882,21.104736,11.715424,15.476624,16.606354,11.806854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.5573,3.3614826e-05,8.9958105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.611844,52.267372,0.11375582,0.0,49.495514,8.330017
40847,21890820.0,0.0,14.361298,14.363098,21.116089,21.123169,21.117493,21.103912,11.715576,15.299011,16.809235,11.769531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.0843,3.379389e-05,8.531828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.154045,52.267372,0.11375582,0.0,49.495514,8.330017
40848,21890880.0,0.0,14.392395,14.394226,21.116821,21.12497,21.117462,21.10373,11.715698,15.12854,17.008698,11.74765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.6827,3.3974622e-05,8.161132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.617536,52.267372,0.11375582,0.0,49.495514,8.330017
40849,21890940.0,0.0,14.42392,14.425751,21.117523,21.126678,21.116913,21.104187,11.715851,14.980133,17.18811,11.734558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.35315,3.4157045e-05,7.89949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.961314,52.267372,0.11375582,0.0,49.495514,8.330017
40850,21891000.0,0.0,14.455841,14.457703,21.118256,21.128296,21.115936,21.105133,11.716003,14.865082,17.333496,11.726501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.0965,3.434117e-05,7.761179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.17175,52.267372,0.11375582,0.0,49.495514,8.330017
40851,21891060.0,0.0,14.48819,14.490082,21.120789,21.133972,21.115112,21.106873,11.716156,14.768616,17.427124,12.304565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.91315,3.452701e-05,7.579185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.133545,52.267372,0.11375582,31.258255,49.495514,8.330017
40852,21891120.0,0.0,14.520966,14.522858,21.125824,21.145172,21.114044,21.108795,11.716309,14.703217,17.465912,12.8307495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.8038,3.4714576e-05,7.5626783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.993802,52.267372,0.11375582,4.2971425,49.495514,8.330017
40853,21891180.0,0.0,14.554138,14.556061,21.130829,21.156158,21.112793,21.110748,11.716461,14.672943,17.45221,12.810791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.769,3.490389e-05,7.641072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7346945,52.267372,0.11375582,4.3144436,49.495514,8.330017
40854,21891240.0,0.0,14.5877075,14.589691,21.135742,21.167053,21.111511,21.112549,11.716614,14.677155,17.391815,12.803558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.8094,3.5094956e-05,7.798741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.388476,52.267372,0.11375582,4.3404837,49.495514,8.330017
40855,21891300.0,0.0,14.621735,14.623718,21.140533,21.177826,21.110321,21.114105,11.716766,14.712219,17.293732,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.92554,3.5287787e-05,8.014802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.990827,52.267372,0.11375582,4.349359,49.495514,8.330017
40856,21891360.0,0.0,14.656158,14.658173,21.146698,21.191528,21.109924,21.115509,11.716919,14.751984,17.154022,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.1232,3.5482648e-05,8.074813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.47433,52.267372,0.11375582,4.351554,49.495514,8.330017
40857,21891420.0,0.0,14.690979,14.693024,21.152802,21.20514,21.10968,21.116364,11.717072,14.7948,16.997406,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.39764,3.5679328e-05,8.19763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.026835,52.267372,0.11375582,4.351983,49.495514,8.330017
40858,21891480.0,0.0,14.726196,14.7282715,21.158813,21.218689,21.109558,21.116821,11.717194,14.838165,16.838959,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.73944,3.5877292e-05,8.308042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.619926,52.267372,0.11375582,4.3518915,49.495514,8.330017
40859,21891540.0,0.0,14.761841,14.763947,21.164703,21.232147,21.109558,21.116821,11.717377,14.878784,16.689697,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.16235,3.6077163e-05,8.39576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.291441,52.267372,0.11375582,4.3514514,49.495514,8.330017
40860,21891600.0,0.0,14.797882,14.800018,21.17044,21.245575,21.10968,21.116333,11.717529,14.914032,16.559082,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.6651,3.627893e-05,8.456686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.056293,52.267372,0.11375582,4.3508506,49.495514,8.330017
40861,21891660.0,0.0,14.834442,14.836578,21.184082,21.269165,21.117126,21.122437,11.717682,14.66629,16.187164,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.23517,3.648241e-05,6.1348715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.634463,52.267372,0.11375582,4.350241,49.495514,8.330017
40862,21891720.0,0.0,14.871613,14.873779,21.197388,21.292633,21.123291,21.127045,11.717712,14.254181,15.696533,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.82336,3.668576e-05,4.5083103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.006898,52.267372,0.11375582,4.350035,49.495514,8.330017
40863,21891780.0,0.0,14.909363,14.911591,21.209778,21.315979,21.1279,21.130035,11.717651,13.748962,15.154449,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.40344,3.6887443e-05,2.8594244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4555635,52.267372,0.11375582,4.350331,49.495514,8.330017
40864,21891840.0,0.0,14.947693,14.949951,21.22107,21.339203,21.130676,21.131226,11.717468,13.191681,14.601349,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.9587,3.70865e-05,1.3137771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0902205,52.267372,0.11375582,4.3510504,49.495514,8.330017
40865,21891900.0,0.0,14.986572,14.988861,21.231293,21.362305,21.1315,21.130676,11.717224,12.640442,14.086914,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.4799,3.728247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0137744,52.267372,0.11375582,4.352,49.495514,8.330017
40866,21891960.0,0.0,15.02597,15.02829,21.24173,21.387848,21.13095,21.128815,11.716949,12.221405,13.636047,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.96277,3.7475158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2073014,52.267372,0.11375582,4.3530903,49.495514,8.330017
40867,21892020.0,0.0,15.065918,15.068237,21.251495,21.413269,21.129333,21.12561,11.716675,11.994629,13.288025,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.4019,3.7664347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8094156,52.267372,0.11375582,4.354253,49.495514,8.330017
40868,21892080.0,0.0,15.106323,15.108704,21.260742,21.438538,21.127167,21.121521,11.71637,11.871704,13.065399,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.7962,3.785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7975214,52.267372,0.11375582,4.355438,49.495514,8.330017
40869,21892140.0,0.0,15.147217,15.149628,21.269745,21.463715,21.124695,21.116943,11.716064,11.800781,12.963837,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.14874,3.8032398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1058488,52.267372,0.11375582,4.356637,49.495514,8.330017
40870,21892200.0,0.0,15.188568,15.190979,21.278595,21.488708,21.12207,21.112335,11.715759,11.761993,12.986725,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4543,3.8211278e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7001946,52.267372,0.11375582,4.3578615,49.495514,8.330017
40871,21892260.0,0.0,15.230347,15.232788,21.289764,21.517303,21.12091,21.109375,11.715454,11.741791,13.079681,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.7073,3.838638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0845027,52.267372,0.11375582,4.359073,49.495514,8.330017
40872,21892320.0,0.0,15.2725525,15.275024,21.301086,21.545746,21.11969,21.106812,11.715179,11.729797,13.226654,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.91907,3.8558406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7101164,52.267372,0.11375582,4.360253,49.495514,8.330017
40873,21892380.0,0.0,15.3151245,15.317627,21.3125,21.574036,21.11847,21.104797,11.714874,11.7230835,13.419006,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.08435,3.872715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3716364,52.267372,0.11375582,4.361435,49.495514,8.330017
40874,21892440.0,0.0,15.358093,15.360596,21.324036,21.602203,21.117249,21.103485,11.7146,11.719269,13.637787,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.20135,3.889253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.011293,52.267372,0.11375582,4.3626156,49.495514,8.330017
40875,21892500.0,0.0,15.401398,15.403961,21.335754,21.630188,21.11621,21.102905,11.714294,12.366547,13.862457,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.27075,3.9054645e-05,26.148228,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.57828,52.267372,0.11375582,4.363772,49.495514,8.330017
40876,21892560.0,0.0,15.445068,15.447632,21.349884,21.6604,21.119263,21.103638,11.71402,12.493225,14.054474,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.29205,3.921352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.847354,52.267372,0.11375582,4.364899,49.495514,8.330017
40877,21892620.0,0.0,15.489044,15.491608,21.3638,21.69049,21.120789,21.104889,11.713745,12.139404,14.205078,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.26776,3.9369366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0341387,52.267372,0.11375582,4.3659973,49.495514,8.330017
40878,21892680.0,0.0,15.533295,15.535889,21.377472,21.720367,21.12143,21.106567,11.71347,11.9444275,14.306366,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.1969,3.9522158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0653067,52.267372,0.11375582,4.367076,49.495514,8.330017
40879,21892740.0,0.0,15.57785,15.580444,21.391022,21.750122,21.121582,21.10846,11.713226,11.838806,14.354553,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.08014,3.967199e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9519057,52.267372,0.11375582,4.368128,49.495514,8.330017
40880,21892800.0,0.0,15.62265,15.625275,21.404419,21.779724,21.12146,21.110382,11.712952,11.780304,14.350433,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.9181,3.9818948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7170596,52.267372,0.11375582,4.369151,49.495514,8.330017
40881,21892860.0,0.0,15.667664,15.670319,21.418945,21.811432,21.121887,21.11261,11.7127075,11.749542,14.283905,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.71136,3.9963103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.261925,52.267372,0.11375582,4.3701463,49.495514,8.330017
40882,21892920.0,0.0,15.712921,15.715576,21.43335,21.842987,21.122223,21.114532,11.712463,11.7326355,14.169067,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.4609,4.0104544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7794795,52.267372,0.11375582,4.371111,49.495514,8.330017
40883,21892980.0,0.0,15.758362,15.761017,21.44754,21.87436,21.122528,21.115997,11.71225,11.723328,14.020264,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.16736,4.0243365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.277963,52.267372,0.11375582,4.3720446,49.495514,8.330017
40884,21893040.0,0.0,15.803986,15.806671,21.461487,21.905579,21.122803,21.116974,11.712006,11.718048,13.854095,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.83203,4.0379673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7992663,52.267372,0.11375582,4.372947,49.495514,8.330017
40885,21893100.0,0.0,15.8497925,15.8524475,21.47522,21.936615,21.123047,21.11734,11.711792,11.7152405,13.682251,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.45544,4.0513525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3727903,52.267372,0.11375582,4.373817,49.495514,8.330017
40886,21893160.0,0.0,15.895691,15.898376,21.490265,21.969788,21.125427,21.117523,11.711578,12.90033,13.508636,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.0376,4.0644954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.923907,52.267372,0.11375582,4.374647,49.495514,8.330017
40887,21893220.0,0.0,15.941742,15.9444275,21.505676,22.002777,21.129333,21.117188,11.711395,12.359253,13.349701,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.58344,4.077429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6121032,52.267372,0.11375582,4.3754396,49.495514,8.330017
40888,21893280.0,0.0,15.9878845,15.99057,21.520508,22.035583,21.131866,21.116364,11.711212,12.064636,13.21817,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.0918,4.090147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.415982,52.267372,0.11375582,4.3762064,49.495514,8.330017
40889,21893340.0,0.0,16.034088,16.036804,21.534912,22.068237,21.133667,21.115204,11.711029,11.904388,13.1223755,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5643,4.1026626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3414683,52.267372,0.11375582,4.376935,49.495514,8.330017
40890,21893400.0,0.0,16.080353,16.083069,21.549072,22.100708,21.13507,21.1138,11.710846,11.817383,13.067047,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.00256,4.1149873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3844953,52.267372,0.11375582,4.377624,49.495514,8.330017
40891,21893460.0,0.0,16.126678,16.129364,21.564026,22.134674,21.13684,21.112732,11.710693,11.768768,13.0372925,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.4085,4.1271334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3922918,52.267372,0.11375582,4.378271,49.495514,8.330017
40892,21893520.0,0.0,16.173004,16.17572,21.578918,22.168488,21.138489,21.111633,11.710541,11.74173,13.03653,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.78394,4.1391133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5161474,52.267372,0.11375582,4.3788767,49.495514,8.330017
40893,21893580.0,0.0,16.21933,16.222046,21.59372,22.202118,21.140076,21.110565,11.710388,11.727356,13.063232,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.1306,4.1509385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.699293,52.267372,0.11375582,4.3794394,49.495514,8.330017
40894,21893640.0,0.0,16.265656,16.268341,21.60849,22.235565,21.141602,21.10965,11.710266,11.719574,13.113037,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.4506,4.162622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9179492,52.267372,0.11375582,4.3799567,49.495514,8.330017
40895,21893700.0,0.0,16.31192,16.314606,21.6232,22.26883,21.143097,21.108948,11.710144,11.715027,13.178406,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.7467,4.17418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.14728,52.267372,0.11375582,4.380429,49.495514,8.330017
