,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40896,21893760.0,0.0,16.358124,16.36081,21.638824,22.303406,21.145203,21.108948,11.7100525,11.712921,13.237183,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0171,4.1856063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.21795,52.267372,0.11375582,4.380843,49.495514,8.330017
40897,21893820.0,0.0,16.404266,16.406952,21.65509,22.33786,21.14978,21.1091,11.709961,12.701569,13.289001,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.2724,4.196953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.315241,52.267372,0.11375582,4.381211,49.495514,8.330017
40898,21893880.0,0.0,16.450287,16.452972,21.671417,22.3721,21.154327,21.109406,11.709869,12.249573,13.33078,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.5096,4.2082127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.372204,52.267372,0.11375582,4.3815384,49.495514,8.330017
40899,21893940.0,0.0,16.496185,16.49887,21.687347,22.406189,21.157684,21.109833,11.709808,12.012878,13.358795,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.73096,4.2193948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3848147,52.267372,0.11375582,4.3818126,49.495514,8.330017
40900,21894000.0,0.0,16.541962,16.544647,21.703064,22.440063,21.160492,21.110321,11.709747,11.874329,13.3741455,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.9423,4.2305273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.362425,52.267372,0.11375582,4.3820357,49.495514,8.330017
40901,21894060.0,0.0,16.587585,16.59024,21.719452,22.47525,21.163422,21.111237,11.709717,11.799286,13.360779,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.1442,4.2416188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.178484,52.267372,0.11375582,4.382206,49.495514,8.330017
40902,21894120.0,0.0,16.633026,16.63565,21.735718,22.510254,21.166199,21.11206,11.709686,11.757629,13.325836,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.3403,4.2526863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.001111,52.267372,0.11375582,4.38232,49.495514,8.330017
40903,21894180.0,0.0,16.678253,16.680878,21.751831,22.545044,21.168854,21.112732,11.709656,11.73587,13.274109,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5334,4.2637446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.807072,52.267372,0.11375582,4.382377,49.495514,8.330017
40904,21894240.0,0.0,16.723267,16.725891,21.767792,22.579681,21.171417,21.11322,11.709656,11.723755,13.212036,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7274,4.2748135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.612482,52.267372,0.11375582,4.3823743,49.495514,8.330017
40905,21894300.0,0.0,16.768036,16.77066,21.7836,22.614105,21.17395,21.113495,11.709686,11.716827,13.14624,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9258,4.2859116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4345112,52.267372,0.11375582,4.382313,49.495514,8.330017
40906,21894360.0,0.0,16.812561,16.815155,21.800049,22.64978,21.177002,21.113861,11.709717,11.713806,13.067108,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.1318,4.2970576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1699262,52.267372,0.11375582,4.382185,49.495514,8.330017
40907,21894420.0,0.0,16.856903,16.859497,21.816406,22.685303,21.179993,21.113892,11.709747,11.71228,12.991547,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.3655,4.3083135e-05,54.413795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9984252,52.267372,0.11375582,4.382003,49.495514,8.330017
40908,21894480.0,0.0,16.900757,16.90332,21.833496,22.72052,21.186401,21.11383,11.709808,12.532257,12.9198,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.5808,4.3195487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8483386,52.267372,0.11375582,4.381792,49.495514,8.330017
40909,21894540.0,0.0,16.944397,16.94693,21.85019,22.755676,21.191437,21.113525,11.709778,12.158447,12.858307,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.0085,4.3307744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7450948,52.267372,0.11375582,4.3817782,49.495514,8.330017
40910,21894600.0,0.0,16.98767,16.990204,21.866425,22.790588,21.195465,21.113068,11.709412,11.965485,12.813232,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.4913,4.3412725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7021759,52.267372,0.11375582,4.383313,49.495514,8.330017
40911,21894660.0,0.0,17.03061,17.033112,21.88321,22.826752,21.199493,21.112854,11.709198,11.848633,12.769531,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9752,4.351655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5859942,52.267372,0.11375582,4.384294,49.495514,8.330017
40912,21894720.0,0.0,17.073181,17.075653,21.899872,22.862732,21.203217,21.112518,11.7091675,11.784882,12.735443,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.4661,4.362115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5455818,52.267372,0.11375582,4.3844404,49.495514,8.330017
40913,21894780.0,0.0,17.115356,17.117798,21.916351,22.898499,21.206757,21.112122,11.7092285,11.750122,12.7135315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9705,4.3727166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.545796,52.267372,0.11375582,4.3841577,49.495514,8.330017
40914,21894840.0,0.0,17.157104,17.159515,21.932709,22.934082,21.210205,21.111664,11.709351,11.731262,12.704468,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.4967,4.3835207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5793703,52.267372,0.11375582,4.383592,49.495514,8.330017
40915,21894900.0,0.0,17.198425,17.200806,21.948944,22.969482,21.213593,21.111206,11.709564,11.721283,12.707977,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.0519,4.3945758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.641289,52.267372,0.11375582,4.382812,49.495514,8.330017
40916,21894960.0,0.0,17.239258,17.241638,21.965881,23.006012,21.217377,21.111145,11.709808,11.71637,12.708374,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1104.6488,4.40597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5956483,52.267372,0.11375582,4.3818607,49.495514,8.330017
40917,21895020.0,0.0,17.279633,17.281982,21.982727,23.042267,21.22113,21.111115,11.7100525,11.71402,12.708923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.2965,4.4177683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.600407,52.267372,0.11375582,4.3808475,49.495514,8.330017
40918,21895080.0,0.0,17.31955,17.321869,21.999786,23.07843,21.225952,21.111084,11.710327,12.957123,12.709869,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.9631,4.429735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6056979,52.267372,0.11375582,4.3797665,49.495514,8.330017
40919,21895140.0,0.0,17.358917,17.361206,22.017426,23.11438,21.23288,21.111053,11.710663,12.408905,12.711548,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.6863,4.4421424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6118052,52.267372,0.11375582,4.3783774,49.495514,8.330017
40920,21895200.0,0.0,17.397736,17.399994,22.034576,23.150146,21.238312,21.111053,11.711029,12.097076,12.713715,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.4701,4.4550117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6179953,52.267372,0.11375582,4.3768787,49.495514,8.330017
40921,21895260.0,0.0,17.436249,17.438477,22.052094,23.18695,21.243347,21.11139,11.711395,11.921143,12.703064,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.3108,4.4682918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5113568,52.267372,0.11375582,4.375369,49.495514,8.330017
40922,21895320.0,0.0,17.47461,17.476837,22.069427,23.223541,21.247955,21.111694,11.7117,11.825409,12.684387,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.1898,4.481871e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.430959,52.267372,0.11375582,4.37415,49.495514,8.330017
40923,21895380.0,0.0,17.512817,17.515045,22.086578,23.259949,21.252289,21.111908,11.711884,11.7734375,12.660492,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.0817,4.4955843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.351455,52.267372,0.11375582,4.3734217,49.495514,8.330017
40924,21895440.0,0.0,17.550934,17.553162,22.103607,23.296143,21.25647,21.11206,11.711975,11.745331,12.63385,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.9762,4.5093657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2758298,52.267372,0.11375582,4.3730226,49.495514,8.330017
40925,21895500.0,0.0,17.588928,17.591125,22.120453,23.332153,21.26056,21.112091,11.712036,11.72995,12.606934,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.027119678,1156.8676,4.523175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2101796,52.267372,0.11375582,4.3728204,49.495514,8.330017
40926,21895560.0,0.0,17.62677,17.628967,22.140137,23.36908,21.265015,21.112396,11.7126465,11.721771,12.570129,12.799805,0.0,0.032071333,0.032071333,0.04981197,250.0,11.700012,0.0,0.0,0.5699357,1163.5388,4.537814e-05,0.0,52.26952,249.76053,50.0,96.0,3.7611687e-07,0.0,252.92372,210.89493,2.061387,52.26952,0.11395347,4.386397,49.587795,8.330017
40927,21895620.0,0.0,17.66449,17.666687,22.165283,23.405243,21.26944,21.11258,11.71817,11.718567,12.533478,12.799408,0.0,0.0320506,0.0320506,0.050532248,250.0,11.700012,0.0,0.0,1.4706149,1173.5847,4.5614972e-05,0.0,52.28545,249.1394,50.0,96.0,3.8059858e-07,0.0,253.02377,210.9681,1.9603083,52.28545,0.11463203,4.4279213,49.87739,8.330017
40928,21895680.0,0.0,17.702087,17.704254,22.194153,23.440155,21.273895,21.112701,11.726807,11.720032,12.498627,12.799011,0.0,0.032028954,0.032028954,0.051643692,250.0,11.700012,0.0,0.0,2.7140393,1187.1199,4.5970617e-05,0.0,52.31151,248.31041,50.0,96.0,3.8770796e-07,0.0,253.21251,211.15631,1.8542982,52.31151,0.115699664,4.4865346,50.32355,8.330017
40929,21895740.0,0.0,17.739563,17.741669,22.227448,23.473358,21.280426,21.112701,11.73761,12.787994,12.466614,12.798553,0.0,0.03200796,0.03200796,0.053182192,250.0,11.700012,0.0,0.0,4.2810316,1204.5931,4.6462992e-05,0.0,52.34784,247.30112,50.0,96.0,3.9778848e-07,0.0,253.51184,211.49396,1.7591486,52.34784,0.11719597,4.571709,50.944855,8.330017
40930,21895800.0,0.0,17.776886,17.778961,22.264313,23.504364,21.287567,21.11264,11.749908,12.312408,12.43869,12.798035,0.0,0.031989194,0.031989194,0.05513556,250.0,11.700012,0.0,0.0,6.148628,1226.1885,4.7104648e-05,0.0,52.3933,246.16515,50.0,96.0,4.108909e-07,0.0,253.93483,212.00043,1.6746058,52.3933,0.11911162,4.6823773,51.739555,8.330017
40931,21895860.0,0.0,22.304535,17.816101,22.304596,23.533905,21.293854,21.11319,12.154572,12.137909,12.772522,12.822662,0.0,0.03201237,0.03201237,0.05760171,250.0,11.700012,0.0,0.0,8.304291,1847.3481,5.408345e-05,0.0,52.408844,245.24586,4.2783804e-06,30.000004,0.12162123,69.99999,254.42648,212.95093,2.8165488,52.408844,0.12162384,3.1318202,52.663166,8.330017
40932,21895920.0,0.0,22.347778,17.853088,22.34784,23.560394,21.30011,21.114532,12.158905,12.161285,12.695618,12.806671,0.0,0.03198011,0.03198011,0.0604315,250.0,11.700012,0.0,0.0,10.71036,1988.7194,5.9768336e-05,0.0,52.45923,243.84311,1.7269597e-09,30.000002,0.12438532,70.0,255.11336,213.78558,0.28946215,52.45923,0.12438885,3.0420234,53.74987,8.330017
40933,21895980.0,0.0,22.392242,17.889923,22.392334,23.583038,21.306335,21.115662,12.052063,12.131775,12.806152,12.792908,0.0,0.031957265,0.031957265,0.06369258,250.0,11.700012,0.0,0.0,13.324821,2070.5137,6.315331e-05,0.0,52.520866,242.38054,-1.4964654e-16,30.000002,0.12759973,70.0,255.96574,214.8314,1.7054174,52.520866,0.12760426,3.8069878,54.938965,8.330017
40934,21896040.0,0.0,22.436768,17.926605,22.43686,23.60147,21.312408,21.117096,11.985352,12.077576,12.798553,12.789917,0.0,0.03194199,0.03194199,0.067322,250.0,11.700012,0.0,0.0,16.102028,2146.3325,6.601103e-05,0.0,52.58953,240.925,-1.131432e-19,30.000002,0.1311976,70.0,256.98212,216.08284,2.1059904,52.58953,0.13120317,4.4083962,56.19064,8.330017
40935,21896100.0,0.0,22.479889,17.963135,22.480042,23.615417,21.318298,21.11856,11.94751,12.0252075,12.79834,12.790314,0.0,0.031933848,0.031933848,0.0712498,250.0,11.700012,0.0,0.0,18.99606,2221.2812,6.861203e-05,0.0,52.66202,239.53802,-1.0976151e-20,30.000002,0.13510819,70.0,258.16254,217.53119,2.2064705,52.66202,0.13511486,4.8889837,57.468628,8.330017
40936,21896160.0,0.0,22.521759,17.999481,22.521942,23.626678,21.32431,21.1203,11.925659,11.983765,12.798645,12.791199,0.0,0.031931505,0.031931505,0.07540883,250.0,11.700012,0.0,0.0,21.988651,2296.2092,7.106619e-05,0.0,52.73539,238.26083,6.619435e-23,30.000002,0.13926178,70.0,259.50336,219.1591,2.2677903,52.73539,0.13926944,5.3076825,58.74424,8.330017
40937,21896220.0,0.0,22.560242,18.035706,22.560425,23.632935,21.33017,21.12207,11.912689,11.953491,12.799133,12.791901,0.0,0.03193459,0.03193459,0.07972612,250.0,11.700012,0.0,0.0,25.016245,2370.947,7.343034e-05,0.0,52.807278,237.13283,-6.9956895e-24,30.000002,0.1435846,70.0,260.99805,220.94777,2.3001769,52.807278,0.14359318,5.6944876,59.992344,8.330017
40938,21896280.0,0.0,22.59433,18.071747,22.594543,23.634094,21.335938,21.12381,11.904297,11.932373,12.799408,12.792389,0.0,0.031943414,0.031943414,0.08411513,250.0,11.700012,0.0,0.0,28.030666,2444.7546,7.572351e-05,0.0,52.875183,236.2033,-1.8779252e-25,30.000002,0.14799051,70.0,262.6347,222.87854,2.321711,52.875183,0.14800005,6.063959,61.188595,8.330017
40939,21896340.0,0.0,22.62326,18.107605,22.623474,23.630127,21.341614,21.125519,11.89743,11.917633,12.799561,12.792633,0.0,0.031958487,0.031958487,0.088473246,250.0,11.700012,0.0,0.0,30.981659,2516.5588,7.794667e-05,0.0,52.936268,235.5287,1.327068e-27,30.000002,0.15237887,70.0,264.39255,224.9304,2.3394978,52.936268,0.15238911,6.425836,62.315964,8.330017
40940,21896400.0,0.0,22.647095,18.14331,22.647339,23.621216,21.34964,21.127228,11.890381,12.636139,12.799591,12.792755,0.0,0.03197824,0.03197824,0.092718974,250.0,11.700012,0.0,0.0,33.81947,2585.3467,8.008828e-05,0.0,52.98788,235.13086,1.7803089e-34,30.000002,0.15666418,70.0,266.24286,227.0729,2.3583302,52.98788,0.15667494,6.786039,63.36458,8.330017
40941,21896460.0,0.0,22.667572,18.178833,22.667816,23.611328,21.35727,21.12915,11.882538,12.29599,12.799591,12.792786,0.0,0.031999383,0.031999383,0.09681399,250.0,11.700012,0.0,0.0,36.553444,2650.6963,8.21356e-05,0.0,53.028934,234.97801,3.689539e-37,30.000002,0.16080159,70.0,268.15643,229.26804,2.3795757,53.028934,0.16081266,7.146365,64.3327,8.330017
40942,21896520.0,0.0,22.682587,18.214172,22.68283,23.596893,21.363953,21.131042,11.87384,12.105316,12.799561,12.792816,0.0,0.032021936,0.032021936,0.10071391,250.0,11.700012,0.0,0.0,39.1194,2711.871,8.4078325e-05,0.0,53.059612,235.05861,-9.46437e-40,30.000002,0.1647469,70.0,270.10483,231.48885,2.403068,53.059612,0.16475813,7.5048337,65.21653,8.330017
40943,21896580.0,0.0,22.692108,18.24936,22.692322,23.578278,21.370117,21.132935,11.86377,11.9956665,12.7994995,12.792877,0.0,0.03204623,0.03204623,0.10434893,250.0,11.700012,0.0,0.0,41.476032,2767.9521,8.589749e-05,0.0,53.078876,235.38927,1.57506e-40,30.000002,0.16843097,70.0,272.05,233.71034,2.4302292,53.078876,0.16844217,7.8605094,66.00549,8.330017
40944,21896640.0,0.0,22.69638,18.284332,22.696594,23.555939,21.375977,21.134796,11.852234,11.92868,12.799408,12.792938,0.0,0.03207157,0.03207157,0.10766132,250.0,11.700012,0.0,0.0,43.584206,2818.1892,8.757306e-05,0.0,53.0861,235.96478,8.128e-42,30.000002,0.17179416,70.0,273.94867,235.89992,2.461387,53.0861,0.17180535,8.21098,66.69324,8.330017
40945,21896700.0,0.0,22.695679,18.319153,22.695892,23.530151,21.381592,21.136597,11.839233,11.891113,12.799347,12.793091,0.0,0.032098226,0.032098226,0.11061571,250.0,11.700012,0.0,0.0,45.42519,2862.1914,8.909465e-05,0.0,53.080917,236.79176,0.0,30.000002,0.17480357,70.0,275.77164,238.0453,2.4965682,53.080917,0.174814,8.554067,67.277596,8.330017
40946,21896760.0,0.0,22.694061,18.35376,22.694244,23.506866,21.387268,21.13861,11.825104,11.864532,12.799286,12.793274,0.0,0.03212159,0.03212159,0.11320963,250.0,11.700012,0.0,0.0,47.04588,2900.2192,9.044783e-05,0.0,53.063892,237.79076,0.0,30.000002,0.17744511,70.0,277.47687,240.09404,2.5348475,53.063892,0.17745487,8.886077,67.76697,8.330017
40947,21896820.0,0.0,22.688812,18.388214,22.688995,23.481201,21.392853,21.140625,11.810547,11.843323,12.799225,12.793579,0.0,0.032142323,0.032142323,0.115440704,250.0,11.700012,0.0,0.0,48.394203,2932.063,9.163052e-05,0.0,53.037506,238.91748,0.0,30.000002,0.17971736,70.0,279.0392,242.01973,2.5740514,53.037506,0.17972706,9.200463,68.16728,8.330017
40948,21896880.0,0.0,22.679688,18.422424,22.67984,23.453247,21.398315,21.142578,11.795258,11.8255005,12.799194,12.793945,0.0,0.032162026,0.032162026,0.117226034,250.0,11.700012,0.0,0.0,49.424843,2956.6396,9.261583e-05,0.0,53.001022,240.20218,0.0,30.000002,0.1815448,70.0,280.41226,243.79657,2.615067,53.001022,0.18155274,9.491877,68.46391,8.330017
40949,21896940.0,0.0,22.667786,18.456482,22.667908,23.424011,21.403656,21.144531,11.779358,11.808594,12.799164,12.794373,0.0,0.032180067,0.032180067,0.11862596,250.0,11.700012,0.0,0.0,50.177586,2974.9963,9.342904e-05,0.0,52.956696,241.59453,0.0,30.000002,0.18298194,70.0,281.60413,245.42534,2.6576293,52.956696,0.18298893,9.762069,68.674614,8.330017
40950,21897000.0,0.0,22.65335,18.490326,22.653473,23.39389,21.40921,21.146454,11.7630005,12.547607,12.799133,12.794861,0.0,0.03219654,0.03219654,0.11960608,250.0,11.700012,0.0,0.0,50.63153,2986.7732,9.405656e-05,17.284521,52.904903,243.08505,0.0,30.000002,0.18399636,70.0,282.58624,246.88016,2.7013946,52.904903,0.1840022,10.006303,68.795296,8.330017
40951,21897060.0,0.0,22.641418,18.523956,22.64151,23.369324,21.417908,21.14856,11.746704,12.483246,12.799133,12.795441,0.0,0.03220724,0.03220724,0.12020578,250.0,11.700012,0.0,0.0,50.869095,2992.9875,9.449771e-05,0.0,52.846996,244.58809,0.0,30.000002,0.18461852,70.0,283.34818,248.12508,2.7450962,52.846996,0.1846232,10.221307,68.83961,8.330017
40952,21897120.0,0.0,22.627869,18.557404,22.62796,23.344604,21.425049,21.150665,11.73114,12.144684,12.799164,12.796082,0.0,0.03221416,0.03221416,0.120457895,250.0,11.700012,0.0,0.0,50.858295,2993.7327,9.4764655e-05,0.0,52.78656,246.05869,0.0,30.000002,0.18488562,70.0,283.89664,249.15211,2.7864308,52.78656,0.18488912,10.401457,68.817245,8.330017
40953,21897180.0,0.0,22.613007,18.590637,22.613068,23.32013,21.431305,21.15274,11.715942,11.951813,12.799194,12.796753,0.0,0.032218684,0.032218684,0.120358445,250.0,11.700012,0.0,0.0,50.603836,2989.029,9.4860035e-05,0.0,52.724106,247.50491,0.0,30.000002,0.18479629,70.0,284.23187,249.96342,2.826565,52.724106,0.18479866,10.547563,68.72749,8.330017
40954,21897240.0,0.0,22.597168,18.623657,22.597198,23.296265,21.437012,21.154816,11.701233,11.840881,12.799225,12.797424,0.0,0.032221243,0.032221243,0.11991951,250.0,11.700012,0.0,0.0,50.113773,2979.1768,9.478964e-05,0.0,52.6605,248.91602,0.0,30.000002,0.1843635,70.0,284.35867,250.55803,2.8653057,52.6605,0.18436475,10.658777,68.5733,8.330017
40955,21897300.0,0.0,22.58078,18.656464,22.58078,23.273438,21.442413,21.15689,11.687103,11.773224,12.799255,12.798157,0.0,0.032222096,0.032222096,0.11915726,250.0,11.700012,0.0,0.0,49.40064,2964.5198,9.4560855e-05,0.0,52.59654,250.27982,0.0,30.000002,0.18360397,70.0,284.28488,250.9365,2.9024506,52.59654,0.18360412,10.734372,68.35807,8.330017
40956,21897360.0,0.0,22.568054,18.689087,22.568054,23.257751,21.447784,21.15915,11.674011,11.731201,12.799286,12.798828,0.0,0.032217905,0.032217905,0.118140906,250.0,11.700012,0.0,0.0,48.566128,2946.3677,9.418681e-05,0.0,52.533764,251.51903,0.0,30.000002,0.18257982,70.0,284.02774,251.08705,2.936964,52.533764,0.18257898,10.775224,68.09835,8.330017
40957,21897420.0,0.0,22.555725,18.721466,22.555725,23.24353,21.453033,21.161407,11.662537,11.702759,12.799377,12.799561,0.0,0.03221032,0.03221032,0.11693188,250.0,11.700012,0.0,0.0,47.596615,2925.2722,9.3690694e-05,0.0,52.475063,252.5989,0.0,30.000002,0.1813562,70.0,283.61765,251.02586,2.9666178,52.475063,0.18135454,10.780506,67.80709,8.330017
40958,21897480.0,0.0,22.543793,18.753632,22.543793,23.230988,21.45819,21.163666,11.652344,11.681824,12.799438,12.800201,0.0,0.032201864,0.032201864,0.11554331,250.0,11.700012,0.0,0.0,46.513428,2901.5247,9.30882e-05,0.0,52.42067,253.5527,0.0,30.000002,0.17995133,70.0,283.07608,250.78285,2.9928095,52.42067,0.17994887,10.753863,67.484436,8.330017
40959,21897540.0,0.0,22.53241,18.785553,22.53241,23.220276,21.463287,21.165955,11.643402,11.666046,12.79953,12.800812,0.0,0.03219252,0.03219252,0.114003055,250.0,11.700012,0.0,0.0,45.333572,2875.556,9.239193e-05,0.0,52.370716,254.37943,0.0,30.000002,0.17839287,70.0,282.42075,250.37349,3.0156085,52.370716,0.17838971,10.698306,67.135025,8.330017
40960,21897600.0,0.0,22.521729,18.81726,22.521729,23.211426,21.468323,21.168213,11.635773,11.654175,12.799591,12.801392,0.0,0.032182537,0.032182537,0.11232968,250.0,11.700012,0.0,0.0,44.069485,2847.666,9.161117e-05,0.0,52.325363,255.07986,0.0,30.000002,0.17669961,70.0,281.6647,249.80945,3.034988,52.325363,0.17669603,10.615623,66.76157,8.330017
40961,21897660.0,0.0,22.51538,18.848755,22.51538,23.209473,21.475159,21.170654,11.6297,12.879852,12.799652,12.801849,0.0,0.032169595,0.032169595,0.11060025,250.0,11.700012,0.0,0.0,42.81993,2819.2454,9.076902e-05,0.0,52.28545,255.60674,0.0,30.000002,0.17494427,70.0,280.83746,249.1055,3.0502672,52.28545,0.17494027,10.510547,66.38112,8.330017
40962,21897720.0,0.0,22.51059,18.880005,22.51059,23.209473,21.483429,21.173126,11.625671,12.308136,12.799774,12.802307,0.0,0.032155514,0.032155514,0.10887071,250.0,11.700012,0.0,0.0,41.580303,2790.8936,8.9892645e-05,0.0,52.252716,255.95306,0.0,30.000002,0.17318651,70.0,279.97092,248.29317,3.059889,52.252716,0.17318228,10.385111,66.00505,8.330017
40963,21897780.0,0.0,22.506836,18.911041,22.506836,23.211548,21.490204,21.175568,11.623352,12.00708,12.799866,12.802612,0.0,0.032141615,0.032141615,0.10716325,250.0,11.700012,0.0,0.0,40.373444,2762.8528,8.8997855e-05,0.0,52.227135,256.1412,0.0,30.000002,0.17145137,70.0,279.08484,247.40094,3.0649965,52.227135,0.17144687,10.244585,65.63679,8.330017
40964,21897840.0,0.0,22.50415,18.941803,22.50415,23.215485,21.496216,21.17804,11.622528,11.836578,12.799927,12.802856,0.0,0.03212813,0.03212813,0.10550712,250.0,11.700012,0.0,0.0,39.216606,2735.6003,8.8103676e-05,0.0,52.207844,256.19684,0.0,30.000002,0.16976777,70.0,278.20135,246.46155,3.0662696,52.207844,0.16976337,10.094919,65.28137,8.330017
40965,21897900.0,0.0,22.502563,18.972351,22.502533,23.221039,21.501862,21.180511,11.623016,11.737671,12.800018,12.803009,0.0,0.03211531,0.03211531,0.10392058,250.0,11.700012,0.0,0.0,38.122036,2709.4587,8.7223896e-05,0.0,52.19422,256.14038,0.0,30.000002,0.16815533,70.0,277.33557,245.49861,3.064129,52.19422,0.16815099,9.939945,64.94201,8.330017
40966,21897960.0,0.0,22.504364,19.002655,22.504364,23.231659,21.507355,21.183167,11.6249695,11.685547,12.800079,12.803101,0.0,0.032101564,0.032101564,0.102455005,250.0,11.700012,0.0,0.0,37.1578,2685.3108,8.637447e-05,0.0,52.186657,255.94275,0.0,30.000002,0.16666177,70.0,276.50375,244.52388,3.0582044,52.186657,0.16665758,9.783431,64.631546,8.330017
40967,21898020.0,0.0,22.50772,19.032715,22.50772,23.243683,21.512726,21.185852,11.628662,11.658051,12.800171,12.803101,0.0,0.03208768,0.03208768,0.10115545,250.0,11.700012,0.0,0.0,36.321754,2663.6604,8.55779e-05,0.0,52.185852,255.60454,0.0,30.000002,0.16533394,70.0,275.72864,243.56538,3.0476804,52.185852,0.16533001,9.628831,64.3606,8.330017
40968,21898080.0,0.0,22.51242,19.06253,22.51242,23.256927,21.518005,21.188507,11.6336975,11.645386,12.800262,12.80304,0.0,0.032074824,0.032074824,0.10003,250.0,11.700012,0.0,0.0,35.624306,2644.6875,8.4846906e-05,0.0,52.19125,255.15771,0.0,30.000002,0.16418228,70.0,275.02194,242.64775,3.0335941,52.19125,0.16417865,9.479604,64.13051,8.330017
40969,21898140.0,0.0,22.518524,19.092102,22.518524,23.27121,21.523285,21.191162,11.639893,11.641235,12.8003235,12.802887,0.0,0.03206299,0.03206299,0.099095516,250.0,11.700012,0.0,0.0,35.07441,2628.662,8.419309e-05,0.0,52.202213,254.61882,0.0,30.000002,0.16322355,70.0,274.39435,241.79019,3.016592,52.202213,0.16322035,9.339579,63.94524,8.330017
40970,21898200.0,0.0,22.52591,19.121399,22.52591,23.286255,21.528534,21.193848,11.647095,11.641937,12.800354,12.802673,0.0,0.03205236,0.03205236,0.098365754,250.0,11.700012,0.0,0.0,34.679337,2615.8374,8.362781e-05,0.0,52.218174,254.00557,0.0,30.000002,0.16247195,70.0,273.8557,241.01079,2.9971213,52.218174,0.1624692,9.211529,63.808014,8.330017
40971,21898260.0,0.0,22.53601,19.150452,22.53601,23.304108,21.533936,21.196686,11.655212,11.6458435,12.800415,12.802399,0.0,0.032041833,0.032041833,0.0978669,250.0,11.700012,0.0,0.0,34.476334,2606.6855,8.316033e-05,0.0,52.238888,253.30992,0.0,30.000002,0.16195136,70.0,273.41403,240.31844,2.975349,52.238888,0.1619491,9.098005,63.725895,8.330017
40972,21898320.0,0.0,22.548035,19.17926,22.548035,23.322174,21.542175,21.199493,11.664307,12.681671,12.800476,12.8020935,0.0,0.032031853,0.032031853,0.097624935,250.0,11.700012,0.0,0.0,34.459152,2601.5703,8.280505e-05,0.0,52.264584,252.53648,0.0,30.000002,0.16168876,70.0,273.0825,239.73071,2.950912,52.264584,0.16168706,9.000817,63.70526,8.330017
40973,21898380.0,0.0,22.561157,19.207794,22.561157,23.34018,21.55017,21.202332,11.674072,12.221741,12.800507,12.801758,0.0,0.032023087,0.032023087,0.09762608,250.0,11.700012,0.0,0.0,34.618214,2600.2778,8.2563245e-05,0.0,52.294373,251.71555,0.0,30.000002,0.1616717,70.0,272.8616,239.25693,2.9249127,52.294373,0.1616706,8.920906,63.742046,8.330017
40974,21898440.0,0.0,22.575043,19.236053,22.575043,23.35788,21.557037,21.20517,11.684174,11.976044,12.800537,12.801392,0.0,0.032015603,0.032015603,0.09787498,250.0,11.700012,0.0,0.0,34.95266,2602.836,8.2439634e-05,0.0,52.32772,250.86156,0.0,30.000002,0.16190496,70.0,272.75702,238.9072,2.8980365,52.32772,0.16190448,8.860339,63.836754,8.330017
40975,21898500.0,0.0,22.5896,19.264069,22.5896,23.374939,21.563263,21.208008,11.694458,11.844879,12.800537,12.801025,0.0,0.03200951,0.03200951,0.09836563,250.0,11.700012,0.0,0.0,35.45472,2609.1926,8.243492e-05,0.0,52.363956,249.99162,0.0,30.000002,0.16238277,70.0,272.77045,238.68704,2.870837,52.363956,0.16238292,8.81969,63.98704,8.330017
40976,21898560.0,0.0,22.605774,19.29181,22.605774,23.392792,21.569244,21.210999,11.704803,11.778259,12.800537,12.800598,0.0,0.032003965,0.032003965,0.09910227,250.0,11.700012,0.0,0.0,36.139427,2619.4734,8.254917e-05,0.0,52.40264,249.10419,0.0,30.000002,0.16310762,70.0,272.9036,238.59616,2.8435812,52.40264,0.16310844,8.799431,64.19341,8.330017
40977,21898620.0,0.0,22.622375,19.319275,22.622406,23.409485,21.575043,21.213959,11.715179,11.746033,12.800537,12.800201,0.0,0.031999327,0.031999327,0.100081444,250.0,11.700012,0.0,0.0,36.984516,2633.549,8.278268e-05,0.0,52.44362,248.20859,0.0,30.000002,0.16407688,70.0,273.15906,238.63742,2.8162298,52.44362,0.16407835,8.799072,64.45387,8.330017
40978,21898680.0,0.0,22.63919,19.346466,22.639221,23.424744,21.58078,21.216919,11.725342,11.733948,12.800537,12.799805,0.0,0.03199614,0.03199614,0.10128367,250.0,11.700012,0.0,0.0,37.97591,2651.1497,8.313125e-05,0.0,52.486237,247.32669,0.0,30.000002,0.16527209,70.0,273.53546,238.81201,2.789555,52.486237,0.16527423,8.818328,64.76205,8.330017
40979,21898740.0,0.0,22.655853,19.373383,22.655884,23.438324,21.586456,21.21991,11.734985,11.731659,12.800537,12.799438,0.0,0.03199449,0.03199449,0.1026868,250.0,11.700012,0.0,0.0,39.094276,2671.9421,8.358766e-05,0.0,52.529633,246.47752,0.0,30.000002,0.16667138,70.0,274.02936,239.11772,2.7642183,52.529633,0.16667415,8.856923,65.11101,8.330017
40980,21898800.0,0.0,22.67212,19.399994,22.67218,23.450073,21.592133,21.22284,11.744019,11.734741,12.800507,12.799042,0.0,0.031994477,0.031994477,0.10426719,250.0,11.700012,0.0,0.0,40.320484,2695.5725,8.414362e-05,0.0,52.573074,245.67671,0.0,30.000002,0.16825125,70.0,274.6357,239.54979,2.7406535,52.573074,0.16825463,8.913996,65.493675,8.330017
40981,21898860.0,0.0,22.688751,19.426178,22.688812,23.461304,21.5979,21.225922,11.752319,11.74057,12.800446,12.798676,0.0,0.0319953,0.0319953,0.106012605,250.0,11.700012,0.0,0.0,41.657555,2721.8945,8.479123e-05,0.0,52.616047,244.92268,0.0,30.000002,0.16999775,70.0,275.35013,240.09921,2.7190537,52.616047,0.17000178,8.988876,65.9063,8.330017
40982,21898920.0,0.0,22.704529,19.45169,22.70459,23.470306,21.603699,21.228943,11.759918,11.828247,12.800415,12.79834,0.0,0.031997316,0.031997316,0.10789926,250.0,11.700012,0.0,0.0,43.07259,2750.4514,8.5521126e-05,51.710926,52.658188,244.22646,0.0,30.000002,0.171888,70.0,276.16675,240.7593,2.6993623,52.658188,0.17189258,9.079882,66.3422,8.330017
40983,21898980.0,0.0,22.719757,19.476562,22.719818,23.47699,21.612915,21.231995,11.766571,12.553162,12.8003845,12.798035,0.0,0.03200099,0.03200099,0.10989572,250.0,11.700012,0.0,0.0,44.54473,2780.8628,8.6323e-05,0.0,52.698772,243.60753,0.0,30.000002,0.17389144,70.0,277.07745,241.5243,2.682118,52.698772,0.17389657,9.185916,66.792854,8.330017
40984,21899040.0,0.0,22.733246,19.500824,22.733307,23.48111,21.620636,21.235016,11.772064,12.207184,12.8003235,12.79776,0.0,0.03200656,0.03200656,0.111967556,250.0,11.700012,0.0,0.0,46.047775,2812.4922,8.718502e-05,0.0,52.736652,243.09041,0.0,30.000002,0.17597419,70.0,278.07303,242.38991,2.6679928,52.736652,0.17597973,9.306674,67.24919,8.330017
40985,21899100.0,0.0,22.744904,19.524475,22.744965,23.482819,21.627502,21.238007,11.776337,12.014069,12.800262,12.797485,0.0,0.03201361,0.03201361,0.11407418,250.0,11.700012,0.0,0.0,47.553406,2844.6833,8.808761e-05,0.0,52.77114,242.67886,0.0,30.000002,0.17809476,70.0,279.1335,243.3358,2.6571631,52.77114,0.17810069,9.440013,67.702225,8.330017
40986,21899160.0,0.0,22.756165,19.547485,22.756256,23.484314,21.633942,21.24112,11.779541,11.906189,12.800201,12.797241,0.0,0.03202091,0.03202091,0.11620146,250.0,11.700012,0.0,0.0,49.072258,2877.2922,8.901792e-05,0.0,52.802162,242.35402,0.0,30.000002,0.18023647,70.0,280.24548,244.3423,2.6492467,52.802162,0.18024272,9.583917,68.149826,8.330017
40987,21899220.0,0.0,22.765625,19.569916,22.765686,23.483368,21.640076,21.244171,11.781738,11.848816,12.80014,12.797058,0.0,0.03202892,0.03202892,0.118329644,250.0,11.700012,0.0,0.0,50.56926,2909.883,8.996792e-05,0.0,52.829617,242.12207,0.0,30.000002,0.18238065,70.0,281.40045,245.40329,2.6438437,52.829617,0.18238713,9.736623,68.58774,8.330017
40988,21899280.0,0.0,22.77304,19.591705,22.773132,23.480011,21.646027,21.247253,11.782776,11.81781,12.800079,12.796875,0.0,0.032038253,0.032038253,0.12041696,250.0,11.700012,0.0,0.0,52.019512,2941.8333,9.092245e-05,0.0,52.85275,242.00298,0.0,30.000002,0.1844867,70.0,282.58014,246.50883,2.6415658,52.85275,0.18449333,9.896755,69.00685,8.330017
40989,21899340.0,0.0,22.778412,19.612946,22.778503,23.474365,21.651886,21.250275,11.782623,11.801575,12.800018,12.796753,0.0,0.032048713,0.032048713,0.122433804,250.0,11.700012,0.0,0.0,53.40186,2972.6853,9.186822e-05,0.0,52.870975,242.00209,0.0,30.000002,0.18652463,70.0,283.7672,247.6463,2.642496,52.870975,0.18653134,10.062989,69.40151,8.330017
40990,21899400.0,0.0,22.781738,19.633606,22.78183,23.466522,21.657654,21.253296,11.7812195,11.792694,12.799957,12.796661,0.0,0.032060243,0.032060243,0.12434914,250.0,11.700012,0.0,0.0,54.695747,3001.9797,9.279183e-05,0.0,52.883827,242.1245,0.0,30.000002,0.18846333,70.0,284.94272,248.8023,2.6466427,52.883827,0.18846999,10.233452,69.76602,8.330017
40991,21899460.0,0.0,22.785004,19.653656,22.785095,23.459595,21.663452,21.256409,11.778839,11.787018,12.799896,12.79657,0.0,0.032070763,0.032070763,0.12615798,250.0,11.700012,0.0,0.0,55.925106,3029.7563,9.3682145e-05,0.0,52.89132,242.33809,0.0,30.000002,0.19029348,70.0,286.09006,249.95311,2.6535487,52.89132,0.1903,10.406299,70.1017,8.330017
40992,21899520.0,0.0,22.786499,19.673187,22.78659,23.450806,21.66922,21.25946,11.775726,11.782532,12.799866,12.79657,0.0,0.03208075,0.03208075,0.12784742,250.0,11.700012,0.0,0.0,57.053482,3055.607,9.453079e-05,0.0,52.894306,242.62926,0.0,30.000002,0.19200316,70.0,287.19592,251.08441,2.6622267,52.894306,0.19200952,10.578089,70.40747,8.330017
40993,21899580.0,0.0,22.786255,19.692108,22.786346,23.440277,21.675842,21.262543,11.77179,12.926849,12.799805,12.7966,0.0,0.032091107,0.032091107,0.12939635,250.0,11.700012,0.0,0.0,58.071537,3079.2585,9.53316e-05,0.0,52.89265,243.01134,0.0,30.000002,0.19357336,70.0,288.2498,252.19397,2.67301,52.89265,0.1935794,10.747932,70.67939,8.330017
40994,21899640.0,0.0,22.784668,19.71051,22.784729,23.428192,21.684479,21.265564,11.766998,12.425446,12.799774,12.796661,0.0,0.03210161,0.03210161,0.13077793,250.0,11.700012,0.0,0.0,58.961166,3100.3774,9.607265e-05,0.0,52.88598,243.48543,0.0,30.000002,0.19497648,70.0,289.23706,253.26746,2.6860647,52.88598,0.19498219,10.9142065,70.91311,8.330017
40995,21899700.0,0.0,22.781189,19.728394,22.78125,23.414825,21.691742,21.268585,11.761414,12.124115,12.799713,12.796753,0.0,0.0321122,0.0321122,0.13197355,250.0,11.700012,0.0,0.0,59.71029,3118.5994,9.674466e-05,0.0,52.874332,244.04753,0.0,30.000002,0.19619387,70.0,290.14566,254.29213,2.7012646,52.874332,0.19619915,11.075031,71.10612,8.330017
40996,21899760.0,0.0,22.778564,19.745697,22.778625,23.403961,21.698242,21.271698,11.75528,11.957062,12.799683,12.796875,0.0,0.032120388,0.032120388,0.13299946,250.0,11.700012,0.0,0.0,60.362984,3134.352,9.734301e-05,0.0,52.858322,244.64996,0.0,30.000002,0.19723666,70.0,290.9656,255.24504,2.7179499,52.858322,0.19724143,11.228867,71.26447,8.330017
40997,21899820.0,0.0,22.77481,19.762512,22.774872,23.392212,21.704346,21.27478,11.748993,11.85788,12.799683,12.797028,0.0,0.03212699,0.03212699,0.13386431,250.0,11.700012,0.0,0.0,60.89202,3147.5132,9.7867836e-05,0.0,52.839535,245.27074,0.0,30.000002,0.1981152,70.0,291.6941,256.11835,2.7348294,52.839535,0.19811952,11.372358,71.39143,8.330017
40998,21899880.0,0.0,22.769928,19.778778,22.769958,23.37976,21.710114,21.277832,11.742432,11.802216,12.799652,12.797241,0.0,0.032133084,0.032133084,0.1345532,250.0,11.700012,0.0,0.0,61.29302,3157.9082,9.831578e-05,0.0,52.81806,245.92213,0.0,30.000002,0.19881693,70.0,292.32333,256.91214,2.7523022,52.81806,0.1988207,11.504774,71.4841,8.330017
40999,21899940.0,0.0,22.764008,19.794556,22.764069,23.36676,21.715729,21.280884,11.735565,11.77359,12.799652,12.797485,0.0,0.032138743,0.032138743,0.13506024,250.0,11.700012,0.0,0.0,61.562855,3165.4685,9.86841e-05,0.0,52.793896,246.6044,0.0,30.000002,0.1993359,70.0,292.84683,257.62296,2.7705452,52.793896,0.19933909,11.6257,71.541794,8.330017
41000,21900000.0,0.0,22.757355,19.809814,22.757385,23.353516,21.721191,21.283905,11.728485,11.754364,12.799622,12.7977295,0.0,0.03214386,0.03214386,0.1353813,250.0,11.700012,0.0,0.0,61.69868,3170.173,9.896969e-05,0.0,52.7673,247.3101,0.0,30.000002,0.19966774,70.0,293.25754,258.24335,2.7893584,52.7673,0.19967042,11.733782,71.56443,8.330017
41001,21900060.0,0.0,22.752594,19.824585,22.752625,23.343903,21.726685,21.287018,11.721497,11.741211,12.799622,12.797974,0.0,0.032146122,0.032146122,0.13554844,250.0,11.700012,0.0,0.0,61.75638,3172.7078,9.917562e-05,0.0,52.739098,247.99101,0.0,30.000002,0.1998399,70.0,293.55832,258.75864,2.808028,52.739098,0.19984196,11.828317,71.56043,8.330017
41002,21900120.0,0.0,22.74759,19.838898,22.74759,23.33429,21.732117,21.29013,11.714966,11.730957,12.799652,12.798279,0.0,0.032146446,0.032146446,0.13558695,250.0,11.700012,0.0,0.0,61.71805,3173.165,9.930934e-05,0.0,52.711075,248.62401,0.0,30.000002,0.19987953,70.0,293.75964,259.16974,2.8251555,52.711075,0.19988108,11.906949,71.53564,8.330017
41003,21900180.0,0.0,22.74231,19.852692,22.74231,23.32489,21.737488,21.293213,11.708679,11.722321,12.799683,12.798584,0.0,0.03214636,0.03214636,0.13549031,250.0,11.700012,0.0,0.0,61.58712,3171.503,9.9373116e-05,0.0,52.68329,249.22975,0.0,30.000002,0.19978318,70.0,293.8645,259.48697,2.8415964,52.68329,0.19978422,11.970672,71.48787,8.330017
41004,21900240.0,0.0,22.737152,19.866028,22.737183,23.315796,21.744904,21.296295,11.702667,12.77356,12.799683,12.798889,0.0,0.032145727,0.032145727,0.13526502,250.0,11.700012,0.0,0.0,61.36676,3167.8804,9.936937e-05,0.0,52.65578,249.80603,0.0,30.000002,0.19955704,70.0,293.87622,259.71225,2.8573012,52.65578,0.19955757,12.0198765,71.418396,8.330017
41005,21900300.0,0.0,22.732086,19.878906,22.732086,23.307129,21.752838,21.299377,11.696991,12.283539,12.799713,12.799164,0.0,0.03214475,0.03214475,0.13491714,250.0,11.700012,0.0,0.0,61.061363,3162.4246,9.93019e-05,0.0,52.62872,250.3527,0.0,30.000002,0.1992076,70.0,293.7994,259.84897,2.872104,52.62872,0.1992077,12.054265,71.32828,8.330017
41006,21900360.0,0.0,22.729187,19.891327,22.729187,23.302338,21.759552,21.30252,11.691803,12.014709,12.799713,12.799438,0.0,0.03214137,0.03214137,0.13448551,250.0,11.700012,0.0,0.0,60.727585,3155.8135,9.917791e-05,0.0,52.60276,250.82906,0.0,30.000002,0.19876938,70.0,293.64575,259.89157,2.885629,52.60276,0.19876908,12.07513,71.22642,8.330017
41007,21900420.0,0.0,22.72647,19.90332,22.72647,23.298157,21.765594,21.305664,11.687439,11.863647,12.799774,12.799744,0.0,0.03213669,0.03213669,0.13399985,250.0,11.700012,0.0,0.0,60.355145,3148.2559,9.900911e-05,0.0,52.57935,251.22276,0.0,30.000002,0.19827458,70.0,293.43344,259.85086,2.8967664,52.57935,0.19827396,12.08195,71.11873,8.330017
41008,21900480.0,0.0,22.723999,19.914856,22.723999,23.294617,21.77121,21.308807,11.683716,11.782288,12.799805,12.799988,0.0,0.03213185,0.03213185,0.13346061,250.0,11.700012,0.0,0.0,59.950035,3139.8022,9.880053e-05,0.0,52.558357,251.55365,0.0,30.000002,0.1977258,70.0,293.17017,259.74054,2.9062567,52.558357,0.19772491,12.076417,71.00424,8.330017
41009,21900540.0,0.0,22.721832,19.925964,22.721832,23.291748,21.776642,21.31195,11.680542,11.735809,12.799835,12.800201,0.0,0.03212695,0.03212695,0.13288061,250.0,11.700012,0.0,0.0,59.51997,3130.6724,9.855921e-05,0.0,52.539658,251.8272,0.0,30.000002,0.19713612,70.0,292.86646,259.5714,2.9142392,52.539658,0.197135,12.060378,70.88492,8.330017
41010,21900600.0,0.0,22.720032,19.936646,22.720032,23.289581,21.78189,21.315063,11.6779175,11.709747,12.799866,12.800415,0.0,0.032122165,0.032122165,0.13226947,250.0,11.700012,0.0,0.0,59.07182,3121.0476,9.829125e-05,0.0,52.523224,252.0481,0.0,30.000002,0.1965155,70.0,292.53046,259.35217,2.9207377,52.523224,0.19651419,12.03483,70.76221,8.330017
41011,21900660.0,0.0,22.720337,19.9469,22.720337,23.290619,21.78714,21.318268,11.676025,11.694794,12.799896,12.800598,0.0,0.032116026,0.032116026,0.13165931,250.0,11.700012,0.0,0.0,58.65005,3111.541,9.8005155e-05,0.0,52.509354,252.19107,0.0,30.000002,0.19589297,70.0,292.174,259.0841,2.925462,52.509354,0.19589156,12.001317,70.64316,8.330017
41012,21900720.0,0.0,22.721222,19.956757,22.721222,23.292328,21.792328,21.321472,11.674988,11.685577,12.799927,12.800751,0.0,0.032109305,0.032109305,0.1310778,250.0,11.700012,0.0,0.0,58.249878,3102.3865,9.771386e-05,0.0,52.498837,252.25331,0.0,30.000002,0.1952979,70.0,291.81506,258.78247,2.927807,52.498837,0.19529645,11.960954,70.53298,8.330017
41013,21900780.0,0.0,22.722595,19.966248,22.722595,23.294647,21.797485,21.324677,11.674622,11.680206,12.799988,12.800873,0.0,0.03210285,0.03210285,0.13052732,250.0,11.700012,0.0,0.0,57.876385,3093.6519,9.742308e-05,0.0,52.491467,252.2524,0.0,30.000002,0.1947344,70.0,291.4608,258.46042,2.928286,52.491467,0.19473295,11.915464,70.43131,8.330017
41014,21900840.0,0.0,22.724457,19.975311,22.724457,23.297546,21.802612,21.32788,11.674896,11.677673,12.800018,12.800934,0.0,0.03209676,0.03209676,0.1300129,250.0,11.700012,0.0,0.0,57.532986,3085.4236,9.713671e-05,0.0,52.487038,252.1951,0.0,30.000002,0.19420767,70.0,291.11606,258.12515,2.9271562,52.487038,0.19420625,11.866218,70.33878,8.330017
41015,21900900.0,0.0,22.727295,19.984009,22.727295,23.300964,21.810944,21.331055,11.67572,12.582062,12.800049,12.800995,0.0,0.032091144,0.032091144,0.1295455,250.0,11.700012,0.0,0.0,57.226192,3077.98,9.6862896e-05,0.0,52.48523,252.09184,0.0,30.000002,0.19372885,70.0,290.79034,257.78952,2.9246228,52.48523,0.19372752,11.815229,70.256966,8.330017
41016,21900960.0,0.0,22.73169,19.99231,22.73169,23.30661,21.818329,21.33432,11.677185,12.170288,12.800079,12.801025,0.0,0.032084942,0.032084942,0.12914802,250.0,11.700012,0.0,0.0,56.98731,3071.6775,9.6608994e-05,0.0,52.486073,251.92824,0.0,30.000002,0.1933187,70.0,290.4922,257.4566,2.920554,52.486073,0.1933175,11.7639265,70.19088,8.330017
41017,21901020.0,0.0,22.73642,20.000244,22.73642,23.312592,21.824707,21.337585,11.67926,11.945282,12.80011,12.801025,0.0,0.032078788,0.032078788,0.12883633,250.0,11.700012,0.0,0.0,56.80992,3066.5962,9.6382944e-05,0.0,52.49002,251.70615,0.0,30.000002,0.19299445,70.0,290.23218,257.13748,2.914699,52.49002,0.19299343,11.713526,70.14347,8.330017
41018,21901080.0,0.0,22.741425,20.007843,22.741425,23.318787,21.830505,21.34085,11.681793,11.819031,12.80014,12.800964,0.0,0.032073233,0.032073233,0.12861027,250.0,11.700012,0.0,0.0,56.695694,3062.7698,9.6189244e-05,0.0,52.4966,251.4446,0.0,30.000002,0.19275697,70.0,290.01556,256.84415,2.9077108,52.4966,0.19275618,11.665942,70.113884,8.330017
41019,21901140.0,0.0,22.746735,20.015076,22.746735,23.325073,21.835999,21.344086,11.684692,11.749512,12.80014,12.800903,0.0,0.032068335,0.032068335,0.12847254,250.0,11.700012,0.0,0.0,56.645035,3060.2632,9.603138e-05,0.0,52.50545,251.15282,0.0,30.000002,0.19260915,70.0,289.84613,256.5837,2.8998075,52.50545,0.1926086,11.622412,70.10225,8.330017
41020,21901200.0,0.0,22.752258,20.021973,22.752258,23.33139,21.841248,21.34732,11.687897,11.7204895,12.800171,12.800842,0.0,0.032064155,0.032064155,0.12842342,250.0,11.700012,0.0,0.0,56.657696,3059.098,9.591105e-05,0.0,52.516376,250.83662,0.0,30.000002,0.1925514,70.0,289.72546,256.35983,2.8911276,52.516376,0.19255109,11.583474,70.1084,8.330017
41021,21901260.0,0.0,22.758972,20.028534,22.758972,23.33908,21.846436,21.350616,11.691437,11.706268,12.800201,12.80072,0.0,0.032059867,0.032059867,0.1284757,250.0,11.700012,0.0,0.0,56.75408,3059.5486,9.583258e-05,0.0,52.529137,250.49045,0.0,30.000002,0.19259472,70.0,289.65854,256.17532,2.8817568,52.529137,0.1925947,11.550431,70.13499,8.330017
41022,21901320.0,0.0,22.76587,20.03476,22.76587,23.346527,21.851593,21.353943,11.695251,11.699799,12.800201,12.800598,0.0,0.032055855,0.032055855,0.12863553,250.0,11.700012,0.0,0.0,56.92339,3061.61,9.580019e-05,0.0,52.54386,250.11827,0.0,30.000002,0.1927462,70.0,289.65076,256.03647,2.871516,52.54386,0.19274649,11.523657,70.183,8.330017
41023,21901380.0,0.0,22.772827,20.04068,22.772858,23.353668,21.85672,21.357239,11.699249,11.698456,12.800201,12.800476,0.0,0.032052647,0.032052647,0.12889613,250.0,11.700012,0.0,0.0,57.162727,3065.2012,9.581426e-05,0.0,52.560253,249.73427,0.0,30.000002,0.19300008,70.0,289.7026,255.94836,2.860847,52.560253,0.19300067,11.50374,70.25045,8.330017
41024,21901440.0,0.0,22.779785,20.046295,22.779785,23.360321,21.861816,21.360504,11.703247,11.699463,12.800232,12.8003235,0.0,0.03205025,0.03205025,0.12925115,250.0,11.700012,0.0,0.0,57.46572,3070.236,9.587451e-05,0.0,52.57771,249.351,0.0,30.000002,0.19335003,70.0,289.8139,255.9149,2.8501837,52.57771,0.19335093,11.491713,70.33548,8.330017
41025,21901500.0,0.0,22.786682,20.051575,22.786682,23.366425,21.867523,21.3638,11.707214,12.839081,12.800232,12.800171,0.0,0.032048713,0.032048713,0.12969385,250.0,11.700012,0.0,0.0,57.826637,3076.6372,9.597979e-05,3.6240206,52.59588,248.97675,0.0,30.000002,0.19378932,70.0,289.98325,255.93713,2.8397095,52.59588,0.19379054,11.487724,70.43634,8.330017
41026,21901560.0,0.0,22.79477,20.05658,22.79477,23.3732,21.876007,21.367126,11.711182,12.449188,12.800201,12.800018,0.0,0.032047216,0.032047216,0.130232,250.0,11.700012,0.0,0.0,58.26133,3084.6736,9.613162e-05,0.0,52.614697,248.60168,0.0,30.000002,0.19432418,70.0,290.21243,256.01248,2.829286,52.614697,0.1943257,11.491821,70.554855,8.330017
41027,21901620.0,0.0,22.802368,20.06128,22.802399,23.37918,21.882965,21.370453,11.715118,12.11969,12.800201,12.799835,0.0,0.032046247,0.032046247,0.13086002,250.0,11.700012,0.0,0.0,58.75295,3094.042,9.632905e-05,0.0,52.63412,248.23326,0.0,30.000002,0.19495,70.0,290.50146,256.14276,2.8189569,52.63412,0.1949518,11.503915,70.68948,8.330017
41028,21901680.0,0.0,22.809448,20.065735,22.809448,23.384277,21.889038,21.37378,11.718811,11.944458,12.800201,12.799683,0.0,0.032046158,0.032046158,0.13156682,250.0,11.700012,0.0,0.0,59.29401,3104.5898,9.657005e-05,0.0,52.65363,247.88728,0.0,30.000002,0.19565636,70.0,290.84912,256.33157,2.809297,52.65363,0.19565848,11.52499,70.83726,8.330017
41029,21901740.0,0.0,22.81601,20.069885,22.81604,23.38855,21.894714,21.377075,11.722229,11.842041,12.800201,12.79953,0.0,0.032046817,0.032046817,0.13232952,250.0,11.700012,0.0,0.0,59.86842,3115.991,9.684435e-05,0.0,52.67284,247.56734,0.0,30.000002,0.19642018,70.0,291.2428,256.56802,2.8003695,52.67284,0.19642256,11.5533905,70.99363,8.330017
41030,21901800.0,0.0,22.822052,20.073792,22.822052,23.391876,21.900146,21.380371,11.725281,11.786896,12.800171,12.799347,0.0,0.032048352,0.032048352,0.133142,250.0,11.700012,0.0,0.0,60.470783,3128.17,9.715155e-05,0.0,52.691334,247.28389,0.0,30.000002,0.19723555,70.0,291.6825,256.85516,2.79242,52.691334,0.19723819,11.589584,71.15685,8.330017
41031,21901860.0,0.0,22.828278,20.077423,22.828308,23.395447,21.905365,21.383728,11.728027,11.759277,12.800171,12.799194,0.0,0.03204993,0.03204993,0.134003,250.0,11.700012,0.0,0.0,61.110706,3141.1702,9.748838e-05,0.0,52.708946,247.0279,0.0,30.000002,0.19809952,70.0,292.1647,257.18588,2.7854037,52.708946,0.19810238,11.633249,71.327,8.330017
41032,21901920.0,0.0,22.833923,20.08081,22.833954,23.39798,21.910492,21.387054,11.730469,11.745453,12.80014,12.799072,0.0,0.03205183,0.03205183,0.1349056,250.0,11.700012,0.0,0.0,61.770607,3154.792,9.7851866e-05,0.0,52.7258,246.80002,0.0,30.000002,0.1990058,70.0,292.68643,257.55707,2.7790525,52.7258,0.19900885,11.683311,71.5027,8.330017
41033,21901980.0,0.0,22.838867,20.083984,22.838898,23.399445,21.915588,21.39038,11.732513,11.738403,12.80011,12.79895,0.0,0.0320545,0.0320545,0.13582826,250.0,11.700012,0.0,0.0,62.43744,3168.7273,9.823529e-05,0.0,52.741386,246.61508,0.0,30.000002,0.19993372,70.0,293.23914,257.96622,2.7738502,52.741386,0.19993694,11.739426,71.6792,8.330017
41034,21902040.0,0.0,22.843048,20.086914,22.843079,23.39981,21.920654,21.393707,11.7341,11.735413,12.80011,12.798828,0.0,0.032057848,0.032057848,0.13675864,250.0,11.700012,0.0,0.0,63.10179,3182.7917,9.863358e-05,0.0,52.755386,246.47707,0.0,30.000002,0.20087077,70.0,293.81625,258.40894,2.7698994,52.755386,0.2008741,11.801148,71.85401,8.330017
