,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41035,21902100.0,0.0,22.846436,20.0896,22.846466,23.399109,21.92566,21.397003,11.735168,11.735016,12.800079,12.798737,0.0,0.03206187,0.03206187,0.13768749,250.0,11.700012,0.0,0.0,63.757046,3196.85,9.904308e-05,0.0,52.767605,246.38896,0.0,30.000002,0.20180768,70.0,294.41287,258.882,2.7672532,52.767605,0.2018111,11.868046,72.02531,8.330017
41036,21902160.0,0.0,22.85022,20.092072,22.85025,23.398773,21.932434,21.40033,11.73584,12.838226,12.800049,12.798645,0.0,0.03206557,0.03206557,0.13860883,250.0,11.700012,0.0,0.0,64.41068,3210.9238,9.945773e-05,0.0,52.77788,246.33876,0.0,30.000002,0.20273642,70.0,295.0204,259.37363,2.7657824,52.77788,0.2027399,11.939166,72.192604,8.330017
41037,21902220.0,0.0,22.853455,20.09436,22.853485,23.39737,21.940186,21.403687,11.736176,12.334747,12.800018,12.798584,0.0,0.032069407,0.032069407,0.13951522,250.0,11.700012,0.0,0.0,65.04519,3224.8164,9.9874735e-05,0.0,52.78653,246.3251,0.0,30.000002,0.20365055,70.0,295.63376,259.8795,2.7650576,52.78653,0.20365405,12.012629,72.354675,8.330017
41038,21902280.0,0.0,22.85559,20.096436,22.855621,23.394928,21.946625,21.406982,11.736023,12.071594,12.800018,12.798523,0.0,0.032073673,0.032073673,0.140387,250.0,11.700012,0.0,0.0,65.64797,3238.1357,0.00010028687,0.0,52.79305,246.3604,0.0,30.000002,0.20453103,70.0,296.24335,260.3967,2.7656837,52.79305,0.20453447,12.0889,72.50744,8.330017
41039,21902340.0,0.0,22.856842,20.098297,22.856873,23.391571,21.952393,21.410278,11.735382,11.92276,12.799988,12.798462,0.0,0.0320783,0.0320783,0.14121318,250.0,11.700012,0.0,0.0,66.21173,3250.7427,0.000100688485,0.0,52.7974,246.44327,0.0,30.000002,0.20536655,70.0,296.8406,260.91824,2.767582,52.7974,0.20536998,12.166905,72.64909,8.330017
41040,21902400.0,0.0,22.8573,20.100006,22.85733,23.38739,21.957764,21.413574,11.734314,11.835999,12.799957,12.798431,0.0,0.03208323,0.03208323,0.14198555,250.0,11.700012,0.0,0.0,66.73159,3262.533,0.00010107542,0.0,52.799576,246.57176,0.0,30.000002,0.206149,70.0,297.41885,261.43842,2.7706542,52.799576,0.2061523,12.245646,72.7784,8.330017
41041,21902460.0,0.0,22.858002,20.101013,22.858032,23.383942,21.96289,21.41687,11.73288,11.789276,12.799927,12.798431,0.0,0.032087427,0.032087427,0.14270495,250.0,11.700012,0.0,0.0,67.22103,3273.6006,0.00010144402,0.0,52.799583,246.73042,0.0,30.000002,0.20687695,70.0,297.972,261.94696,2.7747269,52.799583,0.20688014,12.324394,72.89637,8.330017
41042,21902520.0,0.0,22.858063,20.10083,22.858093,23.37976,21.967896,21.420166,11.731201,11.762756,12.799927,12.798462,0.0,0.03209122,0.03209122,0.14336948,250.0,11.700012,0.0,0.0,67.6646,3283.796,0.00010179203,0.0,52.797935,246.91226,0.0,30.000002,0.20754926,70.0,298.49652,262.43884,2.7793007,52.797935,0.20755231,12.401537,73.00313,8.330017
41043,21902580.0,0.0,22.857452,20.099518,22.857483,23.374908,21.972778,21.423462,11.729218,11.747833,12.799896,12.798492,0.0,0.03209512,0.03209512,0.14396657,250.0,11.700012,0.0,0.0,68.05663,3292.9482,0.0001021156,0.0,52.79454,247.12553,0.0,30.000002,0.2081544,70.0,298.9859,262.9128,2.7846751,52.79454,0.20815727,12.476685,73.09618,8.330017
41044,21902640.0,0.0,22.856232,20.097076,22.856262,23.369537,21.9776,21.426697,11.726929,11.738922,12.799896,12.798523,0.0,0.032099016,0.032099016,0.14448944,250.0,11.700012,0.0,0.0,68.3921,3300.9602,0.00010241128,0.0,52.789288,247.36986,0.0,30.000002,0.20868532,70.0,299.4343,263.3647,2.790874,52.789288,0.208688,12.549398,73.17446,8.330017
41045,21902700.0,0.0,22.854492,20.093597,22.854523,23.363678,21.982391,21.429962,11.724365,11.732727,12.799866,12.798584,0.0,0.032102913,0.032102913,0.14493018,250.0,11.700012,0.0,0.0,68.666084,3307.7327,0.00010267529,0.0,52.782215,247.64357,0.0,30.000002,0.20913415,70.0,299.8347,263.7889,2.7978032,52.782215,0.2091366,12.618616,73.23678,8.330017
41046,21902760.0,0.0,22.853333,20.089111,22.853363,23.35904,21.987152,21.433228,11.721649,11.728394,12.799866,12.798676,0.0,0.032105736,0.032105736,0.14529979,250.0,11.700012,0.0,0.0,68.90013,3313.5176,0.000102907616,0.0,52.77358,247.92632,0.0,30.000002,0.2095096,70.0,300.1867,264.17767,2.8051956,52.77358,0.20951182,12.683953,73.286156,8.330017
41047,21902820.0,0.0,22.852234,20.083649,22.852264,23.354065,21.994629,21.436462,11.718933,12.647064,12.799866,12.798767,0.0,0.03210785,0.03210785,0.14560308,250.0,11.700012,0.0,0.0,69.08295,3318.3262,0.000103108876,0.0,52.764107,248.20828,0.0,30.000002,0.20981738,70.0,300.4909,264.52795,2.812428,52.764107,0.20981935,12.743795,73.32403,8.330017
41048,21902880.0,0.0,22.850739,20.07724,22.850769,23.348846,22.001648,21.439697,11.7161255,12.224762,12.799866,12.798859,0.0,0.032109797,0.032109797,0.14583264,250.0,11.700012,0.0,0.0,69.21263,3322.0037,0.000103277765,0.0,52.753754,248.49762,0.0,30.000002,0.2100511,70.0,300.74454,264.84122,2.819839,52.753754,0.21005282,12.798116,73.34873,8.330017
41049,21902940.0,0.0,22.848785,20.069946,22.848816,23.343536,22.007538,21.442932,11.713257,11.994141,12.799866,12.798981,0.0,0.032111593,0.032111593,0.14598764,250.0,11.700012,0.0,0.0,69.28829,3324.5022,0.000103412975,0.0,52.74257,248.79315,0.0,30.000002,0.21020998,70.0,300.94626,265.11618,2.8274925,52.74257,0.21021143,12.847172,73.36025,8.330017
41050,21903000.0,0.0,22.846527,20.061798,22.846558,23.338165,22.012878,21.446136,11.710297,11.865112,12.799866,12.799072,0.0,0.03211324,0.03211324,0.14606737,250.0,11.700012,0.0,0.0,69.309906,3325.84,0.000103513965,0.0,52.730614,249.09361,0.0,30.000002,0.21029325,70.0,301.09473,265.3516,2.8353045,52.730614,0.21029444,12.890487,73.35856,8.330017
41051,21903060.0,0.0,22.845123,20.052856,22.845154,23.33432,22.017792,21.449371,11.707397,11.793762,12.799866,12.799194,0.0,0.032113712,0.032113712,0.14608584,250.0,11.700012,0.0,0.0,69.30067,3326.3223,0.00010358218,0.0,52.71821,249.37843,0.0,30.000002,0.21031284,70.0,301.1924,265.54117,2.8429708,52.71821,0.21031381,12.927768,73.34713,8.330017
41052,21903120.0,0.0,22.843658,20.043152,22.843658,23.330536,22.022522,21.452606,11.704742,11.753113,12.799866,12.799347,0.0,0.03211343,0.03211343,0.14605406,250.0,11.700012,0.0,0.0,69.25405,3325.9883,0.00010362106,0.0,52.706085,249.63936,0.0,30.000002,0.21028069,70.0,301.24545,265.68646,2.849958,52.706085,0.21028143,12.958222,73.32829,8.330017
41053,21903180.0,0.0,22.842133,20.032715,22.842133,23.326874,22.02716,21.45581,11.702209,11.730499,12.799866,12.799469,0.0,0.03211299,0.03211299,0.14596967,250.0,11.700012,0.0,0.0,69.171486,3324.8228,0.00010363152,0.0,52.694237,249.88481,0.0,30.000002,0.21019557,70.0,301.25537,265.79202,2.8565679,52.694237,0.21019612,12.982257,73.30121,8.330017
41054,21903240.0,0.0,22.840607,20.021606,22.840607,23.323425,22.031677,21.459015,11.699799,11.716644,12.799866,12.799591,0.0,0.03211238,0.03211238,0.14583685,250.0,11.700012,0.0,0.0,69.05547,3322.9001,0.00010361542,0.0,52.682667,250.11507,0.0,30.000002,0.21006171,70.0,301.22534,265.86035,2.8628159,52.682667,0.21006204,13.00029,73.26659,8.330017
41055,21903300.0,0.0,22.839142,20.009857,22.839142,23.32019,22.036163,21.462189,11.69754,11.707825,12.799896,12.799713,0.0,0.032111667,0.032111667,0.14565913,250.0,11.700012,0.0,0.0,68.90878,3320.2898,0.00010357465,0.0,52.67145,250.33025,0.0,30.000002,0.20988272,70.0,301.1582,265.89355,2.868661,52.67145,0.20988287,13.012433,73.225006,8.330017
41056,21903360.0,0.0,22.838623,19.997498,22.838623,23.31845,22.040619,21.465393,11.695526,11.702728,12.799896,12.799805,0.0,0.032110054,0.032110054,0.14544977,250.0,11.700012,0.0,0.0,68.75132,3317.26,0.00010351157,0.0,52.660797,250.51512,0.0,30.000002,0.20967022,70.0,301.05792,265.88867,2.8739088,52.660797,0.20967022,13.0188675,73.179504,8.330017
41057,21903420.0,0.0,22.838257,19.98462,22.838287,23.316986,22.045197,21.468597,11.693848,12.183655,12.799927,12.799927,0.0,0.032107934,0.032107934,0.14522237,250.0,11.700012,0.0,0.0,68.581085,3313.9153,0.0001034318,34.806953,52.651257,250.66548,0.0,30.000002,0.20943865,70.0,300.934,265.85126,2.8781962,52.651257,0.2094385,13.019668,73.132614,8.330017
41058,21903480.0,0.0,22.838623,19.971191,22.838623,23.315796,22.053162,21.471771,11.692474,12.505066,12.799927,12.800049,0.0,0.03210576,0.03210576,0.14497618,250.0,11.700012,0.0,0.0,68.39969,3310.3606,0.00010333708,0.0,52.642834,250.78754,0.0,30.000002,0.20918816,70.0,300.78842,265.78534,2.8816278,52.642834,0.20918794,13.014878,73.0839,8.330017
41059,21903540.0,0.0,22.838928,19.957306,22.838928,23.31491,22.05957,21.474945,11.691345,12.135193,12.799957,12.80014,0.0,0.032103572,0.032103572,0.14471756,250.0,11.700012,0.0,0.0,68.21127,3306.5686,0.00010323109,0.0,52.635406,250.88567,0.0,30.000002,0.2089252,70.0,300.62723,265.69733,2.8844504,52.635406,0.20892487,13.005933,73.03421,8.330017
41060,21903600.0,0.0,22.839294,19.942993,22.839294,23.314392,22.064941,21.478119,11.69046,11.943481,12.799957,12.800201,0.0,0.032101452,0.032101452,0.14445028,250.0,11.700012,0.0,0.0,68.01864,3302.6038,0.000103115104,0.0,52.629097,250.95871,0.0,30.000002,0.20865367,70.0,300.45297,265.5887,2.8866377,52.629097,0.2086533,12.993134,72.98425,8.330017
41061,21903660.0,0.0,22.840363,19.928284,22.840363,23.315033,22.069855,21.481323,11.689819,11.827637,12.799957,12.800293,0.0,0.03209881,0.03209881,0.14418824,250.0,11.700012,0.0,0.0,67.83886,3298.746,0.00010299447,0.0,52.62378,251.00246,0.0,30.000002,0.20838633,70.0,300.27365,265.46414,2.888194,52.62378,0.2083859,12.977752,72.93663,8.330017
41062,21903720.0,0.0,22.841644,19.913239,22.841644,23.315948,22.074463,21.484497,11.689514,11.764557,12.799988,12.800354,0.0,0.032095935,0.032095935,0.14394033,250.0,11.700012,0.0,0.0,67.66958,3295.0574,0.00010287245,0.0,52.619904,251.01231,0.0,30.000002,0.20813262,70.0,300.0947,265.32614,2.8887827,52.619904,0.20813219,12.959528,72.89313,8.330017
41063,21903780.0,0.0,22.84314,19.897888,22.84314,23.317108,22.078888,21.48767,11.689484,11.729614,12.799988,12.8003845,0.0,0.0320932,0.0320932,0.14370784,250.0,11.700012,0.0,0.0,67.51337,3291.5742,0.00010275175,0.0,52.617348,250.99698,0.0,30.000002,0.20789461,70.0,299.9201,265.18137,2.8886917,52.617348,0.20789419,12.9393835,72.853516,8.330017
41064,21903840.0,0.0,22.844788,19.882294,22.844788,23.318512,22.083221,21.490845,11.689697,11.71109,12.800018,12.800415,0.0,0.03209061,0.03209061,0.14349476,250.0,11.700012,0.0,0.0,67.3723,3288.364,0.00010263485,0.0,52.616013,250.95909,0.0,30.000002,0.20767626,70.0,299.7534,265.03372,2.887972,52.616013,0.20767589,12.918014,72.81839,8.330017
41065,21903900.0,0.0,22.846619,19.866455,22.846619,23.320099,22.087494,21.493988,11.6901245,11.7013855,12.800018,12.800446,0.0,0.03208823,0.03208823,0.14330395,250.0,11.700012,0.0,0.0,67.24826,3285.483,0.000102524056,0.0,52.61581,250.90208,0.0,30.000002,0.20748062,70.0,299.59766,264.8871,2.8866887,52.61581,0.20748028,12.895961,72.78806,8.330017
41066,21903960.0,0.0,22.84903,19.850464,22.84903,23.322449,22.091705,21.497162,11.690796,11.69635,12.800049,12.800446,0.0,0.032085713,0.032085713,0.14314318,250.0,11.700012,0.0,0.0,67.15129,3283.0823,0.0001024221,0.0,52.61671,250.8223,0.0,30.000002,0.20731467,70.0,299.45673,264.74313,2.8848379,52.61671,0.20731442,12.873864,72.764084,8.330017
41067,21904020.0,0.0,22.851593,19.83432,22.851593,23.32489,22.095886,21.500336,11.691681,11.693787,12.800049,12.800446,0.0,0.032083247,0.032083247,0.14301808,250.0,11.700012,0.0,0.0,67.0797,3281.2043,0.00010233224,0.0,52.61881,250.72147,0.0,30.000002,0.20718451,70.0,299.3353,264.60648,2.8823545,52.61881,0.20718434,12.85219,72.74736,8.330017
41068,21904080.0,0.0,22.854492,19.818085,22.854492,23.327454,22.101349,21.50351,11.69278,12.918823,12.800049,12.800415,0.0,0.03208102,0.03208102,0.14292817,250.0,11.700012,0.0,0.0,67.03384,3279.8735,0.000102255406,0.0,52.622013,250.60411,0.0,30.000002,0.20709004,70.0,299.23453,264.4798,2.8793645,52.622013,0.20708996,12.831293,72.737595,8.330017
41069,21904140.0,0.0,22.857788,19.801788,22.857788,23.330048,22.108612,21.506653,11.694031,12.365814,12.800079,12.800415,0.0,0.032079067,0.032079067,0.14287467,250.0,11.700012,0.0,0.0,67.01411,3279.1687,0.00010219407,0.0,52.626133,250.47545,0.0,30.000002,0.20703252,70.0,299.1567,264.3671,2.8759365,52.626133,0.20703255,12.811571,72.73476,8.330017
41070,21904200.0,0.0,22.860962,19.785492,22.860962,23.332642,22.11444,21.509796,11.695374,12.061951,12.800079,12.8003845,0.0,0.032077424,0.032077424,0.14285785,250.0,11.700012,0.0,0.0,67.02032,3278.983,0.000102148755,0.0,52.63103,250.339,0.0,30.000002,0.20701227,70.0,299.10306,264.27072,2.8722956,52.63103,0.20701241,12.793936,72.7387,8.330017
41071,21904260.0,0.0,22.864044,19.769226,22.864044,23.335205,22.119446,21.51294,11.696777,11.894684,12.800079,12.8003235,0.0,0.03207608,0.03207608,0.14287741,250.0,11.700012,0.0,0.0,67.05224,3279.33,0.00010211988,0.0,52.636562,250.19786,0.0,30.000002,0.207029,70.0,299.07422,264.19238,2.8685336,52.636562,0.20702928,12.7788515,72.749245,8.330017
41072,21904320.0,0.0,22.867096,19.753052,22.867096,23.337708,22.124023,21.516083,11.698212,11.798553,12.800079,12.800293,0.0,0.03207502,0.03207502,0.14293212,250.0,11.700012,0.0,0.0,67.108406,3280.204,0.00010210769,0.0,52.642567,250.0554,0.0,30.000002,0.2070815,70.0,299.07025,264.13348,2.8647096,52.642567,0.20708188,12.7664995,72.76599,8.330017
41073,21904380.0,0.0,22.870087,19.736969,22.870117,23.340057,22.128357,21.519196,11.6996765,11.748199,12.800079,12.800232,0.0,0.03207426,0.03207426,0.14302048,250.0,11.700012,0.0,0.0,67.1876,3281.5894,0.00010211207,0.0,52.648933,249.91397,0.0,30.000002,0.20716822,70.0,299.09082,264.0946,2.860881,52.648933,0.20716873,12.756996,72.78855,8.330017
41074,21904440.0,0.0,22.873047,19.721039,22.873047,23.342285,22.132538,21.522339,11.701111,11.726288,12.800079,12.800171,0.0,0.03207379,0.03207379,0.14314094,250.0,11.700012,0.0,0.0,67.28855,3283.467,0.000102132784,0.0,52.655556,249.77557,0.0,30.000002,0.20728761,70.0,299.1354,264.07608,2.8570998,52.655556,0.20728824,12.750429,72.81656,8.330017
41075,21904500.0,0.0,22.875916,19.705322,22.875916,23.3443,22.136627,21.525452,11.702484,11.714508,12.800079,12.80011,0.0,0.032073587,0.032073587,0.14329013,250.0,11.700012,0.0,0.0,67.40858,3285.7917,0.00010216906,0.0,52.662254,249.64343,0.0,30.000002,0.20743631,70.0,299.2026,264.07803,2.8534536,52.662254,0.20743705,12.7469015,72.84926,8.330017
41076,21904560.0,0.0,22.87857,19.68985,22.87857,23.345978,22.140656,21.528534,11.703796,11.709259,12.800079,12.800049,0.0,0.03207374,0.03207374,0.14346461,250.0,11.700012,0.0,0.0,67.543846,3288.5046,0.00010222011,0.0,52.66892,249.52084,0.0,30.000002,0.20761101,70.0,299.2911,264.1006,2.8500085,52.66892,0.20761186,12.746418,72.885864,8.330017
41077,21904620.0,0.0,22.881104,19.674683,22.881104,23.347412,22.144684,21.531647,11.705017,11.707001,12.800079,12.799988,0.0,0.032074187,0.032074187,0.14365974,250.0,11.700012,0.0,0.0,67.69234,3291.5503,0.000102284364,0.0,52.67536,249.41055,0.0,30.000002,0.20780697,70.0,299.39844,264.1428,2.8468735,52.67536,0.20780791,12.748991,72.92542,8.330017
41078,21904680.0,0.0,22.883484,19.65982,22.883484,23.348602,22.148651,21.534729,11.706085,11.706238,12.800079,12.799927,0.0,0.032074854,0.032074854,0.14387213,250.0,11.700012,0.0,0.0,67.85124,3294.8765,0.00010236035,0.0,52.681488,249.31303,0.0,30.000002,0.20802063,70.0,299.52228,264.2029,2.8440564,52.681488,0.20802166,12.754454,72.967316,8.330017
41079,21904740.0,0.0,22.886047,19.645325,22.886078,23.349518,22.15503,21.537811,11.707062,12.719421,12.800049,12.799866,0.0,0.03207571,0.03207571,0.14409816,250.0,11.700012,0.0,0.0,68.018005,3298.488,0.000102446786,0.0,52.687202,249.22932,0.0,30.000002,0.20824832,70.0,299.66037,264.27957,2.8415632,52.687202,0.20824942,12.762544,73.01084,8.330017
41080,21904800.0,0.0,22.888489,19.631226,22.88852,23.350159,22.16153,21.540894,11.707916,12.25824,12.800049,12.799835,0.0,0.032076735,0.032076735,0.14433427,250.0,11.700012,0.0,0.0,68.19007,3302.303,0.00010254264,0.0,52.692455,249.16011,0.0,30.000002,0.20848647,70.0,299.81046,264.3711,2.8393645,52.692455,0.20848763,12.77281,73.055336,8.330017
41081,21904860.0,0.0,22.890472,19.617584,22.890472,23.350403,22.166779,21.543945,11.708618,12.007477,12.800049,12.799774,0.0,0.032077994,0.032077994,0.14457491,250.0,11.700012,0.0,0.0,68.362305,3306.158,0.00010264516,0.0,52.69713,249.10776,0.0,30.000002,0.20872962,70.0,299.96936,264.47595,2.8376567,52.69713,0.20873082,12.785607,73.099724,8.330017
41082,21904920.0,0.0,22.89215,19.604431,22.89215,23.350342,22.171417,21.546997,11.709076,11.867706,12.800049,12.799744,0.0,0.032079417,0.032079417,0.14481503,250.0,11.700012,0.0,0.0,68.53246,3310.0027,0.00010275198,0.0,52.701115,249.07304,0.0,30.000002,0.20897259,70.0,300.13364,264.5917,2.8364637,52.701115,0.20897381,12.800625,73.14309,8.330017
41083,21904980.0,0.0,22.893555,19.591827,22.893555,23.350037,22.17566,21.550049,11.709412,11.795288,12.800018,12.799683,0.0,0.032080926,0.032080926,0.14505178,250.0,11.700012,0.0,0.0,68.698326,3313.7998,0.00010286153,0.0,52.704388,249.05515,0.0,30.000002,0.20921235,70.0,300.30093,264.71616,2.8357365,52.704388,0.20921361,12.817478,73.18496,8.330017
41084,21905040.0,0.0,22.894714,19.579803,22.894745,23.349457,22.179688,21.55307,11.709534,11.755371,12.800018,12.799652,0.0,0.032082506,0.032082506,0.14528087,250.0,11.700012,0.0,0.0,68.85702,3317.4893,0.00010297166,0.0,52.70692,249.05367,0.0,30.000002,0.20944463,70.0,300.46793,264.8466,2.8354526,52.70692,0.20944588,12.835707,73.224625,8.330017
41085,21905100.0,0.0,22.89569,19.56839,22.89569,23.348633,22.183624,21.556091,11.709534,11.734192,12.800018,12.799622,0.0,0.03208411,0.03208411,0.14549904,250.0,11.700012,0.0,0.0,69.00634,3321.0217,0.000103080645,0.0,52.7087,249.06798,0.0,30.000002,0.20966606,70.0,300.6321,264.9808,2.835597,52.7087,0.20966731,12.854971,73.261566,8.330017
41086,21905160.0,0.0,22.896362,19.557648,22.896393,23.347504,22.187439,21.559113,11.709351,11.7229,12.799988,12.799622,0.0,0.032085784,0.032085784,0.14570236,250.0,11.700012,0.0,0.0,69.142845,3324.3318,0.00010318669,0.0,52.709698,249.09842,0.0,30.000002,0.20987277,70.0,300.79068,265.1168,2.8361642,52.709698,0.20987399,12.874921,73.295074,8.330017
41087,21905220.0,0.0,22.896881,19.547607,22.896881,23.346191,22.191193,21.562134,11.709015,11.716248,12.799988,12.799591,0.0,0.03208746,0.03208746,0.14588669,250.0,11.700012,0.0,0.0,69.26469,3327.3655,0.0001032876,0.0,52.709908,249.14401,0.0,30.000002,0.21006055,70.0,300.94025,265.25156,2.8371475,52.709908,0.21006171,12.895136,73.32452,8.330017
41088,21905280.0,0.0,22.897186,19.5383,22.897217,23.344696,22.194946,21.565125,11.708527,11.712433,12.799988,12.799591,0.0,0.032089088,0.032089088,0.14605013,250.0,11.700012,0.0,0.0,69.37051,3330.0925,0.00010338206,0.0,52.709347,249.20316,0.0,30.000002,0.21022731,70.0,301.07877,265.38297,2.838503,52.709347,0.21022843,12.915288,73.34963,8.330017
41089,21905340.0,0.0,22.897339,19.529785,22.89737,23.343018,22.198639,21.568115,11.707916,11.710541,12.799988,12.799622,0.0,0.032090653,0.032090653,0.14619127,250.0,11.700012,0.0,0.0,69.459465,3332.491,0.000103469174,0.0,52.708035,249.2749,0.0,30.000002,0.21037169,70.0,301.2049,265.50958,2.8402035,52.708035,0.21037275,12.935145,73.37025,8.330017
41090,21905400.0,0.0,22.897858,19.522095,22.897888,23.341248,22.205658,21.571075,11.707214,12.545441,12.799957,12.799622,0.0,0.032092124,0.032092124,0.14630766,250.0,11.700012,0.0,0.0,69.530045,3334.615,0.0001035477,0.0,52.70603,249.35725,0.0,30.000002,0.21049109,70.0,301.31613,265.62878,2.8421347,52.70603,0.21049209,12.954028,73.38604,8.330017
41091,21905460.0,0.0,22.898102,19.515259,22.898132,23.339417,22.211365,21.574036,11.706421,12.164246,12.799957,12.799652,0.0,0.032093443,0.032093443,0.14639834,250.0,11.700012,0.0,0.0,69.582214,3336.344,0.000103616665,0.0,52.7034,249.44781,0.0,30.000002,0.21058449,70.0,301.4109,265.73843,2.844291,52.7034,0.21058542,12.971709,73.396996,8.330017
41092,21905520.0,0.0,22.898102,19.509369,22.898132,23.337555,22.216095,21.576996,11.705505,11.954773,12.799957,12.799652,0.0,0.03209461,0.03209461,0.14646274,250.0,11.700012,0.0,0.0,69.61531,3337.6455,0.00010367477,0.0,52.700222,249.5447,0.0,30.000002,0.21065132,70.0,301.48816,265.837,2.8466992,52.700222,0.21065214,12.988307,73.4031,8.330017
41093,21905580.0,0.0,22.89795,19.504425,22.89798,23.335663,22.220306,21.579956,11.704559,11.835876,12.799957,12.799683,0.0,0.03209563,0.03209563,0.14650033,250.0,11.700012,0.0,0.0,69.62924,3338.5251,0.000103721315,0.0,52.696568,249.64624,0.0,30.000002,0.21069106,70.0,301.54706,265.92316,2.8492851,52.696568,0.21069181,13.00344,73.404366,8.330017
41094,21905640.0,0.0,22.897705,19.500458,22.897705,23.33377,22.224213,21.582886,11.703552,11.768951,12.799957,12.799713,0.0,0.032096498,0.032096498,0.14651127,250.0,11.700012,0.0,0.0,69.62429,3338.9907,0.00010375593,0.0,52.692516,249.75076,0.0,30.000002,0.21070383,70.0,301.5871,265.99594,2.851988,52.692516,0.21070448,13.016841,73.400894,8.330017
41095,21905700.0,0.0,22.89737,19.497559,22.89737,23.331879,22.227905,21.585815,11.702484,11.738861,12.799957,12.799744,0.0,0.032097206,0.032097206,0.14649579,250.0,11.700012,0.0,0.0,69.600746,3339.0486,0.00010377846,0.0,52.68811,249.85727,0.0,30.000002,0.21068984,70.0,301.6082,266.0548,2.8547745,52.68811,0.21069042,13.02837,73.3928,8.330017
41096,21905760.0,0.0,22.897034,19.495697,22.897034,23.330109,22.231445,21.588715,11.701447,11.722046,12.799957,12.799805,0.0,0.032097735,0.032097735,0.14645495,250.0,11.700012,0.0,0.0,69.559784,3338.718,0.00010378882,0.0,52.68345,249.96332,0.0,30.000002,0.21065016,70.0,301.6103,266.0988,2.8575773,52.68345,0.21065064,13.037788,73.38036,8.330017
41097,21905820.0,0.0,22.896698,19.494995,22.896698,23.3284,22.234894,21.591644,11.700378,11.712067,12.799957,12.799835,0.0,0.032098085,0.032098085,0.14639029,250.0,11.700012,0.0,0.0,69.50249,3338.0222,0.000103787286,0.0,52.678635,250.067,0.0,30.000002,0.21058628,70.0,301.59402,266.1276,2.860338,52.678635,0.21058668,13.04497,73.36397,8.330017
41098,21905880.0,0.0,22.896362,19.495453,22.896393,23.326843,22.238342,21.594543,11.699371,11.706543,12.799957,12.799896,0.0,0.03209827,0.03209827,0.1463029,250.0,11.700012,0.0,0.0,69.429756,3336.9783,0.00010377411,0.0,52.673714,250.16731,0.0,30.000002,0.21049933,70.0,301.5599,266.14117,2.8630295,52.673714,0.21049963,13.04986,73.343834,8.330017
41099,21905940.0,0.0,22.896118,19.4971,22.896118,23.325378,22.24173,21.597443,11.698395,11.702911,12.799957,12.799927,0.0,0.03209829,0.03209829,0.14619526,250.0,11.700012,0.0,0.0,69.343575,3335.624,0.00010375005,0.0,52.668797,250.26234,0.0,30.000002,0.2103918,70.0,301.50922,266.13974,2.8656003,52.668797,0.21039203,13.052429,73.32049,8.330017
41100,21906000.0,0.0,22.896027,19.5,22.896057,23.324097,22.246063,21.600311,11.697449,12.935822,12.799957,12.799988,0.0,0.032098148,0.032098148,0.14606924,250.0,11.700012,0.0,0.0,69.24535,3334.004,0.00010371571,0.0,52.66395,250.35101,0.0,30.000002,0.21026556,70.0,301.44308,266.1237,2.86802,52.66395,0.21026571,13.052696,73.29431,8.330017
41101,21906060.0,0.0,22.892761,19.50412,22.892761,23.319366,22.24878,21.599396,11.6883545,12.399872,12.799652,12.79895,0.0,0.0321004,0.0321004,0.14589213,250.0,11.700012,0.0,0.0,69.082,3324.9497,0.000103546554,0.0,52.65863,250.47943,0.0,30.000002,0.2100932,70.0,301.3551,266.10632,2.8901055,52.65863,0.21009326,13.121711,73.25734,8.330017
41102,21906120.0,0.0,22.889221,19.5094,22.889221,23.31491,22.25,21.59848,11.675507,12.073486,12.799438,12.797974,0.0,0.032103397,0.032103397,0.14564785,250.0,11.700012,0.0,0.0,68.875626,3311.7495,0.00010318892,0.0,52.65137,250.65305,0.0,30.000002,0.20985514,70.0,301.23267,266.0799,2.9247773,52.65137,0.20985503,13.252957,73.206505,8.330017
41103,21906180.0,0.0,22.885681,19.515778,22.885681,23.310852,22.250397,21.597565,11.666016,11.886444,12.799469,12.798126,0.0,0.032106146,0.032106146,0.14534701,250.0,11.700012,0.0,0.0,68.630684,3297.4114,0.000102745325,0.0,52.642735,250.8462,0.0,30.000002,0.20955999,70.0,301.07486,266.03314,2.9500113,52.642735,0.20955972,13.3420925,73.1449,8.330017
41104,21906240.0,0.0,22.882263,19.523193,22.882263,23.30722,22.250305,21.59665,11.659119,11.784088,12.799591,12.798645,0.0,0.032108303,0.032108303,0.14499338,250.0,11.700012,0.0,0.0,68.351326,3282.1917,0.00010223579,0.0,52.63299,251.04817,0.0,30.000002,0.20921086,70.0,300.88098,265.9611,2.9683003,52.63299,0.20921038,13.396881,73.07367,8.330017
41105,21906300.0,0.0,22.879059,19.531647,22.879059,23.304077,22.24997,21.595764,11.654175,11.724945,12.799683,12.799194,0.0,0.032109633,0.032109633,0.14459392,250.0,11.700012,0.0,0.0,68.0432,3266.4253,0.00010168233,0.0,52.622612,251.24646,0.0,30.000002,0.20881422,70.0,300.65244,265.8595,2.9813573,52.622612,0.20881356,13.423316,72.99464,8.330017
41106,21906360.0,0.0,22.876343,19.541077,22.876343,23.301697,22.249573,21.595093,11.650848,11.691864,12.799774,12.799683,0.0,0.03210995,0.03210995,0.14415744,250.0,11.700012,0.0,0.0,67.71502,3250.3938,0.00010109924,0.0,52.611996,251.42986,0.0,30.000002,0.20837848,70.0,300.39236,265.7262,2.9901192,52.611996,0.20837769,13.426235,72.909836,8.330017
41107,21906420.0,0.0,22.873962,19.551453,22.873962,23.299866,22.249084,21.594452,11.648834,11.672699,12.799866,12.80011,0.0,0.032109372,0.032109372,0.14369377,250.0,11.700012,0.0,0.0,67.37139,3234.3198,0.000100500576,0.0,52.601677,251.5899,0.0,30.000002,0.20791376,70.0,300.10587,265.56165,2.9954166,52.601677,0.20791282,13.410434,72.82136,8.330017
41108,21906480.0,0.0,22.871948,19.562714,22.871948,23.298615,22.248566,21.59378,11.647797,11.661041,12.799927,12.800446,0.0,0.032108136,0.032108136,0.14321198,250.0,11.700012,0.0,0.0,67.01923,3218.404,9.989798e-05,0.0,52.592014,251.72304,0.0,30.000002,0.20742953,70.0,299.79898,265.36902,2.998097,52.592014,0.20742849,13.380589,72.730934,8.330017
41109,21906540.0,0.0,22.87027,19.57483,22.87027,23.297943,22.248016,21.59314,11.647583,11.654388,12.799988,12.80072,0.0,0.032106332,0.032106332,0.14271946,250.0,11.700012,0.0,0.0,66.66359,3202.7798,9.9298224e-05,0.0,52.58323,251.8269,0.0,30.000002,0.20693344,70.0,299.47668,265.15128,2.9985924,52.58323,0.2069323,13.339491,72.63994,8.330017
41110,21906600.0,0.0,22.868988,19.5878,22.868988,23.297821,22.247437,21.592499,11.648071,11.651398,12.800018,12.800903,0.0,0.03210404,0.03210404,0.14222142,250.0,11.700012,0.0,0.0,66.30804,3187.5332,9.870567e-05,0.0,52.57545,251.90031,0.0,30.000002,0.2064308,70.0,299.14252,264.91074,2.9971735,52.57545,0.2064296,13.288957,72.549324,8.330017
41111,21906660.0,0.0,22.86789,19.601532,22.86789,23.297577,22.248901,21.591705,11.649078,12.76947,12.800049,12.801056,0.0,0.032101918,0.032101918,0.14172116,250.0,11.700012,0.0,0.0,65.94891,3172.7354,9.812728e-05,0.0,52.568794,251.95096,0.0,30.000002,0.2059263,70.0,298.80212,264.65494,2.9944355,52.568794,0.20592506,13.232118,72.459274,8.330017
41112,21906720.0,0.0,22.867249,19.615997,22.867249,23.297882,22.250885,21.590912,11.650421,12.258514,12.800079,12.801178,0.0,0.032099735,0.032099735,0.14122301,250.0,11.700012,0.0,0.0,65.595726,3158.5,9.756669e-05,0.0,52.563072,251.98007,0.0,30.000002,0.20542377,70.0,298.4586,264.3868,2.9907618,52.563072,0.20542252,13.170937,72.370476,8.330017
41113,21906780.0,0.0,22.866821,19.631195,22.866821,23.298737,22.251617,21.590118,11.652069,11.981506,12.800079,12.801239,0.0,0.03209738,0.03209738,0.14073583,250.0,11.700012,0.0,0.0,65.25392,3144.851,9.702658e-05,0.0,52.55844,251.98369,0.0,30.000002,0.20493183,70.0,298.1168,264.10886,2.9863505,52.55844,0.20493057,13.107339,72.28468,8.330017
41114,21906840.0,0.0,22.866669,19.647034,22.866669,23.30011,22.251648,21.589325,11.653931,11.828735,12.80011,12.80127,0.0,0.03209486,0.03209486,0.140267,250.0,11.700012,0.0,0.0,64.92882,3131.8801,9.650949e-05,0.0,52.554996,251.96072,0.0,30.000002,0.20445788,70.0,297.7815,263.8247,2.9813142,52.554996,0.20445664,13.04263,72.20325,8.330017
41115,21906900.0,0.0,22.866852,19.663483,22.866852,23.301971,22.251312,21.588562,11.656036,11.746521,12.80011,12.8013,0.0,0.032092195,0.032092195,0.1398232,250.0,11.700012,0.0,0.0,64.625015,3119.6626,9.601757e-05,0.0,52.552795,251.91087,0.0,30.000002,0.20400864,70.0,297.4572,263.53802,2.9757235,52.552795,0.20400746,12.977799,72.127396,8.330017
41116,21906960.0,0.0,22.867157,19.680511,22.867157,23.303894,22.250854,21.588013,11.658264,11.705658,12.80011,12.8013,0.0,0.03208968,0.03208968,0.13940644,250.0,11.700012,0.0,0.0,64.34034,3108.1946,9.555213e-05,0.0,52.551834,251.83937,0.0,30.000002,0.20358677,70.0,297.14706,263.25363,2.9696946,52.551834,0.20358565,12.913601,72.05724,8.330017
41117,21907020.0,0.0,22.867767,19.69812,22.867767,23.306244,22.250275,21.587463,11.660614,11.684082,12.80014,12.80127,0.0,0.03208726,0.03208726,0.13902092,250.0,11.700012,0.0,0.0,64.08142,3097.5347,9.511429e-05,0.0,52.55197,251.74855,0.0,30.000002,0.20319627,70.0,296.8542,262.9752,2.9634194,52.55197,0.20319523,12.851076,71.99343,8.330017
41118,21907080.0,0.0,22.868713,19.716187,22.868713,23.30896,22.249634,21.586945,11.663086,11.673737,12.80014,12.801239,0.0,0.03208481,0.03208481,0.13867263,250.0,11.700012,0.0,0.0,63.851555,3087.7744,9.470532e-05,0.0,52.55324,251.63687,0.0,30.000002,0.20284297,70.0,296.58188,262.70517,2.9568481,52.55324,0.20284201,12.790747,71.93715,8.330017
41119,21907140.0,0.0,22.869995,19.734741,22.869995,23.312073,22.248993,21.586395,11.6657715,11.669952,12.80014,12.801178,0.0,0.032082397,0.032082397,0.13837384,250.0,11.700012,0.0,0.0,63.65969,3079.784,9.433346e-05,0.0,52.555855,251.50226,0.0,30.000002,0.20253919,70.0,296.33765,262.44928,2.9497175,52.555855,0.20253834,12.7327175,71.8907,8.330017
41120,21907200.0,0.0,22.871613,19.753723,22.871613,23.31543,22.248352,21.585876,11.66861,11.669128,12.80014,12.801147,0.0,0.03208005,0.03208005,0.13812809,250.0,11.700012,0.0,0.0,63.507717,3073.0857,9.399959e-05,0.0,52.559696,251.3479,0.0,30.000002,0.20228861,70.0,296.12454,262.21158,2.9421587,52.559696,0.20228788,12.677675,71.85461,8.330017
41121,21907260.0,0.0,22.872955,19.773071,22.872955,23.318298,22.247833,21.585571,11.671417,11.669464,12.80014,12.801086,0.0,0.03207819,0.03207819,0.13791116,250.0,11.700012,0.0,0.0,63.37166,3066.9343,9.368804e-05,0.0,52.564186,251.19038,0.0,30.000002,0.2020678,70.0,295.93118,261.98898,2.9346738,52.564186,0.20206724,12.625544,71.82376,8.330017
41122,21907320.0,0.0,22.87503,19.792755,22.87503,23.32132,22.25058,21.585266,11.674103,12.57901,12.80014,12.800995,0.0,0.032076687,0.032076687,0.13773495,250.0,11.700012,0.0,0.0,63.2668,3061.6577,9.340653e-05,0.0,52.569317,251.0291,0.0,30.000002,0.20188844,70.0,295.76505,261.78766,2.9275713,52.569317,0.201888,12.578429,71.80033,8.330017
41123,21907380.0,0.0,22.877136,19.812744,22.877136,23.324463,22.25235,21.58496,11.676697,12.16861,12.80014,12.800903,0.0,0.032075305,0.032075305,0.13760318,250.0,11.700012,0.0,0.0,63.19423,3057.1833,9.3154296e-05,0.0,52.57508,250.86142,0.0,30.000002,0.20175377,70.0,295.6274,261.60788,2.9207036,52.57508,0.20175347,12.536362,71.78514,8.330017
41124,21907440.0,0.0,22.879242,19.833008,22.879242,23.327698,22.253113,21.584656,11.679169,11.944672,12.80014,12.800781,0.0,0.032074053,0.032074053,0.13751651,250.0,11.700012,0.0,0.0,63.15442,3053.4646,9.292985e-05,0.0,52.581436,250.6886,0.0,30.000002,0.20166443,70.0,295.51892,261.45074,2.9141376,52.581436,0.20166428,12.499661,71.77825,8.330017
41125,21907500.0,0.0,22.881378,19.853485,22.881378,23.330963,22.253296,21.58435,11.68158,11.823822,12.80014,12.80069,0.0,0.032072928,0.032072928,0.13747536,250.0,11.700012,0.0,0.0,63.147324,3050.5046,9.27324e-05,0.0,52.588314,250.51186,0.0,30.000002,0.20162086,70.0,295.44012,261.31723,2.907801,52.588314,0.20162086,12.468092,71.77969,8.330017
41126,21907560.0,0.0,22.882996,19.874146,22.882996,23.333374,22.253204,21.584229,11.683838,11.759277,12.80014,12.800598,0.0,0.032072466,0.032072466,0.13747199,250.0,11.700012,0.0,0.0,63.160046,3048.1497,9.256036e-05,0.0,52.59553,250.34273,0.0,30.000002,0.20161647,70.0,295.38974,261.21063,2.9017751,52.59553,0.20161662,12.441347,71.78752,8.330017
41127,21907620.0,0.0,22.884613,19.894958,22.884613,23.335724,22.25296,21.584137,11.685944,11.724579,12.80011,12.800507,0.0,0.03207245,0.03207245,0.13750026,250.0,11.700012,0.0,0.0,63.196045,3046.361,9.241107e-05,0.0,52.60268,250.18605,0.0,30.000002,0.20164458,70.0,295.36462,261.13016,2.8963118,52.60268,0.20164485,12.4195385,71.80041,8.330017
41128,21907680.0,0.0,22.88623,19.915863,22.88623,23.338013,22.252625,21.584015,11.687897,11.707306,12.80011,12.8003845,0.0,0.03207254,0.03207254,0.13756116,250.0,11.700012,0.0,0.0,63.254364,3045.1445,9.2283495e-05,0.0,52.60974,250.03781,0.008004237,30.000002,0.20170552,69.98879,295.3639,261.0735,2.8912146,52.60974,0.20170595,12.402281,71.81873,8.330017
41129,21907740.0,0.0,22.887848,19.936829,22.887817,23.340149,22.252258,21.583923,11.689697,11.698639,12.80011,12.8003235,0.0,0.032072283,0.032072283,0.13765109,250.0,11.700012,0.0,0.0,63.333588,3044.4421,9.217597e-05,0.0,52.61687,249.90121,0.21459362,30.000002,0.20179436,69.69957,295.38547,261.04004,2.8864248,52.61687,0.20179538,12.389147,71.842384,8.330017
41130,21907800.0,0.0,22.889343,19.957825,22.889374,23.342102,22.251892,21.583801,11.691376,11.695404,12.80011,12.800232,0.0,0.032072254,0.032072254,0.13777561,250.0,11.700012,0.0,0.0,63.435776,3044.324,9.209095e-05,0.0,52.624107,249.77235,0.4406808,30.000002,0.20191853,69.38305,295.43274,261.0312,2.882046,52.624107,0.20191987,12.380806,71.87194,8.330017
41131,21907860.0,0.0,22.890228,19.97879,22.890228,23.342957,22.251587,21.583893,11.692902,11.693878,12.800079,12.800171,0.0,0.032072984,0.032072984,0.13791138,250.0,11.700012,0.0,0.0,63.536686,3044.3853,9.201847e-05,0.0,52.631126,249.6617,0.6657793,30.000002,0.20205547,69.06791,295.49384,261.04077,2.8780413,52.631126,0.20205717,12.375144,71.90262,8.330017
41132,21907920.0,0.0,22.891022,19.999695,22.891052,23.343658,22.251892,21.583954,11.694183,12.847626,12.800079,12.800079,0.0,0.032074198,0.032074198,0.13805515,250.0,11.700012,0.0,0.0,63.643253,3044.6606,9.1958624e-05,2.94066,52.63749,249.57486,0.8908773,30.000002,0.2022013,68.75277,295.56772,261.0701,2.8747792,52.63749,0.2022034,12.373007,71.933556,8.330017
41133,21907980.0,0.0,22.892212,20.020538,22.892242,23.344147,22.254944,21.584015,11.695282,12.431793,12.800079,12.800018,0.0,0.032075513,0.032075513,0.13820772,250.0,11.700012,0.0,0.0,63.754326,3045.2441,9.191092e-05,0.0,52.643173,249.5064,1.1160138,30.000002,0.20235607,68.437584,295.65298,261.1158,2.8719811,52.643173,0.20235863,12.373725,71.965164,8.330017
41134,21908040.0,0.0,22.893036,20.041199,22.893066,23.344482,22.25647,21.584106,11.6961975,12.097229,12.800049,12.799957,0.0,0.032076884,0.032076884,0.13836522,250.0,11.700012,0.0,0.0,63.867683,3045.94,9.1872804e-05,0.0,52.648224,249.45433,1.3411678,30.000002,0.20251577,68.12236,295.7464,261.17447,2.8696508,52.648224,0.2025189,12.376879,71.99684,8.330017
41135,21908100.0,0.0,22.893585,20.061707,22.893616,23.344604,22.257172,21.584167,11.69693,11.915649,12.800049,12.799927,0.0,0.032078225,0.032078225,0.13852493,250.0,11.700012,0.0,0.0,63.981483,3046.6985,9.184193e-05,0.0,52.652637,249.417,1.5663378,30.000002,0.20267747,67.80713,295.84558,261.24344,2.8678243,52.652637,0.20268132,12.382446,72.02818,8.330017
41136,21908160.0,0.0,22.893341,20.082,22.893402,23.343658,22.257416,21.584381,11.697449,11.815796,12.800049,12.799866,0.0,0.03208009,0.03208009,0.13867603,250.0,11.700012,0.0,0.0,64.080414,3047.3247,9.181557e-05,0.0,52.6563,249.40384,1.7914345,30.000002,0.20283149,67.49199,295.9467,261.3231,2.8665617,52.6563,0.20283623,12.38983,72.05681,8.330017
41137,21908220.0,0.0,22.892914,20.10205,22.892975,23.34256,22.257385,21.584625,11.697662,11.761749,12.800018,12.799835,0.0,0.03208221,0.03208221,0.1388104,250.0,11.700012,0.0,0.0,64.16771,3047.7644,9.1790105e-05,0.0,52.65888,249.41705,2.0164495,30.000002,0.20296903,67.17697,296.04434,261.4098,2.8661108,52.65888,0.20297487,12.398942,72.08115,8.330017
41138,21908280.0,0.0,22.892303,20.121765,22.892426,23.34137,22.257263,21.584839,11.697693,11.731964,12.800018,12.799805,0.0,0.032084186,0.032084186,0.13892856,250.0,11.700012,0.0,0.0,64.24214,3048.0203,9.1763744e-05,0.0,52.660496,249.44818,2.2413921,30.000002,0.20308977,66.86205,296.13602,261.49823,2.866157,52.660496,0.20309702,12.40897,72.101715,8.330017
41139,21908340.0,0.0,22.891602,20.141174,22.891724,23.340027,22.257019,21.585083,11.697571,11.716095,12.799988,12.799805,0.0,0.032086026,0.032086026,0.13902819,250.0,11.700012,0.0,0.0,64.302864,3048.0564,9.173491e-05,0.0,52.661247,249.49472,2.4662364,30.000002,0.20319134,66.54727,296.21936,261.5855,2.866628,52.661247,0.20320036,12.419311,72.11823,8.330017
41140,21908400.0,0.0,22.890778,20.160187,22.89093,23.338623,22.256744,21.585297,11.697296,11.707581,12.799988,12.799805,0.0,0.032087646,0.032087646,0.13910806,250.0,11.700012,0.0,0.0,64.34917,3047.8457,9.1702175e-05,0.0,52.66122,249.55336,2.690913,30.000002,0.20327222,66.23272,296.29248,261.66888,2.8674552,52.66122,0.20328347,12.429569,72.13065,8.330017
41141,21908460.0,0.0,22.889313,20.178802,22.889496,23.336365,22.25653,21.585663,11.696838,11.70282,12.799988,12.799805,0.0,0.032089554,0.032089554,0.13915996,250.0,11.700012,0.0,0.0,64.36853,3047.226,9.1663474e-05,0.0,52.660416,249.63078,2.915421,30.000002,0.20332518,65.91841,296.3524,261.74835,2.868682,52.660416,0.20333925,12.43927,72.13721,8.330017
41142,21908520.0,0.0,22.887787,20.19693,22.888,23.334106,22.256287,21.58603,11.6961975,11.699829,12.799988,12.799835,0.0,0.032091487,0.032091487,0.13917857,250.0,11.700012,0.0,0.0,64.36531,3046.171,9.161593e-05,0.0,52.658646,249.72621,3.1398256,30.000002,0.20334417,65.60425,296.3947,261.82013,2.8704581,52.658646,0.20336175,12.448241,72.13696,8.330017
41143,21908580.0,0.0,22.886444,20.2146,22.886719,23.331879,22.257904,21.586395,11.695435,12.821594,12.799957,12.799835,0.0,0.032093167,0.032093167,0.13916455,250.0,11.700012,0.0,0.0,64.33893,3044.7275,9.15587e-05,0.0,52.655983,249.83426,3.363588,30.000002,0.2033291,65.29098,296.4181,261.8809,2.8726184,52.655983,0.2033511,12.456077,72.130325,8.330017
41144,21908640.0,0.0,22.885254,20.23172,22.88559,23.329712,22.260437,21.586761,11.694611,12.306213,12.799957,12.799866,0.0,0.032094557,0.032094557,0.139121,250.0,11.700012,0.0,0.0,64.292015,3042.9526,9.149236e-05,0.0,52.6527,249.94836,3.587332,30.000002,0.20328283,64.97774,296.42264,261.92834,2.8748329,52.6527,0.20331034,12.461745,72.11817,8.330017
41145,21908700.0,0.0,22.88382,20.24826,22.884277,23.327637,22.261688,21.587128,11.693726,12.0278015,12.799957,12.799896,0.0,0.032095607,0.032095607,0.13904774,250.0,11.700012,0.0,0.0,64.22486,3040.737,9.141538e-05,0.0,52.648914,250.06525,3.8107913,30.000002,0.20320484,64.664894,296.40735,261.96024,2.8772297,52.648914,0.20323919,12.465601,72.100624,8.330017
41146,21908760.0,0.0,22.881775,20.26416,22.882355,23.32489,22.262268,21.587646,11.692749,11.874908,12.799957,12.799957,0.0,0.03209684,0.03209684,0.13893929,250.0,11.700012,0.0,0.0,64.12688,3037.9697,9.132663e-05,0.0,52.64467,250.19115,4.0337725,30.000002,0.20309041,64.35272,296.37094,261.97794,2.8798337,52.64467,0.20313324,12.467384,72.07641,8.330017
41147,21908820.0,0.0,22.8797,20.27945,22.880371,23.322327,22.26242,21.588135,11.69165,11.7899475,12.799957,12.799988,0.0,0.03209802,0.03209802,0.13879287,250.0,11.700012,0.0,0.0,64.00431,3034.675,9.1224516e-05,0.0,52.6398,250.3258,4.25628,30.000002,0.202936,64.04121,296.31122,261.97937,2.8827894,52.6398,0.20298919,12.467083,72.04502,8.330017
41148,21908880.0,0.0,22.877594,20.294006,22.878448,23.320007,22.26239,21.588654,11.690521,11.744293,12.799957,12.800049,0.0,0.032098837,0.032098837,0.13861348,250.0,11.700012,0.0,0.0,63.859463,3030.9233,9.110933e-05,0.0,52.634495,250.46077,4.4782877,30.000002,0.2027455,63.730396,296.22882,261.96182,2.8858101,52.634495,0.20281142,12.464248,72.00776,8.330017
41149,21908940.0,0.0,22.87558,20.30783,22.876617,23.317902,22.262238,21.589142,11.689423,11.719513,12.799957,12.800079,0.0,0.03209931,0.03209931,0.13840379,250.0,11.700012,0.0,0.0,63.69492,3026.7568,9.098154e-05,0.0,52.628975,250.59201,4.6993723,30.000002,0.20252125,63.42088,296.1246,261.92426,2.888754,52.628975,0.20260267,12.458477,71.96529,8.330017
41150,21909000.0,0.0,22.873657,20.320892,22.874908,23.316101,22.261993,21.58963,11.6883545,11.705017,12.799957,12.80014,0.0,0.032099385,0.032099385,0.13816836,250.0,11.700012,0.0,0.0,63.514202,3022.2334,9.08421e-05,0.0,52.623432,250.71495,4.9202285,30.000002,0.20226716,63.11168,296.0004,261.86646,2.891529,52.623432,0.20236738,12.449735,71.91863,8.330017
41151,21909060.0,0.0,22.871246,20.33313,22.872803,23.313751,22.26178,21.590271,11.687317,11.697235,12.799957,12.800201,0.0,0.032099646,0.032099646,0.13790248,250.0,11.700012,0.0,0.0,63.306637,3017.242,9.069092e-05,0.0,52.61786,250.8376,5.139534,30.000002,0.20197922,62.80465,295.8562,261.7913,2.8942006,52.61786,0.202102,12.437936,71.86652,8.330017
41152,21909120.0,0.0,22.868988,20.344513,22.87085,23.311798,22.261505,21.590912,11.686279,11.69278,12.799957,12.800262,0.0,0.032099806,0.032099806,0.13760173,250.0,11.700012,0.0,0.0,63.078316,3011.783,9.052574e-05,0.0,52.612106,250.95839,5.35712,30.000002,0.20165187,62.50003,295.6884,261.69498,2.896937,52.612106,0.2018016,12.422976,71.808235,8.330017
41153,21909180.0,0.0,22.866974,20.355011,22.869232,23.310394,22.261261,21.591553,11.685394,11.690063,12.799957,12.8003235,0.0,0.032099474,0.032099474,0.13727453,250.0,11.700012,0.0,0.0,62.83456,3005.974,9.034759e-05,0.0,52.60659,251.0635,5.5741763,30.000002,0.20129184,62.19615,295.49835,261.57327,2.899304,52.60659,0.20147371,12.404156,71.74593,8.330017
41154,21909240.0,0.0,22.865479,20.364563,22.868195,23.309204,22.263947,21.592194,11.68457,12.624023,12.799957,12.8003845,0.0,0.03209891,0.03209891,0.13693854,250.0,11.700012,0.0,0.0,62.586224,3000.1238,9.016489e-05,0.0,52.601276,251.15953,5.790441,30.000002,0.20091633,61.89338,295.3003,261.44064,2.901409,52.601276,0.20113654,12.3834715,71.68243,8.330017
41155,21909300.0,0.0,22.864044,20.373138,22.86731,23.30838,22.265991,21.592804,11.683899,12.196503,12.799957,12.800446,0.0,0.032098055,0.032098055,0.13659145,250.0,11.700012,0.0,0.0,62.332535,2994.1382,8.997652e-05,0.0,52.596325,251.24194,6.005562,30.000002,0.20052229,61.592216,295.0914,261.29288,2.9031167,52.596325,0.20078771,12.360079,71.61752,8.330017
41156,21909360.0,0.0,22.861908,20.380707,22.865845,23.306915,22.266998,21.593567,11.683289,11.962585,12.799988,12.800507,0.0,0.032097556,0.032097556,0.13622771,250.0,11.700012,0.0,0.0,62.06111,2987.8364,8.978159e-05,0.0,52.591766,251.31886,6.2188034,30.000002,0.20010462,61.293674,294.87128,261.13263,2.9046278,52.591766,0.20042297,12.334375,71.54978,8.330017
41157,21909420.0,0.0,22.859802,20.387207,22.864502,23.305908,22.267426,21.59433,11.682709,11.831757,12.799988,12.800537,0.0,0.032097086,0.032097086,0.1358472,250.0,11.700012,0.0,0.0,61.782085,2981.2993,8.957984e-05,0.0,52.587326,251.39125,6.4309716,30.000002,0.19966124,60.99664,294.63974,260.95996,2.906183,52.587326,0.20004149,12.306937,71.47914,8.330017
41158,21909480.0,0.0,22.857819,20.39264,22.863373,23.305328,22.267487,21.595093,11.68219,11.763519,12.799988,12.800568,0.0,0.032096326,0.032096326,0.13545762,250.0,11.700012,0.0,0.0,61.499245,2974.6416,8.9372894e-05,0.0,52.583176,251.45108,6.639491,30.000002,0.19919902,60.704716,294.39935,260.77405,2.9074588,52.583176,0.19965038,12.277571,71.40733,8.330017
41159,21909540.0,0.0,22.855957,20.396912,22.862518,23.305206,22.267365,21.595856,11.681854,11.725616,12.799988,12.800629,0.0,0.032095276,0.032095276,0.1350652,250.0,11.700012,0.0,0.0,61.217644,2967.9539,8.9162946e-05,0.0,52.579533,251.49455,6.8466344,30.000002,0.19872236,60.414715,294.15323,260.57608,2.9083192,52.579533,0.19925582,12.246208,71.335655,8.330017
41160,21909600.0,0.0,22.854248,20.399994,22.861969,23.305511,22.267181,21.596619,11.681671,11.705353,12.799988,12.800659,0.0,0.032093924,0.032093924,0.13467568,250.0,11.700012,0.0,0.0,60.94139,2961.3137,8.8951965e-05,0.0,52.576523,251.51923,7.0515685,30.000002,0.19823603,60.127808,293.90448,260.36786,2.908712,52.576523,0.19886355,12.213156,71.265274,8.330017
41161,21909660.0,0.0,22.85553,20.402191,22.864594,23.308685,22.270782,21.601288,11.68927,11.696381,12.800262,12.801575,0.0,0.03209071,0.03209071,0.13431981,250.0,11.700012,0.0,0.0,60.712643,2959.5337,8.886596e-05,0.0,52.574776,251.49068,7.2484574,30.000002,0.19776961,59.852158,293.66138,260.144,2.8902302,52.574776,0.19850111,12.115585,71.20341,8.330017
41162,21909720.0,0.0,22.857117,20.403809,22.867645,23.312225,22.274353,21.605957,11.700348,11.696472,12.800446,12.802338,0.0,0.032086626,0.032086626,0.13401829,250.0,11.700012,0.0,0.0,60.52354,2961.0894,8.895217e-05,0.0,52.575363,251.4039,7.446313,30.000002,0.1973399,59.575165,293.4373,259.9146,2.8604867,52.575363,0.19819133,11.968932,71.15419,8.330017
41163,21909780.0,0.0,22.858704,20.404846,22.870972,23.315979,22.277924,21.610626,11.708679,11.700256,12.800446,12.802338,0.0,0.03208251,0.03208251,0.13376391,250.0,11.700012,0.0,0.0,60.3705,2963.706,8.910504e-05,0.0,52.577816,251.28082,7.645855,30.000002,0.19693877,59.295803,293.2344,259.68985,2.8381615,52.577816,0.19792865,11.851857,71.115265,8.330017
41164,21909840.0,0.0,22.860474,20.405304,22.874603,23.319916,22.2818,21.615295,11.714722,12.470581,12.8003845,12.801971,0.0,0.032078657,0.032078657,0.13356948,250.0,11.700012,0.0,0.0,60.26166,2967.4387,8.931875e-05,22.104477,52.582294,251.12227,7.833068,30.000002,0.19658883,59.033703,293.0613,259.4779,2.8221176,52.582294,0.19772646,11.765239,71.088875,8.330017
41165,21909900.0,0.0,22.862701,20.405273,22.878967,23.324005,22.28888,21.619934,11.719452,12.493561,12.800293,12.801575,0.0,0.03207511,0.03207511,0.13342594,250.0,11.700012,0.0,0.0,60.189766,2972.0483,8.957114e-05,0.0,52.588272,250.94151,8.022065,30.000002,0.1962695,58.769108,292.91574,259.2818,2.809542,52.588272,0.19757578,11.697848,71.072845,8.330017
41166,21909960.0,0.0,22.863281,20.404694,22.881897,23.326233,22.29422,21.62445,11.722961,12.142456,12.800232,12.8012085,0.0,0.03207327,0.03207327,0.13332191,250.0,11.700012,0.0,0.0,60.130074,2977.0486,8.9855246e-05,0.0,52.59539,250.76518,8.206946,30.000002,0.19597612,58.510273,292.7994,259.11288,2.800164,52.59539,0.19746813,11.647684,71.063774,8.330017
41167,21910020.0,0.0,22.863525,20.403656,22.884766,23.328522,22.298676,21.628937,11.725342,11.951721,12.800171,12.800873,0.0,0.03207246,0.03207246,0.1332479,250.0,11.700012,0.0,0.0,60.093643,2982.3486,9.01597e-05,0.0,52.60266,250.60387,8.38777,30.000002,0.19569719,58.257122,292.70804,258.9714,2.7939053,52.60266,0.19739251,11.612833,71.059395,8.330017
41168,21910080.0,0.0,22.863525,20.40216,22.887604,23.330841,22.302612,21.633423,11.72699,11.846802,12.80011,12.800598,0.0,0.032072067,0.032072067,0.13320792,250.0,11.700012,0.0,0.0,60.08053,2987.954,9.047842e-05,0.0,52.61006,250.4496,8.565914,30.000002,0.19543333,58.007717,292.64124,258.85403,2.7895532,52.61006,0.19735175,11.589369,71.060844,8.330017
41169,21910140.0,0.0,22.863342,20.400177,22.890472,23.33313,22.306305,21.637909,11.728119,11.791321,12.800079,12.800415,0.0,0.032071985,0.032071985,0.13320057,250.0,11.700012,0.0,0.0,60.090435,2993.8965,9.080723e-05,0.0,52.617477,250.3024,8.737365,30.000002,0.19518788,57.76769,292.59784,258.7599,2.7865865,52.617477,0.19734426,11.574806,71.06784,8.330017
41170,21910200.0,0.0,22.863129,20.397797,22.893341,23.335388,22.309814,21.642365,11.729095,11.764404,12.800079,12.800262,0.0,0.032072097,0.032072097,0.13322923,250.0,11.700012,0.0,0.0,60.125637,3001.7502,9.114763e-05,0.0,52.62482,250.16225,8.89478,30.000002,0.19497645,57.547306,292.57974,258.6907,2.784108,52.62482,0.19737314,11.56601,71.08096,8.330017
41171,21910260.0,0.0,22.861786,20.39502,22.895416,23.336304,22.313416,21.647095,11.729858,11.749664,12.800049,12.800171,0.0,0.03207309,0.03207309,0.13327448,250.0,11.700012,0.0,0.0,60.161716,3009.7856,9.149575e-05,0.0,52.631767,250.04617,9.055834,30.000002,0.19475561,57.321835,292.58032,258.64667,2.7821283,52.631767,0.19742045,11.560838,71.095924,8.330017
