,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41172,21910320.0,0.0,22.860138,20.391846,22.89743,23.337128,22.316956,21.651825,11.7300415,11.741608,12.800018,12.800049,0.0,0.032074455,0.032074455,0.13333097,250.0,11.700012,0.0,0.0,60.206257,3017.6172,9.1841706e-05,0.0,52.637886,249.95395,9.212085,30.000002,0.19453162,57.10308,292.5953,258.62393,2.7816994,52.637886,0.1974797,11.56255,71.11169,8.330017
41173,21910380.0,0.0,22.858276,20.388306,22.899414,23.33786,22.320496,21.656525,11.729797,11.736633,12.800018,12.799957,0.0,0.032075834,0.032075834,0.13339709,250.0,11.700012,0.0,0.0,60.257034,3025.217,9.2181835e-05,0.0,52.643375,249.87595,9.363915,30.000002,0.19430259,56.89052,292.6205,258.6154,2.782334,52.643375,0.1975486,11.569543,71.128426,8.330017
41174,21910440.0,0.0,22.85614,20.38443,22.901306,23.338501,22.324005,21.661194,11.729187,11.733826,12.799988,12.799835,0.0,0.032077115,0.032077115,0.13347463,250.0,11.700012,0.0,0.0,60.315247,3032.4321,9.250908e-05,0.0,52.648045,249.81493,9.51043,30.000002,0.19407274,56.685402,292.65778,258.62354,2.7840142,52.648045,0.19762874,11.582121,71.14633,8.330017
41175,21910500.0,0.0,22.853943,20.380219,22.903381,23.33902,22.328857,21.665863,11.728394,12.897949,12.799988,12.799774,0.0,0.032078315,0.032078315,0.13355799,250.0,11.700012,0.0,0.0,60.377132,3039.383,9.282616e-05,0.0,52.65223,249.76295,9.654213,30.000002,0.19383256,56.484104,292.70132,258.64044,2.7861323,52.65223,0.19771452,11.597205,71.16478,8.330017
41176,21910560.0,0.0,22.850555,20.375732,22.904419,23.337708,22.335052,21.67041,11.727417,12.365662,12.799957,12.799713,0.0,0.03208068,0.03208068,0.13362844,250.0,11.700012,0.0,0.0,60.41442,3045.8745,9.313526e-05,0.0,52.655815,249.73857,9.795228,30.000002,0.19356678,56.286682,292.7459,258.66824,2.78871,52.655815,0.1977898,11.613311,71.17944,8.330017
41177,21910620.0,0.0,22.846588,20.370972,22.90509,23.336304,22.339874,21.674957,11.726044,12.076355,12.799927,12.799652,0.0,0.03208339,0.03208339,0.13367759,250.0,11.700012,0.0,0.0,60.437702,3051.6624,9.342601e-05,0.0,52.657883,249.74902,9.933932,30.000002,0.19326565,56.092495,292.78696,258.7056,2.7924824,52.657883,0.1978444,11.632109,71.1884,8.330017
41178,21910680.0,0.0,22.842438,20.365936,22.905579,23.33493,22.343994,21.679474,11.724457,11.917572,12.799927,12.799622,0.0,0.03208601,0.03208601,0.1337077,250.0,11.700012,0.0,0.0,60.446827,3056.836,9.369711e-05,0.0,52.658684,249.78201,10.063841,30.000002,0.19294877,55.91062,292.82187,258.74585,2.796817,52.658684,0.1978798,11.651887,71.19267,8.330017
41179,21910740.0,0.0,22.838318,20.360657,22.905945,23.333527,22.347656,21.68396,11.722687,11.833466,12.799927,12.799622,0.0,0.0320883,0.0320883,0.13371561,250.0,11.700012,0.0,0.0,60.440426,3061.3494,9.394511e-05,0.0,52.65825,249.83293,10.182972,30.000002,0.19262259,55.743835,292.8469,258.7841,2.8015318,52.65825,0.19789231,11.671545,71.1919,8.330017
41180,21910800.0,0.0,22.833374,20.355164,22.90628,23.332123,22.351105,21.688446,11.720886,11.782898,12.799927,12.799622,0.0,0.032090183,0.032090183,0.13370499,250.0,11.700012,0.0,0.0,60.421413,3065.1978,9.4173265e-05,0.0,52.657013,249.89287,10.316154,30.000002,0.19221973,55.55738,292.86243,258.81686,2.8064141,52.657013,0.19788548,11.690497,71.18728,8.330017
41181,21910860.0,0.0,22.827972,20.349487,22.905365,23.329163,22.354187,21.69281,11.718903,11.756073,12.799896,12.799652,0.0,0.03209284,0.03209284,0.13365349,250.0,11.700012,0.0,0.0,60.359966,3068.1433,9.4374656e-05,0.0,52.654533,249.98425,10.424306,30.000002,0.19183888,55.405975,292.86087,258.8466,2.8116984,52.654533,0.19783938,11.707778,71.173515,8.330017
41182,21910920.0,0.0,22.822083,20.343628,22.904419,23.326294,22.357178,21.697144,11.716705,11.739777,12.799896,12.799683,0.0,0.032095473,0.032095473,0.13355938,250.0,11.700012,0.0,0.0,60.270733,3070.1807,9.454938e-05,0.0,52.650677,250.09967,10.539557,30.000002,0.19138226,55.244617,292.83875,258.86673,2.8175445,52.650677,0.19775057,11.723452,71.150734,8.330017
41183,21910980.0,0.0,22.816162,20.337646,22.903503,23.323639,22.360138,21.701477,11.714478,11.729706,12.799896,12.799713,0.0,0.032097653,0.032097653,0.13342461,250.0,11.700012,0.0,0.0,60.153847,3071.3735,9.469555e-05,0.0,52.645676,250.22733,10.651418,30.000002,0.19088387,55.088013,292.79327,258.87073,2.8235538,52.645676,0.19762017,11.736401,71.11984,8.330017
41184,21911040.0,0.0,22.80954,20.331512,22.902618,23.321167,22.363037,21.70578,11.712219,11.722351,12.799896,12.799774,0.0,0.032099396,0.032099396,0.13326108,250.0,11.700012,0.0,0.0,60.017998,3071.8618,9.482024e-05,0.0,52.64005,250.35768,10.775673,30.000002,0.19030026,54.91406,292.73013,258.85947,2.8295524,52.64005,0.19746013,11.746885,71.08349,8.330017
41185,21911100.0,0.0,22.804382,20.325256,22.901855,23.31897,22.365936,21.710083,11.710022,11.717499,12.799896,12.799835,0.0,0.03210065,0.03210065,0.13306303,250.0,11.700012,0.0,0.0,59.859585,3071.8032,9.491827e-05,0.0,52.633762,250.48999,10.866924,30.000002,0.1897901,54.78631,292.64395,258.8292,2.8353777,52.633762,0.19726461,11.753765,71.04066,8.330017
41186,21911160.0,0.0,22.79776,20.31894,22.900452,23.315338,22.371124,21.714264,11.707794,12.700012,12.799896,12.799896,0.0,0.032102514,0.032102514,0.13282642,250.0,11.700012,0.0,0.0,59.662014,3070.8833,9.499423e-05,0.0,52.62696,250.637,10.972523,30.000002,0.18918332,54.63847,292.53864,258.7866,2.8412347,52.62696,0.19703175,11.757509,70.98996,8.330017
41187,21911220.0,0.0,22.79123,20.3125,22.89914,23.312042,22.376282,21.718475,11.705475,12.2465515,12.799896,12.799957,0.0,0.03210432,0.03210432,0.13253875,250.0,11.700012,0.0,0.0,59.43166,3069.1245,9.504378e-05,0.0,52.619045,250.80046,11.075663,30.000002,0.18852851,54.494072,292.4055,258.72482,2.8474705,52.619045,0.1967477,11.757905,70.92899,8.330017
41188,21911280.0,0.0,22.785004,20.30606,22.897827,23.309204,22.380219,21.722656,11.7031555,12.011475,12.799896,12.800049,0.0,0.03210557,0.03210557,0.13220708,250.0,11.700012,0.0,0.0,59.17299,3066.5588,9.506367e-05,0.0,52.610462,250.9644,11.170251,30.000002,0.18785691,54.36165,292.24393,258.63754,2.8536239,52.610462,0.19641855,11.75412,70.85982,8.330017
41189,21911340.0,0.0,22.778198,20.299591,22.896667,23.306763,22.383606,21.726807,11.700897,11.871338,12.799896,12.80011,0.0,0.032106247,0.032106247,0.13184305,250.0,11.700012,0.0,0.0,58.89435,3063.2725,9.5060175e-05,0.0,52.601593,251.12093,11.276079,30.000002,0.18710254,54.21349,292.06006,258.5265,2.8595777,52.601593,0.19605583,11.746664,70.78491,8.330017
41190,21911400.0,0.0,22.771912,20.29309,22.89566,23.304749,22.386658,21.730957,11.6987915,11.790253,12.799896,12.800201,0.0,0.032106355,0.032106355,0.131451,250.0,11.700012,0.0,0.0,58.599205,3059.4617,9.503404e-05,0.0,52.592705,251.26537,11.372421,30.000002,0.18635173,54.07861,291.85495,258.3914,2.8651512,52.592705,0.19566397,11.735187,70.70529,8.330017
41191,21911460.0,0.0,22.765167,20.286621,22.893646,23.301422,22.389282,21.735016,11.696716,11.748199,12.799896,12.800293,0.0,0.032107044,0.032107044,0.1310183,250.0,11.700012,0.0,0.0,58.263367,3054.917,9.4984636e-05,0.0,52.583714,251.41583,11.458661,30.000002,0.18560177,53.957874,291.62717,258.2373,2.8704965,52.583714,0.1952327,11.719279,70.61772,8.330017
41192,21911520.0,0.0,22.758087,20.280182,22.891846,23.298645,22.391754,21.739044,11.694611,11.723907,12.799896,12.800354,0.0,0.0321077,0.0321077,0.13054277,250.0,11.700012,0.0,0.0,57.90292,3049.5703,9.4910574e-05,0.0,52.57422,251.57057,11.552808,30.000002,0.18477498,53.82607,291.37497,258.06116,2.8760846,52.57422,0.19475846,11.699886,70.52181,8.330017
41193,21911580.0,0.0,22.751587,20.273834,22.89038,23.296478,22.394196,21.743073,11.692596,11.709869,12.799896,12.800446,0.0,0.032107804,0.032107804,0.13003579,250.0,11.700012,0.0,0.0,57.523624,3043.7117,9.481425e-05,0.0,52.564598,251.71593,11.641109,30.000002,0.18393934,53.70245,291.10098,257.86057,2.8813553,52.564598,0.19425167,11.676435,70.42031,8.330017
41194,21911640.0,0.0,22.746002,20.267517,22.889343,23.295013,22.396576,21.74707,11.690826,11.702118,12.799896,12.800507,0.0,0.032107245,0.032107245,0.12950172,250.0,11.700012,0.0,0.0,57.130455,3037.4214,9.469515e-05,0.0,52.555244,251.84196,11.719613,30.000002,0.18311745,53.592545,290.80518,257.63187,2.88601,52.555244,0.19371647,11.6480465,70.314476,8.330017
41195,21911700.0,0.0,22.740509,20.261322,22.888824,23.294403,22.398895,21.751068,11.689362,11.697388,12.799927,12.800598,0.0,0.032105908,0.032105908,0.12895529,250.0,11.700012,0.0,0.0,56.73508,3030.7473,9.4556235e-05,0.0,52.54681,251.93372,11.804005,30.000002,0.18225513,53.474396,290.49335,257.3743,2.8897552,52.54681,0.19316731,11.614843,70.207695,8.330017
41196,21911760.0,0.0,22.734009,20.25528,22.887207,23.292206,22.401093,21.754944,11.687927,11.693634,12.799927,12.800659,0.0,0.032105524,0.032105524,0.12838794,250.0,11.700012,0.0,0.0,56.310963,3023.6282,9.440726e-05,55.365158,52.5385,252.03427,11.886976,30.000002,0.18137999,53.358234,290.17392,257.11105,2.8934436,52.5385,0.1925992,11.579484,70.0963,8.330017
41197,21911820.0,0.0,22.72821,20.249298,22.886444,23.290588,22.406769,21.75885,11.686493,12.522217,12.799927,12.80072,0.0,0.032105196,0.032105196,0.12779331,250.0,11.700012,0.0,0.0,55.87293,3016.166,9.4243565e-05,0.0,52.530106,252.13426,11.971314,30.000002,0.18047285,53.24016,289.83966,256.8318,2.8971384,52.530106,0.19200389,11.541221,69.97949,8.330017
41198,21911880.0,0.0,22.722565,20.24353,22.885925,23.289642,22.41101,21.762726,11.685242,12.143097,12.799927,12.800812,0.0,0.03210442,0.03210442,0.12718676,250.0,11.700012,0.0,0.0,55.431164,3008.4507,9.4067116e-05,0.0,52.522015,252.21909,12.055429,30.000002,0.17955402,53.122402,289.4955,256.53592,2.900398,52.522015,0.19139576,11.500011,69.8608,8.330017
41199,21911940.0,0.0,22.717468,20.237946,22.88565,23.289429,22.414276,21.766602,11.684174,11.93573,12.799957,12.800842,0.0,0.032103136,0.032103136,0.12657455,250.0,11.700012,0.0,0.0,54.990547,3000.5898,9.387953e-05,0.0,52.514492,252.28294,12.1339035,30.000002,0.1786539,53.01254,289.1436,256.22342,2.9031265,52.514492,0.19078092,11.45613,69.741714,8.330017
41200,21912000.0,0.0,22.712708,20.232574,22.885803,23.289886,22.417023,21.770447,11.68338,11.820801,12.799957,12.800903,0.0,0.0321013,0.0321013,0.12596634,250.0,11.700012,0.0,0.0,54.558147,2992.6985,9.368411e-05,0.0,52.507828,252.3199,12.212573,30.000002,0.1777551,52.9024,288.78833,255.8963,2.9051669,52.507828,0.19016898,11.409863,69.62429,8.330017
41201,21912060.0,0.0,22.707062,20.227386,22.884857,23.288818,22.419281,21.774231,11.682709,11.757965,12.799957,12.800964,0.0,0.032100316,0.032100316,0.12535174,250.0,11.700012,0.0,0.0,54.10773,2984.5571,9.348216e-05,0.0,52.501923,252.35214,12.28908,30.000002,0.17686212,52.79529,288.43115,255.56364,2.9067278,52.501923,0.18955244,11.3613,69.50552,8.330017
41202,21912120.0,0.0,22.70166,20.222473,22.884277,23.288483,22.421356,21.777985,11.682037,11.722839,12.799957,12.800995,0.0,0.032099567,0.032099567,0.12472719,250.0,11.700012,0.0,0.0,53.65792,2976.2354,9.327251e-05,0.0,52.496166,252.38351,12.366476,30.000002,0.17595695,52.686935,288.07022,255.22495,2.9084332,52.496166,0.18892638,11.311633,69.38451,8.330017
41203,21912180.0,0.0,22.697418,20.217834,22.884247,23.28897,22.42334,21.781738,11.68158,11.705353,12.799988,12.801025,0.0,0.03209832,0.03209832,0.12410826,250.0,11.700012,0.0,0.0,53.217274,2968.055,9.3057926e-05,0.0,52.490967,252.39632,12.433698,30.000002,0.17510334,52.592827,287.70795,254.8777,2.9095807,52.490967,0.18830496,11.260401,69.26508,8.330017
41204,21912240.0,0.0,22.693268,20.21347,22.884705,23.290192,22.425293,21.785492,11.6813965,11.695557,12.799988,12.801025,0.0,0.032096587,0.032096587,0.1235068,250.0,11.700012,0.0,0.0,52.794838,2960.0276,9.2842754e-05,0.0,52.486687,252.38303,12.506062,30.000002,0.17424108,52.49151,287.34973,254.5242,2.9100235,52.486687,0.18769999,11.208035,69.14984,8.330017
41205,21912300.0,0.0,22.689209,20.209412,22.88559,23.291962,22.427216,21.789215,11.681427,11.689331,12.799988,12.801056,0.0,0.032094467,0.032094467,0.12292763,250.0,11.700012,0.0,0.0,52.392693,2952.226,9.263004e-05,0.0,52.483337,252.34549,12.5830965,30.000002,0.17337665,52.383667,286.99884,254.16847,2.9098494,52.483337,0.18711646,11.155317,69.03965,8.330017
41206,21912360.0,0.0,22.684845,20.205688,22.885315,23.291931,22.428955,21.792847,11.681549,11.686005,12.800018,12.801056,0.0,0.03209352,0.03209352,0.12235319,250.0,11.700012,0.0,0.0,51.978325,2944.4775,9.241931e-05,0.0,52.480633,252.31317,12.647234,30.000002,0.17257936,52.293873,286.6541,253.82002,2.9093957,52.480633,0.18654017,11.102069,68.929825,8.330017
41207,21912420.0,0.0,22.680786,20.202332,22.885681,23.292725,22.431854,21.796478,11.681671,12.959106,12.800018,12.801056,0.0,0.032092717,0.032092717,0.121790245,250.0,11.700012,0.0,0.0,51.580193,2936.8816,9.221103e-05,0.0,52.478218,252.27759,12.716368,30.000002,0.1717701,52.197086,286.31656,253.47636,2.9089673,52.478218,0.18597563,11.049446,68.82201,8.330017
41208,21912480.0,0.0,22.677368,20.19934,22.886688,23.293823,22.436829,21.80011,11.681915,12.392761,12.800018,12.801056,0.0,0.03209174,0.03209174,0.121236235,250.0,11.700012,0.0,0.0,51.190533,2929.4956,9.2004986e-05,0.0,52.476025,252.23581,12.785065,30.000002,0.17097153,52.10091,285.98325,253.13391,2.9083035,52.476025,0.1854196,10.996849,68.71587,8.330017
41209,21912540.0,0.0,22.674347,20.196716,22.887878,23.295563,22.440277,21.803741,11.682312,12.078369,12.800018,12.801056,0.0,0.032090414,0.032090414,0.12070577,250.0,11.700012,0.0,0.0,50.82255,2922.427,9.180451e-05,0.0,52.474445,252.17831,12.849871,30.000002,0.17021193,52.010178,285.65982,252.79521,2.9072342,52.474445,0.18488646,10.944835,68.61475,8.330017
41210,21912600.0,0.0,22.671265,20.19455,22.889374,23.297882,22.442963,21.807343,11.682861,11.90155,12.800018,12.801025,0.0,0.0320887,0.0320887,0.12020554,250.0,11.700012,0.0,0.0,50.480698,2915.7014,9.161153e-05,0.0,52.47367,252.10039,12.920499,30.000002,0.169452,51.9113,285.34912,252.46124,2.9057012,52.47367,0.18438277,10.893865,68.5202,8.330017
41211,21912660.0,0.0,22.667328,20.19278,22.889435,23.298035,22.445038,21.810852,11.683472,11.801849,12.800049,12.801025,0.0,0.03208821,0.03208821,0.11971709,250.0,11.700012,0.0,0.0,50.1287,2909.0737,9.1425434e-05,0.0,52.473415,252.0314,12.983981,30.000002,0.16873878,51.822426,285.0496,252.14087,2.9039817,52.473415,0.1838934,10.843598,68.427284,8.330017
41212,21912720.0,0.0,22.664001,20.191467,22.889801,23.298828,22.446838,21.814392,11.683899,11.750641,12.800018,12.800995,0.0,0.032088198,0.032088198,0.11923426,250.0,11.700012,0.0,0.0,49.788197,2902.6064,9.124387e-05,0.0,52.472897,251.97708,13.041951,30.000002,0.16805802,51.741272,284.7583,251.83295,2.9028583,52.472897,0.18341054,10.795297,68.33453,8.330017
41213,21912780.0,0.0,22.6604,20.190643,22.890472,23.30008,22.448517,21.817871,11.684387,11.72052,12.800018,12.800964,0.0,0.032087844,0.032087844,0.11876842,250.0,11.700012,0.0,0.0,49.46245,2896.3137,9.1067566e-05,0.0,52.472477,251.91684,13.109252,30.000002,0.16734946,51.64705,284.47592,251.53088,2.901621,52.472477,0.18294398,10.748317,68.24511,8.330017
41214,21912840.0,0.0,22.657501,20.190338,22.89148,23.301819,22.450104,21.82138,11.684937,11.703491,12.800049,12.800934,0.0,0.03208716,0.03208716,0.11832518,250.0,11.700012,0.0,0.0,49.15666,2890.3823,9.089822e-05,0.0,52.47238,251.84778,13.171238,30.000002,0.16668554,51.560265,284.2042,251.23616,2.9001307,52.47238,0.18249935,10.702558,68.16035,8.330017
41215,21912900.0,0.0,22.65561,20.190521,22.892914,23.304077,22.45166,21.82486,11.685669,11.69577,12.800049,12.800903,0.0,0.03208601,0.03208601,0.11791514,250.0,11.700012,0.0,0.0,48.879242,2885.005,9.073915e-05,0.0,52.47286,251.7637,13.224034,30.000002,0.16609277,51.486355,283.94727,250.95105,2.8982131,52.47286,0.18208699,10.658351,68.082695,8.330017
41216,21912960.0,0.0,22.65207,20.191254,22.892914,23.304077,22.453064,21.828247,11.686279,11.69165,12.800049,12.800873,0.0,0.03208618,0.03208618,0.1175112,250.0,11.700012,0.0,0.0,48.586758,2879.5757,9.05871e-05,0.0,52.47345,251.69762,13.2822695,30.000002,0.16548374,51.404823,283.70096,250.68169,2.8964527,52.47345,0.18168345,10.615444,68.005196,8.330017
41217,21913020.0,0.0,22.648987,20.192535,22.893219,23.304688,22.454437,21.831635,11.686768,11.689819,12.800049,12.800842,0.0,0.032086555,0.032086555,0.11711541,250.0,11.700012,0.0,0.0,48.30669,2874.3213,9.044092e-05,0.0,52.473595,251.64609,13.339222,30.000002,0.16488922,51.32509,283.4639,250.42583,2.8952408,52.473595,0.18128844,10.574891,67.92845,8.330017
41218,21913080.0,0.0,22.646362,20.194427,22.894043,23.305511,22.457977,21.835022,11.687225,12.765076,12.800018,12.800812,0.0,0.03208676,0.03208676,0.11672617,250.0,11.700012,0.0,0.0,48.03263,2869.2124,9.0297246e-05,0.0,52.473663,251.59464,13.396676,30.000002,0.16429898,51.24465,283.23087,250.17355,2.8940716,52.473663,0.18089958,10.53513,67.85282,8.330017
41219,21913140.0,0.0,22.644226,20.1969,22.895325,23.306732,22.462036,21.83841,11.687744,12.273529,12.800018,12.800781,0.0,0.032086648,0.032086648,0.116352245,250.0,11.700012,0.0,0.0,47.772675,2864.3818,9.0159505e-05,0.0,52.473743,251.54016,13.453499,30.000002,0.16372548,51.165104,283.00586,249.92795,2.8927639,52.473743,0.18052544,10.496382,67.78023,8.330017
41220,21913200.0,0.0,22.642334,20.200012,22.896637,23.30835,22.464844,21.841766,11.688293,12.008148,12.800049,12.800751,0.0,0.03208614,0.03208614,0.115999,250.0,11.700012,0.0,0.0,47.530872,2859.8232,9.0028196e-05,0.0,52.47404,251.47765,13.508768,30.000002,0.16317715,51.087727,282.79037,249.68896,2.8913367,52.47404,0.18017115,10.459131,67.712,8.330017
41221,21913260.0,0.0,22.63916,20.203705,22.896393,23.307648,22.466827,21.845062,11.688751,11.862366,12.800018,12.800751,0.0,0.032086816,0.032086816,0.115648076,250.0,11.700012,0.0,0.0,47.270695,2855.2002,8.990197e-05,0.0,52.474373,251.43282,13.562791,30.000002,0.16263993,51.012093,282.58273,249.4632,2.8900309,52.474373,0.17982167,10.422889,67.64327,8.330017
41222,21913320.0,0.0,22.636108,20.207886,22.89624,23.307373,22.468414,21.848358,11.688934,11.781708,12.800018,12.80072,0.0,0.032087937,0.032087937,0.115288064,250.0,11.700012,0.0,0.0,47.009995,2850.4814,8.9776055e-05,0.0,52.473934,251.41132,13.6172,30.000002,0.16209553,50.935925,282.37708,249.24644,2.889624,52.473934,0.17946392,10.388366,67.571465,8.330017
41223,21913380.0,0.0,22.633484,20.212585,22.896332,23.307495,22.469788,21.851654,11.689026,11.738586,12.800018,12.80069,0.0,0.032088675,0.032088675,0.11492997,250.0,11.700012,0.0,0.0,46.752567,2845.831,8.965096e-05,0.0,52.473026,251.39513,13.669501,30.000002,0.16156305,50.8627,282.1738,249.03346,2.8894238,52.473026,0.1791073,10.354974,67.49963,8.330017
41224,21913440.0,0.0,22.63153,20.217773,22.896698,23.308075,22.47107,21.85492,11.689148,11.717529,12.800018,12.800659,0.0,0.03208895,0.03208895,0.114578955,250.0,11.700012,0.0,0.0,46.504013,2841.34,8.952753e-05,0.0,52.471954,251.37712,13.716422,30.000002,0.16106133,50.79701,281.97372,248.82295,2.8891585,52.471954,0.17875685,10.322152,67.429184,8.330017
41225,21913500.0,0.0,22.62967,20.22342,22.89737,23.309082,22.47226,21.858185,11.689331,11.705963,12.800018,12.800659,0.0,0.032088693,0.032088693,0.11424189,250.0,11.700012,0.0,0.0,46.269135,2836.9944,8.940676e-05,0.0,52.471035,251.34912,13.766808,30.000002,0.16055611,50.726467,281.77875,248.61392,2.8887064,52.471035,0.17841923,10.290031,67.36187,8.330017
41226,21913560.0,0.0,22.626556,20.229492,22.896484,23.307709,22.473297,21.86139,11.689362,11.698944,12.800018,12.800659,0.0,0.0320897,0.0320897,0.113890775,250.0,11.700012,0.0,0.0,46.003807,2832.375,8.9285364e-05,0.0,52.46982,251.34555,13.816692,30.000002,0.16004509,50.656635,281.58423,248.41267,2.8885772,52.46982,0.17807017,10.257988,67.29042,8.330017
41227,21913620.0,0.0,22.623657,20.235992,22.895782,23.306763,22.474304,21.864594,11.689178,11.694855,12.799988,12.800629,0.0,0.03209093,0.03209093,0.11352314,250.0,11.700012,0.0,0.0,45.731876,2827.5657,8.9159985e-05,0.0,52.46783,251.3612,13.866168,30.000002,0.15952413,50.587368,281.3863,248.21353,2.8891406,52.46783,0.17770503,10.226514,67.21455,8.330017
41228,21913680.0,0.0,22.621246,20.24292,22.895416,23.306396,22.475311,21.867767,11.688934,11.692657,12.799988,12.800629,0.0,0.03209161,0.03209161,0.11314853,250.0,11.700012,0.0,0.0,45.459183,2822.6746,8.903023e-05,0.0,52.465355,251.3788,13.914908,30.000002,0.15900134,50.519127,281.18478,248.01088,2.889855,52.465355,0.1773318,10.19506,67.13699,8.330017
41229,21913740.0,0.0,22.619476,20.250214,22.895752,23.306274,22.479492,21.870941,11.688721,12.578705,12.799988,12.800629,0.0,0.03209202,0.03209202,0.11277367,250.0,11.700012,0.0,0.0,45.18793,2817.8496,8.889941e-05,0.0,52.462814,251.39388,13.964073,30.000002,0.15847754,50.450294,280.98257,247.80624,2.8904917,52.462814,0.17695774,10.163387,67.05932,8.330017
41230,21913800.0,0.0,22.61789,20.257874,22.89621,23.306519,22.482697,21.874115,11.688538,12.174072,12.799988,12.800659,0.0,0.032091983,0.032091983,0.11240036,250.0,11.700012,0.0,0.0,44.92121,2813.0403,8.8767076e-05,0.0,52.46028,251.40245,14.013216,30.000002,0.1579561,50.3815,280.7795,247.59816,2.890959,52.46028,0.17658435,10.1313305,66.98209,8.330017
41231,21913860.0,0.0,22.61496,20.26587,22.89502,23.304504,22.48471,21.877228,11.688293,11.952576,12.799988,12.800659,0.0,0.032093015,0.032093015,0.11201086,250.0,11.700012,0.0,0.0,44.62288,2807.8916,8.8631416e-05,0.0,52.457607,251.42877,14.061408,30.000002,0.157429,50.314026,280.57388,247.39247,2.8915813,52.457607,0.17619698,10.098677,66.90054,8.330017
41232,21913920.0,0.0,22.612152,20.274231,22.89389,23.302979,22.486206,21.88034,11.687744,11.828766,12.799988,12.800659,0.0,0.032094378,0.032094378,0.11159462,250.0,11.700012,0.0,0.0,44.31194,2802.38,8.848762e-05,0.0,52.45406,251.47707,14.1102705,30.000002,0.15687935,50.245625,280.36026,247.18465,2.8931017,52.45406,0.17578349,10.066051,66.81225,8.330017
41233,21913980.0,0.0,22.609802,20.282898,22.892975,23.30191,22.487335,21.883453,11.687103,11.764252,12.799988,12.800659,0.0,0.032095253,0.032095253,0.11116323,250.0,11.700012,0.0,0.0,43.99258,2796.6855,8.833633e-05,0.0,52.449947,251.52927,14.156646,30.000002,0.15632893,50.1807,280.13922,246.9698,2.894825,52.449947,0.17535383,10.032945,66.72041,8.330017
41234,21914040.0,0.0,22.607666,20.29184,22.892334,23.301392,22.488312,21.886536,11.686523,11.7282715,12.799988,12.80069,0.0,0.032095633,0.032095633,0.110722356,250.0,11.700012,0.0,0.0,43.670567,2790.8286,8.8178305e-05,0.0,52.445675,251.57664,14.203871,30.000002,0.15576814,50.114586,279.91183,246.74611,2.8964458,52.445675,0.17491372,9.99873,66.62659,8.330017
41235,21914100.0,0.0,22.605927,20.301056,22.891998,23.30133,22.489166,21.889618,11.686005,11.708832,12.799988,12.80069,0.0,0.03209541,0.03209541,0.11027826,250.0,11.700012,0.0,0.0,43.350624,2784.9094,8.801476e-05,0.0,52.44148,251.61298,14.250669,30.000002,0.1552074,50.04906,279.6797,246.51338,2.8978298,52.44148,0.17446914,9.963483,66.53236,8.330017
41236,21914160.0,0.0,22.603271,20.310547,22.890259,23.299194,22.489838,21.89264,11.685425,11.698975,12.799988,12.80072,0.0,0.03209616,0.03209616,0.109809645,250.0,11.700012,0.0,0.0,42.994793,2778.58,8.784333e-05,0.0,52.437138,251.66496,14.293878,30.000002,0.15464526,49.98857,279.43997,246.27686,2.8992944,52.437138,0.17400208,9.92651,66.43203,8.330017
41237,21914220.0,0.0,22.60083,20.320251,22.888885,23.29779,22.490479,21.89566,11.684692,11.693634,12.799957,12.800751,0.0,0.032096855,0.032096855,0.10931165,250.0,11.700012,0.0,0.0,42.625957,2771.8337,8.765944e-05,0.0,52.432186,251.72693,14.340162,30.000002,0.15404847,49.923775,279.1879,246.02928,2.901249,52.432186,0.17350568,9.888154,66.32479,8.330017
41238,21914280.0,0.0,22.598755,20.3302,22.887848,23.296997,22.49112,21.898682,11.6839905,11.690033,12.799957,12.800781,0.0,0.032097045,0.032097045,0.10880462,250.0,11.700012,0.0,0.0,42.254932,2764.9465,8.746814e-05,0.0,52.427185,251.78131,14.386259,30.000002,0.1534459,49.859238,278.929,245.77135,2.9030762,52.427185,0.17299901,9.848563,66.21567,8.330017
41239,21914340.0,0.0,22.596985,20.340332,22.887115,23.29657,22.492401,21.901672,11.68338,12.85788,12.799957,12.800812,0.0,0.032096885,0.032096885,0.10829483,250.0,11.700012,0.0,0.0,41.88431,2758.013,8.7273016e-05,2.4570622,52.42226,251.8285,14.432694,30.000002,0.15284078,49.79423,278.66702,245.50708,2.9047565,52.42226,0.17248869,9.808216,66.10594,8.330017
41240,21914400.0,0.0,22.59607,20.350677,22.887238,23.29663,22.496399,21.904663,11.682892,12.425079,12.799988,12.800812,0.0,0.03209626,0.03209626,0.10778411,250.0,11.700012,0.0,0.0,41.517406,2751.1362,8.707377e-05,0.0,52.417618,251.86264,14.478879,30.000002,0.15223762,49.729572,278.40164,245.2342,2.9060347,52.417618,0.17197667,9.766524,65.99626,8.330017
41241,21914460.0,0.0,22.59378,20.361145,22.885712,23.294525,22.498718,21.907623,11.682404,12.087494,12.799988,12.800873,0.0,0.032096677,0.032096677,0.107255615,250.0,11.700012,0.0,0.0,41.11862,2743.892,8.686931e-05,0.0,52.413124,251.90744,14.5249605,30.000002,0.15162437,49.665054,278.13165,244.95854,2.90721,52.413124,0.17144908,9.723087,65.88197,8.330017
41242,21914520.0,0.0,22.591614,20.371765,22.884277,23.29306,22.500183,21.910553,11.681671,11.90213,12.799957,12.800873,0.0,0.032097343,0.032097343,0.10670094,250.0,11.700012,0.0,0.0,40.70843,2736.284,8.665533e-05,0.0,52.40804,251.9668,14.571771,30.000002,0.15098959,49.59952,277.85272,244.67647,2.9091234,52.40804,0.17089574,9.679036,65.76105,8.330017
41243,21914580.0,0.0,22.589752,20.382538,22.883148,23.292236,22.50119,21.913483,11.681,11.796997,12.799957,12.800903,0.0,0.03209752,0.03209752,0.10613511,250.0,11.700012,0.0,0.0,40.29415,2728.502,8.643358e-05,0.0,52.402817,252.0208,14.618315,30.000002,0.1503483,49.53436,277.56696,244.38426,2.9109616,52.402817,0.17033024,9.633886,65.63754,8.330017
41244,21914640.0,0.0,22.588257,20.393402,22.882355,23.292053,22.501923,21.916412,11.68042,11.738342,12.799988,12.800934,0.0,0.03209717,0.03209717,0.10556488,250.0,11.700012,0.0,0.0,39.882027,2720.6401,8.620583e-05,0.0,52.39777,252.06279,14.665258,30.000002,0.1497033,49.46864,277.27625,244.08191,2.9125073,52.39777,0.16975927,9.587389,65.513176,8.330017
41245,21914700.0,0.0,22.587341,20.404358,22.881897,23.292542,22.502502,21.919342,11.679962,11.7118225,12.799988,12.800934,0.0,0.03209624,0.03209624,0.104995854,250.0,11.700012,0.0,0.0,39.47621,2712.7983,8.597363e-05,0.0,52.393066,252.0887,14.708601,30.000002,0.14907464,49.40796,276.98233,243.77025,2.9136305,52.393066,0.16918835,9.539646,65.38934,8.330017
41246,21914760.0,0.0,22.585114,20.415375,22.880096,23.290802,22.502838,21.92221,11.679596,11.697174,12.799988,12.800964,0.0,0.03209624,0.03209624,0.10441478,250.0,11.700012,0.0,0.0,39.042015,2704.668,8.5737454e-05,0.0,52.388687,252.1203,14.754419,30.000002,0.14843044,49.34381,276.68585,243.45604,2.9145253,52.388687,0.16860735,9.490369,65.26218,8.330017
41247,21914820.0,0.0,22.58319,20.426453,22.87857,23.289734,22.503143,21.925049,11.679047,11.688721,12.799988,12.800995,0.0,0.03209662,0.03209662,0.10381321,250.0,11.700012,0.0,0.0,38.60169,2696.28,8.54941e-05,0.0,52.383965,252.1635,14.800615,30.000002,0.14777116,49.279137,276.38324,243.13707,2.915951,52.383965,0.16800654,9.440279,65.129524,8.330017
41248,21914880.0,0.0,22.581848,20.437592,22.877472,23.28946,22.503448,21.927917,11.678528,11.684418,12.799988,12.801025,0.0,0.032096405,0.032096405,0.10320474,250.0,11.700012,0.0,0.0,38.161243,2687.814,8.52444e-05,0.0,52.37916,252.19922,14.844392,30.000002,0.14711691,49.21785,276.07562,242.8091,2.9173093,52.37916,0.16739762,9.389375,64.99516,8.330017
41249,21914940.0,0.0,22.580994,20.4487,22.877014,23.29013,22.503723,21.930756,11.678284,11.682129,12.799988,12.801025,0.0,0.032095477,0.032095477,0.102606796,250.0,11.700012,0.0,0.0,37.73638,2679.4663,8.499251e-05,0.0,52.375023,252.21019,14.889672,30.000002,0.14646651,49.15446,275.7676,242.4721,2.9179552,52.375023,0.16679782,9.337254,64.86366,8.330017
41250,21915000.0,0.0,22.58075,20.459839,22.877228,23.29132,22.50592,21.933594,11.678223,12.816956,12.799988,12.801056,0.0,0.032094076,0.032094076,0.10202489,250.0,11.700012,0.0,0.0,37.32742,2671.354,8.474249e-05,0.0,52.371544,252.20117,14.934929,30.000002,0.14583033,49.091103,275.4634,242.13223,2.918072,52.371544,0.16621302,9.284914,64.73605,8.330017
41251,21915060.0,0.0,22.579376,20.470947,22.876099,23.289948,22.50888,21.93637,11.678162,12.295929,12.799988,12.801056,0.0,0.03209403,0.03209403,0.10143014,250.0,11.700012,0.0,0.0,36.886375,2663.0479,8.449223e-05,0.0,52.36823,252.2079,14.980332,30.000002,0.14518797,49.027534,275.15945,241.79564,2.9180639,52.36823,0.16561824,9.2313175,64.60436,8.330017
41252,21915120.0,0.0,22.578033,20.481995,22.875,23.289246,22.51056,21.939148,11.6779175,12.0147705,12.799988,12.801086,0.0,0.03209428,0.03209428,0.10081987,250.0,11.700012,0.0,0.0,36.441936,2654.5305,8.423766e-05,0.0,52.364487,252.2277,15.026051,30.000002,0.14453483,48.963528,274.85248,241.45787,2.9187775,52.364487,0.16500847,9.17786,64.468094,8.330017
41253,21915180.0,0.0,22.577026,20.493011,22.874176,23.289246,22.511536,21.941925,11.677673,11.859283,12.799988,12.801086,0.0,0.032094132,0.032094132,0.10020876,250.0,11.700012,0.0,0.0,36.001278,2645.9983,8.398053e-05,0.0,52.360744,252.24165,15.07136,30.000002,0.14388415,48.900097,274.5445,241.11577,2.9193988,52.360744,0.16439705,9.124212,64.33129,8.330017
41254,21915240.0,0.0,22.576324,20.503937,22.873718,23.289948,22.512115,21.944702,11.677551,11.776245,12.799988,12.801086,0.0,0.0320935,0.0320935,0.099603586,250.0,11.700012,0.0,0.0,35.57068,2637.5405,8.3722545e-05,0.0,52.35726,252.24321,15.116684,30.000002,0.14323965,48.836643,274.23712,240.76941,2.9197185,52.35726,0.16379055,9.070169,64.19578,8.330017
41255,21915300.0,0.0,22.57602,20.51477,22.873627,23.29129,22.512482,21.947449,11.677612,11.730316,12.800018,12.801086,0.0,0.032092296,0.032092296,0.09901402,250.0,11.700012,0.0,0.0,35.157204,2629.2747,8.3466264e-05,0.0,52.354336,252.22542,15.161598,30.000002,0.14261039,48.77376,273.93338,240.42033,2.919538,52.354336,0.16319856,9.016066,64.06404,8.330017
41256,21915360.0,0.0,22.574432,20.525482,22.87207,23.290192,22.512543,21.950165,11.677734,11.706238,12.800018,12.801086,0.0,0.032092158,0.032092158,0.09842223,250.0,11.700012,0.0,0.0,34.72005,2620.9043,8.32117e-05,0.0,52.351803,252.21509,15.20625,30.000002,0.14198424,48.71125,273.63287,240.0755,2.9191093,52.351803,0.16260657,8.961361,63.9309,8.330017
41257,21915420.0,0.0,22.573181,20.536041,22.87085,23.289886,22.512573,21.95288,11.677643,11.694153,12.800018,12.801086,0.0,0.032092456,0.032092456,0.09781755,250.0,11.700012,0.0,0.0,34.283264,2612.4106,8.295479e-05,0.0,52.348866,252.21985,15.2503195,30.000002,0.1413528,48.64955,273.33145,239.73227,2.9193685,52.348866,0.16200249,8.906893,63.79357,8.330017
41258,21915480.0,0.0,22.572327,20.546478,22.870056,23.290314,22.512543,21.955566,11.677612,11.687408,12.800018,12.801086,0.0,0.032092184,0.032092184,0.09721981,250.0,11.700012,0.0,0.0,33.85614,2604.0176,8.269806e-05,0.0,52.346004,252.21501,15.295115,30.000002,0.14072564,48.586838,273.03183,239.3869,2.919435,52.346004,0.16140419,8.852629,63.657623,8.330017
41259,21915540.0,0.0,22.571747,20.556732,22.869629,23.29129,22.512512,21.958252,11.677734,11.683044,12.800018,12.801086,0.0,0.032091487,0.032091487,0.09663397,250.0,11.700012,0.0,0.0,33.442,2595.7803,8.244339e-05,0.0,52.343475,252.19765,15.340946,30.000002,0.14010587,48.522675,272.73575,239.04074,2.9191778,52.343475,0.16081688,8.798524,63.52435,8.330017
41260,21915600.0,0.0,22.571655,20.566803,22.86966,23.292938,22.512482,21.960938,11.678009,11.680847,12.800018,12.801086,0.0,0.032090284,0.032090284,0.096069075,250.0,11.700012,0.0,0.0,33.04918,2587.8423,8.2193335e-05,0.0,52.341545,252.16153,15.384008,30.000002,0.13951339,48.462387,272.44592,238.69547,2.9183896,52.341545,0.16024958,8.744811,63.396126,8.330017
41261,21915660.0,0.0,22.57071,20.57669,22.868805,23.292114,22.51535,21.96347,11.678314,12.613586,12.800018,12.801086,0.0,0.03209027,0.03209027,0.095501915,250.0,11.700012,0.0,0.0,32.632633,2579.8787,8.194677e-05,0.0,52.33989,252.13733,15.428297,30.000002,0.13891903,48.400383,272.16052,238.35703,2.9174614,52.33989,0.15968244,8.690763,63.266296,8.330017
41262,21915720.0,0.0,22.569946,20.586304,22.868103,23.291931,22.517517,21.966003,11.678436,12.187958,12.800018,12.801086,0.0,0.032090537,0.032090537,0.09492721,250.0,11.700012,0.0,0.0,32.217712,2571.8643,8.1700564e-05,0.0,52.337814,252.12665,15.472857,30.000002,0.13832039,48.337997,271.87634,238.02217,2.9171407,52.337814,0.15910827,8.637318,63.133537,8.330017
41263,21915780.0,0.0,22.569336,20.595703,22.867584,23.29242,22.518646,21.968536,11.678558,11.955627,12.800018,12.801056,0.0,0.03209048,0.03209048,0.09435752,250.0,11.700012,0.0,0.0,31.810781,2563.9153,8.1455604e-05,0.0,52.335697,252.11281,15.517221,30.000002,0.13772798,48.27589,271.59467,237.68803,2.9168482,52.335697,0.15853845,8.584507,63.001495,8.330017
41264,21915840.0,0.0,22.56897,20.604828,22.86737,23.293518,22.519165,21.971039,11.678772,11.825989,12.800018,12.801056,0.0,0.032089956,0.032089956,0.0938007,250.0,11.700012,0.0,0.0,31.418493,2556.1318,8.121353e-05,0.0,52.333813,252.08815,15.561565,30.000002,0.1371471,48.21381,271.31723,237.35464,2.916315,52.333813,0.15798055,8.532225,62.872345,8.330017
41265,21915900.0,0.0,22.568848,20.613678,22.867462,23.295197,22.51941,21.973541,11.679138,11.75235,12.800018,12.801056,0.0,0.032088935,0.032088935,0.0932653,250.0,11.700012,0.0,0.0,31.047148,2548.6272,8.097677e-05,0.0,52.332436,252.04683,15.605887,30.000002,0.13658439,48.151756,271.0466,237.02362,2.9153478,52.332436,0.15744306,8.480707,62.748398,8.330017
41266,21915960.0,0.0,22.567413,20.622253,22.865997,23.294281,22.519226,21.975952,11.679504,11.718964,12.800018,12.801025,0.0,0.032089002,0.032089002,0.09272992,250.0,11.700012,0.0,0.0,30.652159,2541.0686,8.0744154e-05,0.0,52.33129,252.01709,15.648748,30.000002,0.13603014,48.09175,270.7811,236.70047,2.914247,52.33129,0.1569079,8.429198,62.623413,8.330017
41267,21916020.0,0.0,22.566162,20.630463,22.864746,23.294006,22.518982,21.978363,11.679657,11.700623,12.800018,12.801025,0.0,0.032089606,0.032089606,0.0921839,250.0,11.700012,0.0,0.0,30.25763,2533.4106,8.051153e-05,0.0,52.329666,252.00597,15.692465,30.000002,0.13546768,48.03055,270.51678,236.3822,2.9139378,52.329666,0.15636308,8.378379,62.49454,8.330017
41268,21916080.0,0.0,22.565155,20.638367,22.863861,23.294312,22.518677,21.980774,11.679749,11.6909485,12.800018,12.801025,0.0,0.03208976,0.03208976,0.09164187,250.0,11.700012,0.0,0.0,29.869328,2525.82,8.027976e-05,0.0,52.327824,251.9936,15.736283,30.000002,0.1349093,47.969204,270.25473,236.065,2.9137533,52.327824,0.15582137,8.328398,62.366104,8.330017
41269,21916140.0,0.0,22.564484,20.645905,22.863342,23.295258,22.518341,21.983185,11.679901,11.685852,12.800018,12.800995,0.0,0.032089505,0.032089505,0.091109574,250.0,11.700012,0.0,0.0,29.49301,2518.38,8.0050435e-05,0.0,52.3261,251.97354,15.779797,30.000002,0.13436082,47.908287,269.99603,235.74861,2.913312,52.3261,0.15528853,8.278693,62.23976,8.330017
41270,21916200.0,0.0,22.564087,20.653046,22.86322,23.296753,22.518005,21.985565,11.680237,11.683014,12.800018,12.800995,0.0,0.03208873,0.03208873,0.09059607,250.0,11.700012,0.0,0.0,29.135695,2511.186,7.9825746e-05,0.0,52.32477,251.93872,15.823679,30.000002,0.13382706,47.84685,269.74307,235.43416,2.9124885,52.32477,0.15477343,8.229663,62.118023,8.330017
41271,21916260.0,0.0,22.56247,20.65982,22.861633,23.295685,22.517914,21.987915,11.680481,12.563141,12.800018,12.800995,0.0,0.032089084,0.032089084,0.09007808,250.0,11.700012,0.0,0.0,28.752285,2503.8975,7.960431e-05,16.978718,52.3235,251.91963,15.866081,30.000002,0.133298,47.787487,269.49402,235.12726,2.9116943,52.3235,0.15425621,8.180593,61.994,8.330017
41272,21916320.0,0.0,22.561554,20.666199,22.860962,23.295135,22.520966,21.990234,11.680603,12.467529,12.800018,12.800995,0.0,0.032089744,0.032089744,0.08954961,250.0,11.700012,0.0,0.0,28.367435,2496.588,7.938245e-05,0.0,52.321743,251.9156,15.909714,30.000002,0.13275947,47.726402,269.24515,234.82309,2.911489,52.321743,0.1537291,8.131848,61.86624,8.330017
41273,21916380.0,0.0,22.560608,20.67212,22.86029,23.295197,22.52246,21.992554,11.680634,12.109924,12.800018,12.800964,0.0,0.032090075,0.032090075,0.08902083,250.0,11.700012,0.0,0.0,27.986288,2489.2673,7.916069e-05,0.0,52.31974,251.91258,15.9534235,30.000002,0.13222194,47.665207,268.99704,234.51888,2.9114227,52.31974,0.15320098,8.0834875,61.73779,8.330017
41274,21916440.0,0.0,22.559784,20.677582,22.859772,23.295868,22.523071,21.994873,11.680695,11.9133,12.800018,12.800964,0.0,0.032089952,0.032089952,0.08849845,250.0,11.700012,0.0,0.0,27.614763,2482.0115,7.8939825e-05,0.0,52.317764,251.90286,15.997094,30.000002,0.13169073,47.60407,268.75082,234.21408,2.9112685,52.317764,0.15267833,8.035523,61.610626,8.330017
41275,21916500.0,0.0,22.559143,20.682617,22.859528,23.297089,22.523163,21.997192,11.680878,11.807007,12.800018,12.800964,0.0,0.03208931,0.03208931,0.08798955,250.0,11.700012,0.0,0.0,27.258327,2474.9136,7.872149e-05,0.0,52.316063,251.88046,16.04063,30.000002,0.13117148,47.543118,268.5082,233.90938,2.910814,52.316063,0.15216811,7.988032,61.48675,8.330017
41276,21916560.0,0.0,22.557098,20.687134,22.857727,23.295685,22.522827,21.99945,11.68103,11.74939,12.800018,12.800964,0.0,0.03208968,0.03208968,0.087476306,250.0,11.700012,0.0,0.0,26.874786,2467.691,7.850533e-05,0.0,52.314514,251.86998,16.084055,30.000002,0.13065274,47.482323,268.2685,233.61,2.9102657,52.314514,0.15165569,7.9402723,61.36076,8.330017
41277,21916620.0,0.0,22.555176,20.691162,22.85608,23.294891,22.522339,22.001709,11.680939,11.71756,12.800018,12.800964,0.0,0.03209054,0.03209054,0.086945854,250.0,11.700012,0.0,0.0,26.486597,2460.2717,7.8286415e-05,0.0,52.312363,251.87949,16.127924,30.000002,0.13012207,47.420902,268.0272,233.31233,2.9105635,52.312363,0.15112697,7.8926697,61.22907,8.330017
41278,21916680.0,0.0,22.553467,20.694641,22.854767,23.294708,22.52179,22.003967,11.680786,11.700806,12.799988,12.800964,0.0,0.03209095,0.03209095,0.086412005,250.0,11.700012,0.0,0.0,26.099237,2452.8035,7.806525e-05,0.0,52.309875,251.88972,16.172018,30.000002,0.12958941,47.359173,267.7851,233.01257,2.911059,52.309875,0.15059394,7.845394,61.095894,8.330017
41279,21916740.0,0.0,22.552002,20.697601,22.85379,23.295105,22.52118,22.006195,11.680695,11.691254,12.799988,12.800964,0.0,0.032090895,0.032090895,0.08588224,250.0,11.700012,0.0,0.0,25.719786,2445.3855,7.784361e-05,0.0,52.307446,251.89221,16.216227,30.000002,0.1290608,47.29728,267.5435,232.7103,2.9113219,52.307446,0.15006402,7.7979474,60.963345,8.330017
41280,21916800.0,0.0,22.550781,20.700012,22.85315,23.296082,22.520538,22.008423,11.680756,11.685852,12.800018,12.800964,0.0,0.032090317,0.032090317,0.085363925,250.0,11.700012,0.0,0.0,25.354061,2438.106,7.7623416e-05,0.0,52.305305,251.88135,16.26036,30.000002,0.12854241,47.235497,267.30432,232.40662,2.9112182,52.305305,0.1495445,7.750604,60.833477,8.330017
41281,21916860.0,0.0,22.548218,20.702026,22.851013,23.294464,22.519775,22.01059,11.680786,11.683533,12.800018,12.800964,0.0,0.03209071,0.03209071,0.084836006,250.0,11.700012,0.0,0.0,24.957024,2430.6396,7.7403296e-05,0.0,52.303226,251.88342,16.304678,30.000002,0.12801965,47.173454,267.0659,232.10571,2.9110413,52.303226,0.14901747,7.702563,60.699844,8.330017
41282,21916920.0,0.0,22.546112,20.703918,22.849396,23.293427,22.52063,22.012787,11.680542,12.875916,12.799988,12.800964,0.0,0.03209157,0.03209157,0.08428819,250.0,11.700012,0.0,0.0,24.553593,2422.969,7.7178986e-05,0.0,52.300568,251.90436,16.349707,30.000002,0.12748232,47.11041,266.8245,231.80424,2.9116778,52.300568,0.14847137,7.6542735,60.55951,8.330017
41283,21916980.0,0.0,22.544586,20.705627,22.84845,23.29303,22.522827,22.014923,11.680298,12.330872,12.799988,12.800964,0.0,0.032091968,0.032091968,0.08373371,250.0,11.700012,0.0,0.0,24.148525,2415.2668,7.6951364e-05,0.0,52.29755,251.926,16.39494,30.000002,0.12694065,47.04709,266.58087,231.49875,2.9124439,52.29755,0.14791767,7.6058583,60.41655,8.330017
41284,21917040.0,0.0,22.54309,20.707184,22.847595,23.293335,22.523651,22.01709,11.680084,12.044952,12.799988,12.800995,0.0,0.032091875,0.032091875,0.08317972,250.0,11.700012,0.0,0.0,23.749945,2407.5344,7.672159e-05,0.0,52.294582,251.9394,16.440605,30.000002,0.12639959,46.983154,266.3361,231.18843,2.9130065,52.294582,0.14736351,7.5569654,60.27315,8.330017
41285,21917100.0,0.0,22.54181,20.708588,22.846924,23.29422,22.523743,22.019226,11.679993,11.883392,12.799988,12.800995,0.0,0.032091215,0.032091215,0.082635075,250.0,11.700012,0.0,0.0,23.363966,2399.884,7.649156e-05,0.0,52.291924,251.93816,16.485798,30.000002,0.12586796,46.919884,266.09238,230.87471,2.913232,52.291924,0.14681749,7.508083,60.131897,8.330017
41286,21917160.0,0.0,22.539154,20.709808,22.844696,23.29248,22.523315,22.021332,11.679901,11.790405,12.799988,12.800995,0.0,0.032091513,0.032091513,0.08208094,250.0,11.700012,0.0,0.0,22.946453,2392.032,7.6260876e-05,0.0,52.289413,251.9476,16.53155,30.000002,0.1253313,46.85583,265.84903,230.56256,2.9133499,52.289413,0.14626402,7.4584246,59.98679,8.330017
41287,21917220.0,0.0,22.536621,20.710846,22.84259,23.291351,22.522644,22.023407,11.679565,11.739807,12.799988,12.800995,0.0,0.032092303,0.032092303,0.081504725,250.0,11.700012,0.0,0.0,22.52114,2383.905,7.6024684e-05,0.0,52.28634,251.97581,16.578016,30.000002,0.12477871,46.790775,265.60196,230.24847,2.9143205,52.28634,0.14568938,7.408325,59.8341,8.330017
41288,21917280.0,0.0,22.534363,20.7117,22.84082,23.290924,22.52185,22.025482,11.679169,11.7117,12.799988,12.800995,0.0,0.032092582,0.032092582,0.08092245,250.0,11.700012,0.0,0.0,22.095018,2375.677,7.578377e-05,0.0,52.283024,252.00154,16.624886,30.000002,0.12422187,46.72516,265.3523,229.92891,2.915369,52.283024,0.14510766,7.358025,59.67886,8.330017
41289,21917340.0,0.0,22.53238,20.712372,22.839355,23.291138,22.520966,22.027527,11.678864,11.696594,12.799988,12.801025,0.0,0.032092422,0.032092422,0.080339506,250.0,11.700012,0.0,0.0,21.674292,2367.4263,7.553981e-05,0.0,52.27977,252.01935,16.672003,30.000002,0.12366535,46.659195,265.10114,229.60408,2.9161925,52.27977,0.14452437,7.307104,59.5227,8.330017
41290,21917400.0,0.0,22.53067,20.71286,22.838287,23.291992,22.52008,22.029602,11.678711,11.688446,12.799988,12.801025,0.0,0.032091714,0.032091714,0.07976376,250.0,11.700012,0.0,0.0,21.26522,2359.2415,7.5294636e-05,0.0,52.27682,252.02272,16.719627,30.000002,0.123113535,46.59252,264.8503,229.27484,2.9166217,52.27682,0.14394717,7.255856,59.367996,8.330017
41291,21917460.0,0.0,22.527771,20.713135,22.835846,23.290436,22.519012,22.031616,11.678558,11.684296,12.799988,12.801056,0.0,0.032091934,0.032091934,0.07917641,250.0,11.700012,0.0,0.0,20.82579,2350.8425,7.504765e-05,0.0,52.274002,252.0364,16.767988,30.000002,0.122553125,46.524815,264.59897,228.94565,2.9169595,52.274002,0.14336035,7.2035604,59.208614,8.330017
41292,21917520.0,0.0,22.525177,20.713226,22.833801,23.289825,22.517975,22.0336,11.678253,11.682037,12.799988,12.801056,0.0,0.032092225,0.032092225,0.07857353,250.0,11.700012,0.0,0.0,20.38456,2342.2446,7.479487e-05,0.0,52.270836,252.0579,16.816135,30.000002,0.12198196,46.45741,264.34402,228.61183,2.9177518,52.270836,0.14275813,7.1506443,59.04349,8.330017
41293,21917580.0,0.0,22.523224,20.713135,22.832458,23.28952,22.519653,22.035583,11.6779785,12.668518,12.799988,12.801056,0.0,0.032092232,0.032092232,0.077970535,250.0,11.700012,0.0,0.0,19.944752,2333.6824,7.4540614e-05,0.0,52.26766,252.07542,16.864134,30.000002,0.121410914,46.390213,264.08893,228.2753,2.9185169,52.26766,0.14215504,7.0976205,58.877266,8.330017
41294,21917640.0,0.0,22.521515,20.7128,22.831512,23.289917,22.521057,22.037567,11.677795,12.217957,12.799988,12.801086,0.0,0.03209188,0.03209188,0.07736915,250.0,11.700012,0.0,0.0,19.51222,2325.1548,7.428492e-05,0.0,52.264618,252.08456,16.912348,30.000002,0.12084068,46.322712,263.8335,227.93474,2.9189878,52.264618,0.14155291,7.044042,58.710587,8.330017
41295,21917700.0,0.0,22.519897,20.71228,22.830688,23.290955,22.521362,22.03955,11.677734,11.971588,12.799988,12.801086,0.0,0.03209104,0.03209104,0.07677792,250.0,11.700012,0.0,0.0,19.093653,2316.71,7.402937e-05,0.0,52.261955,252.07889,16.960318,30.000002,0.12027855,46.255554,263.57965,227.5914,2.9190972,52.261955,0.14095996,6.990515,58.54612,8.330017
41296,21917760.0,0.0,22.516937,20.711548,22.828339,23.28949,22.520874,22.041473,11.677734,11.83725,12.800018,12.801086,0.0,0.03209106,0.03209106,0.07618181,250.0,11.700012,0.0,0.0,18.647959,2308.123,7.377414e-05,0.0,52.25956,252.07977,17.008425,30.000002,0.1197143,46.1882,263.32727,227.24983,2.9190147,52.25956,0.14036396,6.9364147,58.378757,8.330017
41297,21917820.0,0.0,22.5141,20.710571,22.826141,23.288727,22.52005,22.043396,11.677521,11.76297,12.799988,12.801086,0.0,0.032091524,0.032091524,0.07556918,250.0,11.700012,0.0,0.0,18.198399,2299.33,7.351497e-05,0.0,52.256775,252.09534,17.057102,30.000002,0.119137324,46.120056,263.07297,226.90715,2.9196317,52.256775,0.13975227,6.8819685,58.20478,8.330017
41298,21917880.0,0.0,22.511475,20.709381,22.82425,23.288666,22.519043,22.045319,11.677246,11.723389,12.799988,12.801086,0.0,0.032091577,0.032091577,0.07495418,250.0,11.700012,0.0,0.0,17.75156,2290.4797,7.325262e-05,0.0,52.25384,252.1079,17.105925,30.000002,0.118558116,46.051704,262.8178,226.56096,2.9203615,52.25384,0.13913736,6.827605,58.028877,8.330017
41299,21917940.0,0.0,22.509094,20.707977,22.822693,23.289276,22.517944,22.04721,11.6770935,11.7022705,12.799988,12.801086,0.0,0.032091208,0.032091208,0.07434357,250.0,11.700012,0.0,0.0,17.314095,2281.67,7.2989016e-05,0.0,52.251076,252.11082,17.155338,30.000002,0.11798081,45.98253,262.56314,226.21156,2.9207764,52.251076,0.13852598,6.772963,57.85323,8.330017
41300,21918000.0,0.0,22.507019,20.706299,22.821533,23.290588,22.516785,22.049103,11.6770935,11.690277,12.800018,12.801086,0.0,0.032090332,0.032090332,0.07374689,250.0,11.700012,0.0,0.0,16.893826,2273.0269,7.2726914e-05,0.0,52.24873,252.0976,17.203873,30.000002,0.117415816,45.914577,262.31128,225.86089,2.9207058,52.24873,0.13792749,6.7184644,57.680916,8.330017
41301,21918060.0,0.0,22.503754,20.704437,22.819061,23.289398,22.515472,22.050964,11.677185,11.684265,12.800018,12.801117,0.0,0.03209022,0.03209022,0.07314786,250.0,11.700012,0.0,0.0,16.448689,2264.2961,7.246609e-05,0.0,52.246674,252.08965,17.253307,30.000002,0.11684881,45.845367,262.0616,225.51265,2.9203675,52.246674,0.13732831,6.6634617,57.506317,8.330017
41302,21918120.0,0.0,22.500702,20.702301,22.816895,23.289062,22.51416,22.052795,11.6770935,11.681244,12.800018,12.801117,0.0,0.032090526,0.032090526,0.072535835,250.0,11.700012,0.0,0.0,16.003353,2255.4197,7.220262e-05,0.0,52.24427,252.095,17.303684,30.000002,0.11627096,45.77484,261.8112,225.16449,2.9206846,52.24427,0.13671692,6.6083045,57.325893,8.330017
41303,21918180.0,0.0,22.498047,20.69992,22.815186,23.289612,22.512909,22.054626,11.677063,11.884125,12.800018,12.801117,0.0,0.032090265,0.032090265,0.071932875,250.0,11.700012,0.0,0.0,15.572214,2246.6538,7.193934e-05,48.385155,52.242004,252.08961,17.35325,30.000002,0.11570142,45.70545,261.5627,224.81508,2.920764,52.242004,0.13611339,6.553518,57.147133,8.330017
41304,21918240.0,0.0,22.496185,20.697296,22.814514,23.290497,22.515198,22.056458,11.677124,12.497986,12.800018,12.801086,0.0,0.03208969,0.03208969,0.071336895,250.0,11.700012,0.0,0.0,15.148036,2238.0488,7.167728e-05,0.0,52.239906,252.07622,17.402205,30.000002,0.11513862,45.636913,261.3162,224.46504,2.9206035,52.239906,0.13551624,6.498856,56.969337,8.330017
41305,21918300.0,0.0,22.494354,20.694427,22.813904,23.292053,22.51593,22.058289,11.677368,12.124908,12.800018,12.801086,0.0,0.032088757,0.032088757,0.07075685,250.0,11.700012,0.0,0.0,14.742619,2229.6365,7.141896e-05,0.0,52.238243,252.0489,17.451128,30.000002,0.11458793,45.56842,261.07382,224.11632,2.9199543,52.238243,0.13493429,6.444568,56.7955,8.330017
