,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41306,21918360.0,0.0,22.49121,20.691284,22.811768,23.291107,22.515594,22.060028,11.677643,11.92038,12.800018,12.801086,0.0,0.03208862,0.03208862,0.07017935,250.0,11.700012,0.0,0.0,14.315494,2221.1943,7.116433e-05,0.0,52.236897,252.02692,17.49975,30.000002,0.11404162,45.50035,260.8355,223.77287,2.9191132,52.236897,0.13435657,6.390413,56.6208,8.330017
41307,21918420.0,0.0,22.488098,20.687897,22.809723,23.290833,22.51477,22.061798,11.677734,11.804779,12.800018,12.801086,0.0,0.03208895,0.03208895,0.06959335,250.0,11.700012,0.0,0.0,13.889803,2212.6582,7.0909286e-05,0.0,52.235283,252.01796,17.548613,30.000002,0.1134895,45.431942,260.5982,223.43199,2.918903,52.235283,0.13377123,6.3364744,56.441505,8.330017
41308,21918480.0,0.0,22.485107,20.684204,22.807953,23.291199,22.51361,22.063568,11.677734,11.746674,12.800018,12.801086,0.0,0.032088947,0.032088947,0.06900994,250.0,11.700012,0.0,0.0,13.4703245,2204.1313,7.065394e-05,0.0,52.233498,252.00812,17.598427,30.000002,0.11293723,45.3622,260.3626,223.09172,2.9189403,52.233498,0.1331878,6.2832994,56.26156,8.330017
41309,21918540.0,0.0,22.48236,20.680267,22.806488,23.292236,22.51233,22.065308,11.677826,11.71463,12.800018,12.801056,0.0,0.03208858,0.03208858,0.06843727,250.0,11.700012,0.0,0.0,13.064699,2195.7449,7.0400536e-05,0.0,52.231907,251.98935,17.647615,30.000002,0.11239438,45.29334,260.13007,222.75246,2.918654,52.231907,0.13261437,6.230505,56.083847,8.330017
41310,21918600.0,0.0,22.479858,20.676056,22.80539,23.293884,22.510956,22.067047,11.678101,11.697662,12.800018,12.801056,0.0,0.032087773,0.032087773,0.067882024,250.0,11.700012,0.0,0.0,12.678717,2187.577,7.015104e-05,0.0,52.230675,251.9572,17.696514,30.000002,0.11186513,45.224876,259.90213,222.41562,2.917942,52.230675,0.13205749,6.178402,55.910744,8.330017
41311,21918660.0,0.0,22.476227,20.67157,22.803009,23.293,22.5094,22.068726,11.678436,11.688782,12.800018,12.801056,0.0,0.032087713,0.032087713,0.06733019,250.0,11.700012,0.0,0.0,12.270971,2179.4175,6.990573e-05,0.0,52.229713,251.9308,17.745579,30.000002,0.11133977,45.15619,259.6785,222.08473,2.9169912,52.229713,0.1315056,6.1264367,55.73707,8.330017
41312,21918720.0,0.0,22.472717,20.666779,22.800781,23.292755,22.507874,22.070404,11.678589,11.683746,12.800018,12.801056,0.0,0.032088067,0.032088067,0.06677147,250.0,11.700012,0.0,0.0,11.865177,2171.2036,6.9660695e-05,0.0,52.22847,251.91707,17.793634,30.000002,0.110812515,45.088913,259.45624,221.757,2.9166112,52.22847,0.13094759,6.0747128,55.55923,8.330017
41313,21918780.0,0.0,22.469421,20.661713,22.79889,23.293121,22.506317,22.072052,11.67865,11.681061,12.800018,12.801025,0.0,0.032088168,0.032088168,0.06621636,250.0,11.700012,0.0,0.0,11.466823,2163.0315,6.9416325e-05,0.0,52.22708,251.90309,17.842613,30.000002,0.110285975,45.02034,259.23618,221.43092,2.916432,52.22708,0.13039266,6.023681,55.38109,8.330017
41314,21918840.0,0.0,22.466522,20.656372,22.797638,23.294159,22.506073,22.0737,11.678772,12.918579,12.800018,12.801025,0.0,0.032087892,0.032087892,0.06567055,250.0,11.700012,0.0,0.0,11.080907,2154.9873,6.917376e-05,0.0,52.225746,251.88327,17.893261,30.000002,0.109762646,44.949436,259.01913,221.10667,2.9161448,52.225746,0.12984629,5.9733467,55.20476,8.330017
41315,21918900.0,0.0,22.464325,20.650696,22.79721,23.295776,22.50763,22.075348,11.679077,12.358398,12.800018,12.800995,0.0,0.03208722,0.03208722,0.06514105,250.0,11.700012,0.0,0.0,10.713048,2147.231,6.893564e-05,0.0,52.224724,251.85149,17.941816,30.000002,0.10925605,44.88146,258.8064,220.78508,2.915331,52.224724,0.12931542,5.9234915,55.03285,8.330017
41316,21918960.0,0.0,22.460754,20.644745,22.795227,23.294922,22.507568,22.076935,11.679413,12.060852,12.800018,12.800995,0.0,0.032087315,0.032087315,0.064614,250.0,11.700012,0.0,0.0,10.323956,2139.454,6.870214e-05,0.0,52.223904,251.82733,17.990599,30.000002,0.10875248,44.813164,258.59784,220.46983,2.9143875,52.223904,0.12878864,5.8738313,54.86003,8.330017
41317,21919020.0,0.0,22.457123,20.638489,22.793182,23.294647,22.506836,22.078522,11.679535,11.886505,12.800018,12.800995,0.0,0.032087706,0.032087706,0.0640806,250.0,11.700012,0.0,0.0,9.9355955,2131.5918,6.8468486e-05,0.0,52.222763,251.81467,18.03859,30.000002,0.10824664,44.745975,258.3904,220.15726,2.914084,52.222763,0.12825598,5.824599,54.683197,8.330017
41318,21919080.0,0.0,22.453583,20.631897,22.791351,23.294952,22.505676,22.080078,11.679596,11.787933,12.800018,12.800995,0.0,0.03208784,0.03208784,0.063550584,250.0,11.700012,0.0,0.0,9.5542,2123.7534,6.823511e-05,0.0,52.221497,251.8016,18.08708,30.000002,0.10774232,44.67809,258.18488,219.84615,2.913946,52.221497,0.12772624,5.776054,54.506065,8.330017
41319,21919140.0,0.0,22.450226,20.62503,22.789795,23.295868,22.504303,22.081635,11.679718,11.733215,12.800018,12.800964,0.0,0.032087646,0.032087646,0.06302996,250.0,11.700012,0.0,0.0,9.185377,2116.0225,6.800348e-05,0.0,52.22031,251.78244,18.135204,30.000002,0.107245766,44.61071,257.9822,219.53683,2.9136534,52.22031,0.12720521,5.728084,54.330914,8.330017
41320,21919200.0,0.0,22.44696,20.617798,22.788483,23.297333,22.502747,22.08319,11.679932,11.708801,12.800018,12.800964,0.0,0.032087076,0.032087076,0.06252298,250.0,11.700012,0.0,0.0,8.832801,2108.448,6.7774745e-05,0.0,52.219337,251.75395,18.184406,30.000002,0.10675692,44.54183,257.7833,219.23007,2.9130821,52.219337,0.12669706,5.6808333,54.15939,8.330017
41321,21919260.0,0.0,22.442688,20.61026,22.78601,23.296448,22.501007,22.084686,11.680206,11.695679,12.800018,12.800964,0.0,0.032087132,0.032087132,0.06201887,250.0,11.700012,0.0,0.0,8.459258,2100.8843,6.75496e-05,0.0,52.218555,251.73108,18.232605,30.000002,0.10627382,44.474354,257.58798,218.92867,2.9122958,52.218555,0.12619312,5.6337156,53.98724,8.330017
41322,21919320.0,0.0,22.438507,20.602417,22.783691,23.296112,22.499237,22.086151,11.680298,11.688324,12.800018,12.800934,0.0,0.032087594,0.032087594,0.06150685,250.0,11.700012,0.0,0.0,8.086154,2093.2395,6.732417e-05,0.0,52.217464,251.72112,18.280653,30.000002,0.10578611,44.40709,257.39352,218.6299,2.9120867,52.217464,0.12568203,5.586687,53.810394,8.330017
41323,21919380.0,0.0,22.434448,20.594208,22.781616,23.296356,22.497467,22.087646,11.680298,11.684631,12.800018,12.800934,0.0,0.03208778,0.03208778,0.06099602,250.0,11.700012,0.0,0.0,7.7176795,2085.5881,6.709814e-05,0.0,52.21615,251.71243,18.329403,30.000002,0.10529774,44.338833,257.2004,218.33215,2.9121723,52.21615,0.12517156,5.540318,53.63245,8.330017
41324,21919440.0,0.0,22.430603,20.585693,22.779846,23.29718,22.495667,22.089111,11.680359,11.682526,12.800018,12.800934,0.0,0.03208763,0.03208763,0.06049422,250.0,11.700012,0.0,0.0,7.361379,2078.0486,6.687354e-05,0.0,52.21493,251.69711,18.376947,30.000002,0.10481864,44.272274,257.01004,218.03575,2.9120123,52.21493,0.12466945,5.494377,53.456497,8.330017
41325,21919500.0,0.0,22.427368,20.576813,22.778992,23.298553,22.496368,22.090576,11.680542,12.713226,12.800018,12.800934,0.0,0.03208712,0.03208712,0.060005426,250.0,11.700012,0.0,0.0,7.02099,2070.7068,6.665167e-05,0.0,52.213932,251.67238,18.426191,30.000002,0.10434537,44.20333,256.82336,217.7415,2.9115157,52.213932,0.1241796,5.449002,53.284138,8.330017
41326,21919560.0,0.0,22.42331,20.567596,22.77713,23.297638,22.49707,22.09195,11.680817,12.242523,12.800018,12.800903,0.0,0.03208721,0.03208721,0.059517965,250.0,11.700012,0.0,0.0,6.659546,2063.3955,6.643343e-05,0.0,52.213097,251.65353,18.473953,30.000002,0.10387767,44.136467,256.6399,217.45184,2.9107404,52.213097,0.12369238,5.403484,53.110607,8.330017
41327,21919620.0,0.0,22.419037,20.558044,22.775116,23.297363,22.496521,22.093353,11.680847,11.996399,12.800018,12.800903,0.0,0.0320876,0.0320876,0.059022333,250.0,11.700012,0.0,0.0,6.29799,2055.9539,6.621429e-05,0.0,52.211906,251.64693,18.522413,30.000002,0.10340318,44.068623,256.45728,217.16414,2.9106758,52.211906,0.12319755,5.3582377,52.93218,8.330017
41328,21919680.0,0.0,22.414795,20.548126,22.773193,23.297607,22.495392,22.094727,11.680847,11.854828,12.800018,12.800903,0.0,0.032087732,0.032087732,0.058529217,250.0,11.700012,0.0,0.0,5.9421015,2048.5098,6.5994536e-05,0.0,52.210606,251.63918,18.569914,30.000002,0.10293258,44.00212,256.27615,216.87697,2.910745,52.210606,0.122704655,5.313515,52.753235,8.330017
41329,21919740.0,0.0,22.410614,20.537872,22.771423,23.29837,22.493927,22.0961,11.680878,11.775299,12.800018,12.800903,0.0,0.032087572,0.032087572,0.058042776,250.0,11.700012,0.0,0.0,5.596361,2041.122,6.5775326e-05,0.0,52.209366,251.62625,18.618002,30.000002,0.102465644,43.934795,256.0972,216.59062,2.910684,52.209366,0.122217886,5.2691875,52.57547,8.330017
41330,21919800.0,0.0,22.406555,20.527222,22.769928,23.299683,22.49228,22.097473,11.681,11.731384,12.800018,12.800873,0.0,0.032087054,0.032087054,0.057569396,250.0,11.700012,0.0,0.0,5.266619,2033.8799,6.5558415e-05,0.0,52.20836,251.60359,18.665752,30.000002,0.10200899,43.86795,255.92165,216.30634,2.910308,52.20836,0.12174345,5.225487,52.40149,8.330017
41331,21919860.0,0.0,22.40152,20.516235,22.767365,23.298828,22.490387,22.098755,11.681213,11.708405,12.800018,12.800873,0.0,0.032087054,0.032087054,0.057098314,250.0,11.700012,0.0,0.0,4.9174213,2026.6309,6.534412e-05,0.0,52.20753,251.58522,18.713427,30.000002,0.10155537,43.801205,255.74916,216.02623,2.9097307,52.20753,0.12127241,5.181879,52.226757,8.330017
41332,21919920.0,0.0,22.396545,20.504852,22.764923,23.298523,22.488434,22.100037,11.681213,11.695984,12.800018,12.800873,0.0,0.032087438,0.032087438,0.05661932,250.0,11.700012,0.0,0.0,4.5678997,2019.29,6.512904e-05,0.0,52.20642,251.57861,18.761189,30.000002,0.1010966,43.734333,255.57751,215.74806,2.9097111,52.20642,0.12079418,5.138252,52.04711,8.330017
41333,21919980.0,0.0,22.391724,20.493103,22.762726,23.298767,22.48645,22.101318,11.681213,11.688782,12.800018,12.800873,0.0,0.032087546,0.032087546,0.05614336,250.0,11.700012,0.0,0.0,4.2245255,2011.9661,6.4913394e-05,0.0,52.20521,251.57057,18.808289,30.000002,0.10064146,43.668396,255.40738,215.47057,2.9097903,52.20521,0.12031843,5.095127,51.86726,8.330017
41334,21920040.0,0.0,22.387024,20.480988,22.760803,23.29953,22.484467,22.1026,11.681244,11.6848755,12.800018,12.800873,0.0,0.032087408,0.032087408,0.055674028,250.0,11.700012,0.0,0.0,3.8919044,2004.7108,6.46985e-05,0.0,52.20406,251.55798,18.855892,30.000002,0.10019011,43.601753,255.2394,215.19423,2.909725,52.20406,0.11984878,5.052381,51.68916,8.330017
41335,21920100.0,0.0,22.382446,20.468475,22.759155,23.300903,22.482483,22.103882,11.681366,11.68335,12.800018,12.800842,0.0,0.03208693,0.03208693,0.055217344,250.0,11.700012,0.0,0.0,3.576845,1997.5983,6.448592e-05,0.0,52.203117,251.53656,18.904448,30.000002,0.099745974,43.53377,255.07474,214.92029,2.9093502,52.203117,0.119391166,5.0102496,51.51577,8.330017
41336,21920160.0,0.0,22.377747,20.455566,22.757446,23.30017,22.483856,22.105103,11.68158,12.534149,12.800018,12.800842,0.0,0.032087013,0.032087013,0.054760326,250.0,11.700012,0.0,0.0,3.2415311,1990.5405,6.427581e-05,0.0,52.202297,251.52097,18.951622,30.000002,0.09930575,43.46773,254.91241,214.6498,2.9087837,52.202297,0.11893433,4.9679646,51.341873,8.330017
41337,21920220.0,0.0,22.372864,20.44226,22.755585,23.299988,22.483917,22.106293,11.68161,12.147919,12.800018,12.800842,0.0,0.032087322,0.032087322,0.054296594,250.0,11.700012,0.0,0.0,2.9068146,1983.3926,6.40652e-05,0.0,52.201195,251.51514,18.998846,30.000002,0.098861106,43.401615,254.75078,214.38069,2.9087198,52.201195,0.11847123,4.925691,51.165176,8.330017
41338,21920280.0,0.0,22.36789,20.428589,22.753662,23.300293,22.483002,22.107483,11.68158,11.934753,12.800018,12.800842,0.0,0.03208744,0.03208744,0.05383438,250.0,11.700012,0.0,0.0,2.5780747,1976.2142,6.3853746e-05,0.0,52.19999,251.50893,19.046114,30.000002,0.09841756,43.33544,254.59032,214.11203,2.9088256,52.19999,0.11800924,4.883877,50.9895,8.330017
41339,21920340.0,0.0,22.362885,20.41449,22.751862,23.301117,22.481598,22.108673,11.68158,11.814178,12.800018,12.800842,0.0,0.03208726,0.03208726,0.05337961,250.0,11.700012,0.0,0.0,2.2609484,1969.0929,6.364279e-05,0.0,52.198864,251.49693,19.093195,30.000002,0.097979784,43.269527,254.43188,213.84435,2.9087982,52.198864,0.11755408,4.8425183,50.8175,8.330017
41340,21920400.0,0.0,22.357971,20.399994,22.750244,23.30246,22.479889,22.109833,11.681702,11.746765,12.800018,12.800812,0.0,0.03208674,0.03208674,0.05293833,250.0,11.700012,0.0,0.0,1.960255,1962.1138,6.3434185e-05,0.0,52.197987,251.47513,19.13985,30.000002,0.09755273,43.20421,254.27666,213.57901,2.9084466,52.197987,0.11711176,4.8018565,50.651764,8.330017
41341,21920460.0,0.0,22.35144,20.385162,22.746857,23.300812,22.477173,22.110168,11.681854,11.717072,12.800018,12.800812,0.0,0.032087,0.032087,0.05249278,250.0,11.700012,0.0,0.0,1.6266203,1955.0096,6.3226995e-05,0.0,52.19718,251.46342,19.187351,30.000002,0.09712225,43.137707,254.1234,213.31732,2.9080174,52.19718,0.11666679,4.7609844,50.484795,8.330017
41342,21920520.0,0.0,22.34491,20.370026,22.743439,23.299652,22.474396,22.110504,11.681702,11.700653,12.799988,12.800842,0.0,0.03208784,0.03208784,0.052028757,250.0,11.700012,0.0,0.0,1.284457,1947.6768,6.301621e-05,0.0,52.195866,251.47136,19.234566,30.000002,0.09667991,43.071606,253.96904,213.05566,2.9084694,52.195866,0.11620446,4.7195377,50.310974,8.330017
41343,21920580.0,0.0,22.33847,20.354645,22.740204,23.299042,22.471588,22.11084,11.681366,11.691803,12.799988,12.800842,0.0,0.03208847,0.03208847,0.05155602,250.0,11.700012,0.0,0.0,0.9388657,1940.1962,6.280094e-05,0.0,52.19414,251.48503,19.282007,30.000002,0.096230716,43.005188,253.8136,212.79164,2.90936,52.19414,0.11573299,4.678009,50.13467,8.330017
41344,21920640.0,0.0,22.332092,20.33899,22.737152,23.29898,22.46878,22.111176,11.681061,11.686981,12.799988,12.800842,0.0,0.032088824,0.032088824,0.051078916,250.0,11.700012,0.0,0.0,0.5950815,1932.6292,6.258207e-05,0.0,52.192234,251.49838,19.32996,30.000002,0.09577713,42.938057,253.65729,212.52458,2.910221,52.192234,0.115256585,4.63606,49.957825,8.330017
41345,21920700.0,0.0,22.325897,20.32306,22.734344,23.299469,22.465942,22.111511,11.680847,11.6840515,12.799988,12.800842,0.0,0.03208878,0.03208878,0.050604496,250.0,11.700012,0.0,0.0,0.2597548,1925.0687,6.236133e-05,0.0,52.190365,251.50499,19.376947,30.000002,0.095327355,42.872272,253.50111,212.25516,2.910831,52.190365,0.11478206,4.5939255,49.783314,8.330017
41346,21920760.0,0.0,22.319153,20.306885,22.730988,23.298523,22.46408,22.111725,11.680542,12.960144,12.799988,12.800873,0.0,0.032088824,0.032088824,0.050116748,250.0,11.700012,0.0,0.0,0.0,1917.292,6.213709e-05,0.0,52.188236,251.51814,19.426577,30.000002,0.09486248,42.80279,253.3427,211.98134,2.9118338,52.188236,0.114294134,4.550122,49.60471,8.330017
41347,21920820.0,0.0,22.313965,20.290466,22.729858,23.298004,22.464508,22.111969,11.682007,12.403717,12.800049,12.800659,0.0,0.03207774,0.03207774,0.049886033,250.0,11.700012,0.0,0.0,0.0,1911.7313,6.193548e-05,0.0,52.190254,251.28241,19.469725,30.000002,0.09458414,42.742386,253.21281,211.71638,2.9077134,52.190254,0.11404098,4.522977,49.530937,8.330017
41348,21920880.0,0.0,22.308777,20.273834,22.728851,23.297668,22.46344,22.112213,11.685791,12.075684,12.800171,12.800598,0.0,0.032071806,0.032071806,0.049753476,250.0,11.700012,0.0,0.0,0.0,1908.2625,6.179412e-05,0.0,52.197094,251.02235,19.509388,30.000002,0.09439316,42.686855,253.1142,211.5017,2.897119,52.197094,0.113896586,4.4952583,49.49405,8.330017
41349,21920940.0,0.0,22.303528,20.256958,22.727936,23.297455,22.461578,22.112457,11.689514,11.899902,12.800201,12.800507,0.0,0.0320689,0.0320689,0.049673945,250.0,11.700012,0.0,0.0,0.0,1905.9426,6.1695486e-05,0.0,52.205128,250.78578,19.5472,30.000002,0.094249494,42.633923,253.03983,211.33293,2.8870263,52.205128,0.113811314,4.4725256,49.475456,8.330017
41350,21921000.0,0.0,22.298279,20.239868,22.72705,23.297302,22.45929,22.112701,11.692688,11.804474,12.800171,12.800415,0.0,0.03206836,0.03206836,0.04962736,250.0,11.700012,0.0,0.0,0.0,1904.4081,6.163013e-05,0.0,52.213276,250.58612,19.583767,30.000002,0.09413603,42.582726,252.9852,211.2045,2.8785868,52.213276,0.11376373,4.455148,49.467247,8.330017
41351,21921060.0,0.0,22.291504,20.222565,22.724426,23.29422,22.455627,22.111847,11.69519,11.753937,12.80014,12.8003235,0.0,0.032069344,0.032069344,0.049601376,250.0,11.700012,0.0,0.0,0.0,1903.278,6.158987e-05,0.0,52.22082,250.42567,19.618637,30.000002,0.0940434,42.53391,252.94612,211.1095,2.8720298,52.22082,0.11373979,4.442383,49.464832,8.330017
41352,21921120.0,0.0,22.284576,20.205078,22.72168,23.291168,22.451843,22.110992,11.697052,11.72699,12.80011,12.800232,0.0,0.032071143,0.032071143,0.049587507,250.0,11.700012,0.0,0.0,0.0,1902.4371,6.156667e-05,0.0,52.2274,250.30128,19.652952,30.000002,0.09396187,42.485867,252.91867,211.04065,2.8672867,52.2274,0.11372958,4.4334607,49.465256,8.330017
41353,21921180.0,0.0,22.277802,20.187408,22.718994,23.288147,22.447998,22.110107,11.698334,11.714691,12.800079,12.800171,0.0,0.0320733,0.0320733,0.049581826,250.0,11.700012,0.0,0.0,0.0,1901.8597,6.155774e-05,0.0,52.23271,250.21245,19.683958,30.000002,0.093893856,42.44246,252.90114,210.99489,2.8640947,52.23271,0.11372826,4.4276733,49.467106,8.330017
41354,21921240.0,0.0,22.270905,20.169556,22.71634,23.285156,22.444122,22.109253,11.699219,11.708282,12.800079,12.80011,0.0,0.032075375,0.032075375,0.049579665,250.0,11.700012,0.0,0.0,0.0,1901.3883,6.1556704e-05,0.0,52.23692,250.14833,19.716578,30.000002,0.09382465,42.396793,252.88962,210.96358,2.8619447,52.23692,0.113730304,4.423832,49.469166,8.330017
41355,21921300.0,0.0,22.263824,20.15152,22.713684,23.282166,22.440277,22.108398,11.69986,11.704346,12.800049,12.800079,0.0,0.032077275,0.032077275,0.049578935,250.0,11.700012,0.0,0.0,0.0,1900.9417,6.155926e-05,0.0,52.240395,250.09865,19.752104,30.000002,0.09374973,42.347057,252.88135,210.94019,2.8604221,52.240395,0.113733396,4.4211226,49.47113,8.330017
41356,21921360.0,0.0,22.256409,20.133331,22.710266,23.277527,22.436218,22.107391,11.700226,11.702545,12.800018,12.800049,0.0,0.03207893,0.03207893,0.049579464,250.0,11.700012,0.0,0.0,0.0,1900.4911,6.156495e-05,0.0,52.24302,250.06487,19.78064,30.000002,0.09369043,42.307106,252.87636,210.9253,2.8595734,52.24302,0.113737255,4.41961,49.472847,8.330017
41357,21921420.0,0.0,22.249207,20.11499,22.707367,23.272919,22.434265,22.106384,11.700439,12.781921,12.800018,12.800049,0.0,0.032080248,0.032080248,0.04958033,250.0,11.700012,0.0,0.0,0.0,1900.039,6.157153e-05,0.0,52.24495,250.04199,19.812267,30.000002,0.093624,42.26283,252.87347,210.91573,2.8591778,52.24495,0.11374078,4.418886,49.47422,8.330017
41358,21921480.0,0.0,22.242188,20.096466,22.704712,23.268341,22.432953,22.105377,11.700562,12.288788,12.800018,12.800018,0.0,0.03208139,0.03208139,0.049581297,250.0,11.700012,0.0,0.0,0.0,1899.6154,6.1578845e-05,0.0,52.246536,250.02446,19.843836,30.000002,0.09355737,42.218628,252.87157,210.9087,2.8589115,52.246536,0.11374406,4.418401,49.4754,8.330017
41359,21921540.0,0.0,22.234833,20.07785,22.701752,23.263763,22.43039,22.10437,11.700623,12.020569,12.800018,12.800018,0.0,0.032082293,0.032082293,0.049582236,250.0,11.700012,0.0,0.0,0.0,1899.141,6.158603e-05,0.0,52.247704,250.01285,19.874926,30.000002,0.093491256,42.175102,252.87065,210.9044,2.8588827,52.247704,0.11374681,4.4183044,49.476307,8.330017
41360,21921600.0,0.0,22.227325,20.059082,22.698578,23.259216,22.427185,22.103394,11.700562,11.871857,12.800018,12.800018,0.0,0.032082986,0.032082986,0.049583055,250.0,11.700012,0.0,0.0,0.0,1898.6105,6.159223e-05,0.0,52.248554,250.0053,19.905874,30.000002,0.09342492,42.131775,252.87036,210.90186,2.8590446,52.248554,0.11374901,4.418527,49.476997,8.330017
41361,21921660.0,0.0,22.219147,20.040192,22.69458,23.253082,22.423431,22.102264,11.70047,11.793549,12.799988,12.799988,0.0,0.032083504,0.032083504,0.04958372,250.0,11.700012,0.0,0.0,0.0,1897.987,6.1597086e-05,0.0,52.249165,250.00069,19.935509,30.000002,0.09336097,42.090286,252.87045,210.90048,2.8593326,52.249165,0.11375072,4.418958,49.4775,8.330017
41362,21921720.0,0.0,22.210876,20.02118,22.69049,23.246979,22.419464,22.101135,11.700348,11.750977,12.799988,12.799988,0.0,0.032083884,0.032083884,0.049584236,250.0,11.700012,0.0,0.0,0.0,1897.2941,6.160003e-05,0.0,52.24959,249.99792,19.964838,30.000002,0.09329725,42.049225,252.87079,210.89983,2.8597338,52.24959,0.11375201,4.4195695,49.477867,8.330017
41363,21921780.0,0.0,22.202545,20.002075,22.686401,23.240906,22.415405,22.100006,11.700195,11.727386,12.799988,12.799988,0.0,0.032084163,0.032084163,0.049584627,250.0,11.700012,0.0,0.0,0.0,1896.5574,6.160126e-05,0.0,52.24991,249.99635,19.994127,30.000002,0.09323326,42.00822,252.87125,210.89957,2.860138,52.24991,0.11375295,4.420197,49.478138,8.330017
41364,21921840.0,0.0,22.194183,19.98288,22.682281,23.234863,22.411316,22.098877,11.700043,11.714783,12.799988,12.799988,0.0,0.032084353,0.032084353,0.049584907,250.0,11.700012,0.0,0.0,0.0,1895.789,6.1600986e-05,0.0,52.25013,249.99554,20.02314,30.000002,0.09316954,41.9676,252.87177,210.89954,2.8605106,52.25013,0.113753624,4.4207754,49.478333,8.330017
41365,21921900.0,0.0,22.185974,19.963593,22.678192,23.228851,22.407196,22.097778,11.699921,11.708496,12.799988,12.799988,0.0,0.032084487,0.032084487,0.04958511,250.0,11.700012,0.0,0.0,0.0,1895.0022,6.159924e-05,0.0,52.25028,249.99533,20.049044,30.000002,0.09311246,41.931335,252.87228,210.8997,2.8608258,52.25028,0.11375409,4.421265,49.478466,8.330017
41366,21921960.0,0.0,22.177124,19.944244,22.673492,23.221558,22.402954,22.096527,11.699799,11.704834,12.799988,12.799988,0.0,0.032084577,0.032084577,0.049585238,250.0,11.700012,0.0,0.0,0.0,1894.127,6.159598e-05,0.0,52.250397,249.99525,20.076859,30.000002,0.093050905,41.8924,252.8728,210.89984,2.8611631,52.250397,0.11375439,4.42178,49.478573,8.330017
41367,21922020.0,0.0,22.168274,19.924805,22.668793,23.214294,22.398712,22.095276,11.6996765,11.702911,12.799988,12.799988,0.0,0.032084633,0.032084633,0.04958532,250.0,11.700012,0.0,0.0,0.0,1893.202,6.1590676e-05,0.0,52.25048,249.99532,20.104177,30.000002,0.09299027,41.854153,252.8733,210.89998,2.8615062,52.25048,0.11375458,4.4223113,49.478653,8.330017
41368,21922080.0,0.0,22.160065,19.905304,22.664917,23.207092,22.397552,22.094025,11.699554,12.595551,12.799988,12.799988,0.0,0.032084674,0.032084674,0.049585387,250.0,11.700012,0.0,0.0,0.0,1892.3226,6.1584906e-05,0.0,52.250565,249.99539,20.131598,30.000002,0.092929274,41.815765,252.87381,210.90012,2.8618073,52.250565,0.11375474,4.4227877,49.47873,8.330017
41369,21922140.0,0.0,22.151733,19.885773,22.660889,23.19989,22.395569,22.092804,11.699493,12.189026,12.799988,12.799988,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1891.4321,6.157856e-05,0.0,52.25063,249.9955,20.159035,30.000002,0.09286808,41.77735,252.8743,210.90022,2.8619986,52.25063,0.11375484,4.4230804,49.478794,8.330017
41370,21922200.0,0.0,22.143158,19.86618,22.656586,23.192719,22.392578,22.091553,11.699402,11.965729,12.799988,12.799988,0.0,0.032084722,0.032084722,0.049585458,250.0,11.700012,0.0,0.0,0.0,1890.4937,6.157115e-05,0.0,52.25069,249.99562,20.185795,30.000002,0.09280828,41.739887,252.87477,210.90031,2.8622274,52.25069,0.1137549,4.4234285,49.47885,8.330017
41371,21922260.0,0.0,22.134094,19.846527,22.651703,23.184723,22.388855,22.09018,11.69931,11.843964,12.799988,12.799988,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1889.4833,6.1562445e-05,0.0,52.250748,249.99574,20.212345,30.000002,0.09274881,41.702717,252.87523,210.9004,2.862499,52.250748,0.113754936,4.4238443,49.478905,8.330017
41372,21922320.0,0.0,22.124939,19.826874,22.646698,23.176788,22.384827,22.088806,11.699188,11.776642,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1888.4265,6.155229e-05,0.0,52.250797,249.99586,20.238192,30.000002,0.09269083,41.66653,252.87569,210.90048,2.8628082,52.250797,0.11375497,4.4243226,49.478954,8.330017
41373,21922380.0,0.0,22.115784,19.80722,22.641693,23.168854,22.380676,22.087402,11.699066,11.740784,12.799988,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1887.3469,6.1540966e-05,0.0,52.25085,249.99597,20.263893,30.000002,0.09263307,41.63055,252.87613,210.90054,2.8630905,52.25085,0.113755,4.424765,49.479004,8.330017
41374,21922440.0,0.0,22.106659,19.787506,22.636688,23.16098,22.376434,22.08603,11.698975,11.72171,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1886.2573,6.152877e-05,0.0,52.250893,249.99608,20.28845,30.000002,0.09257778,41.59617,252.87654,210.9006,2.8633149,52.250893,0.113755,4.4251146,49.47905,8.330017
41375,21922500.0,0.0,22.097473,19.767822,22.631683,23.153168,22.372162,22.084686,11.698914,11.710876,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1885.1382,6.151568e-05,0.0,52.25094,249.99614,20.313927,30.000002,0.092520334,41.560505,252.87697,210.90065,2.8635252,52.25094,0.11375501,4.425438,49.479095,8.330017
41376,21922560.0,0.0,22.088104,19.748138,22.62622,23.14441,22.367737,22.08316,11.698822,11.705688,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1883.987,6.1501596e-05,0.0,52.250988,249.99628,20.335999,30.000002,0.092470504,41.529602,252.87737,210.90074,2.8637297,52.250988,0.11375505,4.425754,49.479137,8.330017
41377,21922620.0,0.0,22.078613,19.728485,22.620758,23.135712,22.363342,22.081665,11.698761,11.702759,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1882.8015,6.148656e-05,0.0,52.25103,249.99634,20.35988,30.000002,0.09241648,41.496166,252.87776,210.90077,2.8639367,52.25103,0.11375505,4.426073,49.479183,8.330017
41378,21922680.0,0.0,22.069244,19.708832,22.615417,23.127075,22.359467,22.08017,11.698669,12.7453,12.799988,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1881.6031,6.147049e-05,8.104984,52.251072,249.99638,20.38365,30.000002,0.092362635,41.46289,252.87816,210.90079,2.8641236,52.251072,0.11375504,4.4263625,49.479225,8.330017
41379,21922740.0,0.0,22.060547,19.68924,22.610992,23.118439,22.35852,22.078674,11.698639,12.465668,12.800018,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1880.475,6.145449e-05,0.0,52.251118,249.99641,20.407429,30.000002,0.092308685,41.429596,252.87856,210.9008,2.8642297,52.251118,0.11375504,4.4265385,49.47927,8.330017
41380,21922800.0,0.0,22.051575,19.669678,22.60617,23.109863,22.35608,22.07721,11.698608,12.116882,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1879.3207,6.143831e-05,0.0,52.25116,249.99644,20.430637,30.000002,0.092255965,41.39711,252.87894,210.90082,2.8643005,52.25116,0.11375505,4.42664,49.479313,8.330017
41381,21922860.0,0.0,22.042114,19.650146,22.600739,23.100525,22.35263,22.075653,11.698547,11.92569,12.800018,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1878.1027,6.1421364e-05,0.0,52.25121,249.99648,20.454063,30.000002,0.092202656,41.36431,252.87933,210.90083,2.8644392,52.25121,0.11375504,4.4268475,49.47936,8.330017
41382,21922920.0,0.0,22.032501,19.630676,22.595154,23.091248,22.348755,22.074097,11.698486,11.817505,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1876.8444,6.14034e-05,0.0,52.25125,249.99649,20.477152,30.000002,0.09215005,41.331985,252.87971,210.90085,2.8646367,52.25125,0.11375505,4.4271507,49.479404,8.330017
41383,21922980.0,0.0,22.02301,19.611298,22.589508,23.082,22.344574,22.07257,11.698395,11.763214,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1875.5817,6.1384686e-05,0.0,52.25129,249.99658,20.498285,30.000002,0.092101835,41.302402,252.88008,210.9009,2.8648179,52.25129,0.11375506,4.4274406,49.479443,8.330017
41384,21923040.0,0.0,22.013397,19.59198,22.583862,23.072784,22.340271,22.071045,11.698334,11.733063,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1874.2949,6.136533e-05,0.0,52.25133,249.9966,20.520615,30.000002,0.09205083,41.27114,252.88046,210.90091,2.864975,52.25133,0.11375506,4.42768,49.47949,8.330017
41385,21923100.0,0.0,22.003845,19.572723,22.578217,23.06363,22.335907,22.069519,11.698303,11.716919,12.800018,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1873.003,6.134539e-05,0.0,52.251373,249.99664,20.542175,30.000002,0.092001505,41.24096,252.88083,210.90094,2.8651195,52.251373,0.11375508,4.4279056,49.47953,8.330017
41386,21923160.0,0.0,21.99411,19.553589,22.572266,23.053833,22.331451,22.067963,11.698242,11.708405,12.800018,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1871.6868,6.132494e-05,0.0,52.25141,249.99669,20.563274,30.000002,0.09195316,41.21142,252.88118,210.90096,2.8652418,52.25141,0.11375508,4.4280944,49.479565,8.330017
41387,21923220.0,0.0,21.984283,19.534546,22.566315,23.044067,22.326965,22.066437,11.698181,11.70343,12.800018,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1870.3397,6.130377e-05,0.0,52.251457,249.99667,20.58585,30.000002,0.09190137,41.17981,252.88155,210.90094,2.8653898,52.251457,0.11375506,4.4283195,49.47961,8.330017
41388,21923280.0,0.0,21.974548,19.515625,22.560394,23.034363,22.32251,22.06488,11.69812,11.700714,12.800018,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1868.9924,6.128201e-05,0.0,52.251495,249.99672,20.60664,30.000002,0.091853626,41.150703,252.88191,210.90099,2.8655326,52.251495,0.113755085,4.428542,49.47965,8.330017
41389,21923340.0,0.0,21.965393,19.496796,22.55487,23.024689,22.319672,22.063354,11.69812,12.866699,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1867.6923,6.1260034e-05,0.0,52.25153,249.99686,20.624212,30.000002,0.09181324,41.126102,252.88225,210.90108,2.865606,52.25153,0.113755114,4.428665,49.479683,8.330017
41390,21923400.0,0.0,21.956482,19.478088,22.549866,23.015106,22.318146,22.061829,11.69812,12.333588,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1866.4314,6.123839e-05,0.0,52.251564,249.99689,20.644592,30.000002,0.09176631,41.097572,252.88258,210.90108,2.865585,52.251564,0.113755114,4.4286346,49.47972,8.330017
41391,21923460.0,0.0,21.947083,19.459534,22.544159,23.004883,22.315155,22.060303,11.69809,12.054352,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1865.1208,6.121651e-05,0.0,52.251602,249.99693,20.663877,30.000002,0.09172187,41.07057,252.88292,210.90111,2.8656163,52.251602,0.11375512,4.4286723,49.479755,8.330017
41392,21923520.0,0.0,21.93747,19.441132,22.538269,22.99472,22.311523,22.058777,11.698059,11.89151,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1863.7716,6.119402e-05,0.0,52.251644,249.99692,20.684763,30.000002,0.09167365,41.04133,252.88327,210.9011,2.8657186,52.251644,0.1137551,4.428827,49.479794,8.330017
41393,21923580.0,0.0,21.927826,19.422882,22.532318,22.984589,22.307526,22.057251,11.697998,11.797333,12.800018,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1862.4009,6.117086e-05,0.0,52.25168,249.9969,20.705479,30.000002,0.09162578,41.012333,252.8836,210.90108,2.865851,52.25168,0.1137551,4.429032,49.47983,8.330017
41394,21923640.0,0.0,21.918274,19.404755,22.526306,22.974548,22.303314,22.055756,11.697968,11.747284,12.800018,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1861.0299,6.114722e-05,0.0,52.25172,249.99695,20.724207,30.000002,0.09158246,40.986107,252.88394,210.90112,2.8659713,52.25172,0.11375512,4.429222,49.479874,8.330017
41395,21923700.0,0.0,21.908844,19.38684,22.520294,22.964539,22.29895,22.05423,11.697937,11.7247925,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1859.6719,6.112341e-05,0.0,52.25175,249.99706,20.74155,30.000002,0.09154231,40.96183,252.88425,210.90117,2.8660362,52.25175,0.11375514,4.4293294,49.4799,8.330017
41396,21923760.0,0.0,21.899078,19.36908,22.513977,22.953888,22.294495,22.052704,11.6979065,11.712524,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1858.2745,6.1099214e-05,0.0,52.251785,249.99707,20.760302,30.000002,0.09149884,40.935577,252.88457,210.90118,2.8661191,52.251785,0.11375514,4.429447,49.47994,8.330017
41397,21923820.0,0.0,21.889313,19.351501,22.50769,22.943329,22.290009,22.051147,11.697876,11.705383,12.800018,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1856.857,6.1074374e-05,0.0,52.251823,249.99706,20.779976,30.000002,0.09145316,40.90803,252.8849,210.90117,2.8662384,52.251823,0.11375512,4.4296308,49.479973,8.330017
41398,21923880.0,0.0,21.879852,19.334137,22.501404,22.9328,22.285522,22.049622,11.697845,11.702209,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1855.4655,6.1049235e-05,0.0,52.25185,249.9972,20.795315,30.000002,0.09141755,40.88656,252.8852,210.90126,2.8663175,52.25185,0.11375516,4.4297614,49.480003,8.330017
41399,21923940.0,0.0,21.8703,19.316956,22.495148,22.922363,22.281036,22.048096,11.697815,11.700562,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1854.0643,6.1023875e-05,0.0,52.25188,249.99722,20.812916,30.000002,0.09137661,40.861916,252.8855,210.90128,2.8663695,52.25188,0.11375516,4.4298415,49.480038,8.330017
41400,21924000.0,0.0,21.86139,19.300018,22.489655,22.911957,22.279297,22.04657,11.697815,12.665253,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1852.7139,6.099851e-05,0.0,52.25192,249.99724,20.830673,30.000002,0.09133526,40.83706,252.8858,210.90128,2.8663971,52.25192,0.11375516,4.4298897,49.48007,8.330017
41401,21924060.0,0.0,21.847443,19.283356,22.477844,22.89444,22.270905,22.038666,11.694855,12.224518,12.799896,12.799866,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1848.522,6.0929175e-05,0.0,52.251945,249.99725,20.848248,30.000002,0.0912943,40.812454,252.88611,210.90129,2.8736298,52.251945,0.11375516,4.439461,49.480103,8.330017
41402,21924120.0,0.0,21.8331,19.26712,22.465363,22.877045,22.261414,22.030762,11.686157,11.981812,12.799683,12.7994995,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1841.1318,6.0720082e-05,0.0,52.251984,249.99728,20.86526,30.000002,0.09125462,40.78864,252.88641,210.9013,2.8967383,52.251984,0.11375516,4.475557,49.480133,8.330017
41403,21924180.0,0.0,21.818695,19.251282,22.452759,22.85971,22.251343,22.022888,11.680145,11.847168,12.799683,12.7994995,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1833.1111,6.0455524e-05,0.0,52.252014,249.99728,20.88273,30.000002,0.091213815,40.764175,252.8867,210.90132,2.912567,52.252014,0.11375516,4.5011444,49.480164,8.330017
41404,21924240.0,0.0,21.804413,19.23581,22.440094,22.842468,22.240997,22.015045,11.676605,11.769928,12.799774,12.799652,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1824.9592,6.0166287e-05,0.0,52.25204,249.99733,20.899143,30.000002,0.09117545,40.7412,252.887,210.90134,2.921696,52.25204,0.113755174,4.515275,49.480194,8.330017
41405,21924300.0,0.0,21.790161,19.220703,22.42746,22.825317,22.230469,22.007233,11.674469,11.726013,12.799866,12.799774,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1816.7267,5.9861544e-05,0.0,52.25207,249.99736,20.915539,30.000002,0.091137104,40.718246,252.88728,210.90135,2.927185,52.25207,0.113755174,4.523885,49.48023,8.330017
41406,21924360.0,0.0,21.77594,19.205933,22.414703,22.807678,22.220123,21.999634,11.673401,11.702179,12.799927,12.799866,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1808.5271,5.9550024e-05,0.0,52.2521,249.99739,20.931524,30.000002,0.091099665,40.695866,252.88757,210.90138,2.9299195,52.2521,0.11375519,4.528143,49.480255,8.330017
41407,21924420.0,0.0,21.761902,19.191498,22.401978,22.79013,22.209747,21.992065,11.673065,11.689911,12.799957,12.799927,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1800.4575,5.9238446e-05,0.0,52.252132,249.99747,20.946323,30.000002,0.09106498,40.675144,252.88785,210.90143,2.9307373,52.252132,0.1137552,4.529414,49.48028,8.330017
41408,21924480.0,0.0,21.747925,19.177368,22.389343,22.772705,22.199371,21.984528,11.673187,11.683594,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1792.5952,5.8932696e-05,0.0,52.252163,249.9975,20.961866,30.000002,0.09102851,40.653385,252.88812,210.90144,2.9303784,52.252163,0.1137552,4.528861,49.48031,8.330017
41409,21924540.0,0.0,21.73404,19.163544,22.37674,22.755371,22.189026,21.97702,11.673523,11.67984,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1784.9103,5.863328e-05,0.0,52.252186,249.99753,20.977194,30.000002,0.090992525,40.631927,252.88838,210.90146,2.929476,52.252186,0.1137552,4.5274663,49.48034,8.330017
41410,21924600.0,0.0,21.720276,19.149994,22.364197,22.738098,22.178772,21.969513,11.673981,11.927338,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1777.3397,5.833823e-05,46.524857,52.252216,249.99754,20.992392,30.000002,0.0909568,40.61065,252.88866,210.90147,2.928304,52.252216,0.1137552,4.5256534,49.480366,8.330017
41411,21924660.0,0.0,21.706543,19.136719,22.351624,22.719086,22.1716,21.961365,11.67453,12.515839,12.800018,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1769.9214,5.8049405e-05,0.0,52.252243,249.99756,21.007719,30.000002,0.09092074,40.58919,252.88892,210.90147,2.9268682,52.252243,0.1137552,4.523431,49.480392,8.330017
41412,21924720.0,0.0,21.692535,19.123718,22.338654,22.700165,22.162933,21.953217,11.67514,12.1345215,12.800049,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1762.6459,5.7767844e-05,0.0,52.25227,249.99757,21.022951,30.000002,0.09088488,40.567867,252.88919,210.90149,2.9252756,52.25227,0.1137552,4.520962,49.480423,8.330017
41413,21924780.0,0.0,21.678436,19.110931,22.32547,22.681335,22.15335,21.945099,11.675781,11.924683,12.800049,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1755.5253,5.749376e-05,0.0,52.2523,249.99759,21.037827,30.000002,0.09084983,40.547043,252.88945,210.90149,2.923614,52.2523,0.11375521,4.518391,49.48045,8.330017
41414,21924840.0,0.0,21.664307,19.098389,22.312195,22.662628,22.14328,21.937042,11.676422,11.806274,12.800049,12.800049,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1748.5641,5.7227233e-05,0.0,52.252323,249.99762,21.052656,30.000002,0.09081486,40.52628,252.88971,210.9015,2.9219174,52.252323,0.11375521,4.515767,49.480476,8.330017
41415,21924900.0,0.0,21.650208,19.08603,22.29892,22.644012,22.132965,21.928986,11.677063,11.740448,12.800049,12.800049,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1741.7687,5.6968263e-05,0.0,52.252354,249.99762,21.06761,30.000002,0.09077956,40.50535,252.88997,210.9015,2.9202082,52.252354,0.11375521,4.5131245,49.480503,8.330017
41416,21924960.0,0.0,21.635925,19.073883,22.285156,22.624329,22.12259,21.920898,11.677734,11.7117,12.800049,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1735.122,5.671681e-05,0.0,52.252377,249.99771,21.080303,30.000002,0.090749584,40.487576,252.89021,210.90157,2.918499,52.252377,0.113755226,4.51048,49.480526,8.330017
41417,21925020.0,0.0,21.621582,19.06192,22.271393,22.604706,22.112213,21.912872,11.678375,11.695953,12.800049,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1728.6117,5.647239e-05,0.0,52.2524,249.99773,21.094524,30.000002,0.09071596,40.467663,252.89047,210.90158,2.9168603,52.2524,0.113755226,4.5079403,49.480553,8.330017
41418,21925080.0,0.0,21.6073,19.05011,22.25772,22.585236,22.101807,21.904846,11.678986,11.687225,12.800049,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1722.2554,5.6234887e-05,0.0,52.25243,249.99773,21.10911,30.000002,0.090681456,40.447247,252.89072,210.90157,2.915263,52.25243,0.113755226,4.505471,49.48058,8.330017
41419,21925140.0,0.0,21.593292,19.038422,22.24408,22.565857,22.09143,21.896881,11.679596,11.683899,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1716.0992,5.6005512e-05,0.0,52.25245,249.99783,21.12049,30.000002,0.09065453,40.431316,252.89095,210.90164,2.9136796,52.25245,0.11375525,4.5030265,49.480602,8.330017
41420,21925200.0,0.0,21.579285,19.026886,22.23053,22.54663,22.081085,21.888916,11.680176,11.682526,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1710.1329,5.5785116e-05,0.0,52.252472,249.99785,21.13364,30.000002,0.090623364,40.412903,252.89119,210.90166,2.9121523,52.252472,0.11375525,4.500663,49.48062,8.330017
41421,21925260.0,0.0,21.565125,19.015472,22.216827,22.527039,22.072083,21.87967,11.680725,12.951141,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1704.2207,5.556806e-05,0.0,52.252495,249.99788,21.14684,30.000002,0.09059207,40.39443,252.89142,210.90166,2.9106839,52.252495,0.11375525,4.498386,49.480648,8.330017
41422,21925320.0,0.0,21.551605,19.00418,22.203796,22.507538,22.065155,21.870483,11.681305,12.383911,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1698.4928,5.5356944e-05,0.0,52.252518,249.9979,21.15986,30.000002,0.090561174,40.376194,252.89165,210.90167,2.909213,52.252518,0.11375525,4.496122,49.48067,8.330017
41423,21925380.0,0.0,21.53778,18.99295,22.1904,22.488129,22.056793,21.861298,11.681854,12.065033,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1692.8734,5.515206e-05,0.0,52.252544,249.9979,21.172958,30.000002,0.09053007,40.357857,252.89188,210.90167,2.9077847,52.252544,0.11375525,4.4939027,49.480694,8.330017
41424,21925440.0,0.0,21.523834,18.981781,22.17685,22.468842,22.047699,21.852142,11.682343,11.887146,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1687.3586,5.4952696e-05,0.0,52.252567,249.99791,21.185728,30.000002,0.09049972,40.33998,252.8921,210.90169,2.9064684,52.252567,0.11375525,4.4918637,49.480717,8.330017
41425,21925500.0,0.0,21.509918,18.970703,22.163239,22.449646,22.038147,21.843018,11.682831,11.793671,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1681.9569,5.4758682e-05,0.0,52.25259,249.99794,21.198038,30.000002,0.090470456,40.322746,252.89233,210.9017,2.9052222,52.25259,0.11375525,4.489938,49.48074,8.330017
41426,21925560.0,0.0,21.496033,18.959656,22.149628,22.430725,22.028442,21.83374,11.683289,11.743103,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1676.666,5.456984e-05,0.0,52.25261,249.99797,21.2102,30.000002,0.09044152,40.305717,252.89255,210.90172,2.9040244,52.25261,0.11375526,4.488085,49.480762,8.330017
41427,21925620.0,0.0,21.482147,18.948608,22.136017,22.411896,22.018616,21.824493,11.683746,11.715393,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1671.4839,5.4385993e-05,0.0,52.252632,249.998,21.222322,30.000002,0.09041265,40.288746,252.89278,210.90173,2.9028666,52.252632,0.11375526,4.4862947,49.480785,8.330017
41428,21925680.0,0.0,21.468353,18.937592,22.122498,22.393158,22.00879,21.815247,11.684174,11.701019,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1666.4152,5.420706e-05,0.0,52.252655,249.99803,21.234089,30.000002,0.09038462,40.272274,252.89299,210.90175,2.901739,52.252655,0.11375526,4.484552,49.480804,8.330017
41429,21925740.0,0.0,21.45456,18.926575,22.109009,22.374542,21.998932,21.80606,11.684601,11.693085,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1661.4462,5.4032815e-05,0.0,52.252674,249.99805,21.246164,30.000002,0.09035583,40.255367,252.8932,210.90175,2.900648,52.252674,0.11375526,4.4828634,49.480827,8.330017
41430,21925800.0,0.0,21.440796,18.915527,22.09555,22.356018,21.989105,21.796906,11.684998,11.688782,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1656.5785,5.3863096e-05,0.0,52.252697,249.99805,21.258396,30.000002,0.090326644,40.238247,252.89342,210.90175,2.8995962,52.252697,0.11375526,4.4812365,49.48085,8.330017
41431,21925860.0,0.0,21.427368,18.90445,22.082336,22.3378,21.97934,21.787872,11.685394,11.687286,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1651.8544,5.3698714e-05,0.0,52.252716,249.99814,21.267935,30.000002,0.09030388,40.22489,252.89362,210.90182,2.8985589,52.252716,0.113755286,4.4796343,49.480865,8.330017
41432,21925920.0,0.0,21.414337,18.893341,22.069763,22.319702,21.971924,21.7789,11.685791,12.749542,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1647.2694,5.353933e-05,0.0,52.252735,249.99815,21.279255,30.000002,0.090276845,40.20904,252.89381,210.90182,2.897543,52.252735,0.113755286,4.4780664,49.480885,8.330017
41433,21925980.0,0.0,21.401459,18.882141,22.057404,22.301697,21.964905,21.769928,11.686218,12.264618,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1642.79,5.3383577e-05,0.0,52.252758,249.99817,21.290522,30.000002,0.09024992,40.19327,252.89401,210.90182,2.8964531,52.252758,0.113755286,4.476384,49.480907,8.330017
41434,21926040.0,0.0,21.388367,18.87085,22.04477,22.283752,21.956696,21.760986,11.686584,12.000946,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1638.3782,5.32321e-05,0.0,52.252777,249.99818,21.301579,30.000002,0.09022347,40.177788,252.89421,210.90184,2.8954453,52.252777,0.113755286,4.4748154,49.480927,8.330017
41435,21926100.0,0.0,21.375153,18.859497,22.032013,22.26593,21.947845,21.752106,11.686951,11.853912,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1634.0316,5.3084346e-05,0.0,52.252792,249.99818,21.312683,30.000002,0.09019689,40.162243,252.89442,210.90184,2.89454,52.252792,0.113755286,4.4734116,49.480946,8.330017
41436,21926160.0,0.0,21.36203,18.848022,22.019287,22.248413,21.93869,21.743347,11.687256,11.777679,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1629.7717,5.294029e-05,0.0,52.25281,249.99821,21.32314,30.000002,0.09017186,40.147606,252.8946,210.90186,2.8936834,52.25281,0.113755286,4.4720907,49.480965,8.330017
41437,21926220.0,0.0,21.348877,18.836426,22.006622,22.230957,21.929352,21.73462,11.687592,11.73642,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1625.5894,5.279988e-05,0.0,52.25283,249.99825,21.333546,30.000002,0.09014693,40.133034,252.8948,210.90187,2.8928444,52.25283,0.113755286,4.4707932,49.480984,8.330017
41438,21926280.0,0.0,21.335693,18.824677,21.993958,22.213623,21.919952,21.725922,11.687897,11.713776,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1621.4817,5.266298e-05,0.0,52.252853,249.99826,21.343939,30.000002,0.09012202,40.118484,252.89499,210.90189,2.8920333,52.252853,0.1137553,4.4695387,49.481003,8.330017
41439,21926340.0,0.0,21.32254,18.812775,21.981323,22.19638,21.910522,21.717255,11.688202,11.701874,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1617.451,5.252952e-05,0.0,52.252872,249.99828,21.354235,30.000002,0.09009733,40.104073,252.89517,210.9019,2.891243,52.252872,0.1137553,4.468317,49.481018,8.330017
41440,21926400.0,0.0,21.309418,18.80072,21.96875,22.17923,21.901123,21.708618,11.688507,11.695709,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1613.4991,5.239947e-05,0.0,52.252888,249.9983,21.36406,30.000002,0.09007376,40.09032,252.89536,210.90192,2.8904638,52.252888,0.1137553,4.4671125,49.481037,8.330017
