,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41441,21926460.0,0.0,21.296448,18.788452,21.95639,22.162384,21.891785,21.700165,11.688812,11.692749,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1609.6442,5.2273346e-05,0.0,52.2529,249.99837,21.37325,30.000002,0.090051696,40.077454,252.89554,210.90195,2.8896968,52.2529,0.11375531,4.465927,49.481056,8.330017
41442,21926520.0,0.0,21.283478,18.776001,21.944092,22.14563,21.882477,21.691742,11.689087,11.691376,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1605.8844,5.2151536e-05,0.0,52.25292,249.99838,21.382912,30.000002,0.09002848,40.063923,252.89572,210.90195,2.8889577,52.25292,0.11375531,4.4647837,49.48107,8.330017
41443,21926580.0,0.0,21.27118,18.763306,21.932678,22.128967,21.876465,21.68332,11.689392,12.566193,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1602.2194,5.2031475e-05,0.0,52.252937,249.9984,21.392658,30.000002,0.090005055,40.05028,252.89589,210.90196,2.8881853,52.252937,0.11375531,4.4636,49.481087,8.330017
41444,21926640.0,0.0,21.258667,18.750427,21.921112,22.112366,21.869415,21.674927,11.689697,12.167572,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1598.6342,5.1915336e-05,0.0,52.252953,249.99841,21.402304,30.000002,0.089981854,40.036774,252.89607,210.90196,2.8873386,52.252953,0.11375531,4.4622855,49.481106,8.330017
41445,21926700.0,0.0,21.245972,18.737274,21.909302,22.095856,21.861328,21.666565,11.690002,11.962128,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1595.101,5.1802657e-05,0.0,52.25297,249.99844,21.411354,30.000002,0.08996008,40.0241,252.89624,210.90198,2.8865972,52.25297,0.11375532,4.461131,49.48112,8.330017
41446,21926760.0,0.0,21.233215,18.723846,21.897522,22.07965,21.852844,21.658386,11.690247,11.837799,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1591.6147,5.169244e-05,0.0,52.25299,249.99843,21.42119,30.000002,0.089936405,40.010338,252.89641,210.90198,2.8859131,52.25299,0.11375531,4.460073,49.48114,8.330017
41447,21926820.0,0.0,21.220398,18.710144,21.885712,22.063507,21.844086,21.650238,11.690521,11.769226,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1588.1884,5.1585088e-05,0.0,52.253002,249.99846,21.430283,30.000002,0.08991451,39.997604,252.89658,210.902,2.8852508,52.253002,0.11375532,4.45905,49.481155,8.330017
41448,21926880.0,0.0,21.20755,18.696167,21.873932,22.047485,21.835175,21.64212,11.690765,11.73288,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1584.8204,5.1480572e-05,0.0,52.25302,249.99847,21.439362,30.000002,0.08989263,39.984894,252.89674,210.90201,2.8846009,52.25302,0.11375532,4.458046,49.48117,8.330017
41449,21926940.0,0.0,21.194672,18.681885,21.862152,22.031525,21.826202,21.634003,11.6910095,11.713684,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1581.5143,5.1378865e-05,0.0,52.253036,249.9985,21.44802,30.000002,0.089871764,39.972775,252.89691,210.90202,2.883959,52.253036,0.11375532,4.457054,49.481186,8.330017
41450,21927000.0,0.0,21.181732,18.667267,21.850433,22.015656,21.81723,21.625946,11.691254,11.702942,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1578.2617,5.1279905e-05,0.0,52.253048,249.9985,21.457014,30.000002,0.08985007,39.96018,252.89708,210.90202,2.8833287,52.253048,0.11375532,4.4560795,49.4812,8.330017
41451,21927060.0,0.0,21.168915,18.652313,21.838898,22.000092,21.80832,21.618042,11.691498,11.697662,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1575.084,5.1183735e-05,0.0,52.253067,249.99854,21.46532,30.000002,0.08983003,39.94855,252.89723,210.90204,2.882697,52.253067,0.11375532,4.4551053,49.481216,8.330017
41452,21927120.0,0.0,21.156097,18.636993,21.827423,21.984589,21.799469,21.610138,11.691742,11.695129,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1571.9794,5.1090894e-05,0.0,52.25308,249.99858,21.473194,30.000002,0.08981103,39.937527,252.89738,210.90207,2.8820565,52.25308,0.11375534,4.4541144,49.48123,8.330017
41453,21927180.0,0.0,21.143372,18.621368,21.816162,21.969269,21.791382,21.602325,11.691986,12.899994,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1568.9598,5.100169e-05,0.22686478,52.25309,249.9986,21.481606,30.000002,0.08979072,39.925755,252.89754,210.90207,2.881451,52.25309,0.11375534,4.4531765,49.481247,8.330017
41454,21927240.0,0.0,21.131195,18.605255,21.805725,21.953888,21.785858,21.594482,11.69223,12.418396,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1566.0259,5.0913895e-05,0.0,52.25311,249.99861,21.489912,30.000002,0.089770645,39.914124,252.89769,210.90208,2.8807628,52.25311,0.11375534,4.4521275,49.48126,8.330017
41455,21927300.0,0.0,21.118622,18.588806,21.794922,21.93863,21.77887,21.58667,11.692505,12.088318,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1563.1428,5.0829658e-05,0.0,52.25312,249.99863,21.498129,30.000002,0.08975079,39.90262,252.89784,210.90208,2.880038,52.25312,0.11375534,4.4509954,49.481274,8.330017
41456,21927360.0,0.0,21.105927,18.57193,21.784058,21.923645,21.771149,21.57901,11.692749,11.90744,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1560.3008,5.0748025e-05,0.0,52.25314,249.99863,21.506386,30.000002,0.089730814,39.89106,252.898,210.90208,2.879402,52.25314,0.11375534,4.4500074,49.48129,8.330017
41457,21927420.0,0.0,21.093079,18.554626,21.773102,21.908722,21.763,21.57138,11.692993,11.8029785,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1557.499,5.066888e-05,0.0,52.25315,249.99863,21.514917,30.000002,0.089710176,39.879116,252.89815,210.90208,2.8788075,52.25315,0.11375534,4.449088,49.481304,8.330017
41458,21927480.0,0.0,21.08017,18.536896,21.762146,21.89389,21.754608,21.563782,11.693207,11.752747,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1554.7517,5.059227e-05,0.0,52.253162,249.99867,21.522009,30.000002,0.08969302,39.869186,252.89828,210.90211,2.878232,52.253162,0.113755345,4.448201,49.481316,8.330017
41459,21927540.0,0.0,21.067139,18.518677,21.75116,21.87915,21.746124,21.556213,11.69342,11.725098,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1552.047,5.051815e-05,0.0,52.25318,249.99869,21.529793,30.000002,0.089674175,39.858288,252.89844,210.90213,2.8776617,52.25318,0.113755345,4.4473186,49.48133,8.330017
41460,21927600.0,0.0,21.054047,18.5,21.740234,21.864471,21.73758,21.548645,11.693634,11.71051,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1549.3922,5.0446506e-05,0.0,52.253193,249.9987,21.537457,30.000002,0.089655615,39.84756,252.89857,210.90213,2.8770988,52.253193,0.113755345,4.446449,49.481346,8.330017
41461,21927660.0,0.0,21.037933,18.480042,21.725769,21.84607,21.72525,21.537354,11.6910095,11.702393,12.799927,12.799896,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1544.2913,5.0333423e-05,0.0,52.253204,249.99873,21.544655,30.000002,0.08963817,39.837482,252.89871,210.90215,2.883503,52.253204,0.113755345,4.4548907,49.481358,8.330017
41462,21927720.0,0.0,21.02121,18.458008,21.71112,21.827728,21.712982,21.526093,11.682861,11.695099,12.799683,12.79953,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1536.2468,5.0088187e-05,0.0,52.253216,249.99873,21.552246,30.000002,0.08961977,39.826855,252.89885,210.90216,2.905012,52.253216,0.113755345,4.48775,49.48137,8.330017
41463,21927780.0,0.0,21.00412,18.43399,21.696564,21.80951,21.700714,21.514862,11.676666,11.68808,12.799652,12.799469,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1527.4786,4.978814e-05,0.0,52.253235,249.99873,21.560032,30.000002,0.08960088,39.815952,252.89899,210.90215,2.9215026,52.253235,0.113755345,4.5144076,49.481384,8.330017
41464,21927840.0,0.0,20.987152,18.40805,21.682556,21.791382,21.69046,21.503693,11.673279,12.800446,12.799774,12.799622,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1518.4299,4.9458617e-05,0.0,52.25324,249.9988,21.566168,30.000002,0.08958601,39.807365,252.89912,210.90219,2.9302752,52.25324,0.11375536,4.528789,49.48139,8.330017
41465,21927900.0,0.0,20.970001,18.380219,21.668915,21.773346,21.68103,21.492523,11.6719055,12.28421,12.799866,12.799805,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1509.5106,4.9127655e-05,0.0,52.253254,249.99881,21.57334,30.000002,0.08956861,39.797325,252.89925,210.90219,2.9337566,52.253254,0.11375536,4.5341754,49.481403,8.330017
41466,21927960.0,0.0,20.952393,18.350616,21.655182,21.755646,21.670593,21.481659,11.671478,12.004883,12.799957,12.799927,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1500.68,4.8797763e-05,0.0,52.253265,249.99881,21.580414,30.000002,0.089551434,39.787422,252.89938,210.90219,2.9348037,52.253265,0.11375536,4.535763,49.48142,8.330017
41467,21928020.0,0.0,20.934357,18.319244,21.641327,21.738068,21.659515,21.470825,11.6716,11.852509,12.799988,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1491.9813,4.8472823e-05,0.0,52.25328,249.99883,21.5874,30.000002,0.08953446,39.77764,252.8995,210.9022,2.934415,52.25328,0.11375536,4.535145,49.48143,8.330017
41468,21928080.0,0.0,20.915894,18.286194,21.627441,21.72055,21.648102,21.460052,11.672058,11.768463,12.800018,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1483.4496,4.815542e-05,0.0,52.253296,249.99884,21.594194,30.000002,0.089517966,39.76813,252.89964,210.9022,2.9331725,52.253296,0.11375536,4.5332136,49.48144,8.330017
41469,21928140.0,0.0,20.897095,18.251526,21.613525,21.703125,21.636475,21.44928,11.67276,11.72406,12.800049,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1475.1069,4.784693e-05,0.0,52.253307,249.99884,21.600946,30.000002,0.08950155,39.758675,252.89977,210.90222,2.9313924,52.253307,0.11375536,4.5304556,49.481453,8.330017
41470,21928200.0,0.0,20.87799,18.215332,21.59967,21.685791,21.624817,21.438568,11.673553,11.700806,12.800049,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1466.9678,4.754826e-05,0.0,52.25331,249.99887,21.60739,30.000002,0.08948589,39.749657,252.89989,210.90224,2.9293032,52.25331,0.11375536,4.527221,49.481464,8.330017
41471,21928260.0,0.0,20.85846,18.177612,21.585632,21.668274,21.612976,21.427734,11.674408,11.688538,12.800049,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1459.0187,4.7259702e-05,0.0,52.253323,249.99889,21.613857,30.000002,0.08947016,39.7406,252.90001,210.90224,2.927077,52.253323,0.11375536,4.5237722,49.481476,8.330017
41472,21928320.0,0.0,20.838593,18.138458,21.571655,21.650848,21.601166,21.416931,11.675262,11.681824,12.800049,12.800079,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1451.2633,4.6981128e-05,0.0,52.253334,249.99887,21.620785,30.000002,0.08945331,39.730904,252.90013,210.90224,2.924826,52.253334,0.11375536,4.520287,49.481487,8.330017
41473,21928380.0,0.0,20.818604,18.097961,21.55774,21.633514,21.589386,21.406158,11.676117,11.679321,12.800049,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1443.752,4.671418e-05,0.0,52.25335,249.99893,21.626122,30.000002,0.08944033,39.72343,252.90025,210.90227,2.9225721,52.25335,0.113755375,4.516801,49.481495,8.330017
41474,21928440.0,0.0,20.79831,18.056122,21.543915,21.616302,21.577667,21.395447,11.677063,11.678497,12.800049,12.800079,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1437.0131,4.6462163e-05,0.0,52.25336,249.99895,21.63228,30.000002,0.08942533,39.714806,252.90036,210.90228,2.9201474,52.25336,0.113755375,4.5130653,49.481506,8.330017
41475,21928500.0,0.0,20.778442,18.013062,21.530945,21.599152,21.56903,21.384766,11.67804,12.604279,12.800049,12.800079,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1430.7416,4.6217432e-05,0.0,52.253365,249.99895,21.638475,30.000002,0.089410245,39.706135,252.90048,210.90228,2.9175622,52.253365,0.113755375,4.5090814,49.481518,8.330017
41476,21928560.0,0.0,20.758392,17.968842,21.518066,21.582275,21.559906,21.374329,11.67923,12.183441,12.800079,12.80011,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1424.8004,4.5986122e-05,0.0,52.253376,249.99896,21.644651,30.000002,0.0893952,39.697487,252.90059,210.90228,2.914465,52.253376,0.113755375,4.5043445,49.48153,8.330017
41477,21928620.0,0.0,20.737946,17.923462,21.504944,21.56546,21.549713,21.363922,11.680359,11.96405,12.800049,12.80011,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1419.0659,4.576867e-05,0.0,52.253387,249.99898,21.650372,30.000002,0.08938127,39.68948,252.9007,210.9023,2.9115515,52.253387,0.11375538,4.499777,49.481537,8.330017
41478,21928680.0,0.0,20.717133,17.877045,21.49173,21.548767,21.539032,21.353546,11.681274,11.835876,12.800049,12.800079,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1413.4255,4.5559475e-05,0.0,52.253403,249.99898,21.65667,30.000002,0.089365914,39.680664,252.90082,210.9023,2.9091735,52.253403,0.113755375,4.4960628,49.48155,8.330017
41479,21928740.0,0.0,20.696106,17.82965,21.478485,21.532135,21.528107,21.3432,11.682007,11.765381,12.800049,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1407.8754,4.5357545e-05,0.0,52.253407,249.999,21.66242,30.000002,0.0893519,39.67261,252.90092,210.9023,2.9072328,52.253407,0.113755375,4.4930487,49.48156,8.330017
41480,21928800.0,0.0,20.674866,17.78128,21.46524,21.515594,21.516998,21.332916,11.682648,11.726746,12.800049,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1402.4069,4.5162076e-05,0.0,52.253418,249.99901,21.66817,30.000002,0.08933788,39.664562,252.90103,210.90231,2.9055936,52.253418,0.11375538,4.4905105,49.48157,8.330017
41481,21928860.0,0.0,20.653625,17.732086,21.45221,21.499298,21.506073,21.322845,11.683197,11.706726,12.800049,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1397.0315,4.497253e-05,0.0,52.25343,249.99902,21.673754,30.000002,0.08932426,39.656742,252.90114,210.90231,2.9041557,52.25343,0.11375538,4.4882884,49.48158,8.330017
41482,21928920.0,0.0,20.632233,17.682068,21.439209,21.483093,21.495117,21.312836,11.683685,11.696075,12.800049,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1391.7361,4.4788478e-05,0.0,52.253437,249.99904,21.679296,30.000002,0.089310735,39.648987,252.90125,210.90233,2.9028409,52.253437,0.11375538,4.486255,49.48159,8.330017
41483,21928980.0,0.0,20.610687,17.631287,21.42627,21.46695,21.484161,21.302826,11.684143,11.6901245,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1386.5095,4.4609405e-05,0.0,52.25345,249.99904,21.685228,30.000002,0.08929625,39.64068,252.90135,210.90231,2.9016304,52.25345,0.11375538,4.4843817,49.4816,8.330017
41484,21929040.0,0.0,20.58905,17.579834,21.413391,21.450897,21.473236,21.292877,11.68457,11.687103,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1381.3547,4.4435033e-05,0.0,52.25346,249.99904,21.690662,30.000002,0.08928299,39.633076,252.90146,210.90233,2.9005089,52.25346,0.11375538,4.482646,49.48161,8.330017
41485,21929100.0,0.0,20.567444,17.527771,21.400635,21.434967,21.4628,21.282928,11.684967,12.674774,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1376.2875,4.426571e-05,11.618841,52.253468,249.9991,21.695206,30.000002,0.089271896,39.626713,252.90155,210.90236,2.8994691,52.253468,0.1137554,4.4810376,49.481617,8.330017
41486,21929160.0,0.0,20.54654,17.475159,21.389008,21.41919,21.455658,21.273224,11.685394,12.463013,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1371.3577,4.410067e-05,0.0,52.25347,249.9991,21.700535,30.000002,0.08925888,39.619247,252.90164,210.90236,2.8983943,52.25347,0.11375538,4.4793887,49.481625,8.330017
41487,21929220.0,0.0,20.525238,17.422028,21.377014,21.403503,21.446991,21.26355,11.685791,12.10965,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1366.4839,4.3940323e-05,0.0,52.253487,249.9991,21.70578,30.000002,0.089246064,39.611908,252.90175,210.90236,2.8973157,52.253487,0.11375538,4.4777102,49.481632,8.330017
41488,21929280.0,0.0,20.503693,17.3685,21.364807,21.387909,21.43747,21.253906,11.686157,11.915985,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1361.6486,4.3783744e-05,0.0,52.25349,249.99911,21.710993,30.000002,0.08923332,39.60461,252.90184,210.90237,2.8963816,52.25349,0.11375538,4.476257,49.481644,8.330017
41489,21929340.0,0.0,20.481964,17.314575,21.35254,21.372406,21.427551,21.244293,11.686493,11.80661,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1356.8545,4.3630527e-05,0.0,52.2535,249.99911,21.716177,30.000002,0.08922064,39.597355,252.90195,210.90237,2.8955507,52.2535,0.11375538,4.47497,49.48165,8.330017
41490,21929400.0,0.0,20.460144,17.260345,21.34024,21.356964,21.417358,21.23471,11.686768,11.74588,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1352.1073,4.348053e-05,0.0,52.253513,249.99911,21.721376,30.000002,0.08920793,39.590073,252.90204,210.90237,2.8947809,52.253513,0.11375538,4.47378,49.481663,8.330017
41491,21929460.0,0.0,20.438446,17.205872,21.328064,21.341705,21.407166,21.225311,11.687042,11.718933,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1347.4231,4.3333723e-05,0.0,52.25352,249.99915,21.725868,30.000002,0.08919694,39.583786,252.90213,210.90239,2.8940482,52.25352,0.1137554,4.47265,49.48167,8.330017
41492,21929520.0,0.0,20.416656,17.151215,21.315887,21.326508,21.396942,21.215973,11.687317,11.704163,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1342.7903,4.3190033e-05,0.0,52.253525,249.99916,21.730722,30.000002,0.089185074,39.57699,252.90222,210.9024,2.8933287,52.253525,0.1137554,4.4715376,49.481678,8.330017
41493,21929580.0,0.0,20.394897,17.096436,21.303802,21.311401,21.386688,21.206635,11.687592,11.696442,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1338.2119,4.304935e-05,0.0,52.25354,249.99918,21.735535,30.000002,0.0891733,39.570255,252.90231,210.9024,2.8926318,52.25354,0.1137554,4.470459,49.481686,8.330017
41494,21929640.0,0.0,20.373169,17.041595,21.291748,21.296356,21.376495,21.197327,11.687836,11.692474,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1333.6884,4.291152e-05,0.0,52.253544,249.99919,21.740122,30.000002,0.08916207,39.563828,252.9024,210.9024,2.8919654,52.253544,0.1137554,4.4694276,49.481693,8.330017
41495,21929700.0,0.0,20.35141,16.986755,21.279724,21.281433,21.366302,21.18808,11.68811,11.690277,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1329.2126,4.277641e-05,0.0,52.25355,249.99918,21.745127,30.000002,0.08914981,39.556824,252.9025,210.9024,2.8913255,52.25355,0.1137554,4.468437,49.4817,8.330017
41496,21929760.0,0.0,20.33023,16.932007,21.26828,21.266602,21.35794,21.178986,11.688324,12.8680725,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1324.8287,4.264418e-05,0.0,52.253555,249.99922,21.749043,30.000002,0.08914023,39.551342,252.90257,210.90244,2.8906996,52.253555,0.11375541,4.4674726,49.48171,8.330017
41497,21929820.0,0.0,20.309387,16.87738,21.257355,21.251862,21.350922,21.169952,11.688599,12.330048,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1320.5509,4.2515177e-05,0.0,52.253567,249.99922,21.753595,30.000002,0.089129075,39.544968,252.90266,210.90244,2.8899734,52.253567,0.11375541,4.466359,49.481716,8.330017
41498,21929880.0,0.0,20.28833,16.822937,21.246094,21.237213,21.34262,21.16092,11.688873,12.039581,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1316.3063,4.2389114e-05,0.0,52.253574,249.99922,21.758158,30.000002,0.0891179,39.53858,252.90274,210.90244,2.8892927,52.253574,0.1137554,4.4652925,49.481728,8.330017
41499,21929940.0,0.0,17.000427,16.768738,21.23468,21.222656,21.333618,21.151947,11.684906,11.881134,12.799927,12.799988,0.0,0.032066647,0.032066647,0.04955243,250.0,11.700012,0.0,0.0,0.0,1102.1843,4.2215455e-05,0.0,52.2565,250.00815,49.682205,95.25723,6.5944937e-07,0.44491127,252.88576,210.86781,2.893221,52.2565,0.11368709,4.4647985,49.48475,8.330017
41500,21930000.0,0.0,16.718018,16.714874,21.223206,21.20816,21.324219,21.143005,11.6831665,11.789398,12.80014,12.800568,0.0,0.032078262,0.032078262,0.049573913,250.0,11.700012,0.0,0.0,0.0,1018.6471,4.1935735e-05,0.0,52.262802,250.00102,50.0,96.0,3.7465023e-07,-1.6072764e-06,252.89824,210.88902,2.8972945,52.262802,0.11373042,4.464338,49.49108,8.330017
41501,21930060.0,0.0,16.66452,16.661377,21.211761,21.193756,21.314697,21.134216,11.646912,11.730316,12.798889,12.798157,0.0,0.032080457,0.032080457,0.049577888,250.0,11.700012,0.0,0.0,0.0,993.41296,4.1073738e-05,0.0,52.26465,249.99243,50.0,96.0,3.747052e-07,-3.968396e-09,252.89928,210.88947,3.0003757,52.26465,0.11373878,4.6378713,49.492912,8.330017
41502,21930120.0,0.0,16.61145,16.608307,21.200317,21.179443,21.305084,21.125458,11.654633,11.693481,12.799927,12.799805,0.0,0.032082096,0.032082096,0.04958083,250.0,11.700012,0.0,0.0,0.0,980.93854,4.0582232e-05,0.0,52.26591,249.98875,50.0,96.0,3.7474618e-07,1.087515e-12,252.90059,210.89117,2.9795697,52.26591,0.11374502,4.609866,49.49415,8.330017
41503,21930180.0,0.0,16.558868,16.555786,21.188904,21.165192,21.29541,21.1167,11.666809,11.6788025,12.8003845,12.800629,0.0,0.032083184,0.032083184,0.049582772,250.0,11.700012,0.0,0.0,0.0,971.65314,4.027416e-05,0.0,52.266674,249.98824,50.0,96.0,3.747733e-07,2.6301249e-13,252.90184,210.89328,2.946909,52.266674,0.11374914,4.5558815,49.494884,8.330017
41504,21930240.0,0.0,16.506836,16.503784,21.177551,21.151031,21.285736,21.108002,11.675049,11.67514,12.800415,12.80069,0.0,0.032083914,0.032083914,0.049584057,250.0,11.700012,0.0,0.0,0.0,963.5384,4.0035495e-05,0.0,52.26712,249.9892,50.0,96.0,3.7479137e-07,-6.6050685e-15,252.90294,210.89534,2.92525,52.26712,0.113751896,4.5212975,49.49531,8.330017
41505,21930300.0,0.0,16.455444,16.452423,21.16623,21.136932,21.276093,21.099335,11.680298,11.6763,12.8003235,12.800507,0.0,0.032084383,0.032084383,0.049584877,250.0,11.700012,0.0,0.0,0.0,956.0962,3.9840095e-05,0.0,52.26737,249.99084,50.0,96.0,3.748029e-07,2.4174826e-16,252.90384,210.89717,2.9116106,52.26737,0.11375365,4.4998198,49.49554,8.330017
41506,21930360.0,0.0,16.404755,16.401764,21.15506,21.122925,21.266632,21.09079,11.683472,11.678955,12.800232,12.800354,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,949.0559,3.9669663e-05,0.0,52.267487,249.99265,50.0,96.0,3.7480999e-07,-1.7554055e-18,252.90454,210.89871,2.9034748,52.267487,0.11375473,4.487151,49.495647,8.330017
41507,21930420.0,0.0,16.354797,16.351868,21.144653,21.109009,21.25998,21.082306,11.685333,12.674591,12.80014,12.800232,0.0,0.03208484,0.03208484,0.049585667,250.0,11.700012,0.0,0.0,0.0,942.26843,3.9513325e-05,0.0,52.26753,249.9943,50.0,96.0,3.7481416e-07,-2.6182774e-25,252.90508,210.8999,2.8987072,52.26753,0.11375536,4.4797726,49.49568,8.330017
41508,21930480.0,0.0,16.305664,16.302765,21.134918,21.095154,21.253082,21.076355,11.686432,12.226746,14.767914,12.80014,0.0,0.03208494,0.03208494,0.04958583,250.0,11.700012,0.0,0.0,0.0,935.64734,3.9364633e-05,0.0,52.267532,249.99571,50.0,96.0,3.7481652e-07,-1.20256606e-32,252.90547,210.90083,11.253092,52.267532,0.11375571,4.475477,49.49568,8.330017
41509,21930540.0,0.0,16.257385,16.254547,21.126556,21.08136,21.245056,21.076172,11.687012,11.98941,15.678894,12.800079,0.0,0.032084987,0.032084987,0.049585912,250.0,11.700012,0.0,0.0,0.0,929.14813,3.922001e-05,0.0,52.267517,249.99684,50.0,96.0,3.7481772e-07,6.5976074e-38,252.90576,210.9015,14.349164,52.267517,0.1137559,4.4731846,49.495663,8.330017
41510,21930600.0,0.0,16.210052,16.207275,21.119293,21.069244,21.236511,21.078705,11.687347,11.853302,16.510132,14.352325,0.0,0.032085013,0.032085013,0.04958595,250.0,11.700012,0.0,0.0,0.0,922.73737,3.9076924e-05,0.0,52.267498,249.99774,50.0,96.0,3.7481826e-07,1.3873e-41,252.90596,210.90201,15.912859,52.267498,0.11375598,33.908676,49.495636,8.330017
41511,21930660.0,0.0,16.163727,16.16101,21.117706,21.068634,21.227722,21.083557,11.6874695,11.778137,17.188904,15.752075,0.0,0.032085024,0.032085024,0.049585957,250.0,11.700012,0.0,0.0,0.0,916.40515,3.893416e-05,0.0,52.267475,249.99841,50.0,96.0,3.7481843e-07,0.0,252.9061,210.90236,16.863117,52.267475,0.11375601,24.799013,49.49561,8.330017
41512,21930720.0,0.0,16.118439,16.115814,21.11905,21.073517,21.218811,21.09021,11.6875,11.736694,17.66684,16.709412,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,910.14526,3.8790913e-05,0.0,52.26745,249.99892,50.0,96.0,3.7481837e-07,0.0,252.9062,210.90262,17.143366,52.26745,0.11375599,26.599863,49.495586,8.330017
41513,21930780.0,0.0,16.07431,16.071716,21.122559,21.08255,21.209808,21.097992,11.687439,11.713898,17.922821,17.374817,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,903.9572,3.8646795e-05,0.0,52.267433,249.99927,50.0,96.0,3.7481823e-07,0.0,252.90627,210.90279,16.800482,52.267433,0.11375597,26.676723,49.495567,8.330017
41514,21930840.0,0.0,16.031342,16.02884,21.127289,21.094086,21.200775,21.10617,11.687378,11.70163,17.955933,17.70224,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,897.8439,3.8501606e-05,0.0,52.267414,249.99953,50.0,96.0,3.7481806e-07,0.0,252.90631,210.9029,15.915595,52.267414,0.11375594,25.226816,49.495552,8.330017
41515,21930900.0,0.0,15.989624,15.987213,21.132324,21.106323,21.191742,21.114075,11.687286,11.695099,17.781433,17.691498,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,891.80994,3.8355312e-05,0.0,52.267403,249.9997,50.0,96.0,3.748179e-07,0.0,252.90633,210.90297,14.602841,52.267403,0.11375592,22.635782,49.49554,8.330017
41516,21930960.0,0.0,15.949249,15.946899,21.136047,21.116364,21.182861,21.120392,11.687195,11.691528,17.455536,17.427246,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,885.86145,3.8207938e-05,0.0,52.26739,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,13.22502,52.26739,0.1137559,20.04353,49.495533,8.330017
41517,21931020.0,0.0,15.910217,15.907959,21.13852,21.124298,21.174042,21.125366,11.687103,11.843384,17.015472,16.979248,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,880.0056,3.8059618e-05,50.068474,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,11.668994,52.267384,0.11375588,17.068752,49.495525,8.330017
41518,21931080.0,0.0,15.87262,15.870453,21.14035,21.129517,21.168823,21.128784,11.687042,12.518158,16.500366,16.41626,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,874.2495,3.7910468e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,10.127508,52.267384,0.11375586,14.340191,49.49552,8.330017
41519,21931140.0,0.0,15.836548,15.834442,21.139954,21.131592,21.162079,21.130463,11.686981,12.141296,15.961731,15.832886,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,868.6015,3.7760696e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,8.738666,52.26738,0.11375586,12.20467,49.495518,8.330017
41520,21931200.0,0.0,15.802002,15.800018,21.137482,21.130707,21.154388,21.130402,11.68692,11.935791,15.445435,15.30777,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,863.06964,3.7610484e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,7.6022134,52.26738,0.113755845,10.861475,49.495514,8.330017
41521,21931260.0,0.0,15.768402,15.766418,21.132751,21.12619,21.146332,21.128143,11.68689,11.822571,15.014282,14.943024,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,857.6194,3.746002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,6.9793634,52.267372,0.11375583,11.008935,49.495514,8.330017
41522,21931320.0,0.0,15.734924,15.732941,21.126953,21.120361,21.138031,21.124756,11.686859,11.759644,14.691864,14.759399,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,852.18805,3.7309404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,6.6677876,52.267372,0.11375583,11.685915,49.495514,8.330017
41523,21931380.0,0.0,15.701569,15.699585,21.120667,21.114136,21.129578,21.120514,11.686859,11.725708,14.492096,14.749329,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,846.76874,3.7158592e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,6.7204227,52.267372,0.11375583,12.96348,49.495514,8.330017
41524,21931440.0,0.0,15.668335,15.666351,21.11438,21.108307,21.121063,21.115875,11.686829,11.707947,14.420746,14.89267,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,841.3605,3.7007467e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,7.107547,52.267372,0.11375583,14.602135,49.495514,8.330017
41525,21931500.0,0.0,15.635254,15.633301,21.108612,21.103638,21.112549,21.111237,11.686798,11.69812,14.472656,15.147797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.964,3.6855992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.7646604,52.267372,0.11375582,16.321922,49.495514,8.330017
41526,21931560.0,0.0,15.602356,15.600403,21.103394,21.100067,21.104156,21.106812,11.686768,11.692993,14.64093,15.488647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.58093,3.670419e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.67798,52.267372,0.11375582,18.160355,49.495514,8.330017
41527,21931620.0,0.0,15.569611,15.567688,21.099213,21.09845,21.095795,21.103119,11.686737,11.690155,14.899811,15.853455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.2133,3.6552094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.684547,52.267372,0.11375582,19.572912,49.495514,8.330017
41528,21931680.0,0.0,15.537079,15.535156,21.096588,21.098694,21.089355,21.100403,11.686737,13.546082,15.220062,16.189697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.86316,3.639974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.713016,52.267372,0.11375582,20.499609,49.495514,8.330017
41529,21931740.0,0.0,15.504761,15.502869,21.095917,21.100555,21.085693,21.098785,11.686707,12.716492,15.569855,16.45639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.5326,3.6247184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6758795,52.267372,0.11375582,20.888079,49.495514,8.330017
41530,21931800.0,0.0,15.472687,15.470795,21.096619,21.103546,21.08493,21.098328,11.686676,15.871002,15.917877,16.628693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.266,3.6094305e-05,1.541058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.500363,52.267372,0.11375582,20.765272,49.495514,8.330017
41531,21931860.0,0.0,15.440826,15.438965,21.099487,21.106506,21.089935,21.098846,11.686523,15.491241,16.240204,16.717407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.0305,3.59389e-05,10.275468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.170855,52.267372,0.11375582,20.539557,49.495514,8.330017
41532,21931920.0,0.0,15.409241,15.407379,21.102661,21.10968,21.09491,21.100311,11.686462,15.603973,16.51178,16.720062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.81683,3.5783185e-05,10.832936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.599849,52.267372,0.11375582,19.886911,49.495514,8.330017
41533,21931980.0,0.0,15.37793,15.376099,21.10611,21.11258,21.100342,21.10254,11.686432,15.731323,16.714264,16.645874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.62744,3.5627436e-05,10.90508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.787376,52.267372,0.11375582,19.059416,49.495514,8.330017
41534,21932040.0,0.0,15.346924,15.345093,21.109497,21.11493,21.106018,21.105286,11.686432,15.765686,16.837189,16.514862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.4657,3.547177e-05,10.457882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.738693,52.267372,0.11375582,18.18964,49.495514,8.330017
41535,21932100.0,0.0,15.316193,15.314392,21.11261,21.116455,21.111572,21.108276,11.686432,15.674988,16.87735,16.351562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.3349,3.531631e-05,9.656697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.477821,52.267372,0.11375582,17.395876,49.495514,8.330017
41536,21932160.0,0.0,15.285797,15.283997,21.114563,21.116241,21.115967,21.11087,11.686462,15.485687,16.851288,16.209991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.2382,3.516117e-05,8.813736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.156538,52.267372,0.11375582,17.208096,49.495514,8.330017
41537,21932220.0,0.0,15.255737,15.253967,21.115906,21.115417,21.119537,21.113281,11.686493,15.216797,16.765076,16.10318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.1786,3.5006455e-05,7.8164926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.687072,52.267372,0.11375582,17.06625,49.495514,8.330017
41538,21932280.0,0.0,15.226044,15.224274,21.116669,21.114166,21.12207,21.115265,11.686523,14.89682,16.631012,16.035828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.15857,3.485226e-05,6.8218975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.154683,52.267372,0.11375582,17.134193,49.495514,8.330017
41539,21932340.0,0.0,15.196686,15.194977,21.116852,21.11264,21.123413,21.11679,11.686584,14.550873,16.460999,16.0112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.18066,3.469866e-05,5.9037647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.600708,52.267372,0.11375582,17.378006,49.495514,8.330017
41540,21932400.0,0.0,15.167755,15.166046,21.116547,21.111145,21.123596,21.117706,11.6866455,14.214691,16.273682,16.027557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.2477,3.4545752e-05,5.1454067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.077913,52.267372,0.11375582,17.740774,49.495514,8.330017
41541,21932460.0,0.0,15.139191,15.137512,21.115295,21.109222,21.122131,21.117615,11.686707,13.9357605,16.099579,16.098328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.3621,3.4393626e-05,4.772407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.749383,52.267372,0.11375582,18.48857,49.495514,8.330017
41542,21932520.0,0.0,15.111053,15.109375,21.113892,21.107819,21.119843,21.117004,11.686768,13.729492,15.949341,16.204437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.5267,3.424237e-05,4.5901785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.490037,52.267372,0.11375582,19.09203,49.495514,8.330017
41543,21932580.0,0.0,15.083313,15.081696,21.112457,21.106995,21.117065,21.115967,11.686859,13.605591,15.832855,16.322723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.744,3.4092085e-05,4.645235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.351757,52.267372,0.11375582,19.603071,49.495514,8.330017
41544,21932640.0,0.0,15.056061,15.054443,21.111145,21.106842,21.114044,21.114655,11.686951,13.565186,15.755707,16.436707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.01666,3.3942855e-05,4.9094143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.334513,52.267372,0.11375582,19.972658,49.495514,8.330017
41545,21932700.0,0.0,15.029236,15.027649,21.110016,21.107239,21.110962,21.113129,11.687042,13.605591,15.719574,16.53775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.3463,3.3794728e-05,5.356655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.432382,52.267372,0.11375582,20.183731,49.495514,8.330017
41546,21932760.0,0.0,15.002899,15.001343,21.108795,21.107544,21.108002,21.111359,11.687134,13.724487,15.734009,16.628601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.7366,3.3647837e-05,5.990888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.700835,52.267372,0.11375582,20.50741,49.495514,8.330017
41547,21932820.0,0.0,14.977051,14.975525,21.10794,21.108276,21.10556,21.10971,11.687256,13.90097,15.790863,16.696808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.18994,3.3502278e-05,6.6647077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.021657,52.267372,0.11375582,20.546204,49.495514,8.330017
41548,21932880.0,0.0,14.951721,14.950226,21.107483,21.109283,21.10382,21.108307,11.687378,14.11792,15.882965,16.734894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7086,3.335813e-05,7.3453135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.389797,52.267372,0.11375582,20.446154,49.495514,8.330017
41549,21932940.0,0.0,14.92688,14.925415,21.10736,21.110382,21.102844,21.107239,11.6875,14.349884,15.998383,16.741638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.2956,3.3215496e-05,7.966383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.768299,52.267372,0.11375582,20.23375,49.495514,8.330017
41550,21933000.0,0.0,14.902588,14.901184,21.107574,21.11145,21.102661,21.106598,11.687622,14.575562,16.125458,16.721008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.95337,3.3074477e-05,8.4811125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.125416,52.267372,0.11375582,19.954432,49.495514,8.330017
41551,21933060.0,0.0,14.878876,14.877472,21.107758,21.111694,21.10318,21.106262,11.687775,14.779846,16.259766,16.698486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.6889,3.2935357e-05,8.891005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.483356,52.267372,0.11375582,19.977875,49.495514,8.330017
41552,21933120.0,0.0,14.855713,14.85434,21.108154,21.111816,21.10434,21.106384,11.687927,14.940216,16.38382,16.677063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.5011,3.2798125e-05,9.106455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.743181,52.267372,0.11375582,19.882565,49.495514,8.330017
41553,21933180.0,0.0,14.83313,14.831787,21.108704,21.111847,21.105865,21.106842,11.68808,15.055298,16.490417,16.65686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.387,3.2662567e-05,9.178018,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.92633,52.267372,0.11375582,19.81737,49.495514,8.330017
41554,21933240.0,0.0,14.811127,14.809845,21.109375,21.111786,21.107666,21.107544,11.688232,15.125824,16.576996,16.63919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.3493,3.2528722e-05,9.121944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.034513,52.267372,0.11375582,19.777624,49.495514,8.330017
41555,21933300.0,0.0,14.789764,14.788513,21.110107,21.111664,21.109558,21.10846,11.688416,15.1440735,16.635406,16.626373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.3983,3.23971e-05,8.939347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.055507,52.267372,0.11375582,19.767424,49.495514,8.330017
41556,21933360.0,0.0,14.769043,14.767822,21.110504,21.1109,21.111145,21.109314,11.688629,15.123444,16.672638,16.637756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.5346,3.2267744e-05,8.744996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.065036,52.267372,0.11375582,20.085777,49.495514,8.330017
41557,21933420.0,0.0,14.748932,14.747742,21.1109,21.11029,21.11258,21.11023,11.688812,15.066925,16.684845,16.667206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.7606,3.2140724e-05,8.455466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.986025,52.267372,0.11375582,20.29386,49.495514,8.330017
41558,21933480.0,0.0,14.729492,14.728363,21.111298,21.109863,21.113739,21.111145,11.689026,14.983093,16.673248,16.705353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.0789,3.201615e-05,8.133519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.853508,52.267372,0.11375582,20.493082,49.495514,8.330017
41559,21933540.0,0.0,14.710724,14.709625,21.111694,21.10965,21.114594,21.111969,11.6892395,14.880768,16.640656,16.746735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.49194,3.18941e-05,7.8095155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.683821,52.267372,0.11375582,20.65723,49.495514,8.330017
41560,21933600.0,0.0,14.692657,14.69162,21.11203,21.10965,21.115082,21.11267,11.689484,14.76889,16.590668,16.786255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.00183,3.177466e-05,7.5080023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.491182,52.267372,0.11375582,20.770382,49.495514,8.330017
41561,21933660.0,0.0,14.6753235,14.674286,21.111969,21.109558,21.114807,21.112854,11.689697,14.673828,16.541077,16.829102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.6186,3.1658285e-05,7.372353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4001,52.267372,0.11375582,21.000084,49.495514,8.330017
41562,21933720.0,0.0,14.658691,14.657684,21.111847,21.10965,21.114227,21.112823,11.689941,14.601807,16.494965,16.866486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.3398,3.154491e-05,7.2812276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.297081,52.267372,0.11375582,21.079918,49.495514,8.330017
41563,21933780.0,0.0,14.642761,14.641815,21.111725,21.109894,21.113495,21.112732,11.690186,14.547058,16.452972,16.896545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.1491,3.143364e-05,7.2459264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2158375,52.267372,0.11375582,21.115627,49.495514,8.330017
41564,21933840.0,0.0,14.627594,14.626709,21.111572,21.11026,21.11264,21.112518,11.69043,14.51709,16.418976,16.9151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.071,3.1325555e-05,7.279176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.165888,52.267372,0.11375582,21.094475,49.495514,8.330017
41565,21933900.0,0.0,14.61322,14.612366,21.11142,21.110687,21.111755,21.112183,11.690704,14.511536,16.39447,16.921906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.1048,3.1220727e-05,7.3713193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.147521,52.267372,0.11375582,21.027157,49.495514,8.330017
41566,21933960.0,0.0,14.59964,14.598816,21.110931,21.110626,21.110657,21.111603,11.6910095,14.539825,16.390228,16.933441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.25995,3.1119576e-05,7.5847096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.234763,52.267372,0.11375582,21.181774,49.495514,8.330017
41567,21934020.0,0.0,14.5868225,14.58606,21.110535,21.110657,21.109772,21.111023,11.691284,14.592773,16.403076,16.945282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.5332,3.102199e-05,7.804282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.328263,52.267372,0.11375582,21.203995,49.495514,8.330017
41568,21934080.0,0.0,14.574829,14.574127,21.11023,21.110748,21.10907,21.110535,11.691559,14.657471,16.42569,16.95459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.90894,3.0927113e-05,8.029005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.437056,52.267372,0.11375582,21.214584,49.495514,8.330017
41569,21934140.0,0.0,14.56366,14.563019,21.110016,21.11084,21.108582,21.110107,11.691864,14.731354,16.457642,16.960693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.4051,3.0835632e-05,8.247309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.556473,52.267372,0.11375582,21.208202,49.495514,8.330017
41570,21934200.0,0.0,14.553345,14.552734,21.109894,21.110962,21.108337,21.109802,11.6922,14.807404,16.49591,16.963043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.0272,3.0748004e-05,8.439645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.675786,52.267372,0.11375582,21.186901,49.495514,8.330017
41571,21934260.0,0.0,14.543915,14.543335,21.10965,21.110657,21.108246,21.109467,11.692535,14.885132,16.54425,16.978607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.7855,3.066467e-05,8.641486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.842684,52.267372,0.11375582,21.41241,49.495514,8.330017
41572,21934320.0,0.0,14.535309,14.534821,21.109528,21.110413,21.108368,21.109283,11.692841,14.956879,16.595032,17.000671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.6583,3.0584604e-05,8.783056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.975663,52.267372,0.11375582,21.519228,49.495514,8.330017
41573,21934380.0,0.0,14.527618,14.527191,21.109558,21.11029,21.108704,21.109283,11.693207,15.015869,16.643646,17.02356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.66547,3.0508583e-05,8.871707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.085072,52.267372,0.11375582,21.6085,49.495514,8.330017
41574,21934440.0,0.0,14.5208435,14.520447,21.109741,21.11029,21.109222,21.109406,11.6935425,15.059082,16.68689,17.0448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.80695,3.0436704e-05,8.906274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.165447,52.267372,0.11375582,21.66833,49.495514,8.330017
41575,21934500.0,0.0,14.514984,14.514648,21.110016,21.110413,21.109863,21.10965,11.693909,15.0850525,16.72284,17.062744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.08405,3.0368996e-05,8.8876705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.214032,52.267372,0.11375582,21.696175,49.495514,8.330017
41576,21934560.0,0.0,14.510071,14.509796,21.110107,21.110168,21.110352,21.109833,11.694275,15.097565,16.753845,17.090149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.50977,3.030605e-05,8.883101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.284485,52.267372,0.11375582,21.932539,49.495514,8.330017
41577,21934620.0,0.0,14.506134,14.505859,21.11029,21.110107,21.11084,21.110107,11.694641,15.095581,16.775787,17.119232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.07886,3.024769e-05,8.8197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3003025,52.267372,0.11375582,22.025635,49.495514,8.330017
41578,21934680.0,0.0,14.503082,14.50293,21.110535,21.110138,21.111298,21.110413,11.695007,15.084747,16.790863,17.145508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.76605,3.0192481e-05,8.740006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.296625,52.267372,0.11375582,22.092396,49.495514,8.330017
