,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41579,21934740.0,0.0,14.501068,14.500977,21.11081,21.11029,21.111725,21.110748,11.695404,15.064026,16.79657,17.165741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.60474,3.0142008e-05,8.645897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.268906,52.267372,0.11375582,22.117056,49.495514,8.330017
41580,21934800.0,0.0,14.500061,14.5,21.111115,21.110535,21.11203,21.111084,11.695801,15.035736,16.793274,17.178558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.59314,3.0096302e-05,8.545229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.220846,52.267372,0.11375582,22.101847,49.495514,8.330017
41581,21934860.0,0.0,14.500153,14.500122,21.110443,21.109802,21.111267,21.110474,11.696228,15.040924,16.81717,17.220367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.7498,3.0055915e-05,8.7693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.460048,52.267372,0.11375582,22.628567,49.495514,8.330017
41582,21934920.0,0.0,14.501312,14.501343,21.109924,21.109375,21.110596,21.110016,11.696655,15.067963,16.855743,17.275696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.076,3.0021001e-05,8.907349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.600079,52.267372,0.11375582,22.86488,49.495514,8.330017
41583,21934980.0,0.0,14.5035095,14.503662,21.109589,21.109222,21.110016,21.10965,11.6970825,15.10556,16.899658,17.329498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.5476,2.999042e-05,9.055715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.737634,52.267372,0.11375582,23.05544,49.495514,8.330017
41584,21935040.0,0.0,14.506775,14.506989,21.109406,21.109283,21.109589,21.109436,11.69754,15.151978,16.947113,17.37857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.1779,2.9964667e-05,9.207782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.867039,52.267372,0.11375582,23.181242,49.495514,8.330017
41585,21935100.0,0.0,14.511078,14.511322,21.109436,21.109558,21.109314,21.109375,11.697937,15.202454,16.99356,17.416168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.0302,2.9943361e-05,9.34834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.976131,52.267372,0.11375582,23.228266,49.495514,8.330017
41586,21935160.0,0.0,14.516327,14.516632,21.109467,21.109772,21.1091,21.109375,11.698303,15.259644,17.040314,17.447998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.0658,2.992619e-05,9.518635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.095062,52.267372,0.11375582,23.338783,49.495514,8.330017
41587,21935220.0,0.0,14.522491,14.522858,21.10962,21.110107,21.10904,21.109467,11.698639,15.315735,17.082825,17.471466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.2328,2.991243e-05,9.646812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.175437,52.267372,0.11375582,23.333479,49.495514,8.330017
41588,21935280.0,0.0,14.529572,14.529999,21.109894,21.110535,21.109161,21.10971,11.699036,15.365784,17.117432,17.482605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.5504,2.9903395e-05,9.740578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2239275,52.267372,0.11375582,23.278648,49.495514,8.330017
41589,21935340.0,0.0,14.537476,14.537964,21.11026,21.110962,21.109467,21.110046,11.699432,15.406525,17.142273,17.481903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.00934,2.9898934e-05,9.795823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.239682,52.267372,0.11375582,23.18399,49.495514,8.330017
41590,21935400.0,0.0,14.546234,14.546753,21.110657,21.111359,21.109863,21.110413,11.699799,15.435425,17.156097,17.470459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.6035,2.9898812e-05,9.81068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.223465,52.267372,0.11375582,23.064669,49.495514,8.330017
41591,21935460.0,0.0,14.555786,14.556305,21.10968,21.110046,21.109009,21.109558,11.700165,15.501099,17.206757,17.51059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.3338,2.9903125e-05,10.2191725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.591369,52.267372,0.11375582,23.845364,49.495514,8.330017
41592,21935520.0,0.0,14.56604,14.56662,21.108917,21.1091,21.10846,21.108948,11.7005005,15.582214,17.275726,17.582306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.19055,2.9911695e-05,10.46391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.818697,52.267372,0.11375582,24.236338,49.495514,8.330017
41593,21935580.0,0.0,14.576965,14.577606,21.108429,21.10849,21.108154,21.10852,11.700836,15.66571,17.349854,17.66037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.14014,2.9922878e-05,10.684193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.032187,52.267372,0.11375582,24.590223,49.495514,8.330017
41594,21935640.0,0.0,14.588593,14.589294,21.108246,21.108307,21.108093,21.108337,11.701141,15.745544,17.424591,17.736786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.205,2.993764e-05,10.863677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.218433,52.267372,0.11375582,24.853098,49.495514,8.330017
41595,21935700.0,0.0,14.600861,14.601593,21.108398,21.10849,21.108307,21.108398,11.701447,15.816254,17.49472,17.803558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.3754,2.9955809e-05,10.993431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.367145,52.267372,0.11375582,25.010303,49.495514,8.330017
41596,21935760.0,0.0,14.613739,14.614471,21.10852,21.108673,21.108429,21.10846,11.701721,15.884735,17.563568,17.865814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.6539,2.9977613e-05,11.169533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.539554,52.267372,0.11375582,25.237057,49.495514,8.330017
41597,21935820.0,0.0,14.627136,14.627899,21.108917,21.10913,21.108795,21.108765,11.701965,15.93985,17.620941,17.91101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.0218,3.0002288e-05,11.24733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.631898,52.267372,0.11375582,25.26803,49.495514,8.330017
41598,21935880.0,0.0,14.641052,14.641876,21.109406,21.109741,21.109283,21.109192,11.702209,15.981995,17.666779,17.940216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.46173,3.0029e-05,11.282749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.684292,52.267372,0.11375582,25.22535,49.495514,8.330017
41599,21935940.0,0.0,14.655457,14.656311,21.110016,21.110443,21.109863,21.10971,11.702423,16.00824,17.69809,17.950775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.98004,3.0058049e-05,11.270981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.69128,52.267372,0.11375582,25.1098,49.495514,8.330017
41600,21936000.0,0.0,14.670319,14.671173,21.110687,21.111115,21.110504,21.11029,11.702637,16.016846,17.712677,17.943054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5719,3.0089424e-05,11.2148285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.65368,52.267372,0.11375582,24.943481,49.495514,8.330017
41601,21936060.0,0.0,14.685577,14.686462,21.110962,21.111298,21.110779,21.110657,11.70282,16.02002,17.718475,17.933014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.235,3.0123114e-05,11.23121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.654909,52.267372,0.11375582,24.967579,49.495514,8.330017
41602,21936120.0,0.0,14.701202,14.702118,21.111206,21.11145,21.111084,21.111023,11.703003,16.017365,17.7164,17.922272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.95056,3.0158328e-05,11.19081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.606694,52.267372,0.11375582,24.901108,49.495514,8.330017
41603,21936180.0,0.0,14.717163,14.718079,21.11142,21.111542,21.111328,21.111359,11.7031555,16.00824,17.70581,17.910309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.71985,3.0195135e-05,11.13967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.54335,52.267372,0.11375582,24.848957,49.495514,8.330017
41604,21936240.0,0.0,14.733398,14.7343445,21.111572,21.111542,21.111572,21.111664,11.703278,15.993927,17.688354,17.898682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.53613,3.0233363e-05,11.082399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.470584,52.267372,0.11375582,24.810583,49.495514,8.330017
41605,21936300.0,0.0,14.749939,14.750885,21.111664,21.111511,21.111725,21.111877,11.7034,15.975555,17.665222,17.888336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.3944,3.0272864e-05,11.02244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.392619,52.267372,0.11375582,24.788263,49.495514,8.330017
41606,21936360.0,0.0,14.766663,14.767609,21.11139,21.111053,21.11148,21.111755,11.703491,15.968353,17.648834,17.894714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.28827,3.0313437e-05,11.076439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.400195,52.267372,0.11375582,24.98795,49.495514,8.330017
41607,21936420.0,0.0,14.7836,14.784546,21.111145,21.110718,21.111237,21.111603,11.703552,15.970459,17.639526,17.913055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.2125,3.0354902e-05,11.107771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.397319,52.267372,0.11375582,25.106195,49.495514,8.330017
41608,21936480.0,0.0,14.800629,14.801605,21.1109,21.110474,21.111023,21.11145,11.703613,15.975433,17.63272,17.93393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.1501,3.0396637e-05,11.145048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.401801,52.267372,0.11375582,25.223223,49.495514,8.330017
41609,21936540.0,0.0,14.81778,14.818787,21.110718,21.110321,21.11084,21.111267,11.703674,15.985199,17.630829,17.957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.10486,3.0438781e-05,11.189401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.418456,52.267372,0.11375582,25.321753,49.495514,8.330017
41610,21936600.0,0.0,14.835022,14.836029,21.110626,21.11029,21.110657,21.111084,11.703705,15.998657,17.633636,17.979553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.0702,3.0481178e-05,11.237068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.445193,52.267372,0.11375582,25.393248,49.495514,8.330017
41611,21936660.0,0.0,14.852295,14.853302,21.110321,21.110046,21.11029,21.110718,11.703705,16.025665,17.649231,18.01004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.039,3.0523617e-05,11.377498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.549816,52.267372,0.11375582,25.607613,49.495514,8.330017
41612,21936720.0,0.0,14.869568,14.870544,21.110168,21.110046,21.110077,21.110443,11.703705,16.059082,17.67334,18.039032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.00244,3.056578e-05,11.476783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.633806,52.267372,0.11375582,25.691254,49.495514,8.330017
41613,21936780.0,0.0,14.88678,14.887787,21.110138,21.110168,21.109955,21.11026,11.703674,16.092499,17.69992,18.06195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.9571,3.0607574e-05,11.562883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.71335,52.267372,0.11375582,25.734598,49.495514,8.330017
41614,21936840.0,0.0,14.903931,14.904907,21.110138,21.110321,21.109894,21.110138,11.703644,16.125336,17.727234,18.081543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.9043,3.0649135e-05,11.641172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.789355,52.267372,0.11375582,25.75772,49.495514,8.330017
41615,21936900.0,0.0,14.920959,14.921936,21.11026,21.110565,21.109955,21.110107,11.703583,16.154938,17.75415,18.093536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.82806,3.0689946e-05,11.700114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.854149,52.267372,0.11375582,25.743576,49.495514,8.330017
41616,21936960.0,0.0,14.937836,14.938812,21.110168,21.110535,21.109863,21.109955,11.703522,16.18927,17.786255,18.108307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.723,3.0729752e-05,11.820575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.965517,52.267372,0.11375582,25.869328,49.495514,8.330017
41617,21937020.0,0.0,14.954529,14.955475,21.110168,21.110565,21.109863,21.109924,11.70343,16.222595,17.81839,18.122742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.5894,3.0768668e-05,11.893233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.041779,52.267372,0.11375582,25.89993,49.495514,8.330017
41618,21937080.0,0.0,14.970978,14.971924,21.11026,21.110657,21.109955,21.109985,11.703339,16.251495,17.847595,18.133392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.4167,3.080635e-05,11.944085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.100124,52.267372,0.11375582,25.910183,49.495514,8.330017
41619,21937140.0,0.0,14.987183,14.988098,21.110413,21.11081,21.110168,21.110107,11.703217,16.27417,17.87201,18.139679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.1998,3.0842642e-05,11.971328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.137962,52.267372,0.11375582,25.898357,49.495514,8.330017
41620,21937200.0,0.0,15.003052,15.003967,21.110626,21.110962,21.110413,21.110321,11.7030945,16.289307,17.890167,18.141235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.93414,3.0877425e-05,11.974184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.15365,52.267372,0.11375582,25.868359,49.495514,8.330017
41621,21937260.0,0.0,15.018616,15.019501,21.110596,21.11084,21.110474,21.110413,11.702972,16.305023,17.907318,18.149384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.6087,3.0910305e-05,12.0364895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.207714,52.267372,0.11375582,25.997314,49.495514,8.330017
41622,21937320.0,0.0,15.033783,15.034637,21.110626,21.110748,21.110565,21.110535,11.70282,16.316528,17.919128,18.16034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2137,3.0940864e-05,12.049469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.218664,52.267372,0.11375582,26.041008,49.495514,8.330017
41623,21937380.0,0.0,15.048553,15.049377,21.110687,21.110718,21.110687,21.110687,11.702667,16.32611,17.928741,18.171112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.7755,3.0970496e-05,12.056819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.223265,52.267372,0.11375582,26.080683,49.495514,8.330017
41624,21937440.0,0.0,15.062866,15.06366,21.110779,21.110748,21.11084,21.11084,11.702484,16.331543,17.933624,18.180573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.25934,3.099784e-05,12.052456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.215143,52.267372,0.11375582,26.106094,49.495514,8.330017
41625,21937500.0,0.0,15.07666,15.077454,21.1109,21.110779,21.110962,21.110992,11.702301,16.33316,17.934296,18.187775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.6622,3.102272e-05,12.039731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.198118,52.267372,0.11375582,26.117876,49.495514,8.330017
41626,21937560.0,0.0,15.089966,15.090729,21.11081,21.110596,21.1109,21.110992,11.702087,16.339264,17.936768,18.202545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9787,3.10449e-05,12.092595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.227503,52.267372,0.11375582,26.26498,49.495514,8.330017
41627,21937620.0,0.0,15.102661,15.103424,21.110779,21.110535,21.11084,21.110992,11.701874,16.346924,17.939331,18.218903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1936,3.1063835e-05,12.114529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.232964,52.267372,0.11375582,26.32277,49.495514,8.330017
41628,21937680.0,0.0,15.114838,15.115509,21.110748,21.110565,21.11084,21.111023,11.70166,16.354431,17.941498,18.233276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.3327,3.1080664e-05,12.133871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.237154,52.267372,0.11375582,26.363522,49.495514,8.330017
41629,21937740.0,0.0,15.126312,15.126953,21.110779,21.110596,21.11084,21.111023,11.701416,16.361694,17.943329,18.246002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.3846,3.1095642e-05,12.150713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.24002,52.267372,0.11375582,26.39033,49.495514,8.330017
41630,21937800.0,0.0,15.137146,15.137726,21.11084,21.110718,21.11084,21.111053,11.701141,16.368103,17.94458,18.255035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.3263,3.110725e-05,12.163148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.241232,52.267372,0.11375582,26.395304,49.495514,8.330017
41631,21937860.0,0.0,15.147217,15.147797,21.110718,21.110596,21.110687,21.1109,11.700867,16.381256,17.951447,18.26886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.1471,3.1115167e-05,12.238848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.29373,52.267372,0.11375582,26.522482,49.495514,8.330017
41632,21937920.0,0.0,15.156586,15.1571045,21.110626,21.110565,21.110565,21.110779,11.700592,16.396973,17.960907,18.283905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.8648,3.1120264e-05,12.287845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.328333,52.267372,0.11375582,26.573187,49.495514,8.330017
41633,21937980.0,0.0,15.165161,15.165619,21.110596,21.110596,21.110504,21.110718,11.700287,16.413391,17.971832,18.296844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.45807,3.1121832e-05,12.331894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.362171,52.267372,0.11375582,26.605734,49.495514,8.330017
41634,21938040.0,0.0,15.172882,15.173309,21.110626,21.110657,21.110474,21.110687,11.699982,16.428528,17.982697,18.306396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.9223,3.1119707e-05,12.367301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.391876,52.267372,0.11375582,26.619133,49.495514,8.330017
41635,21938100.0,0.0,15.179779,15.180145,21.110687,21.11081,21.110535,21.110657,11.6996765,16.443146,17.99414,18.312836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.25916,3.111395e-05,12.395195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.418697,52.267372,0.11375582,26.611107,49.495514,8.330017
41636,21938160.0,0.0,15.18573,15.186066,21.110596,21.110718,21.110443,21.110565,11.699341,16.461945,18.009857,18.323547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.44806,3.1103882e-05,12.473159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.486069,52.267372,0.11375582,26.723162,49.495514,8.330017
41637,21938220.0,0.0,15.190735,15.19104,21.110565,21.110687,21.110413,21.110535,11.699005,16.480042,18.026093,18.334534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.477,3.108885e-05,12.514463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.526974,52.267372,0.11375582,26.756454,49.495514,8.330017
41638,21938280.0,0.0,15.194855,15.195068,21.110565,21.110718,21.110443,21.110504,11.6987,16.497284,18.041931,18.344727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.4078,3.1071922e-05,12.550635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.564201,52.267372,0.11375582,26.783577,49.495514,8.330017
41639,21938340.0,0.0,15.197937,15.198059,21.110626,21.110779,21.110504,21.110535,11.698303,16.511719,18.05606,18.35254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.17377,3.105042e-05,12.574569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.59207,52.267372,0.11375582,26.79456,49.495514,8.330017
41640,21938400.0,0.0,15.199951,15.200012,21.110718,21.11087,21.110626,21.110626,11.697937,16.522552,18.067596,18.357422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.7794,3.1024323e-05,12.585834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.609642,52.267372,0.11375582,26.790625,49.495514,8.330017
41641,21938460.0,0.0,21.1055,15.201172,21.105621,21.103455,21.106903,21.105835,14.043732,14.908813,15.782532,16.19284,0.0,0.032119885,0.032119885,0.04964821,250.0,18.300018,0.0,0.0,0.0,403.5099,9.54197e-21,0.0,52.234165,250.30006,-3.0152276e-05,96.0,0.11388803,70.00004,252.84389,211.13084,0.0,52.234165,0.113887966,0.0,49.461643,8.330017
41642,21938520.0,0.0,21.097565,15.201904,21.097565,21.091675,21.10431,21.099182,17.007141,17.020721,17.037384,16.92572,0.0,0.032104485,0.032104485,0.049620457,250.0,18.300018,0.0,0.0,0.0,236.41176,9.54197e-21,10.898144,52.225502,250.26118,-1.3015281e-09,96.0,0.11382937,70.0,252.81717,211.07753,10.959413,52.225502,0.11382933,20.794655,49.45318,8.330017
41643,21938580.0,0.0,21.09851,15.202209,21.09851,21.090881,21.110168,21.0997,18.978027,19.03955,19.046295,19.059326,0.0,0.032095324,0.032095324,0.049603976,250.0,18.300018,0.0,0.0,0.0,122.926445,9.54197e-21,6.3461714,52.2214,250.21368,-5.0663935e-12,96.0,0.11379455,70.0,252.79651,211.03351,6.329234,52.2214,0.11379453,11.6703415,49.4492,8.330017
41644,21938640.0,0.0,20.040009,15.202057,21.106049,21.098206,21.121124,21.105072,20.051208,20.117157,20.119507,20.159424,0.0,0.03204906,0.03204906,0.04951985,250.0,18.300018,0.0,0.0,0.0,21.916803,9.54197e-21,2.9147825,52.229332,250.28348,19.781147,96.0,0.08931171,42.306393,252.76834,210.96776,2.9106476,52.229332,0.11361821,5.407993,49.457523,8.330017
41645,21938700.0,0.0,16.56363,15.201538,21.11621,21.108643,21.134033,21.112244,20.035889,20.275696,20.276672,20.334167,0.0,0.03203751,0.03203751,0.04950049,250.0,18.300018,0.0,0.0,0.0,-174.68613,9.54197e-21,0.0,52.26452,249.95296,39.14077,96.0,0.023639737,15.202923,252.77797,210.77559,0.0,52.26452,0.11357496,0.0,49.4934,8.330017
41646,21938760.0,0.0,16.16809,15.200653,21.125427,21.117737,21.145813,21.118622,18.784882,19.88028,19.880829,19.961395,0.0,0.03206272,0.03206272,0.049547072,250.0,18.300018,0.0,0.0,0.0,-162.68608,9.54197e-21,0.0,52.28647,249.87982,39.59331,96.0,0.021370135,14.569365,252.80034,210.79454,0.0,52.28647,0.11367267,0.0,49.51539,8.330017
41647,21938820.0,0.0,18.330963,15.199371,21.132019,21.123566,21.155304,21.122833,17.737793,19.085754,19.08606,19.218903,0.0,0.032081567,0.032081567,0.049580667,250.0,18.300018,0.0,0.0,0.0,14.075818,9.54197e-21,0.0,52.285343,250.0369,28.042301,96.0,0.06245258,30.740776,252.78496,210.91487,0.0,52.285343,0.11374379,0.0,49.513866,8.330017
41648,21938880.0,0.0,19.544342,15.197754,21.135468,21.125519,21.16217,21.124573,17.797699,18.452942,18.453125,18.594177,0.0,0.03209422,0.03209422,0.049603052,250.0,18.300018,0.0,0.0,0.0,94.992226,9.54197e-21,0.0,52.277653,250.03621,21.83741,96.0,0.08354332,39.427628,252.78,210.94188,0.0,52.277653,0.11379155,0.0,49.505856,8.330017
41649,21938940.0,0.0,19.035461,15.195831,21.137207,21.125458,21.167816,21.125153,18.390564,18.392181,18.302338,18.406708,0.0,0.032079108,0.032079108,0.04957526,250.0,18.300018,0.0,0.0,0.0,45.048626,9.54197e-21,2.841087,52.276516,250.0529,25.25232,96.0,0.07229059,34.64675,252.77426,210.91704,0.0,52.276516,0.11373344,2.298336,49.504723,8.330017
41650,21939000.0,0.0,17.931335,15.1936035,21.139526,21.12622,21.174347,21.125854,18.678833,18.65857,18.435486,18.699402,0.0,0.032071326,0.032071326,0.049561344,250.0,18.300018,0.0,0.0,0.0,-34.153275,9.54197e-21,0.0,52.285152,249.99101,31.093094,96.0,0.051428214,26.469671,252.77715,210.86873,0.0,52.285152,0.113703854,0.0,49.51351,8.330017
41651,21939060.0,0.0,17.644135,15.191071,21.141754,21.126862,21.180359,21.126617,18.46344,18.62622,18.504211,18.654602,0.0,0.03207653,0.03207653,0.049570914,250.0,18.300018,0.0,0.0,0.0,-47.419224,9.54197e-21,0.0,52.291138,249.96068,32.289963,96.0,0.04715637,24.794052,252.78404,210.8649,0.0,52.291138,0.11372399,0.0,49.51949,8.330017
41652,21939120.0,0.0,18.163513,15.188263,21.143585,21.126923,21.185974,21.127289,18.162354,18.47174,18.40509,18.505676,0.0,0.03208444,0.03208444,0.049585205,250.0,18.300018,0.0,0.0,0.0,-5.5496044,9.54197e-21,0.0,52.291924,249.9855,29.398293,96.0,0.05756833,28.84239,252.78412,210.89474,0.0,52.291924,0.11375413,0.0,49.520176,8.330017
41653,21939180.0,0.0,18.62976,15.185242,21.144775,21.126099,21.19101,21.127533,18.125,18.311096,18.274658,18.347351,0.0,0.032088466,0.032088466,0.04959232,250.0,18.300018,0.0,0.0,0.0,26.167868,9.54197e-21,0.0,52.289368,250.0027,27.053585,96.0,0.065996304,32.124977,252.78247,210.91214,0.0,52.289368,0.11376928,0.0,49.517517,8.330017
41654,21939240.0,0.0,18.561707,15.181946,21.145508,21.124725,21.195679,21.127533,18.290619,18.265564,18.245605,18.290527,0.0,0.032085285,0.032085285,0.04958641,250.0,18.300018,0.0,0.0,0.0,17.469667,9.54197e-21,0.0,52.28811,250.0074,27.565342,96.0,0.06416274,31.408518,252.78143,210.90747,0.0,52.28811,0.11375698,0.0,49.516235,8.330017
41655,21939300.0,0.0,18.236145,15.178467,21.14624,21.123383,21.200348,21.127594,18.40213,18.310577,18.299652,18.32022,0.0,0.032082144,0.032082144,0.049580734,250.0,18.300018,0.0,0.0,0.0,-6.7525215,9.54197e-21,0.0,52.28975,249.99512,29.283691,96.0,0.057975397,29.00283,252.78253,210.8944,0.0,52.28975,0.11374499,0.0,49.517914,8.330017
41656,21939360.0,0.0,18.103638,15.174774,21.14685,21.121918,21.204681,21.127655,18.360138,18.346039,18.340057,18.34848,0.0,0.032082826,0.032082826,0.04958202,250.0,18.300018,0.0,0.0,0.0,-14.412969,9.54197e-21,0.0,52.29151,249.98685,29.87999,96.0,0.055824008,28.168016,252.78455,210.89172,0.0,52.29151,0.11374767,0.0,49.51969,8.330017
41657,21939420.0,0.0,18.233551,15.170929,21.14746,21.120453,21.209015,21.127747,18.268463,18.328583,18.325317,18.332306,0.0,0.03208523,0.03208523,0.049586367,250.0,18.300018,0.0,0.0,0.0,-3.5601087,9.54197e-21,0.0,52.291714,249.99228,29.136312,96.0,0.05851446,29.209164,252.78514,210.89973,0.0,52.291714,0.113756835,0.0,49.519867,8.330017
41658,21939480.0,0.0,18.384644,15.166901,21.14795,21.118866,21.213226,21.127716,18.245728,18.292175,18.290405,18.298126,0.0,0.03208644,0.03208644,0.04958852,250.0,18.300018,0.0,0.0,0.0,6.967431,9.54197e-21,0.0,52.29082,249.99976,28.362656,96.0,0.06130534,30.292282,252.78468,210.90614,0.0,52.29082,0.11376141,0.0,49.51894,8.330017
41659,21939540.0,0.0,18.386078,15.16275,21.148346,21.117126,21.217346,21.127625,18.288666,18.280762,18.279785,18.285187,0.0,0.032085665,0.032085665,0.049587067,250.0,18.300018,0.0,0.0,0.0,5.9889307,9.54197e-21,0.0,52.29024,250.00214,28.393162,96.0,0.06119359,30.249575,252.7843,210.90562,0.0,52.29024,0.1137584,0.0,49.51836,8.330017
41660,21939600.0,0.0,18.295197,15.158478,21.148712,21.115448,21.221436,21.127563,18.326508,18.294922,18.294373,18.295898,0.0,0.032084588,0.032084588,0.04958511,250.0,18.300018,0.0,0.0,0.0,-0.93897426,9.54197e-21,0.0,52.290504,249.99942,28.869778,96.0,0.05947419,29.582314,252.78452,210.90189,0.0,52.290504,0.11375428,0.0,49.51863,8.330017
41661,21939660.0,0.0,18.242218,15.154083,21.148956,21.113647,21.22519,21.12738,18.321198,18.309204,18.30893,18.30841,0.0,0.032084517,0.032084517,0.049585007,250.0,18.300018,0.0,0.0,0.0,-4.2936215,9.54197e-21,0.0,52.290993,249.99687,29.112656,96.0,0.058597974,29.242281,252.78503,210.90047,0.0,52.290993,0.11375404,0.0,49.519123,8.330017
41662,21939720.0,0.0,18.269043,15.149628,21.149231,21.111877,21.228973,21.127258,18.294464,18.308044,18.307861,18.3078,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-1.8616773,9.54197e-21,0.0,52.291096,249.99777,28.94224,96.0,0.059214298,29.480865,252.78523,210.90233,0.0,52.291096,0.11375649,0.0,49.51922,8.330017
41663,21939780.0,0.0,18.317932,15.145081,21.149445,21.110077,21.232697,21.127075,18.282318,18.298035,18.297943,18.29898,0.0,0.0320856,0.0320856,0.04958697,250.0,18.300018,0.0,0.0,0.0,1.662076,9.54197e-21,0.0,52.29083,250.00012,28.679844,96.0,0.06016128,29.848217,252.78508,210.90448,0.0,52.29083,0.11375818,0.0,49.518944,8.330017
41664,21939840.0,0.0,18.329346,15.140503,21.149658,21.108276,21.236359,21.126892,18.29242,18.292725,18.292694,18.293762,0.0,0.032085452,0.032085452,0.04958668,250.0,18.300018,0.0,0.0,0.0,2.166338,9.54197e-21,0.0,52.29057,250.00128,28.624245,96.0,0.06036119,29.926056,252.78488,210.90472,0.0,52.29057,0.11375758,0.0,49.51869,8.330017
41665,21939900.0,0.0,18.303558,15.135895,21.149841,21.106476,21.240051,21.126709,18.30603,18.296234,18.296204,18.296417,0.0,0.032085076,0.032085076,0.049586,250.0,18.300018,0.0,0.0,0.0,0.13057393,9.54197e-21,0.0,52.29058,250.00061,28.753931,96.0,0.059893023,29.744497,252.78485,210.90356,0.0,52.29058,0.11375616,0.0,49.5187,8.330017
41666,21939960.0,0.0,18.28238,15.131287,21.149872,21.104553,21.243378,21.126404,18.307037,18.301361,18.30133,18.300934,0.0,0.03208497,0.03208497,0.04958582,250.0,18.300018,0.0,0.0,0.0,-1.2889496,9.54197e-21,0.0,52.290718,249.99966,28.846872,96.0,0.05955775,29.614376,252.78494,210.90286,0.0,52.290718,0.113755755,0.0,49.518837,8.330017
41667,21940020.0,0.0,18.286346,15.126678,21.149902,21.10263,21.246704,21.12613,18.299011,18.302094,18.302094,18.301819,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.8282107,9.54197e-21,0.0,52.29076,249.99966,28.807417,96.0,0.059700437,29.669615,252.78499,210.90324,0.0,52.29076,0.113756426,0.0,49.518887,8.330017
41668,21940080.0,0.0,18.30243,15.122101,21.149933,21.100739,21.25003,21.125854,18.293732,18.299164,18.299164,18.299316,0.0,0.03208531,0.03208531,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.3595959,9.54197e-21,0.0,52.29068,250.00035,28.712372,96.0,0.060043413,29.802681,252.78491,210.90395,0.0,52.29068,0.11375706,0.0,49.518795,8.330017
41669,21940140.0,0.0,18.307068,15.117554,21.149933,21.098846,21.253326,21.12555,18.296143,18.297424,18.297424,18.297668,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.6069299,9.54197e-21,0.0,52.29058,250.0007,28.681248,96.0,0.06015549,29.84625,252.7848,210.90407,0.0,52.29058,0.11375694,0.0,49.5187,8.330017
41670,21940200.0,0.0,18.302826,15.113098,21.149963,21.096954,21.256622,21.125244,18.299652,18.29773,18.29773,18.297821,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.24091803,9.54197e-21,0.0,52.290554,250.00064,28.69466,96.0,0.06010696,29.827477,252.78474,210.90384,0.0,52.290554,0.113756604,0.0,49.518673,8.330017
41671,21940260.0,0.0,18.296173,15.108704,21.149841,21.09494,21.259583,21.124847,18.301208,18.299072,18.299072,18.29898,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.23643196,9.54197e-21,0.0,52.290565,250.00037,28.717533,96.0,0.060024414,29.795456,252.78471,210.90356,0.0,52.290565,0.11375638,0.0,49.518684,8.330017
41672,21940320.0,0.0,18.295654,15.104401,21.149689,21.092926,21.262573,21.124481,18.299805,18.29953,18.29953,18.299438,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.23720154,9.54197e-21,0.0,52.290565,250.0003,28.707579,96.0,0.060060345,29.80939,252.78468,210.9036,0.0,52.290565,0.11375646,0.0,49.51869,8.330017
41673,21940380.0,0.0,18.29776,15.10022,21.149536,21.090942,21.265533,21.124084,18.298553,18.299286,18.299286,18.299255,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.06735551,9.54197e-21,0.0,52.290546,250.00037,28.685251,96.0,0.060140897,29.84065,252.78464,210.90369,0.0,52.290546,0.113756604,0.0,49.518665,8.330017
41674,21940440.0,0.0,18.299896,15.096191,21.149384,21.08899,21.268463,21.123688,18.298218,18.298859,18.298859,18.29889,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.07872326,9.54197e-21,0.0,52.290512,250.00046,28.664335,96.0,0.06021629,29.869928,252.78459,210.90376,0.0,52.290512,0.11375665,0.0,49.51863,8.330017
41675,21940500.0,0.0,18.300049,15.092316,21.149261,21.087006,21.271393,21.123291,18.298706,18.298737,18.298737,18.298767,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.07574486,9.54197e-21,0.0,52.29049,250.00047,28.654203,96.0,0.060252786,29.884115,252.78453,210.90376,0.0,52.29049,0.11375661,0.0,49.518604,8.330017
41676,21940560.0,0.0,18.299377,15.088623,21.148956,21.08493,21.274048,21.122803,18.299164,18.298859,18.298859,18.298859,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.019058697,9.54197e-21,0.0,52.29047,250.00044,28.6481,96.0,0.06027475,29.892662,252.78448,210.90372,0.0,52.29047,0.11375657,0.0,49.51859,8.330017
41677,21940620.0,0.0,18.298737,15.085083,21.148682,21.082855,21.276703,21.122345,18.299286,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.026163073,9.54197e-21,0.0,52.29045,250.00041,28.641808,96.0,0.060297415,29.901468,252.78444,210.90369,0.0,52.29045,0.11375654,0.0,49.518574,8.330017
41678,21940680.0,0.0,18.298828,15.081787,21.148376,21.08078,21.279327,21.121857,18.299164,18.299072,18.299072,18.299072,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.018414455,9.54197e-21,0.0,52.29044,250.0004,28.632324,96.0,0.060331587,29.914745,252.7844,210.90369,0.0,52.29044,0.11375655,0.0,49.51856,8.330017
41679,21940740.0,0.0,18.299072,15.078735,21.148102,21.078735,21.281952,21.121368,18.299103,18.299072,18.299072,18.299072,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0036626582,9.54197e-21,0.0,52.29042,250.00038,28.622812,96.0,0.060365867,29.928064,252.78436,210.90369,0.0,52.29042,0.11375655,0.0,49.518543,8.330017
41680,21940800.0,0.0,18.299377,15.075897,21.147827,21.07669,21.284576,21.12091,18.299103,18.299103,18.299103,18.299072,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.012722433,9.54197e-21,0.0,52.290405,250.00038,28.613604,96.0,0.06039904,29.940956,252.78432,210.90367,0.0,52.290405,0.11375655,0.0,49.518524,8.330017
41681,21940860.0,0.0,18.299469,15.073334,21.1474,21.074554,21.286926,21.12033,18.299194,18.299103,18.299103,18.299103,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.016460886,9.54197e-21,0.0,52.29039,250.00037,28.605732,96.0,0.06042739,29.951975,252.78427,210.90366,0.0,52.29039,0.11375654,0.0,49.51851,8.330017
41682,21940920.0,0.0,18.299469,15.071075,21.146973,21.072418,21.289276,21.119781,18.299286,18.299164,18.299164,18.299164,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.010947783,9.54197e-21,0.0,52.290375,250.00035,28.599113,96.0,0.060451236,29.961243,252.78424,210.90364,0.0,52.290375,0.11375653,0.0,49.518497,8.330017
41683,21940980.0,0.0,18.299438,15.069122,21.146545,21.070282,21.291626,21.119232,18.299377,18.299255,18.299255,18.299225,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0039026833,9.54197e-21,0.0,52.290363,250.00032,28.593319,96.0,0.060472097,29.969355,252.78421,210.90363,0.0,52.290363,0.113756515,0.0,49.518482,8.330017
41684,21941040.0,0.0,18.29953,15.067474,21.146118,21.068176,21.293976,21.118652,18.299438,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.003862758,9.54197e-21,0.0,52.29035,250.0003,28.587822,96.0,0.060491897,29.97705,252.78418,210.90361,0.0,52.29035,0.1137565,0.0,49.518475,8.330017
41685,21941100.0,0.0,18.299622,15.066162,21.145721,21.06607,21.296295,21.118103,18.2995,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0059020426,9.54197e-21,0.0,52.290344,250.00027,28.583002,96.0,0.060509246,29.983795,252.78415,210.9036,0.0,52.290344,0.11375649,0.0,49.518463,8.330017
41686,21941160.0,0.0,18.299744,15.065216,21.145172,21.063873,21.2984,21.117493,18.29956,18.299438,18.299438,18.299438,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.010046131,9.54197e-21,0.0,52.290333,250.00026,28.57862,96.0,0.060525034,29.989931,252.78412,210.90358,0.0,52.290333,0.11375648,0.0,49.518456,8.330017
41687,21941220.0,0.0,18.299866,15.064636,21.144623,21.061676,21.300507,21.116852,18.299622,18.29953,18.29953,18.2995,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.012230902,9.54197e-21,0.0,52.290325,250.00023,28.575193,96.0,0.06053737,29.99473,252.78409,210.90355,0.0,52.290325,0.11375648,0.0,49.518448,8.330017
41688,21941280.0,0.0,18.299957,15.064484,21.144104,21.05951,21.302582,21.116241,18.299713,18.299591,18.299591,18.29956,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.013278762,9.54197e-21,0.0,52.29032,250.0002,28.572802,96.0,0.060545985,29.99808,252.78407,210.90353,0.0,52.29032,0.11375646,0.0,49.51844,8.330017
41689,21941340.0,0.0,18.300049,15.064728,21.143555,21.057312,21.304688,21.1156,18.299835,18.299683,18.299683,18.299652,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.012737534,9.54197e-21,0.0,52.29032,250.00017,28.571447,96.0,0.060550846,29.999971,252.78406,210.9035,0.0,52.29032,0.11375644,0.0,49.51844,8.330017
41690,21941400.0,0.0,18.30017,15.065399,21.143036,21.055176,21.306732,21.11499,18.299927,18.299774,18.299774,18.299744,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.012380836,9.54197e-21,0.0,52.290314,250.00014,28.571156,96.0,0.060551893,30.000383,252.78404,210.90349,0.0,52.290314,0.113756426,0.0,49.518436,8.330017
41691,21941460.0,0.0,18.300232,15.066528,21.142395,21.052917,21.308624,21.114288,18.300018,18.299866,18.299866,18.299835,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.010329351,9.54197e-21,0.0,52.290314,250.00009,28.571854,96.0,0.060549367,29.999405,252.78403,210.90346,0.0,52.290314,0.11375642,0.0,49.518436,8.330017
41692,21941520.0,0.0,18.300323,15.068115,21.141754,21.05069,21.310486,21.113617,18.30011,18.299957,18.299957,18.299927,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.010944046,9.54197e-21,0.0,52.29032,250.00006,28.573402,96.0,0.060543787,29.997238,252.78403,210.90343,0.0,52.29032,0.1137564,0.0,49.51844,8.330017
41693,21941580.0,0.0,18.300476,15.07019,21.141113,21.048462,21.312317,21.112946,18.300232,18.300049,18.300049,18.300049,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.013645357,9.54197e-21,0.0,52.29032,250.00003,28.57597,96.0,0.06053453,29.993645,252.78403,210.9034,0.0,52.29032,0.11375639,0.0,49.51844,8.330017
41694,21941640.0,0.0,18.300629,15.072784,21.140472,21.046234,21.314178,21.112244,18.300323,18.30017,18.30017,18.30014,0.0,0.03208513,0.03208513,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.015706996,9.54197e-21,0.0,52.290325,249.99998,28.579817,96.0,0.060520656,29.988256,252.78403,210.90337,0.0,52.290325,0.113756366,0.0,49.518448,8.330017
41695,21941700.0,0.0,18.300781,15.075897,21.139832,21.044037,21.31601,21.111572,18.300446,18.300262,18.300262,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.01758094,9.54197e-21,0.0,52.290337,249.99994,28.584888,96.0,0.060502373,29.981153,252.78404,210.90334,0.0,52.290337,0.11375635,0.0,49.518456,8.330017
41696,21941760.0,0.0,18.300873,15.079559,21.1391,21.041748,21.317657,21.11084,18.300598,18.300385,18.300385,18.300354,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.015029333,9.54197e-21,0.0,52.290344,249.9999,28.591425,96.0,0.06047882,29.972008,252.78406,210.9033,0.0,52.290344,0.11375633,0.0,49.51847,8.330017
41697,21941820.0,0.0,18.300964,15.083771,21.138367,21.03949,21.319305,21.110107,18.30072,18.300507,18.300507,18.300476,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.013576138,9.54197e-21,0.0,52.290363,249.99985,28.599176,96.0,0.06045088,29.961153,252.78407,210.90327,0.0,52.290363,0.113756314,0.0,49.518482,8.330017
41698,21941880.0,0.0,18.301147,15.088593,21.137634,21.0372,21.320953,21.109375,18.300842,18.300629,18.300629,18.300598,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.015228774,9.54197e-21,0.0,52.290375,249.9998,28.6081,96.0,0.060418714,29.948654,252.7841,210.90324,0.0,52.290375,0.11375629,0.0,49.518497,8.330017
41699,21941940.0,0.0,18.30133,15.093994,21.136902,21.034973,21.322601,21.108643,18.300964,18.300781,18.300781,18.30075,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.018143117,9.54197e-21,0.0,52.29039,249.99976,28.618414,96.0,0.06038156,29.934221,252.78412,210.9032,0.0,52.29039,0.11375628,0.0,49.518513,8.330017
41700,21942000.0,0.0,18.301483,15.100006,21.1362,21.032715,21.324219,21.10791,18.301117,18.300903,18.300903,18.300873,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.019385045,9.54197e-21,0.0,52.29041,249.99971,28.630205,96.0,0.060339063,29.917713,252.78416,210.90317,0.0,52.29041,0.113756254,0.0,49.518536,8.330017
41701,21942060.0,0.0,18.301575,15.106384,21.135406,21.030457,21.325684,21.107117,18.30127,18.301025,18.301025,18.300995,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.017823752,9.54197e-21,0.0,52.290432,249.99965,28.643587,96.0,0.060290825,29.898977,252.7842,210.90312,0.0,52.290432,0.11375623,0.0,49.51856,8.330017
41702,21942120.0,0.0,18.301483,15.1128845,21.134613,21.028198,21.327148,21.106354,18.301392,18.301178,18.301178,18.301147,0.0,0.03208509,0.03208509,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.006642433,9.54197e-21,0.0,52.290462,249.9996,28.657988,96.0,0.060238928,29.878817,252.78424,210.90309,0.0,52.290462,0.11375622,0.0,49.51858,8.330017
41703,21942180.0,0.0,18.301453,15.119507,21.13382,21.026001,21.328583,21.10559,18.301422,18.301239,18.301239,18.301208,0.0,0.032085087,0.032085087,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0031012297,9.54197e-21,0.0,52.29049,249.99956,28.6725,96.0,0.060186617,29.858498,252.7843,210.90306,0.0,52.29049,0.11375622,0.0,49.51861,8.330017
41704,21942240.0,0.0,18.301392,15.126221,21.133057,21.023773,21.330017,21.104858,18.301453,18.30133,18.30133,18.3013,0.0,0.032085087,0.032085087,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.002555903,9.54197e-21,0.0,52.290516,249.99953,28.687065,96.0,0.060134128,29.838108,252.78436,210.90305,0.0,52.290516,0.1137562,0.0,49.518635,8.330017
41705,21942300.0,0.0,18.301483,15.133026,21.132294,21.021545,21.331451,21.104095,18.301453,18.301392,18.301392,18.301361,0.0,0.032085087,0.032085087,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0005988159,9.54197e-21,0.0,52.290543,249.9995,28.701485,96.0,0.06008216,29.81792,252.78441,210.90303,0.0,52.290543,0.1137562,0.0,49.518665,8.330017
41706,21942360.0,0.0,18.301544,15.139923,21.13144,21.019318,21.332733,21.103302,18.301453,18.301422,18.301422,18.301392,0.0,0.032085087,0.032085087,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0051217084,9.54197e-21,0.0,52.29057,249.99947,28.716013,96.0,0.0600298,29.797585,252.78447,210.90302,0.0,52.29057,0.1137562,0.0,49.518692,8.330017
41707,21942420.0,0.0,18.301605,15.146942,21.130615,21.01709,21.334015,21.102509,18.301483,18.301453,18.301453,18.301422,0.0,0.032085087,0.032085087,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0056907246,9.54197e-21,0.0,52.290596,249.99945,28.731043,96.0,0.059975624,29.77654,252.78453,210.903,0.0,52.290596,0.1137562,0.0,49.51872,8.330017
41708,21942480.0,0.0,18.301605,15.154053,21.129791,21.014893,21.335297,21.101715,18.301544,18.301483,18.301483,18.301453,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0042387904,9.54197e-21,0.0,52.290623,249.99944,28.74651,96.0,0.059919856,29.754887,252.78459,210.903,0.0,52.290623,0.113756195,0.0,49.518745,8.330017
41709,21942540.0,0.0,18.301636,15.161255,21.128998,21.012695,21.336548,21.100952,18.301575,18.301514,18.301514,18.301514,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0030520253,9.54197e-21,0.0,52.290653,249.99942,28.762249,96.0,0.059863113,29.732851,252.78467,210.90298,0.0,52.290653,0.113756195,0.0,49.518776,8.330017
41710,21942600.0,0.0,18.301636,15.168549,21.128174,21.010529,21.33783,21.100159,18.301605,18.301544,18.301544,18.301544,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0017421654,9.54197e-21,0.0,52.290684,249.9994,28.778288,96.0,0.059805285,29.710394,252.78473,210.90297,0.0,52.290684,0.113756195,0.0,49.518806,8.330017
41711,21942660.0,0.0,18.301636,15.175934,21.12732,21.008331,21.338959,21.099365,18.301605,18.301575,18.301575,18.301575,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0014685673,9.54197e-21,0.0,52.290714,249.99939,28.794436,96.0,0.05974707,29.687792,252.7848,210.90297,0.0,52.290714,0.113756195,0.0,49.518833,8.330017
41712,21942720.0,0.0,18.301666,15.183411,21.126434,21.006165,21.340057,21.098572,18.301636,18.301605,18.301605,18.301575,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0022723172,9.54197e-21,0.0,52.290745,249.99937,28.810734,96.0,0.059688304,29.664976,252.78487,210.90295,0.0,52.290745,0.113756195,0.0,49.518864,8.330017
41713,21942780.0,0.0,18.301727,15.1909485,21.12558,21.003967,21.341187,21.097748,18.301636,18.301605,18.301605,18.301605,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0036855107,9.54197e-21,0.0,52.29077,249.99936,28.827244,96.0,0.05962877,29.641861,252.78494,210.90295,0.0,52.29077,0.113756195,0.0,49.51889,8.330017
41714,21942840.0,0.0,18.301758,15.198608,21.124725,21.001831,21.342285,21.096954,18.301666,18.301636,18.301636,18.301636,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0041708187,9.54197e-21,0.0,52.290802,249.99934,28.844086,96.0,0.05956803,29.618279,252.785,210.90294,0.0,52.290802,0.113756195,0.0,49.51892,8.330017
41715,21942900.0,0.0,18.301788,15.206329,21.123901,20.999664,21.343414,21.09616,18.301697,18.301666,18.301666,18.301666,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0040598777,9.54197e-21,0.0,52.290833,249.99934,28.861237,96.0,0.05950617,29.594269,252.78508,210.90294,0.0,52.290833,0.11375618,0.0,49.518955,8.330017
41716,21942960.0,0.0,18.301758,15.214111,21.122986,20.997528,21.34439,21.095367,18.301727,18.301697,18.301697,18.301697,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0020636092,9.54197e-21,0.0,52.290863,249.99933,28.878695,96.0,0.059443206,29.569826,252.78516,210.90292,0.0,52.290863,0.11375618,0.0,49.518986,8.330017
41717,21943020.0,0.0,18.301788,15.221985,21.1221,20.995361,21.345367,21.094543,18.301758,18.301727,18.301727,18.301697,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0011920031,9.54197e-21,0.0,52.290894,249.99931,28.896294,96.0,0.059379734,29.54519,252.78523,210.90292,0.0,52.290894,0.11375618,0.0,49.519012,8.330017
41718,21943080.0,0.0,18.301788,15.229919,21.121216,20.993225,21.346344,21.09372,18.301788,18.301727,18.301727,18.301727,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0012305281,9.54197e-21,0.0,52.290924,249.9993,28.91407,96.0,0.059315607,29.520304,252.78531,210.90292,0.0,52.290924,0.11375618,0.0,49.519047,8.330017
41719,21943140.0,0.0,18.30185,15.237946,21.12033,20.99112,21.34729,21.092926,18.301788,18.301758,18.301758,18.301758,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0028656689,9.54197e-21,0.0,52.29096,249.9993,28.931976,96.0,0.059251018,29.495234,252.78539,210.90291,0.0,52.29096,0.11375618,0.0,49.519077,8.330017
