,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41720,21943200.0,0.0,18.30188,15.246033,21.119476,20.989014,21.348267,21.092102,18.301819,18.301788,18.301788,18.301788,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0039287033,9.54197e-21,0.0,52.29099,249.99928,28.950161,96.0,0.059185408,29.469772,252.78546,210.90291,0.0,52.29099,0.11375618,0.0,49.51911,8.330017
41721,21943260.0,0.0,18.30188,15.254181,21.11853,20.986877,21.349121,21.091278,18.30185,18.301788,18.301788,18.301788,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0029147984,9.54197e-21,0.0,52.29102,249.99928,28.96865,96.0,0.059118703,29.443888,252.78555,210.9029,0.0,52.29102,0.11375618,0.0,49.519142,8.330017
41722,21943320.0,0.0,18.30191,15.26239,21.117615,20.984772,21.349945,21.090454,18.30188,18.301819,18.301819,18.301819,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0016556721,9.54197e-21,0.0,52.291054,249.99927,28.98736,96.0,0.0590512,29.417694,252.78563,210.9029,0.0,52.291054,0.113756165,0.0,49.519176,8.330017
41723,21943380.0,0.0,18.30191,15.27066,21.11673,20.982666,21.3508,21.08963,18.30188,18.30185,18.30185,18.30185,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0017043685,9.54197e-21,0.0,52.291084,249.99925,29.006207,96.0,0.0589832,29.39131,252.7857,210.9029,0.0,52.291084,0.113756165,0.0,49.519207,8.330017
41724,21943440.0,0.0,18.30194,15.279022,21.115814,20.98056,21.351624,21.088806,18.30191,18.30188,18.30188,18.30185,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.002064762,9.54197e-21,0.0,52.29112,249.99925,29.025253,96.0,0.058914475,29.364645,252.7858,210.90288,0.0,52.29112,0.113756165,0.0,49.51924,8.330017
41725,21943500.0,0.0,18.301971,15.287415,21.114899,20.978485,21.352478,21.087982,18.30191,18.30188,18.30188,18.30188,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0031422146,9.54197e-21,0.0,52.291153,249.99924,29.04447,96.0,0.05884513,29.33774,252.78587,210.90288,0.0,52.291153,0.113756165,0.0,49.51927,8.330017
41726,21943560.0,0.0,18.302002,15.295868,21.113983,20.97641,21.35321,21.087158,18.30194,18.30191,18.30191,18.30191,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0024987028,9.54197e-21,0.0,52.291183,249.99922,29.063951,96.0,0.05877482,29.310469,252.78596,210.90288,0.0,52.291183,0.113756165,0.0,49.51931,8.330017
41727,21943620.0,0.0,18.302002,15.304352,21.113037,20.974335,21.353912,21.086334,18.301971,18.30194,18.30194,18.30191,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0018037837,9.54197e-21,0.0,52.29122,249.99922,29.083622,96.0,0.058703836,29.28293,252.78606,210.90286,0.0,52.29122,0.113756165,0.0,49.51934,8.330017
41728,21943680.0,0.0,18.302002,15.312927,21.112091,20.97226,21.354645,21.08551,18.301971,18.30194,18.30194,18.30194,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0017936833,9.54197e-21,0.0,52.291256,249.9992,29.103447,96.0,0.058632284,29.255177,252.78613,210.90286,0.0,52.291256,0.113756165,0.0,49.519375,8.330017
41729,21943740.0,0.0,18.302032,15.321503,21.111176,20.970184,21.355377,21.084656,18.302002,18.301971,18.301971,18.301971,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.002313203,9.54197e-21,0.0,52.291286,249.99919,29.123438,96.0,0.058560133,29.227188,252.78622,210.90286,0.0,52.291286,0.113756165,0.0,49.51941,8.330017
41730,21943800.0,0.0,18.302063,15.330017,21.11026,20.9682,21.35608,21.083862,18.302002,18.302002,18.302002,18.301971,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0026639684,9.54197e-21,0.0,52.29132,249.99919,29.143301,96.0,0.05848844,29.199379,252.78632,210.90285,0.0,52.29132,0.113756165,0.0,49.519444,8.330017
41731,21943860.0,0.0,18.302063,15.338867,21.109283,20.966095,21.35669,21.083008,18.302032,18.302002,18.302002,18.302002,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.002141602,9.54197e-21,0.0,52.29136,249.99918,29.164034,96.0,0.0584136,29.170353,252.7864,210.90285,0.0,52.29136,0.113756165,0.0,49.519478,8.330017
41732,21943920.0,0.0,18.302094,15.347595,21.108337,20.96405,21.3573,21.082153,18.302063,18.302032,18.302032,18.302032,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0015936352,9.54197e-21,0.0,52.291393,249.99918,29.184591,96.0,0.05833939,29.141573,252.7865,210.90285,0.0,52.291393,0.113756165,0.0,49.519516,8.330017
41733,21943980.0,0.0,18.302094,15.356384,21.107391,20.962036,21.35791,21.08133,18.302063,18.302032,18.302032,18.302032,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0014440565,9.54197e-21,0.0,52.291428,249.99916,29.205301,96.0,0.058264624,29.112577,252.78659,210.90283,0.0,52.291428,0.113756165,0.0,49.51955,8.330017
41734,21944040.0,0.0,18.302124,15.365173,21.106445,20.960022,21.35852,21.080505,18.302094,18.302063,18.302063,18.302063,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0019069922,9.54197e-21,0.0,52.291466,249.99916,29.22615,96.0,0.05818936,29.08339,252.78668,210.90283,0.0,52.291466,0.113756165,0.0,49.519585,8.330017
41735,21944100.0,0.0,18.302155,15.374023,21.1055,20.958008,21.35913,21.079681,18.302094,18.302063,18.302063,18.302063,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0023812708,9.54197e-21,0.0,52.2915,249.99915,29.247177,96.0,0.058113456,29.053953,252.78677,210.90283,0.0,52.2915,0.113756165,0.0,49.51962,8.330017
41736,21944160.0,0.0,18.302155,15.382904,21.104553,20.955994,21.35965,21.078827,18.302124,18.302094,18.302094,18.302094,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0018017475,9.54197e-21,0.0,52.291534,249.99913,29.268383,96.0,0.058036882,29.024261,252.78688,210.90282,0.0,52.291534,0.113756165,0.0,49.519653,8.330017
41737,21944220.0,0.0,18.302155,15.391815,21.103577,20.95398,21.360168,21.078003,18.302124,18.302094,18.302094,18.302094,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0012522953,9.54197e-21,0.0,52.291573,249.99913,29.289732,96.0,0.057959806,28.994375,252.78697,210.90282,0.0,52.291573,0.113756165,0.0,49.51969,8.330017
41738,21944280.0,0.0,18.302185,15.400757,21.1026,20.951965,21.360687,21.077148,18.302155,18.302124,18.302124,18.302124,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0014213561,9.54197e-21,0.0,52.291607,249.99911,29.311186,96.0,0.05788234,28.964338,252.78706,210.90282,0.0,52.291607,0.113756165,0.0,49.519726,8.330017
41739,21944340.0,0.0,18.302185,15.409729,21.101654,20.949982,21.361176,21.076324,18.302155,18.302124,18.302124,18.302124,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0016764487,9.54197e-21,0.0,52.291645,249.99911,29.332792,96.0,0.05780433,28.934092,252.78717,210.90282,0.0,52.291645,0.113756165,0.0,49.519764,8.330017
41740,21944400.0,0.0,18.302216,15.418701,21.100708,20.947998,21.361694,21.07547,18.302185,18.302155,18.302155,18.302155,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0022037223,9.54197e-21,0.0,52.29168,249.9991,29.35453,96.0,0.05772583,28.903654,252.78726,210.9028,0.0,52.29168,0.113756165,0.0,49.5198,8.330017
41741,21944460.0,0.0,18.302216,15.427734,21.099731,20.946014,21.362122,21.074646,18.302185,18.302155,18.302155,18.302155,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0014612492,9.54197e-21,0.0,52.291714,249.9991,29.37645,96.0,0.057646684,28.87297,252.78737,210.9028,0.0,52.291714,0.113756165,0.0,49.519833,8.330017
41742,21944520.0,0.0,18.302216,15.436768,21.098724,20.944061,21.362549,21.073792,18.302216,18.302185,18.302185,18.302185,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0009194888,9.54197e-21,0.0,52.29175,249.99908,29.398472,96.0,0.057567157,28.84214,252.78746,210.9028,0.0,52.29175,0.113756165,0.0,49.519875,8.330017
41743,21944580.0,0.0,18.302246,15.445801,21.097748,20.942078,21.362946,21.072968,18.302216,18.302185,18.302185,18.302185,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010709574,9.54197e-21,0.0,52.291786,249.99908,29.420578,96.0,0.057487335,28.811192,252.78757,210.9028,0.0,52.291786,0.113756165,0.0,49.51991,8.330017
41744,21944640.0,0.0,18.302246,15.4548645,21.096802,20.940125,21.363373,21.072113,18.302216,18.302216,18.302216,18.302216,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0015660553,9.54197e-21,0.0,52.291824,249.99908,29.442787,96.0,0.057407122,28.780096,252.78766,210.90279,0.0,52.291824,0.113756165,0.0,49.519943,8.330017
41745,21944700.0,0.0,18.302277,15.463928,21.095825,20.938202,21.3638,21.07129,18.302246,18.302216,18.302216,18.302216,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0018599837,9.54197e-21,0.0,52.29186,249.99907,29.46514,96.0,0.05732641,28.748808,252.78777,210.90279,0.0,52.29186,0.113756165,0.0,49.51998,8.330017
41746,21944760.0,0.0,18.302277,15.473022,21.094849,20.936249,21.364136,21.070435,18.302246,18.302216,18.302216,18.302216,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.001335707,9.54197e-21,0.0,52.291893,249.99907,29.48762,96.0,0.05724522,28.717337,252.78787,210.90279,0.0,52.291893,0.113756165,0.0,49.520016,8.330017
41747,21944820.0,0.0,18.302277,15.482117,21.093842,20.934296,21.364471,21.06961,18.302246,18.302246,18.302246,18.302246,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.00078407704,9.54197e-21,0.0,52.29193,249.99905,29.510191,96.0,0.0571637,28.68573,252.78798,210.90279,0.0,52.29193,0.113756165,0.0,49.520054,8.330017
41748,21944880.0,0.0,18.302277,15.491211,21.092865,20.932373,21.364777,21.068756,18.302277,18.302246,18.302246,18.302246,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0005983108,9.54197e-21,0.0,52.291965,249.99905,29.532846,96.0,0.057081886,28.654015,252.78809,210.90279,0.0,52.291965,0.113756165,0.0,49.520092,8.330017
41749,21944940.0,0.0,18.302307,15.500305,21.091888,20.93045,21.365112,21.067932,18.302277,18.302246,18.302246,18.302246,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.000953758,9.54197e-21,0.0,52.292007,249.99904,29.555565,96.0,0.056999825,28.622208,252.78818,210.90279,0.0,52.292007,0.113756165,0.0,49.520126,8.330017
41750,21945000.0,0.0,18.302307,15.50943,21.090912,20.928528,21.365448,21.067078,18.302277,18.302277,18.302277,18.302277,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0013616155,9.54197e-21,0.0,52.29204,249.99904,29.578379,96.0,0.056917436,28.590267,252.78828,210.90277,0.0,52.29204,0.113756165,0.0,49.52016,8.330017
41751,21945060.0,0.0,18.302307,15.518524,21.089905,20.926636,21.365723,21.066254,18.302307,18.302277,18.302277,18.302277,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.00092946494,9.54197e-21,0.0,52.29208,249.99904,29.601297,96.0,0.056834664,28.558186,252.78839,210.90277,0.0,52.29208,0.113756165,0.0,49.5202,8.330017
41752,21945120.0,0.0,18.302307,15.527618,21.088928,20.924713,21.365967,21.0654,18.302307,18.302277,18.302277,18.302277,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0004632324,9.54197e-21,0.0,52.292114,249.99902,29.62428,96.0,0.056751654,28.526009,252.7885,210.90277,0.0,52.292114,0.113756165,0.0,49.520237,8.330017
41753,21945180.0,0.0,18.302307,15.536713,21.087921,20.922821,21.36621,21.064575,18.302307,18.302307,18.302307,18.302307,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0005426145,9.54197e-21,0.0,52.29215,249.99902,29.647306,96.0,0.056668498,28.493774,252.7886,210.90277,0.0,52.29215,0.113756165,0.0,49.52027,8.330017
41754,21945240.0,0.0,18.302338,15.545776,21.086945,20.920929,21.366486,21.06372,18.302307,18.302307,18.302307,18.302307,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00070384017,9.54197e-21,0.0,52.292187,249.99902,29.670393,96.0,0.056585103,28.461447,252.78871,210.90277,0.0,52.292187,0.113756165,0.0,49.52031,8.330017
41755,21945300.0,0.0,18.302338,15.554871,21.085968,20.919067,21.36673,21.062897,18.302307,18.302307,18.302307,18.302307,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0010860225,9.54197e-21,0.0,52.29222,249.99901,29.693544,96.0,0.0565015,28.42904,252.78883,210.90277,0.0,52.29222,0.11375618,0.0,49.520344,8.330017
41756,21945360.0,0.0,18.302338,15.563934,21.08496,20.917175,21.366913,21.062073,18.302338,18.302307,18.302307,18.302307,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00050976983,9.54197e-21,0.0,52.29226,249.99901,29.716774,96.0,0.056417596,28.396515,252.78894,210.90277,0.0,52.29226,0.11375618,0.0,49.52038,8.330017
41757,21945420.0,0.0,18.302338,15.572968,21.083954,20.915314,21.367096,21.061218,18.302338,18.302307,18.302307,18.302307,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,7.9756755e-05,9.54197e-21,0.0,52.292294,249.99901,29.740036,96.0,0.056333583,28.363949,252.78905,210.90277,0.0,52.292294,0.11375618,0.0,49.520416,8.330017
41758,21945480.0,0.0,18.302338,15.582001,21.082947,20.913452,21.36728,21.060394,18.302338,18.302338,18.302338,18.302338,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00015530808,9.54197e-21,0.0,52.292328,249.99901,29.763308,96.0,0.056249533,28.33137,252.78915,210.90277,0.0,52.292328,0.11375618,0.0,49.520454,8.330017
41759,21945540.0,0.0,18.302338,15.591003,21.08197,20.91159,21.367462,21.05957,18.302338,18.302338,18.302338,18.302338,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0004906646,9.54197e-21,0.0,52.292366,249.999,29.786602,96.0,0.056165405,28.298756,252.78926,210.90276,0.0,52.292366,0.11375618,0.0,49.52049,8.330017
41760,21945600.0,0.0,18.302368,15.5998535,21.080994,20.90979,21.367645,21.058746,18.302338,18.302338,18.302338,18.302338,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0012246082,9.54197e-21,0.0,52.2924,249.999,29.809656,96.0,0.056082137,28.266481,252.78937,210.90276,0.0,52.2924,0.11375618,0.0,49.520527,8.330017
41761,21945660.0,0.0,20.243164,15.609161,21.08725,20.91986,21.376648,21.0654,18.319702,18.219238,18.219238,18.226074,0.0,0.0009841186,0.0009841186,0.0013671101,250.0,18.300018,0.0,0.0,0.0,5.6617656,9.54197e-21,0.0,23.486584,80.49963,0.32627273,96.0,0.0033344165,69.54322,27.50857,79.99238,0.0,23.486584,0.003409815,0.0,20.87515,8.330017
41762,21945720.0,0.0,20.75592,15.618683,21.10263,20.931335,21.386688,21.073029,18.322296,18.22171,18.22171,18.22284,0.0,0.0037588368,0.0037588368,0.0045016874,250.0,18.300018,0.0,0.0,0.0,11.430048,9.54197e-21,0.0,34.026093,113.97755,0.5571138,96.0,0.0120132705,69.22004,138.48514,97.58079,0.0,34.026093,0.0120739965,0.0,29.829046,8.330017
41763,21945780.0,0.0,21.104492,15.6285095,21.126007,20.94107,21.394958,21.079132,18.359314,18.250732,18.250732,18.242798,0.0,0.011555425,0.011555425,0.013534365,250.0,18.300018,0.0,0.0,0.0,41.68867,9.54197e-21,0.0,44.517796,133.74849,1.1737857,96.0,0.036645506,68.3567,240.04388,116.58255,0.0,44.517796,0.036669336,0.0,39.9302,8.330017
41764,21945840.0,9.0,21.121277,15.638702,21.125854,20.947632,21.40039,21.082855,18.637177,18.319641,18.319641,18.295197,0.0,0.019852975,0.019852975,0.025940865,250.0,18.300018,0.0,0.0,0.0,73.356384,9.54197e-21,0.0,50.209373,144.02353,5.238577,96.0,0.06560583,62.665993,238.64078,134.08037,0.0,50.209373,0.0656677,0.0,46.45956,8.330017
41765,21945900.0,9.0,20.520508,15.64917,21.12265,20.951294,21.4039,21.084991,19.274353,18.554413,18.554413,18.489014,0.0,0.025346076,0.025346076,0.036099933,250.0,18.300018,0.0,0.0,0.0,58.10928,9.54197e-21,0.0,52.914227,155.5356,17.38447,96.0,0.07481364,45.661743,238.4951,149.28372,0.0,52.914227,0.086818434,0.0,49.780594,8.330017
41766,21945960.0,9.0,17.645935,15.659943,21.121521,20.953552,21.406708,21.0867,19.74176,18.976166,18.976166,18.871124,0.0,0.02868744,0.02868744,0.04274878,250.0,18.300018,0.0,0.0,0.0,-81.97392,9.54197e-21,0.0,54.17086,169.84213,34.78488,96.0,0.032957073,21.301165,239.54214,162.7899,0.0,54.17086,0.100153215,0.0,51.271534,8.330017
41767,21946020.0,0.0,15.903168,15.67099,21.122437,20.956116,21.409851,21.088806,19.172302,19.214966,19.214966,19.125885,0.0,0.030685363,0.030685363,0.046755332,250.0,18.300018,0.0,0.0,0.0,-169.77122,9.54197e-21,0.0,54.610134,185.11784,42.63616,96.0,0.0045731445,10.309371,241.51834,174.57959,0.0,54.610134,0.10815642,0.0,51.775177,8.330017
41768,21946080.0,0.0,17.406525,15.682312,21.123749,20.957947,21.412354,21.090393,18.037079,18.91394,18.91394,18.899872,0.0,0.03186225,0.03186225,0.04903922,250.0,18.300018,0.0,0.0,0.0,-50.957462,9.54197e-21,0.0,54.575443,199.87784,34.82352,96.0,0.03793745,21.247076,243.93079,184.60222,0.0,54.575443,0.112791464,0.0,51.75569,8.330017
41769,21946140.0,0.0,19.06601,15.693909,21.123383,20.957275,21.412994,21.09024,17.664032,18.388367,18.388367,18.43573,0.0,0.032472603,0.032472603,0.050191928,250.0,18.300018,0.0,0.0,0.0,69.213295,9.54197e-21,0.0,54.300465,212.61081,25.345675,96.0,0.07278291,34.516056,246.32858,192.46872,0.0,54.300465,0.115159966,0.0,51.492447,8.330017
41770,21946200.0,0.0,19.274628,15.705719,21.121399,20.954468,21.41214,21.088684,18.101807,18.155762,18.155762,18.204315,0.0,0.032713473,0.032713473,0.05065253,250.0,18.300018,0.0,0.0,0.0,71.01366,9.54197e-21,0.0,53.941734,222.97034,24.603197,96.0,0.075895235,35.555523,248.3848,198.35117,0.0,53.941734,0.11609762,0.0,51.144062,8.330017
41771,21946260.0,0.0,18.453918,15.717773,21.11911,20.951233,21.41098,21.086914,18.562592,18.264313,18.264313,18.279907,0.0,0.032750122,0.032750122,0.050737217,250.0,18.300018,0.0,0.0,0.0,2.1903095,9.54197e-21,0.0,53.595585,230.97353,29.691124,96.0,0.05774493,28.432428,249.91646,202.57437,0.0,53.595585,0.11625109,0.0,50.804985,8.330017
41772,21946320.0,0.0,17.830414,15.7300415,21.117462,20.94873,21.41037,21.085693,18.578125,18.42572,18.42572,18.419495,0.0,0.032700766,0.032700766,0.050661404,250.0,18.300018,0.0,0.0,0.0,-40.256344,9.54197e-21,0.0,53.29115,236.91177,33.202106,96.0,0.0449542,23.517054,251.0024,205.53372,0.0,53.29115,0.116073,0.0,50.50492,8.330017
41773,21946380.0,0.0,17.931335,15.742493,21.11621,20.946655,21.410065,21.084747,18.322998,18.43573,18.43573,18.43283,0.0,0.032614235,0.032614235,0.05051451,250.0,18.300018,0.0,0.0,0.0,-25.523403,9.54197e-21,0.0,53.035408,241.26657,32.42191,96.0,0.047599033,24.609325,251.73512,207.58688,0.0,53.035408,0.11575025,0.0,50.251972,8.330017
41774,21946440.0,0.0,18.34787,15.755127,21.114838,20.944366,21.409576,21.083649,18.156494,18.336304,18.336304,18.345459,0.0,0.032516934,0.032516934,0.050345294,250.0,18.300018,0.0,0.0,0.0,7.4092426,9.54197e-21,0.0,52.829994,244.35016,29.977617,96.0,0.056277808,28.031338,252.2061,208.95699,0.0,52.829994,0.11538419,0.0,50.04852,8.330017
41775,21946500.0,0.0,18.549713,15.767944,21.113068,20.94168,21.408813,21.082245,18.201782,18.259949,18.259949,18.272675,0.0,0.032421485,0.032421485,0.050177477,250.0,18.300018,0.0,0.0,0.0,19.455215,9.54197e-21,0.0,52.671535,246.45522,28.939087,96.0,0.05987198,29.48528,252.49796,209.82607,0.0,52.671535,0.11502383,0.0,49.89164,8.330017
41776,21946560.0,0.0,18.430359,15.780914,21.111298,20.939026,21.407928,21.08081,18.325989,18.265594,18.265594,18.271912,0.0,0.032336406,0.032336406,0.050027195,250.0,18.300018,0.0,0.0,0.0,7.7316194,9.54197e-21,0.0,52.554756,247.85121,29.756414,96.0,0.056743525,28.341022,252.67245,210.35342,0.0,52.554756,0.1147022,0.0,49.77628,8.330017
41777,21946620.0,0.0,18.242859,15.794037,21.10965,20.936554,21.407196,21.079529,18.375427,18.309448,18.309448,18.308685,0.0,0.032268435,0.032268435,0.049907062,250.0,18.300018,0.0,0.0,0.0,-6.179996,9.54197e-21,0.0,52.47186,248.74207,30.881872,96.0,0.052542817,26.765379,252.7704,210.65953,0.0,52.47186,0.11444533,0.0,49.694668,8.330017
41778,21946680.0,0.0,18.197327,15.8072815,21.108185,20.934296,21.406616,21.07837,18.33609,18.330536,18.330536,18.328308,0.0,0.03221734,0.03221734,0.049816895,250.0,18.300018,0.0,0.0,0.0,-7.9820933,9.54197e-21,0.0,52.41328,249.3064,31.134506,96.0,0.051540088,26.411692,252.82047,210.83575,0.0,52.41328,0.11425247,0.0,49.637203,8.330017
41779,21946740.0,0.0,18.267365,15.820679,21.10675,20.932068,21.406067,21.07724,18.284637,18.319763,18.319763,18.319824,0.0,0.03217882,0.03217882,0.04974907,250.0,18.300018,0.0,0.0,0.0,-1.8025224,9.54197e-21,0.0,52.37121,249.66737,30.730482,96.0,0.052928165,26.977325,252.84248,210.93578,0.0,52.37121,0.11410725,0.0,49.59609,8.330017
41780,21946800.0,0.0,18.344513,15.834137,21.105286,20.92978,21.405457,21.07605,18.27127,18.29898,18.29898,18.301208,0.0,0.032150116,0.032150116,0.049698655,250.0,18.300018,0.0,0.0,0.0,3.668041,9.54197e-21,0.0,52.34214,249.87984,30.32375,96.0,0.054344546,27.546751,252.8473,210.98161,0.0,52.34214,0.11399919,0.0,49.567802,8.330017
41781,21946860.0,0.0,18.35318,15.847687,21.10382,20.927643,21.404785,21.07489,18.293762,18.291412,18.291412,18.293365,0.0,0.032128677,0.032128677,0.04966109,250.0,18.300018,0.0,0.0,0.0,3.54259,9.54197e-21,0.0,52.32274,249.99454,30.335545,96.0,0.054262556,27.530235,252.84381,210.99358,0.0,52.32274,0.1139186,0.0,49.54904,8.330017
41782,21946920.0,0.0,18.31253,15.861328,21.102386,20.925507,21.404144,21.073761,18.316895,18.298767,18.298767,18.299072,0.0,0.03211329,0.03211329,0.04963424,250.0,18.300018,0.0,0.0,0.0,0.1638923,9.54197e-21,0.0,52.310455,250.0476,30.625946,96.0,0.053186577,27.123678,252.83698,210.9874,0.0,52.310455,0.11386088,0.0,49.537266,8.330017
41783,21946980.0,0.0,18.279846,15.8750305,21.101013,20.923431,21.403564,21.072632,18.318878,18.308258,18.308258,18.307465,0.0,0.03210292,0.03210292,0.04961625,250.0,18.300018,0.0,0.0,0.0,-2.0402565,9.54197e-21,0.0,52.30291,250.06693,30.852598,96.0,0.05235108,26.806364,252.82933,210.97496,0.0,52.30291,0.1138221,0.0,49.530106,8.330017
41784,21947040.0,0.0,18.28244,15.888794,21.09967,20.921417,21.402985,21.071564,18.305817,18.310242,18.310242,18.309662,0.0,0.032096256,0.032096256,0.049604785,250.0,18.300018,0.0,0.0,0.0,-1.4682022,9.54197e-21,0.0,52.29831,250.06981,30.86605,96.0,0.05229083,26.787529,252.8219,210.9622,0.0,52.29831,0.11379729,0.0,49.525787,8.330017
41785,21947100.0,0.0,18.304749,15.902557,21.098328,20.919373,21.402405,21.070465,18.296082,18.305481,18.305481,18.305664,0.0,0.03209193,0.03209193,0.0495974,250.0,18.300018,0.0,0.0,0.0,0.29325387,9.54197e-21,0.0,52.295483,250.06499,30.770859,96.0,0.052626025,26.920795,252.81525,210.95056,0.0,52.295483,0.11378125,0.0,49.523167,8.330017
41786,21947160.0,0.0,18.317627,15.916351,21.097046,20.917511,21.401825,21.069427,18.297546,18.3013,18.3013,18.301819,0.0,0.032089014,0.032089014,0.049592435,250.0,18.300018,0.0,0.0,0.0,1.0865515,9.54197e-21,0.0,52.293884,250.05562,30.740479,96.0,0.052730273,26.963333,252.80974,210.93962,0.0,52.293884,0.11377045,0.0,49.521713,8.330017
41787,21947220.0,0.0,18.313965,15.930176,21.095764,20.91565,21.401245,21.06836,18.303986,18.301117,18.301117,18.301422,0.0,0.032087043,0.032087043,0.049589097,250.0,18.300018,0.0,0.0,0.0,0.64504635,9.54197e-21,0.0,52.29313,250.04439,30.809286,96.0,0.052478872,26.866999,252.8055,210.92976,0.0,52.29313,0.11376316,0.0,49.521057,8.330017
41788,21947280.0,0.0,18.30307,15.94397,21.094482,20.913788,21.400635,21.067322,18.30835,18.30365,18.30365,18.303528,0.0,0.032085843,0.032085843,0.049587086,250.0,18.300018,0.0,0.0,0.0,-0.20449583,9.54197e-21,0.0,52.292927,250.03331,30.91802,96.0,0.052085243,26.714771,252.80243,210.92162,0.0,52.292927,0.11375875,0.0,49.52093,8.330017
41789,21947340.0,0.0,18.29898,15.957764,21.093231,20.911957,21.400085,21.066284,18.306976,18.305237,18.305237,18.305023,0.0,0.03208528,0.03208528,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.42920095,9.54197e-21,0.0,52.293007,250.02452,30.982662,96.0,0.05185165,26.624277,252.80037,210.91602,0.0,52.293007,0.11375672,0.0,49.521053,8.330017
41790,21947400.0,0.0,18.300934,15.971497,21.09201,20.910126,21.399506,21.065277,18.304535,18.305176,18.305176,18.305054,0.0,0.032085024,0.032085024,0.04958578,250.0,18.300018,0.0,0.0,0.0,-0.22497594,9.54197e-21,0.0,52.29315,250.01785,31.011633,96.0,0.05174698,26.583715,252.7989,210.91211,0.0,52.29315,0.11375581,0.0,49.52123,8.330017
41791,21947460.0,0.0,18.30426,15.985199,21.09082,20.908478,21.398926,21.0643,18.30304,18.304474,18.304474,18.304504,0.0,0.03208488,0.03208488,0.049585577,250.0,18.300018,0.0,0.0,0.0,0.038006946,9.54197e-21,0.0,52.29332,250.01247,31.033875,96.0,0.051666725,26.552576,252.79779,210.90909,0.0,52.29332,0.11375532,0.0,49.52141,8.330017
41792,21947520.0,0.0,18.30542,15.99884,21.08966,20.9068,21.398376,21.063324,18.303406,18.304077,18.304077,18.304108,0.0,0.032084838,0.032084838,0.04958553,250.0,18.300018,0.0,0.0,0.0,0.10123219,9.54197e-21,0.0,52.29349,250.00876,31.070528,96.0,0.05153482,26.501263,252.79721,210.90715,0.0,52.29349,0.1137552,0.0,49.5216,8.330017
41793,21947580.0,0.0,18.305328,16.01242,21.088501,20.905151,21.397797,21.062347,18.303925,18.304016,18.304016,18.304047,0.0,0.032084826,0.032084826,0.049585525,250.0,18.300018,0.0,0.0,0.0,0.07843044,9.54197e-21,0.0,52.293663,250.00583,31.114506,96.0,0.051376667,26.43969,252.79684,210.90564,0.0,52.293663,0.113755174,0.0,49.52178,8.330017
41794,21947640.0,0.0,18.30478,16.025879,21.087372,20.903503,21.397217,21.061401,18.304443,18.304108,18.304108,18.304108,0.0,0.032084834,0.032084834,0.049585547,250.0,18.300018,0.0,0.0,0.0,0.02549672,9.54197e-21,0.0,52.29383,250.0033,31.16124,96.0,0.05120867,26.374262,252.7966,210.90439,0.0,52.29383,0.11375521,0.0,49.521946,8.330017
41795,21947700.0,0.0,18.304108,16.039276,21.086212,20.901886,21.396667,21.060425,18.304657,18.30429,18.30429,18.30426,0.0,0.032084856,0.032084856,0.049585603,250.0,18.300018,0.0,0.0,0.0,-0.023753176,9.54197e-21,0.0,52.29398,250.00145,31.208197,96.0,0.05103997,26.308525,252.79651,210.9035,0.0,52.29398,0.11375532,0.0,49.5221,8.330017
41796,21947760.0,0.0,18.303772,16.05252,21.085144,20.90039,21.396088,21.05951,18.304504,18.304413,18.304413,18.304382,0.0,0.032084897,0.032084897,0.04958568,250.0,18.300018,0.0,0.0,0.0,-0.041331064,9.54197e-21,0.0,52.294113,250.00018,31.252995,96.0,0.05087909,26.245806,252.79654,210.90297,0.0,52.294113,0.11375547,0.0,49.52223,8.330017
41797,21947820.0,0.0,18.304016,16.065643,21.084076,20.898895,21.395538,21.058594,18.30423,18.304382,18.304382,18.304382,0.0,0.032084942,0.032084942,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.016842853,9.54197e-21,0.0,52.29422,249.99937,31.294155,96.0,0.05073134,26.188179,252.79665,210.90265,0.0,52.29422,0.11375564,0.0,49.52234,8.330017
41798,21947880.0,0.0,18.304321,16.078644,21.083008,20.89743,21.394989,21.057678,18.304108,18.304321,18.304321,18.304321,0.0,0.032084975,0.032084975,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.0075701615,9.54197e-21,0.0,52.294308,249.99883,31.33482,96.0,0.050585385,26.131248,252.7968,210.90245,0.0,52.294308,0.113755785,0.0,49.522434,8.330017
41799,21947940.0,0.0,18.304321,16.091461,21.08197,20.895966,21.39441,21.056763,18.304138,18.30426,18.30426,18.30429,0.0,0.032084998,0.032084998,0.049585864,250.0,18.300018,0.0,0.0,0.0,0.0078119054,9.54197e-21,0.0,52.29438,249.9986,31.37689,96.0,0.05043439,26.072353,252.797,210.90237,0.0,52.29438,0.11375586,0.0,49.5225,8.330017
41800,21948000.0,0.0,18.304352,16.104095,21.080933,20.8945,21.39386,21.055878,18.3042,18.30423,18.30423,18.30423,0.0,0.03208502,0.03208502,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.010449299,9.54197e-21,0.0,52.294453,249.99832,31.418827,96.0,0.05028397,26.013643,252.7972,210.90228,0.0,52.294453,0.11375594,0.0,49.52257,8.330017
41801,21948060.0,0.0,18.3042,16.116577,21.079926,20.893158,21.39331,21.054993,18.30426,18.30423,18.30423,18.30423,0.0,0.03208504,0.03208504,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0015483496,9.54197e-21,0.0,52.29451,249.99815,31.461582,96.0,0.05013063,25.953787,252.79741,210.90224,0.0,52.29451,0.11375601,0.0,49.522633,8.330017
41802,21948120.0,0.0,18.304016,16.128845,21.078949,20.891846,21.39273,21.054138,18.30423,18.30423,18.30423,18.30423,0.0,0.03208505,0.03208505,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.010568072,9.54197e-21,0.0,52.29457,249.99805,31.50383,96.0,0.04997915,25.894638,252.79762,210.9022,0.0,52.29457,0.11375607,0.0,49.52269,8.330017
41803,21948180.0,0.0,18.303925,16.1409,21.077972,20.890503,21.392181,21.053284,18.304169,18.30423,18.30423,18.30423,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.013331602,9.54197e-21,0.0,52.294617,249.99799,31.545166,96.0,0.049830988,25.83677,252.79784,210.9022,0.0,52.294617,0.113756105,0.0,49.522743,8.330017
41804,21948240.0,0.0,18.303894,16.15274,21.077026,20.88919,21.391632,21.05243,18.304077,18.304169,18.304169,18.304169,0.0,0.032085072,0.032085072,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0103630945,9.54197e-21,0.0,52.294666,249.99799,31.58544,96.0,0.04968667,25.780382,252.79807,210.90222,0.0,52.294666,0.11375614,0.0,49.52279,8.330017
41805,21948300.0,0.0,18.303864,16.164307,21.07605,20.887909,21.391083,21.051575,18.303986,18.304108,18.304108,18.304138,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.007622729,9.54197e-21,0.0,52.294712,249.99799,31.625074,96.0,0.0495447,25.724897,252.79828,210.90225,0.0,52.294712,0.11375618,0.0,49.52283,8.330017
41806,21948360.0,0.0,18.303864,16.17566,21.075134,20.886719,21.390533,21.050781,18.303925,18.304047,18.304047,18.304047,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0030260228,9.54197e-21,0.0,52.294754,249.998,31.664,96.0,0.049405314,25.670403,252.79851,210.90227,0.0,52.294754,0.1137562,0.0,49.522873,8.330017
41807,21948420.0,0.0,18.303802,16.186737,21.07425,20.88556,21.389984,21.049957,18.303894,18.303986,18.303986,18.303986,0.0,0.03208509,0.03208509,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.003930722,9.54197e-21,0.0,52.294792,249.99803,31.702662,96.0,0.049266905,25.616274,252.79872,210.9023,0.0,52.294792,0.11375622,0.0,49.52291,8.330017
41808,21948480.0,0.0,18.30371,16.19751,21.073364,20.884369,21.389435,21.049164,18.303833,18.303925,18.303925,18.303925,0.0,0.0320851,0.0320851,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0062669353,9.54197e-21,0.0,52.294834,249.99806,31.740662,96.0,0.049130917,25.563072,252.79893,210.90231,0.0,52.294834,0.11375623,0.0,49.52295,8.330017
41809,21948540.0,0.0,18.303558,16.208008,21.07248,20.88321,21.388885,21.04837,18.303772,18.303864,18.303864,18.303894,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.011922925,9.54197e-21,0.0,52.29487,249.99808,31.778187,96.0,0.048996672,25.510538,252.79913,210.90234,0.0,52.29487,0.11375624,0.0,49.522984,8.330017
41810,21948600.0,0.0,18.303406,16.2182,21.071594,20.88205,21.388336,21.047577,18.30368,18.303802,18.303802,18.303833,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.014835572,9.54197e-21,0.0,52.2949,249.99812,31.81457,96.0,0.04886656,25.459602,252.79935,210.90236,0.0,52.2949,0.113756254,0.0,49.523018,8.330017
41811,21948660.0,0.0,18.303314,16.228058,21.07077,20.881012,21.387787,21.046814,18.303558,18.30371,18.30371,18.303741,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.013638523,9.54197e-21,0.0,52.294933,249.99815,31.849735,96.0,0.048740845,25.41037,252.79955,210.90239,0.0,52.294933,0.11375627,0.0,49.523052,8.330017
41812,21948720.0,0.0,18.303253,16.23758,21.069946,20.879974,21.387238,21.046051,18.303467,18.30362,18.30362,18.30365,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.011524923,9.54197e-21,0.0,52.294964,249.9982,31.88379,96.0,0.04861916,25.362698,252.79974,210.90242,0.0,52.294964,0.11375628,0.0,49.523083,8.330017
41813,21948780.0,0.0,18.303131,16.246735,21.069122,20.878967,21.386688,21.045288,18.303345,18.303528,18.303528,18.303558,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.011468577,9.54197e-21,0.0,52.294994,249.99825,31.916882,96.0,0.04850093,25.31637,252.79993,210.90245,0.0,52.294994,0.11375629,0.0,49.523113,8.330017
41814,21948840.0,0.0,18.303009,16.255554,21.068298,20.87793,21.386139,21.044525,18.303253,18.303436,18.303436,18.303436,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.012354001,9.54197e-21,0.0,52.295025,249.99829,31.948853,96.0,0.048386745,25.27161,252.80011,210.90248,0.0,52.295025,0.11375631,0.0,49.523144,8.330017
41815,21948900.0,0.0,18.302856,16.263977,21.067505,20.876923,21.38559,21.043793,18.303131,18.303314,18.303314,18.303345,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.015100886,9.54197e-21,0.0,52.295048,249.99834,31.979805,96.0,0.048276234,25.228273,252.8003,210.90251,0.0,52.295048,0.113756314,0.0,49.52317,8.330017
41816,21948960.0,0.0,18.302704,16.272034,21.066742,20.876007,21.38504,21.04309,18.303009,18.303223,18.303223,18.303223,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.016785879,9.54197e-21,0.0,52.29507,249.9984,32.00943,96.0,0.048170485,25.186794,252.80048,210.90254,0.0,52.29507,0.11375633,0.0,49.523193,8.330017
41817,21949020.0,0.0,18.302551,16.279663,21.06601,20.875092,21.384491,21.042358,18.302887,18.3031,18.3031,18.303131,0.0,0.032085128,0.032085128,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.017320063,9.54197e-21,0.0,52.295094,249.99846,32.037613,96.0,0.048069935,25.147339,252.80064,210.90259,0.0,52.295094,0.11375634,0.0,49.523216,8.330017
41818,21949080.0,0.0,18.302399,16.286896,21.065247,20.874176,21.383942,21.041656,18.302734,18.302948,18.302948,18.302979,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.017619045,9.54197e-21,0.0,52.29512,249.9985,32.064335,96.0,0.047974613,25.109928,252.8008,210.90262,0.0,52.29512,0.113756366,0.0,49.52324,8.330017
41819,21949140.0,0.0,18.302246,16.29367,21.064514,20.873291,21.383392,21.040955,18.302582,18.302826,18.302826,18.302856,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.018280735,9.54197e-21,0.0,52.295143,249.99858,32.089554,96.0,0.047884688,25.074625,252.80095,210.90266,0.0,52.295143,0.11375638,0.0,49.52326,8.330017
41820,21949200.0,0.0,18.30194,16.300018,21.063751,20.872406,21.382843,21.040253,18.302399,18.302673,18.302673,18.302704,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.02366696,9.54197e-21,0.0,52.29516,249.99866,32.11228,96.0,0.047803663,25.042805,252.8011,210.90271,0.0,52.29516,0.11375639,0.0,49.523277,8.330017
41821,21949260.0,0.0,18.301422,16.304596,21.062958,20.871368,21.382294,21.03949,18.302216,18.30249,18.30249,18.302551,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.03333223,9.54197e-21,0.0,52.295177,249.99873,32.133656,96.0,0.047727495,25.012886,252.80122,210.90276,0.0,52.295177,0.1137564,0.0,49.523293,8.330017
41822,21949320.0,0.0,18.299713,16.306213,21.062134,20.87033,21.381775,21.038757,18.301788,18.302246,18.302246,18.302307,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.099148214,9.54197e-21,0.0,52.29519,249.99886,32.14928,96.0,0.04767181,24.991005,252.80135,210.90283,0.0,52.29519,0.11375644,0.0,49.523308,8.330017
41823,21949380.0,0.0,18.297882,16.304932,21.06134,20.869293,21.381226,21.038025,18.300934,18.301819,18.301819,18.30188,0.0,0.03208517,0.03208517,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.15775044,9.54197e-21,0.0,52.295197,249.99907,32.154274,96.0,0.04765405,24.984016,252.80144,210.90298,0.0,52.295197,0.1137565,0.0,49.52331,8.330017
41824,21949440.0,0.0,18.296356,16.300842,21.060516,20.868286,21.380676,21.037292,18.299683,18.301117,18.301117,18.301239,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.18085177,9.54197e-21,0.0,52.29519,249.9994,32.14601,96.0,0.04768354,24.995583,252.8015,210.90321,0.0,52.29519,0.11375659,0.0,49.523308,8.330017
41825,21949500.0,0.0,18.29544,16.294067,21.059723,20.867249,21.380127,21.03656,18.29831,18.30014,18.30014,18.300323,0.0,0.032085218,0.032085218,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.15984051,9.54197e-21,0.0,52.295174,249.99985,32.123142,96.0,0.047765102,25.027603,252.80148,210.90349,0.0,52.295174,0.1137567,0.0,49.52329,8.330017
41826,21949560.0,0.0,18.294922,16.284668,21.058838,20.866058,21.379578,21.035767,18.297028,18.29898,18.29898,18.299225,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.11717925,9.54197e-21,0.0,52.295135,250.00035,32.087536,96.0,0.047892097,25.077454,252.80142,210.90381,0.0,52.295135,0.1137568,0.0,49.523254,8.330017
41827,21949620.0,0.0,18.294312,16.272766,21.057922,20.864899,21.378998,21.034973,18.296051,18.297852,18.297852,18.298096,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.09294103,9.54197e-21,0.0,52.295094,250.00084,32.043198,96.0,0.048050277,25.139523,252.80132,210.9041,0.0,52.295094,0.11375689,0.0,49.52321,8.330017
41828,21949680.0,0.0,18.293457,16.258453,21.057037,20.863708,21.378448,21.03421,18.295197,18.296814,18.296814,18.297089,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.09147575,9.54197e-21,0.0,52.29504,250.00131,31.991459,96.0,0.04823494,25.211958,252.80115,210.90437,0.0,52.29504,0.11375695,0.0,49.523155,8.330017
41829,21949740.0,0.0,18.292572,16.24179,21.056152,20.862549,21.3779,21.033417,18.294342,18.295837,18.295837,18.296112,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.09433852,9.54197e-21,0.0,52.294983,250.00175,31.931543,96.0,0.048448887,25.29584,252.80093,210.90465,0.0,52.294983,0.11375702,0.0,49.523098,8.330017
41830,21949800.0,0.0,18.291565,16.2229,21.055267,20.861359,21.37732,21.032623,18.293549,18.294983,18.294983,18.295227,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,-0.10653554,9.54197e-21,0.0,52.294914,250.00218,31.863705,96.0,0.04869132,25.390816,252.80067,210.90489,0.0,52.294914,0.11375709,0.0,49.52303,8.330017
41831,21949860.0,0.0,18.290833,16.201904,21.05429,20.860046,21.37677,21.0318,18.292694,18.294128,18.294128,18.294342,0.0,0.03208534,0.03208534,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.10207658,9.54197e-21,0.0,52.294838,250.00261,31.786861,96.0,0.048966087,25.498394,252.80037,210.90515,0.0,52.294838,0.11375715,0.0,49.522953,8.330017
41832,21949920.0,0.0,18.290253,16.178833,21.053314,20.858704,21.37619,21.030975,18.29187,18.293274,18.293274,18.293488,0.0,0.032085355,0.032085355,0.049586505,250.0,18.300018,0.0,0.0,0.0,-0.08954931,9.54197e-21,0.0,52.294754,250.003,31.70201,96.0,0.049269736,25.617188,252.80002,210.9054,0.0,52.294754,0.11375721,0.0,49.52287,8.330017
41833,21949980.0,0.0,18.289795,16.153809,21.052338,20.857391,21.37561,21.030151,18.291138,18.29245,18.29245,18.292664,0.0,0.032085374,0.032085374,0.04958653,250.0,18.300018,0.0,0.0,0.0,-0.073065534,9.54197e-21,0.0,52.29466,250.00339,31.60995,96.0,0.049599424,25.74607,252.79964,210.90562,0.0,52.29466,0.11375728,0.0,49.522774,8.330017
41834,21950040.0,0.0,18.289337,16.126923,21.051361,20.85608,21.37503,21.029327,18.290497,18.291687,18.291687,18.2919,0.0,0.03208539,0.03208539,0.04958656,250.0,18.300018,0.0,0.0,0.0,-0.063070945,9.54197e-21,0.0,52.29456,250.00374,31.512333,96.0,0.049949292,25.882732,252.79921,210.90582,0.0,52.29456,0.113757335,0.0,49.52267,8.330017
41835,21950100.0,0.0,18.28888,16.098267,21.050415,20.854767,21.37445,21.028503,18.289948,18.291016,18.291016,18.291199,0.0,0.032085404,0.032085404,0.049586587,250.0,18.300018,0.0,0.0,0.0,-0.05714326,9.54197e-21,0.0,52.294453,250.00406,31.409729,96.0,0.050317317,26.02638,252.79875,210.90602,0.0,52.294453,0.113757394,0.0,49.522564,8.330017
41836,21950160.0,0.0,18.288391,16.067963,21.049377,20.853302,21.37387,21.027618,18.28946,18.290405,18.290405,18.290588,0.0,0.03208542,0.03208542,0.049586616,250.0,18.300018,0.0,0.0,0.0,-0.057527736,9.54197e-21,0.0,52.29433,250.00433,31.30198,96.0,0.050704136,26.17723,252.79826,210.90619,0.0,52.29433,0.11375745,0.0,49.522446,8.330017
41837,21950220.0,0.0,18.287994,16.036041,21.04834,20.851868,21.373291,21.026764,18.28897,18.289856,18.289856,18.290009,0.0,0.032085434,0.032085434,0.04958664,250.0,18.300018,0.0,0.0,0.0,-0.05375335,9.54197e-21,0.0,52.294212,250.00458,31.189655,96.0,0.051107675,26.334482,252.79774,210.90636,0.0,52.294212,0.113757506,0.0,49.522324,8.330017
41838,21950280.0,0.0,18.287659,16.002686,21.047302,20.850433,21.372711,21.02591,18.288544,18.289337,18.289337,18.28949,0.0,0.03208545,0.03208545,0.049586665,250.0,18.300018,0.0,0.0,0.0,-0.048653703,9.54197e-21,0.0,52.294083,250.00479,31.073479,96.0,0.05152537,26.497131,252.79721,210.9065,0.0,52.294083,0.11375756,0.0,49.52219,8.330017
41839,21950340.0,0.0,18.287445,15.9678955,21.046265,20.848969,21.372131,21.025055,18.288147,18.28888,18.28888,18.289001,0.0,0.032085463,0.032085463,0.049586695,250.0,18.300018,0.0,0.0,0.0,-0.039739165,9.54197e-21,0.0,52.293945,250.00499,30.953058,96.0,0.05195864,26.665718,252.79665,210.90663,0.0,52.293945,0.11375762,0.0,49.522053,8.330017
41840,21950400.0,0.0,18.287292,15.931824,21.045227,20.847534,21.371521,21.02417,18.287811,18.288452,18.288452,18.288574,0.0,0.032085475,0.032085475,0.049586717,250.0,18.300018,0.0,0.0,0.0,-0.029676376,9.54197e-21,0.0,52.293797,250.00516,30.8298,96.0,0.05240242,26.838282,252.79608,210.90674,0.0,52.293797,0.11375767,0.0,49.521908,8.330017
41841,21950460.0,0.0,18.28714,15.894562,21.044128,20.845978,21.370941,21.023285,18.287567,18.288116,18.288116,18.288208,0.0,0.03208549,0.03208549,0.049586743,250.0,18.300018,0.0,0.0,0.0,-0.02344883,9.54197e-21,0.0,52.293648,250.0053,30.704174,96.0,0.052855007,27.014156,252.79549,210.90685,0.0,52.293648,0.11375772,0.0,49.521755,8.330017
41842,21950520.0,0.0,18.286957,15.856171,21.04303,20.844421,21.37033,21.0224,18.287354,18.287811,18.287811,18.287903,0.0,0.032085504,0.032085504,0.049586765,250.0,18.300018,0.0,0.0,0.0,-0.020988818,9.54197e-21,0.0,52.293484,250.0054,30.57679,96.0,0.053314175,27.192493,252.79489,210.90692,0.0,52.293484,0.11375777,0.0,49.5216,8.330017
41843,21950580.0,0.0,18.286835,15.816772,21.041931,20.842896,21.369751,21.021484,18.28717,18.287567,18.287567,18.287628,0.0,0.032085516,0.032085516,0.049586788,250.0,18.300018,0.0,0.0,0.0,-0.01826502,9.54197e-21,0.0,52.29332,250.0055,30.447838,96.0,0.053779237,27.373028,252.79428,210.90698,0.0,52.29332,0.11375782,0.0,49.52143,8.330017
41844,21950640.0,0.0,18.286774,15.776459,21.040833,20.84134,21.36914,21.0206,18.287048,18.287354,18.287354,18.287415,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,-0.014759123,9.54197e-21,0.0,52.29315,250.00555,30.31779,96.0,0.054248456,27.555096,252.79367,210.90704,0.0,52.29315,0.113757856,0.0,49.521263,8.330017
41845,21950700.0,0.0,18.286774,15.735291,21.039764,20.839813,21.36856,21.019714,18.286926,18.28717,18.28717,18.287231,0.0,0.032085538,0.032085538,0.049586825,250.0,18.300018,0.0,0.0,0.0,-0.008858486,9.54197e-21,0.0,52.292973,250.0056,30.186377,96.0,0.054722767,27.739075,252.79305,210.90709,0.0,52.292973,0.11375791,0.0,49.521084,8.330017
41846,21950760.0,0.0,18.286835,15.69342,21.038605,20.838135,21.36795,21.018799,18.286865,18.287048,18.287048,18.287079,0.0,0.032085545,0.032085545,0.049586844,250.0,18.300018,0.0,0.0,0.0,-0.0014837031,9.54197e-21,0.0,52.292793,250.00563,30.054447,96.0,0.055199083,27.923775,252.79242,210.90714,0.0,52.292793,0.113757946,0.0,49.520905,8.330017
41847,21950820.0,0.0,18.286896,15.650879,21.037445,20.836487,21.36737,21.017883,18.286835,18.286957,18.286957,18.286987,0.0,0.032085557,0.032085557,0.049586862,250.0,18.300018,0.0,0.0,0.0,0.0027582569,9.54197e-21,0.0,52.292603,250.00563,29.922638,96.0,0.055675063,28.108307,252.79181,210.90715,0.0,52.292603,0.11375797,0.0,49.520718,8.330017
41848,21950880.0,0.0,18.286957,15.607788,21.036316,20.83487,21.36676,21.016968,18.286835,18.286896,18.286896,18.286926,0.0,0.032085564,0.032085564,0.049586877,250.0,18.300018,0.0,0.0,0.0,0.0055888603,9.54197e-21,0.0,52.29241,250.00562,29.791122,96.0,0.056150038,28.292427,252.79118,210.90717,0.0,52.29241,0.113758005,0.0,49.520523,8.330017
41849,21950940.0,0.0,18.287048,15.56427,21.035156,20.833221,21.36615,21.016052,18.286896,18.286896,18.286896,18.286896,0.0,0.03208557,0.03208557,0.04958689,250.0,18.300018,0.0,0.0,0.0,0.008160142,9.54197e-21,0.0,52.292217,250.0056,29.66023,96.0,0.056622803,28.475676,252.79057,210.90717,0.0,52.292217,0.11375803,0.0,49.52033,8.330017
41850,21951000.0,0.0,18.28717,15.520386,21.034027,20.831604,21.36557,21.015137,18.286957,18.286896,18.286896,18.286896,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.010743292,9.54197e-21,0.0,52.29202,250.00555,29.530287,96.0,0.057092145,28.657597,252.78996,210.90715,0.0,52.29202,0.11375806,0.0,49.52013,8.330017
41851,21951060.0,0.0,18.287292,15.476227,21.032837,20.829865,21.36496,21.01419,18.287048,18.286957,18.286957,18.286957,0.0,0.032085583,0.032085583,0.049586907,250.0,18.300018,0.0,0.0,0.0,0.012948882,9.54197e-21,0.0,52.291817,250.00551,29.401102,96.0,0.05755868,28.838455,252.78937,210.90714,0.0,52.291817,0.113758065,0.0,49.519928,8.330017
41852,21951120.0,0.0,18.287506,15.431885,21.031647,20.828125,21.36435,21.013245,18.28717,18.287018,18.287018,18.287018,0.0,0.032085583,0.032085583,0.049586914,250.0,18.300018,0.0,0.0,0.0,0.017156681,9.54197e-21,0.0,52.291615,250.00543,29.273207,96.0,0.058020517,29.017513,252.78877,210.90712,0.0,52.291615,0.113758095,0.0,49.519722,8.330017
41853,21951180.0,0.0,18.28769,15.387451,21.030457,20.826416,21.363739,21.012299,18.287292,18.28711,18.28711,18.28711,0.0,0.032085586,0.032085586,0.04958692,250.0,18.300018,0.0,0.0,0.0,0.020711016,9.54197e-21,0.0,52.291405,250.00537,29.147036,96.0,0.058476016,29.194149,252.78818,210.90709,0.0,52.291405,0.1137581,0.0,49.51952,8.330017
41854,21951240.0,0.0,18.287933,15.343048,21.029266,20.824677,21.363129,21.011383,18.287476,18.287262,18.287262,18.287231,0.0,0.03208559,0.03208559,0.049586922,250.0,18.300018,0.0,0.0,0.0,0.024515877,9.54197e-21,0.0,52.291195,250.00528,29.022444,96.0,0.058925662,29.36858,252.7876,210.90704,0.0,52.291195,0.1137581,0.0,49.51931,8.330017
41855,21951300.0,0.0,18.288177,15.298767,21.028107,20.822998,21.362518,21.010437,18.28769,18.287415,18.287415,18.287384,0.0,0.03208559,0.03208559,0.049586922,250.0,18.300018,0.0,0.0,0.0,0.027379787,9.54197e-21,0.0,52.29099,250.00519,28.900051,96.0,0.05936723,29.539928,252.78703,210.907,0.0,52.29099,0.1137581,0.0,49.5191,8.330017
41856,21951360.0,0.0,18.288422,15.254669,21.026886,20.821167,21.361908,21.00946,18.287903,18.287567,18.287567,18.287537,0.0,0.03208559,0.03208559,0.049586922,250.0,18.300018,0.0,0.0,0.0,0.027474053,9.54197e-21,0.0,52.29078,250.00508,28.779951,96.0,0.05980035,29.708069,252.78648,210.90695,0.0,52.29078,0.1137581,0.0,49.51889,8.330017
41857,21951420.0,0.0,18.288666,15.210876,21.025635,20.819366,21.361298,21.008514,18.288116,18.28778,18.28778,18.28775,0.0,0.032085586,0.032085586,0.04958692,250.0,18.300018,0.0,0.0,0.0,0.027941734,9.54197e-21,0.0,52.29057,250.00497,28.662174,96.0,0.060224876,29.872953,252.78593,210.90689,0.0,52.29057,0.113758095,0.0,49.518684,8.330017
41858,21951480.0,0.0,18.28894,15.16745,21.024414,20.817566,21.360687,21.007568,18.28836,18.287994,18.287994,18.287964,0.0,0.032085583,0.032085583,0.049586914,250.0,18.300018,0.0,0.0,0.0,0.030213244,9.54197e-21,0.0,52.290363,250.00487,28.54684,96.0,0.060640387,30.034424,252.78542,210.90683,0.0,52.290363,0.11375808,0.0,49.518475,8.330017
41859,21951540.0,0.0,18.289246,15.124542,21.023193,20.815796,21.360077,21.006622,18.288635,18.288239,18.288239,18.288177,0.0,0.032085583,0.032085583,0.049586907,250.0,18.300018,0.0,0.0,0.0,0.032599214,9.54197e-21,0.0,52.290154,250.00475,28.43427,96.0,0.061045725,30.19202,252.7849,210.90675,0.0,52.290154,0.113758065,0.0,49.518265,8.330017
41860,21951600.0,0.0,18.289581,15.082184,21.022003,20.814026,21.359497,21.005646,18.28891,18.288483,18.288483,18.288422,0.0,0.032085575,0.032085575,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.036145724,9.54197e-21,0.0,52.28995,250.00462,28.324335,96.0,0.061441313,30.345932,252.7844,210.9067,0.0,52.28995,0.11375806,0.0,49.51806,8.330017
41861,21951660.0,0.0,18.289886,15.040497,21.020721,20.812134,21.358856,21.00467,18.289185,18.288727,18.288727,18.288666,0.0,0.032085568,0.032085568,0.04958689,250.0,18.300018,0.0,0.0,0.0,0.0376646,9.54197e-21,0.0,52.28975,250.0045,28.2175,96.0,0.061825495,30.4955,252.7839,210.9066,0.0,52.28975,0.11375803,0.0,49.517857,8.330017
