,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41862,21951720.0,0.0,18.290222,14.999573,21.01947,20.810272,21.358246,21.003693,18.28952,18.289032,18.289032,18.28897,0.0,0.032085564,0.032085564,0.049586877,250.0,18.300018,0.0,0.0,0.0,0.037926957,9.54197e-21,0.0,52.289547,250.00436,28.113857,96.0,0.062197957,30.640602,252.78343,210.90652,0.0,52.289547,0.113758005,0.0,49.51766,8.330017
41863,21951780.0,0.0,18.290558,14.959503,21.018219,20.80841,21.357635,21.002747,18.289825,18.289307,18.289307,18.289246,0.0,0.032085553,0.032085553,0.049586862,250.0,18.300018,0.0,0.0,0.0,0.03880586,9.54197e-21,0.0,52.28935,250.00423,28.013403,96.0,0.06255869,30.781237,252.78297,210.90643,0.0,52.28935,0.11375797,0.0,49.51746,8.330017
41864,21951840.0,0.0,18.290924,14.92038,21.016968,20.80658,21.357025,21.00177,18.290161,18.289642,18.289642,18.28955,0.0,0.032085545,0.032085545,0.049586844,250.0,18.300018,0.0,0.0,0.0,0.040685166,9.54197e-21,0.0,52.289154,250.00409,27.916273,96.0,0.06290723,30.91722,252.78253,210.90636,0.0,52.289154,0.11375793,0.0,49.517265,8.330017
41865,21951900.0,0.0,18.29129,14.882294,21.015717,20.804749,21.356415,21.000824,18.290497,18.289948,18.289948,18.289886,0.0,0.032085534,0.032085534,0.049586825,250.0,18.300018,0.0,0.0,0.0,0.042386677,9.54197e-21,0.0,52.288963,250.00395,27.822691,96.0,0.06324279,31.048233,252.7821,210.90625,0.0,52.288963,0.11375789,0.0,49.51708,8.330017
41866,21951960.0,0.0,18.291656,14.845367,21.014435,20.802826,21.355804,20.999817,18.290833,18.290283,18.290283,18.290192,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.043223914,9.54197e-21,0.0,52.288776,250.00381,27.732548,96.0,0.06356576,31.174433,252.7817,210.90616,0.0,52.288776,0.113757856,0.0,49.51689,8.330017
41867,21952020.0,0.0,18.292023,14.809662,21.013123,20.800903,21.355164,20.99884,18.291199,18.290619,18.290619,18.290527,0.0,0.03208551,0.03208551,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.044630375,9.54197e-21,0.0,52.288597,250.00366,27.64607,96.0,0.06387537,31.295502,252.7813,210.90607,0.0,52.288597,0.113757804,0.0,49.516712,8.330017
41868,21952080.0,0.0,18.29245,14.775269,21.01184,20.79898,21.354553,20.997864,18.291565,18.290985,18.290985,18.290894,0.0,0.032085497,0.032085497,0.049586765,250.0,18.300018,0.0,0.0,0.0,0.046097152,9.54197e-21,0.0,52.288425,250.00352,27.563404,96.0,0.06417109,31.41123,252.78091,210.90596,0.0,52.288425,0.11375776,0.0,49.516537,8.330017
41869,21952140.0,0.0,18.292847,14.74231,21.01056,20.797089,21.353943,20.996887,18.291962,18.291351,18.291351,18.29126,0.0,0.032085486,0.032085486,0.04958674,250.0,18.300018,0.0,0.0,0.0,0.04770194,9.54197e-21,0.0,52.288258,250.00337,27.484596,96.0,0.0644528,31.521564,252.78055,210.90585,0.0,52.288258,0.11375771,0.0,49.516373,8.330017
41870,21952200.0,0.0,18.293274,14.710846,21.009308,20.795197,21.353333,20.99591,18.292358,18.291718,18.291718,18.291626,0.0,0.03208547,0.03208547,0.049586713,250.0,18.300018,0.0,0.0,0.0,0.04904375,9.54197e-21,0.0,52.28809,250.00323,27.409836,96.0,0.064719826,31.626228,252.7802,210.90575,0.0,52.28809,0.113757655,0.0,49.51621,8.330017
41871,21952260.0,0.0,18.29367,14.681,21.007996,20.793213,21.352722,20.994904,18.292755,18.292114,18.292114,18.292023,0.0,0.032085452,0.032085452,0.049586684,250.0,18.300018,0.0,0.0,0.0,0.048840895,9.54197e-21,0.0,52.287937,250.00308,27.339163,96.0,0.06497206,31.725172,252.77988,210.90564,0.0,52.287937,0.113757595,0.0,49.516052,8.330017
41872,21952320.0,0.0,18.294098,14.652832,21.006653,20.79123,21.352081,20.993896,18.293182,18.292511,18.292511,18.29242,0.0,0.032085437,0.032085437,0.049586657,250.0,18.300018,0.0,0.0,0.0,0.049511425,9.54197e-21,0.0,52.28779,250.00293,27.272589,96.0,0.0652095,31.818378,252.77956,210.90553,0.0,52.28779,0.113757536,0.0,49.515907,8.330017
41873,21952380.0,0.0,18.294556,14.626495,21.00534,20.789276,21.35147,20.99292,18.29358,18.292908,18.292908,18.292816,0.0,0.03208542,0.03208542,0.049586624,250.0,18.300018,0.0,0.0,0.0,0.051445473,9.54197e-21,0.0,52.28765,250.00278,27.21023,96.0,0.06543173,31.905678,252.77927,210.90541,0.0,52.28765,0.11375747,0.0,49.515766,8.330017
41874,21952440.0,0.0,18.295013,14.60202,21.004059,20.787323,21.35086,20.991913,18.294006,18.293335,18.293335,18.293213,0.0,0.0320854,0.0320854,0.049586594,250.0,18.300018,0.0,0.0,0.0,0.05322732,9.54197e-21,0.0,52.287518,250.00262,27.152327,96.0,0.06563795,31.986744,252.77898,210.90529,0.0,52.287518,0.113757394,0.0,49.515636,8.330017
41875,21952500.0,0.0,18.295502,14.579498,21.002747,20.7854,21.35025,20.990936,18.294464,18.293762,18.293762,18.29364,0.0,0.03208538,0.03208538,0.04958656,250.0,18.300018,0.0,0.0,0.0,0.05549853,9.54197e-21,0.0,52.287395,250.00247,27.098793,96.0,0.06582848,32.06169,252.77872,210.90518,0.0,52.287395,0.11375732,0.0,49.515514,8.330017
41876,21952560.0,0.0,18.29596,14.559082,21.001404,20.783386,21.34961,20.98993,18.294922,18.29419,18.29419,18.294067,0.0,0.032085363,0.032085363,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.05595085,9.54197e-21,0.0,52.28728,250.0023,27.049938,96.0,0.06600224,32.130085,252.77847,210.90506,0.0,52.28728,0.113757245,0.0,49.515396,8.330017
41877,21952620.0,0.0,18.296448,14.5408325,21.000092,20.781372,21.348999,20.988922,18.29538,18.294647,18.294647,18.294525,0.0,0.03208534,0.03208534,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.056174695,9.54197e-21,0.0,52.287174,250.00215,27.005789,96.0,0.06615918,32.191895,252.77824,210.90492,0.0,52.287174,0.11375717,0.0,49.515293,8.330017
41878,21952680.0,0.0,18.296936,14.524841,20.998749,20.779358,21.348358,20.987915,18.295868,18.295105,18.295105,18.294983,0.0,0.03208532,0.03208532,0.04958645,250.0,18.300018,0.0,0.0,0.0,0.057780627,9.54197e-21,0.0,52.28708,250.00198,26.966364,96.0,0.066299245,32.247093,252.77803,210.9048,0.0,52.28708,0.11375709,0.0,49.515198,8.330017
41879,21952740.0,0.0,18.297485,14.5112,20.997437,20.777374,21.347748,20.986938,18.296356,18.295563,18.295563,18.29544,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.06018907,9.54197e-21,0.0,52.286995,250.00183,26.931864,96.0,0.06642174,32.295387,252.77785,210.90466,0.0,52.286995,0.113757014,0.0,49.515114,8.330017
41880,21952800.0,0.0,18.297913,14.5,20.996124,20.77539,21.347137,20.985931,18.296814,18.29602,18.29602,18.295898,0.0,0.032085277,0.032085277,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.05939015,9.54197e-21,0.0,52.286922,250.00166,26.90202,96.0,0.066527665,32.337173,252.77766,210.90454,0.0,52.286922,0.113756925,0.0,49.515038,8.330017
41881,21952860.0,0.0,18.298248,14.490082,20.994751,20.773376,21.346497,20.984924,18.297333,18.296509,18.296509,18.296387,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.055635102,9.54197e-21,0.0,52.286858,250.0015,26.877415,96.0,0.06661494,32.371616,252.77751,210.9044,0.0,52.286858,0.113756835,0.0,49.514977,8.330017
41882,21952920.0,0.0,18.297821,14.480164,20.993439,20.771362,21.345886,20.983948,18.297699,18.296967,18.296967,18.296844,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.014399851,9.54197e-21,0.0,52.286804,250.00134,26.855637,96.0,0.06669218,32.402107,252.77737,210.90428,0.0,52.286804,0.11375676,0.0,49.514923,8.330017
41883,21952980.0,0.0,18.297668,14.470306,20.992096,20.769379,21.345245,20.98294,18.297699,18.29718,18.29718,18.297058,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0022995018,9.54197e-21,0.0,52.28675,250.00124,26.832558,96.0,0.06677404,32.434418,252.77727,210.90422,0.0,52.28675,0.11375675,0.0,49.514874,8.330017
41884,21953040.0,0.0,18.297363,14.460449,20.990784,20.767365,21.344635,20.981964,18.29773,18.297424,18.297424,18.297333,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.018501459,9.54197e-21,0.0,52.2867,250.00111,26.810015,96.0,0.06685399,32.46598,252.77715,210.90414,0.0,52.2867,0.11375672,0.0,49.514824,8.330017
41885,21953100.0,0.0,18.297455,14.450623,20.989471,20.76538,21.343994,20.980988,18.297638,18.297546,18.297546,18.297485,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.013244043,9.54197e-21,0.0,52.286648,250.00102,26.785961,96.0,0.06693927,32.499657,252.77704,210.9041,0.0,52.286648,0.11375672,0.0,49.514774,8.330017
41886,21953160.0,0.0,18.297699,14.440826,20.988129,20.763367,21.343384,20.97998,18.297577,18.297577,18.297577,18.297516,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0054271366,9.54197e-21,0.0,52.286602,250.00096,26.761076,96.0,0.06702747,32.534496,252.77693,210.90408,0.0,52.286602,0.11375674,0.0,49.51472,8.330017
41887,21953220.0,0.0,18.297821,14.431061,20.986786,20.761353,21.342743,20.978973,18.297607,18.297577,18.297577,18.297546,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.013166094,9.54197e-21,0.0,52.28655,250.00092,26.737001,96.0,0.06711276,32.568195,252.77684,210.90405,0.0,52.28655,0.11375674,0.0,49.514668,8.330017
41888,21953280.0,0.0,18.29779,14.421326,20.985443,20.759338,21.342102,20.977997,18.297668,18.297607,18.297607,18.297577,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.008245633,9.54197e-21,0.0,52.286495,250.00089,26.713923,96.0,0.0671945,32.60051,252.77673,210.90404,0.0,52.286495,0.11375674,0.0,49.514614,8.330017
41889,21953340.0,0.0,18.29773,14.411652,20.98413,20.757324,21.341461,20.97702,18.297699,18.297638,18.297638,18.297607,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0028885452,9.54197e-21,0.0,52.28644,250.00085,26.691013,96.0,0.067275606,32.63258,252.77664,210.90402,0.0,52.28644,0.11375672,0.0,49.51456,8.330017
41890,21953400.0,0.0,18.297607,14.401978,20.982788,20.75534,21.34082,20.976013,18.29773,18.297668,18.297668,18.297668,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0060120276,9.54197e-21,0.0,52.286392,250.00084,26.668491,96.0,0.06735533,32.664112,252.77655,210.904,0.0,52.286392,0.11375672,0.0,49.51451,8.330017
41891,21953460.0,0.0,18.297638,14.3923645,20.981445,20.753296,21.34018,20.975037,18.297699,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.004245628,9.54197e-21,0.0,52.28634,250.00082,26.64533,96.0,0.06743728,32.69654,252.77646,210.904,0.0,52.28634,0.11375672,0.0,49.51446,8.330017
41892,21953520.0,0.0,18.29773,14.382782,20.980103,20.751282,21.339539,20.97403,18.297668,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0015243305,9.54197e-21,0.0,52.286285,250.00081,26.622005,96.0,0.067519784,32.72919,252.77638,210.90399,0.0,52.286285,0.11375674,0.0,49.51441,8.330017
41893,21953580.0,0.0,18.297821,14.3732605,20.97876,20.749237,21.338898,20.973053,18.297699,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.00640522,9.54197e-21,0.0,52.286232,250.00081,26.598877,96.0,0.067601584,32.761574,252.77629,210.90399,0.0,52.286232,0.11375674,0.0,49.514355,8.330017
41894,21953640.0,0.0,18.297821,14.363739,20.977417,20.747253,21.338226,20.972046,18.29773,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0055376827,9.54197e-21,0.0,52.28618,250.0008,26.576277,96.0,0.06768146,32.793213,252.7762,210.90399,0.0,52.28618,0.11375672,0.0,49.5143,8.330017
41895,21953700.0,0.0,18.297821,14.354309,20.976074,20.74524,21.337585,20.97107,18.29776,18.29773,18.29773,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0037026524,9.54197e-21,0.0,52.28613,250.0008,26.5539,96.0,0.06776054,32.82454,252.77612,210.90398,0.0,52.28613,0.11375672,0.0,49.514248,8.330017
41896,21953760.0,0.0,18.29776,14.344879,20.974731,20.743195,21.336945,20.970093,18.29779,18.29773,18.29773,18.29773,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0015904255,9.54197e-21,0.0,52.286076,250.00078,26.53184,96.0,0.067838475,32.855423,252.77603,210.90398,0.0,52.286076,0.11375672,0.0,49.5142,8.330017
41897,21953820.0,0.0,18.29776,14.335541,20.973358,20.74115,21.336273,20.969086,18.29779,18.29776,18.29776,18.29776,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0023135666,9.54197e-21,0.0,52.286022,250.00078,26.509604,96.0,0.067917,32.886555,252.77594,210.90398,0.0,52.286022,0.113756716,0.0,49.51415,8.330017
41898,21953880.0,0.0,18.29776,14.326202,20.972015,20.739136,21.335632,20.96811,18.29779,18.29776,18.29776,18.29776,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0013189247,9.54197e-21,0.0,52.285976,250.00076,26.487404,96.0,0.06799536,32.917633,252.77586,210.90396,0.0,52.285976,0.113756716,0.0,49.514095,8.330017
41899,21953940.0,0.0,18.297852,14.316956,20.970673,20.737122,21.33496,20.967102,18.29779,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0032365422,9.54197e-21,0.0,52.285923,250.00076,26.46512,96.0,0.06807402,32.94883,252.77577,210.90396,0.0,52.285923,0.113756716,0.0,49.51404,8.330017
41900,21954000.0,0.0,18.297882,14.307739,20.96936,20.735107,21.33432,20.966125,18.29779,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.005008073,9.54197e-21,0.0,52.28587,250.00076,26.443184,96.0,0.06815141,32.979546,252.7757,210.90396,0.0,52.28587,0.113756716,0.0,49.51399,8.330017
41901,21954060.0,0.0,18.297882,14.298584,20.967987,20.733063,21.333649,20.965149,18.297821,18.29779,18.29779,18.29779,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0026690653,9.54197e-21,0.0,52.28582,250.00075,26.421616,96.0,0.06822747,33.00974,252.77562,210.90396,0.0,52.28582,0.113756716,0.0,49.51394,8.330017
41902,21954120.0,0.0,18.297852,14.28949,20.966614,20.731018,21.332977,20.964142,18.297852,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-8.915947e-05,9.54197e-21,0.0,52.285767,250.00075,26.400217,96.0,0.068302915,33.0397,252.77553,210.90395,0.0,52.285767,0.1137567,0.0,49.51389,8.330017
41903,21954180.0,0.0,18.297852,14.280457,20.965271,20.728973,21.332306,20.963165,18.297852,18.297852,18.297852,18.297821,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-8.068217e-05,9.54197e-21,0.0,52.28572,250.00073,26.3788,96.0,0.0683784,33.069683,252.77545,210.90395,0.0,52.28572,0.1137567,0.0,49.513836,8.330017
41904,21954240.0,0.0,18.297882,14.271454,20.963928,20.72696,21.331635,20.962189,18.297882,18.297852,18.297852,18.297852,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00066033774,9.54197e-21,0.0,52.285664,250.00073,26.357504,96.0,0.06845343,33.099495,252.77538,210.90395,0.0,52.285664,0.1137567,0.0,49.513786,8.330017
41905,21954300.0,0.0,18.297943,14.262543,20.962585,20.724945,21.330994,20.961182,18.297882,18.297852,18.297852,18.297852,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.003084137,9.54197e-21,0.0,52.285618,250.00073,26.336266,96.0,0.06852824,33.12923,252.77528,210.90393,0.0,52.285618,0.1137567,0.0,49.513737,8.330017
41906,21954360.0,0.0,18.297943,14.253662,20.961212,20.72287,21.330292,20.960205,18.297913,18.297882,18.297882,18.297882,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.002843532,9.54197e-21,0.0,52.285564,250.00072,26.315308,96.0,0.068602026,33.15857,252.7752,210.90393,0.0,52.285564,0.11375669,0.0,49.513687,8.330017
41907,21954420.0,0.0,18.297943,14.244873,20.959839,20.720825,21.32962,20.959198,18.297913,18.297882,18.297882,18.297882,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0017230996,9.54197e-21,0.0,52.285515,250.00072,26.29456,96.0,0.068675056,33.18762,252.77513,210.90393,0.0,52.285515,0.11375669,0.0,49.513638,8.330017
41908,21954480.0,0.0,18.297974,14.2361145,20.958496,20.71878,21.328949,20.958221,18.297943,18.297913,18.297913,18.297913,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0010880916,9.54197e-21,0.0,52.28547,250.00072,26.27395,96.0,0.06874757,33.21647,252.77505,210.90392,0.0,52.28547,0.11375669,0.0,49.513588,8.330017
41909,21954540.0,0.0,18.297974,14.2274475,20.957123,20.716736,21.328278,20.957245,18.297943,18.297913,18.297913,18.297913,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0016040666,9.54197e-21,0.0,52.285416,250.0007,26.253447,96.0,0.06881969,33.245174,252.77498,210.90392,0.0,52.285416,0.11375668,0.0,49.51354,8.330017
41910,21954600.0,0.0,18.298004,14.218842,20.95578,20.714722,21.327606,20.956268,18.297974,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.002131821,9.54197e-21,0.0,52.285366,250.0007,26.233128,96.0,0.068891145,33.27362,252.7749,210.90392,0.0,52.285366,0.11375668,0.0,49.513493,8.330017
41911,21954660.0,0.0,18.298035,14.210327,20.954407,20.712646,21.326904,20.955261,18.297974,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0021721076,9.54197e-21,0.0,52.28532,250.00069,26.212952,96.0,0.06896206,33.301865,252.77483,210.9039,0.0,52.28532,0.11375668,0.0,49.513443,8.330017
41912,21954720.0,0.0,18.298035,14.201843,20.953033,20.710602,21.326202,20.954285,18.298004,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0019088445,9.54197e-21,0.0,52.28527,250.00069,26.192957,96.0,0.06903232,33.32986,252.77475,210.9039,0.0,52.28527,0.11375668,0.0,49.513393,8.330017
41913,21954780.0,0.0,18.298065,14.193451,20.95169,20.708557,21.325531,20.953308,18.298004,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0018482057,9.54197e-21,0.0,52.285225,250.00067,26.173136,96.0,0.06910195,33.35761,252.77467,210.9039,0.0,52.285225,0.113756664,0.0,49.513348,8.330017
41914,21954840.0,0.0,18.298065,14.18515,20.950317,20.706512,21.32486,20.952301,18.298035,18.298004,18.298004,18.298004,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0021018628,9.54197e-21,0.0,52.285175,250.00067,26.153475,96.0,0.06917099,33.38513,252.7746,210.90388,0.0,52.285175,0.113756664,0.0,49.513298,8.330017
41915,21954900.0,0.0,18.298096,14.17691,20.948975,20.704498,21.324158,20.951324,18.298065,18.298035,18.298035,18.298004,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0024639992,9.54197e-21,0.0,52.28513,250.00067,26.134005,96.0,0.06923935,33.412395,252.77454,210.90388,0.0,52.28513,0.113756664,0.0,49.513252,8.330017
41916,21954960.0,0.0,18.298096,14.168732,20.947601,20.702423,21.323456,20.950348,18.298065,18.298035,18.298035,18.298035,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0018660856,9.54197e-21,0.0,52.28508,250.00066,26.114723,96.0,0.06930701,33.439384,252.77446,210.90387,0.0,52.28508,0.11375665,0.0,49.513203,8.330017
41917,21955020.0,0.0,18.298126,14.160645,20.946198,20.700348,21.322784,20.94934,18.298096,18.298065,18.298065,18.298065,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0015559958,9.54197e-21,0.0,52.285034,250.00066,26.09559,96.0,0.06937414,33.46617,252.77438,210.90387,0.0,52.285034,0.11375665,0.0,49.513157,8.330017
41918,21955080.0,0.0,18.298126,14.152649,20.944855,20.698303,21.322083,20.948364,18.298096,18.298065,18.298065,18.298065,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0020033834,9.54197e-21,0.0,52.284985,250.00064,26.076603,96.0,0.06944072,33.492756,252.77432,210.90387,0.0,52.284985,0.11375665,0.0,49.51311,8.330017
41919,21955140.0,0.0,18.298157,14.144714,20.943481,20.696259,21.32138,20.947388,18.298126,18.298096,18.298096,18.298096,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0024139816,9.54197e-21,0.0,52.284943,250.00064,26.05782,96.0,0.069506586,33.519054,252.77425,210.90385,0.0,52.284943,0.11375664,0.0,49.513065,8.330017
41920,21955200.0,0.0,18.298187,14.136871,20.942139,20.694244,21.32071,20.946411,18.298126,18.298096,18.298096,18.298096,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0029641713,9.54197e-21,0.0,52.284897,250.00063,26.039223,96.0,0.069571756,33.54509,252.77419,210.90385,0.0,52.284897,0.11375664,0.0,49.51302,8.330017
41921,21955260.0,0.0,18.298187,14.12912,20.940735,20.692139,21.319977,20.945404,18.298157,18.298126,18.298126,18.298126,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0019997032,9.54197e-21,0.0,52.284847,250.00063,26.020866,96.0,0.06963608,33.570786,252.77411,210.90385,0.0,52.284847,0.11375664,0.0,49.512974,8.330017
41922,21955320.0,0.0,18.298218,14.12146,20.939362,20.690094,21.319275,20.944427,18.298187,18.298157,18.298157,18.298157,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0014481903,9.54197e-21,0.0,52.284805,250.00063,26.00266,96.0,0.069699846,33.596275,252.77405,210.90384,0.0,52.284805,0.11375663,0.0,49.512928,8.330017
41923,21955380.0,0.0,18.298218,14.113861,20.937988,20.688019,21.318573,20.94345,18.298187,18.298157,18.298157,18.298157,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00191931,9.54197e-21,0.0,52.28476,250.00061,25.984585,96.0,0.06976313,33.62158,252.77397,210.90384,0.0,52.28476,0.11375663,0.0,49.512886,8.330017
41924,21955440.0,0.0,18.298248,14.106384,20.936615,20.685974,21.317871,20.942474,18.298218,18.298187,18.298187,18.298187,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.002715493,9.54197e-21,0.0,52.284718,250.00061,25.966702,96.0,0.06982573,33.646618,252.77391,210.90384,0.0,52.284718,0.11375663,0.0,49.512844,8.330017
41925,21955500.0,0.0,18.298279,14.098999,20.935272,20.68393,21.31717,20.941498,18.298218,18.298187,18.298187,18.298187,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.003148085,9.54197e-21,0.0,52.284676,250.0006,25.949053,96.0,0.0698875,33.671326,252.77385,210.90382,0.0,52.284676,0.11375661,0.0,49.5128,8.330017
41926,21955560.0,0.0,18.29831,14.091675,20.933868,20.681854,21.316467,20.94049,18.298248,18.298218,18.298218,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0023801478,9.54197e-21,0.0,52.284634,250.0006,25.931627,96.0,0.06994844,33.69572,252.77377,210.90382,0.0,52.284634,0.11375661,0.0,49.512756,8.330017
41927,21955620.0,0.0,18.29831,14.084473,20.932495,20.67978,21.315765,20.939514,18.298279,18.298248,18.298248,18.298248,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0017273042,9.54197e-21,0.0,52.284588,250.00058,25.914383,96.0,0.070008755,33.719864,252.77371,210.90381,0.0,52.284588,0.11375661,0.0,49.51271,8.330017
41928,21955680.0,0.0,18.29831,14.077362,20.931122,20.677734,21.315033,20.938538,18.298279,18.298248,18.298248,18.298248,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.001607626,9.54197e-21,0.0,52.284546,250.00058,25.897318,96.0,0.07006841,33.743755,252.77365,210.90381,0.0,52.284546,0.113756604,0.0,49.51267,8.330017
41929,21955740.0,0.0,18.29834,14.070343,20.929749,20.67569,21.314331,20.937561,18.29831,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.002364157,9.54197e-21,0.0,52.284504,250.00056,25.880405,96.0,0.07012752,33.767433,252.77359,210.90381,0.0,52.284504,0.113756604,0.0,49.512627,8.330017
41930,21955800.0,0.0,18.2984,14.063416,20.928375,20.673645,21.31363,20.936584,18.29834,18.29831,18.29831,18.298279,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.003104725,9.54197e-21,0.0,52.284462,250.00056,25.86372,96.0,0.07018582,33.790794,252.77353,210.9038,0.0,52.284462,0.113756604,0.0,49.512585,8.330017
41931,21955860.0,0.0,18.2984,14.05658,20.927002,20.67154,21.312897,20.935577,18.29834,18.29831,18.29831,18.29831,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.002516746,9.54197e-21,0.0,52.28442,250.00056,25.847275,96.0,0.070243254,33.813816,252.77347,210.9038,0.0,52.28442,0.11375659,0.0,49.512543,8.330017
41932,21955920.0,0.0,18.2984,14.049866,20.925598,20.669464,21.312195,20.9346,18.29837,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0018624956,9.54197e-21,0.0,52.284378,250.00055,25.831028,96.0,0.070299976,33.83656,252.7734,210.90378,0.0,52.284378,0.11375659,0.0,49.512505,8.330017
41933,21955980.0,0.0,18.298431,14.043274,20.924225,20.66742,21.311462,20.933624,18.2984,18.29837,18.29837,18.29834,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002121639,9.54197e-21,0.0,52.284344,250.00055,25.814947,96.0,0.07035611,33.85907,252.77335,210.90378,0.0,52.284344,0.113756575,0.0,49.512463,8.330017
41934,21956040.0,0.0,18.298462,14.036743,20.922852,20.665344,21.31076,20.932648,18.2984,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0024906048,9.54197e-21,0.0,52.2843,250.00053,25.799088,96.0,0.07041146,33.881275,252.77328,210.90376,0.0,52.2843,0.113756575,0.0,49.512424,8.330017
41935,21956100.0,0.0,18.298492,14.030365,20.921478,20.6633,21.310059,20.931671,18.298431,18.2984,18.2984,18.2984,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0032410014,9.54197e-21,0.0,52.28426,250.00053,25.783428,96.0,0.07046609,33.9032,252.77324,210.90376,0.0,52.28426,0.113756575,0.0,49.512386,8.330017
41936,21956160.0,0.0,18.298492,14.024048,20.920105,20.661224,21.309326,20.930664,18.298462,18.298431,18.298431,18.2984,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0024715508,9.54197e-21,0.0,52.28422,250.00052,25.768036,96.0,0.070519775,33.92475,252.77318,210.90376,0.0,52.28422,0.11375657,0.0,49.51235,8.330017
41937,21956220.0,0.0,18.298523,14.017883,20.918701,20.65915,21.308594,20.929688,18.298462,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0019229505,9.54197e-21,0.0,52.28418,250.00052,25.752834,96.0,0.07057278,33.946033,252.77312,210.90375,0.0,52.28418,0.11375657,0.0,49.51231,8.330017
41938,21956280.0,0.0,18.298553,14.01181,20.917328,20.657074,21.307861,20.92871,18.298492,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.002254444,9.54197e-21,0.0,52.284145,250.0005,25.7378,96.0,0.07062517,33.96708,252.77307,210.90375,0.0,52.284145,0.11375657,0.0,49.51227,8.330017
41939,21956340.0,0.0,18.298584,14.005859,20.915955,20.65503,21.307129,20.927734,18.298523,18.298492,18.298492,18.298462,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0029615767,9.54197e-21,0.0,52.28411,250.0005,25.722984,96.0,0.07067681,33.987823,252.77301,210.90373,0.0,52.28411,0.11375655,0.0,49.51223,8.330017
41940,21956400.0,0.0,18.298615,14.0,20.914581,20.652954,21.306427,20.926758,18.298523,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0033741405,9.54197e-21,0.0,52.284073,250.00049,25.708426,96.0,0.07072752,34.008205,252.77295,210.90373,0.0,52.284073,0.11375655,0.0,49.512196,8.330017
41941,21956460.0,0.0,18.298615,13.994293,20.913177,20.650879,21.305695,20.925781,18.298553,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0028503982,9.54197e-21,0.0,52.28403,250.00049,25.694117,96.0,0.07077736,34.028236,252.7729,210.90373,0.0,52.28403,0.11375654,0.0,49.51216,8.330017
41942,21956520.0,0.0,18.298645,13.988678,20.911804,20.648834,21.304962,20.924805,18.298584,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0023652236,9.54197e-21,0.0,52.283997,250.00047,25.680029,96.0,0.0708264,34.04796,252.77286,210.90372,0.0,52.283997,0.11375654,0.0,49.512123,8.330017
41943,21956580.0,0.0,18.298645,13.983185,20.91043,20.646759,21.30423,20.923828,18.298615,18.298584,18.298584,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0022172746,9.54197e-21,0.0,52.283966,250.00047,25.666159,96.0,0.07087468,34.06738,252.7728,210.90372,0.0,52.283966,0.11375653,0.0,49.51209,8.330017
41944,21956640.0,0.0,18.298676,13.977814,20.909058,20.644714,21.303497,20.922852,18.298645,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0025934253,9.54197e-21,0.0,52.28393,250.00046,25.652489,96.0,0.07092225,34.086517,252.77275,210.9037,0.0,52.28393,0.11375653,0.0,49.512054,8.330017
41945,21956700.0,0.0,18.298706,13.972565,20.907684,20.64267,21.302765,20.921875,18.298645,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0028834094,9.54197e-21,0.0,52.283894,250.00046,25.639042,96.0,0.07096902,34.105343,252.7727,210.9037,0.0,52.283894,0.11375653,0.0,49.51202,8.330017
41946,21956760.0,0.0,18.298706,13.967407,20.90628,20.640625,21.302032,20.920898,18.298676,18.298645,18.298645,18.298645,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0022152117,9.54197e-21,0.0,52.28386,250.00044,25.625822,96.0,0.07101501,34.123848,252.77264,210.90369,0.0,52.28386,0.113756515,0.0,49.511986,8.330017
41947,21956820.0,0.0,18.298737,13.962311,20.904907,20.63855,21.30127,20.919922,18.298706,18.298645,18.298645,18.298645,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016790753,9.54197e-21,0.0,52.28383,250.00044,25.612772,96.0,0.07106038,34.14212,252.7726,210.90369,0.0,52.28383,0.113756515,0.0,49.51195,8.330017
41948,21956880.0,0.0,18.298737,13.957336,20.903534,20.636505,21.300537,20.918945,18.298706,18.298676,18.298676,18.298676,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0018647652,9.54197e-21,0.0,52.283794,250.00043,25.599865,96.0,0.07110525,34.160187,252.77255,210.90369,0.0,52.283794,0.113756515,0.0,49.511917,8.330017
41949,21956940.0,0.0,18.298767,13.952454,20.90216,20.63446,21.299805,20.917969,18.298737,18.298706,18.298706,18.298706,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0020838603,9.54197e-21,0.0,52.283764,250.00043,25.58714,96.0,0.071149476,34.178005,252.7725,210.90367,0.0,52.283764,0.1137565,0.0,49.511887,8.330017
41950,21957000.0,0.0,18.298798,13.947632,20.900818,20.632446,21.299072,20.917023,18.298737,18.298706,18.298706,18.298706,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0024847444,9.54197e-21,0.0,52.28373,250.00043,25.57458,96.0,0.071193114,34.195587,252.77246,210.90367,0.0,52.28373,0.1137565,0.0,49.511856,8.330017
41951,21957060.0,0.0,18.298798,13.942902,20.899414,20.630402,21.29834,20.916046,18.298767,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015553114,9.54197e-21,0.0,52.2837,250.00041,25.562218,96.0,0.07123605,34.212894,252.77242,210.90366,0.0,52.2837,0.1137565,0.0,49.51182,8.330017
41952,21957120.0,0.0,18.298798,13.938263,20.89804,20.628326,21.297577,20.91507,18.298767,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0009819932,9.54197e-21,0.0,52.28367,250.00041,25.549967,96.0,0.071278594,34.23005,252.77237,210.90366,0.0,52.28367,0.11375649,0.0,49.511795,8.330017
41953,21957180.0,0.0,18.298798,13.933655,20.896667,20.626312,21.296844,20.914093,18.298798,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012253356,9.54197e-21,0.0,52.283638,250.0004,25.537804,96.0,0.071320824,34.247074,252.77232,210.90366,0.0,52.283638,0.11375649,0.0,49.51176,8.330017
41954,21957240.0,0.0,18.298828,13.929108,20.895325,20.624268,21.296112,20.913147,18.298798,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0017452242,9.54197e-21,0.0,52.283604,250.0004,25.52576,96.0,0.07136263,34.263935,252.7723,210.90364,0.0,52.283604,0.11375649,0.0,49.51173,8.330017
41955,21957300.0,0.0,18.298859,13.924652,20.893951,20.622253,21.29538,20.91217,18.298798,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0019842666,9.54197e-21,0.0,52.283573,250.0004,25.51386,96.0,0.07140392,34.280594,252.77225,210.90364,0.0,52.283573,0.11375649,0.0,49.5117,8.330017
41956,21957360.0,0.0,18.298859,13.920197,20.892578,20.620209,21.294617,20.911224,18.298828,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0012480698,9.54197e-21,0.0,52.283543,250.00038,25.5021,96.0,0.07144473,34.297062,252.7722,210.90364,0.0,52.283543,0.11375648,0.0,49.51167,8.330017
41957,21957420.0,0.0,18.298828,13.9158325,20.891205,20.618195,21.293854,20.910248,18.298828,18.298828,18.298828,18.298798,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00054646115,9.54197e-21,0.0,52.283512,250.00038,25.490421,96.0,0.07148524,34.31341,252.77216,210.90364,0.0,52.283512,0.11375648,0.0,49.51164,8.330017
41958,21957480.0,0.0,18.298859,13.911499,20.889832,20.61615,21.293121,20.909271,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0003159599,9.54197e-21,0.0,52.283485,250.00038,25.478804,96.0,0.071525514,34.329674,252.77213,210.90363,0.0,52.283485,0.11375648,0.0,49.51161,8.330017
41959,21957540.0,0.0,18.298859,13.907196,20.888489,20.614136,21.292358,20.908325,18.298859,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00080971926,9.54197e-21,0.0,52.283455,250.00037,25.467237,96.0,0.07156562,34.345867,252.77208,210.90363,0.0,52.283455,0.11375648,0.0,49.51158,8.330017
41960,21957600.0,0.0,18.29889,13.902924,20.887146,20.612122,21.291626,20.90738,18.298859,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0012705082,9.54197e-21,0.0,52.283424,250.00037,25.455751,96.0,0.07160543,34.361946,252.77203,210.90363,0.0,52.283424,0.11375648,0.0,49.51155,8.330017
41961,21957660.0,0.0,18.298859,13.898651,20.885773,20.610107,21.290863,20.906403,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00068595074,9.54197e-21,0.0,52.283394,250.00037,25.444359,96.0,0.07164491,34.3779,252.772,210.90363,0.0,52.283394,0.11375646,0.0,49.51152,8.330017
41962,21957720.0,0.0,18.298859,13.89444,20.8844,20.608063,21.2901,20.905457,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,6.0098064e-05,9.54197e-21,0.0,52.283363,250.00037,25.43301,96.0,0.071684234,34.393787,252.77196,210.90363,0.0,52.283363,0.11375646,0.0,49.511494,8.330017
41963,21957780.0,0.0,18.29889,13.890228,20.883026,20.606049,21.289368,20.90448,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0001655753,9.54197e-21,0.0,52.28334,250.00037,25.421663,96.0,0.07172352,34.409668,252.77191,210.90363,0.0,52.28334,0.11375646,0.0,49.511463,8.330017
41964,21957840.0,0.0,18.29889,13.886017,20.881683,20.604065,21.288605,20.903534,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0003571513,9.54197e-21,0.0,52.28331,250.00035,25.41036,96.0,0.07176267,34.4255,252.77188,210.90361,0.0,52.28331,0.11375646,0.0,49.511436,8.330017
41965,21957900.0,0.0,18.29889,13.881836,20.88031,20.60205,21.287872,20.902588,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0008099331,9.54197e-21,0.0,52.28328,250.00035,25.399082,96.0,0.071801715,34.441284,252.77184,210.90361,0.0,52.28328,0.11375646,0.0,49.511406,8.330017
41966,21957960.0,0.0,18.29889,13.877655,20.878967,20.600037,21.287079,20.901611,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-2.262105e-05,9.54197e-21,0.0,52.283253,250.00035,25.387865,96.0,0.07184055,34.45699,252.7718,210.90361,0.0,52.283253,0.11375646,0.0,49.511375,8.330017
41967,21958020.0,0.0,18.298859,13.873444,20.877594,20.598022,21.286346,20.900665,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0005665646,9.54197e-21,0.0,52.283222,250.00035,25.376627,96.0,0.07187943,34.472725,252.77176,210.90361,0.0,52.283222,0.11375646,0.0,49.51135,8.330017
41968,21958080.0,0.0,18.29889,13.869232,20.87622,20.596008,21.285583,20.89972,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00035787723,9.54197e-21,0.0,52.28319,250.00035,25.365347,96.0,0.07191845,34.488514,252.77173,210.90361,0.0,52.28319,0.11375646,0.0,49.51132,8.330017
41969,21958140.0,0.0,18.29889,13.865021,20.874878,20.593994,21.28482,20.898743,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0001272301,9.54197e-21,0.0,52.28316,250.00035,25.354052,96.0,0.07195752,34.504326,252.77168,210.90361,0.0,52.28316,0.11375646,0.0,49.51129,8.330017
41970,21958200.0,0.0,18.29889,13.860779,20.873535,20.59201,21.284058,20.897797,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00035459726,9.54197e-21,0.0,52.28314,250.00035,25.342768,96.0,0.07199654,34.520126,252.77165,210.90361,0.0,52.28314,0.11375646,0.0,49.51126,8.330017
41971,21958260.0,0.0,18.298859,13.856537,20.872162,20.589996,21.283295,20.89685,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00036225276,9.54197e-21,0.0,52.283108,250.00035,25.331488,96.0,0.072035536,34.53592,252.7716,210.90361,0.0,52.283108,0.11375646,0.0,49.511234,8.330017
41972,21958320.0,0.0,18.298859,13.852234,20.87082,20.587982,21.282532,20.895905,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010227278,9.54197e-21,0.0,52.283077,250.00035,25.320154,96.0,0.072074704,34.55178,252.77158,210.90361,0.0,52.283077,0.11375646,0.0,49.511204,8.330017
41973,21958380.0,0.0,18.298859,13.8479,20.869446,20.585999,21.281769,20.894958,18.298859,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0012270719,9.54197e-21,0.0,52.28305,250.00035,25.308758,96.0,0.072114095,34.567738,252.77153,210.90361,0.0,52.28305,0.11375646,0.0,49.511173,8.330017
41974,21958440.0,0.0,18.298859,13.843567,20.868103,20.584015,21.281006,20.894012,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00072074006,9.54197e-21,0.0,52.28302,250.00035,25.297277,96.0,0.07215375,34.58381,252.7715,210.90361,0.0,52.28302,0.11375646,0.0,49.511143,8.330017
41975,21958500.0,0.0,18.298859,13.839142,20.86676,20.582031,21.280243,20.893066,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00027196913,9.54197e-21,0.0,52.28299,250.00035,25.285753,96.0,0.072193556,34.599945,252.77145,210.90361,0.0,52.28299,0.11375646,0.0,49.511112,8.330017
41976,21958560.0,0.0,18.298828,13.834686,20.865417,20.580017,21.27948,20.89209,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00087861746,9.54197e-21,0.0,52.28296,250.00035,25.27419,96.0,0.072233476,34.61613,252.77142,210.90361,0.0,52.28296,0.11375646,0.0,49.511086,8.330017
41977,21958620.0,0.0,18.298828,13.83017,20.864044,20.578033,21.278717,20.891144,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0014969367,9.54197e-21,0.0,52.28293,250.00035,25.262543,96.0,0.07227369,34.632442,252.77138,210.90361,0.0,52.28293,0.11375646,0.0,49.511055,8.330017
41978,21958680.0,0.0,18.298798,13.825623,20.862701,20.57602,21.277954,20.890198,18.298828,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0013676921,9.54197e-21,0.0,52.282898,250.00035,25.250772,96.0,0.072314315,34.648922,252.77135,210.90361,0.0,52.282898,0.11375646,0.0,49.511024,8.330017
41979,21958740.0,0.0,18.298798,13.820984,20.861359,20.574066,21.277191,20.889252,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.001158728,9.54197e-21,0.0,52.28287,250.00035,25.23891,96.0,0.07235524,34.665524,252.7713,210.90361,0.0,52.28287,0.11375646,0.0,49.510994,8.330017
41980,21958800.0,0.0,18.298798,13.816284,20.860016,20.572083,21.276428,20.888306,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00069138384,9.54197e-21,0.0,52.28284,250.00035,25.226952,96.0,0.072396494,34.682266,252.77127,210.90361,0.0,52.28284,0.11375646,0.0,49.510963,8.330017
41981,21958860.0,0.0,18.298767,13.811493,20.858643,20.570099,21.275635,20.88736,18.298798,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0015330396,9.54197e-21,0.0,52.282803,250.00035,25.214926,96.0,0.072437964,34.699104,252.77122,210.90361,0.0,52.282803,0.11375646,0.0,49.510933,8.330017
41982,21958920.0,0.0,18.298767,13.806641,20.8573,20.568085,21.274872,20.886414,18.298798,18.298798,18.298798,18.298828,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0020823805,9.54197e-21,0.0,52.282776,250.00037,25.202751,96.0,0.072479926,34.71615,252.77118,210.90363,0.0,52.282776,0.11375646,0.0,49.510902,8.330017
41983,21958980.0,0.0,18.298737,13.801697,20.855957,20.566101,21.274109,20.885468,18.298767,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0018622709,9.54197e-21,0.0,52.282745,250.00037,25.190413,96.0,0.07252246,34.73342,252.77115,210.90363,0.0,52.282745,0.11375648,0.0,49.510868,8.330017
41984,21959040.0,0.0,18.298737,13.796661,20.854614,20.564148,21.273315,20.884552,18.298767,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0013584015,9.54197e-21,0.0,52.282707,250.00037,25.177935,96.0,0.07256545,34.750893,252.7711,210.90363,0.0,52.282707,0.11375648,0.0,49.510838,8.330017
41985,21959100.0,0.0,18.298737,13.791565,20.853271,20.562195,21.272552,20.883606,18.298737,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011181249,9.54197e-21,0.0,52.28268,250.00037,25.165344,96.0,0.072608836,34.76852,252.77106,210.90363,0.0,52.28268,0.11375648,0.0,49.510803,8.330017
41986,21959160.0,0.0,18.298706,13.786316,20.851929,20.56018,21.27179,20.88266,18.298737,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0018308817,9.54197e-21,0.0,52.282642,250.00037,25.152632,96.0,0.07265261,34.786316,252.77103,210.90363,0.0,52.282642,0.11375648,0.0,49.510773,8.330017
41987,21959220.0,0.0,18.298676,13.781006,20.850586,20.558197,21.270996,20.881714,18.298737,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0024884355,9.54197e-21,0.0,52.28261,250.00037,25.139746,96.0,0.07269697,34.804356,252.77098,210.90363,0.0,52.28261,0.11375648,0.0,49.51074,8.330017
41988,21959280.0,0.0,18.298645,13.775574,20.849243,20.556244,21.270233,20.880768,18.298706,18.298737,18.298737,18.298737,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.002687858,9.54197e-21,0.0,52.282578,250.00038,25.126675,96.0,0.07274196,34.82266,252.77094,210.90364,0.0,52.282578,0.11375649,0.0,49.510704,8.330017
41989,21959340.0,0.0,18.298645,13.77002,20.8479,20.55426,21.26947,20.879822,18.298676,18.298706,18.298706,18.298706,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0021709504,9.54197e-21,0.0,52.282543,250.00038,25.113398,96.0,0.07278764,34.841244,252.7709,210.90364,0.0,52.282543,0.11375649,0.0,49.51067,8.330017
41990,21959400.0,0.0,18.298645,13.764343,20.846558,20.552307,21.268677,20.878906,18.298676,18.298706,18.298706,18.298706,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0017064468,9.54197e-21,0.0,52.282513,250.00038,25.099955,96.0,0.07283389,34.86006,252.77086,210.90364,0.0,52.282513,0.11375649,0.0,49.510635,8.330017
41991,21959460.0,0.0,18.298615,13.758545,20.845215,20.550323,21.267914,20.87796,18.298645,18.298676,18.298676,18.298676,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0023059435,9.54197e-21,0.0,52.28248,250.00038,25.086355,96.0,0.07288065,34.8791,252.77081,210.90364,0.0,52.28248,0.11375649,0.0,49.5106,8.330017
41992,21959520.0,0.0,18.298584,13.7526245,20.843872,20.54834,21.26712,20.877014,18.298645,18.298676,18.298676,18.298676,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0029206441,9.54197e-21,0.0,52.28244,250.0004,25.072552,96.0,0.07292811,34.89843,252.77077,210.90366,0.0,52.28244,0.1137565,0.0,49.510567,8.330017
41993,21959580.0,0.0,18.298553,13.746582,20.84253,20.546387,21.266357,20.876068,18.298615,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0027819467,9.54197e-21,0.0,52.282406,250.0004,25.058504,96.0,0.07297637,34.918095,252.77072,210.90366,0.0,52.282406,0.1137565,0.0,49.51053,8.330017
41994,21959640.0,0.0,18.298553,13.740387,20.841187,20.544434,21.265564,20.875153,18.298584,18.298615,18.298615,18.298615,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.002563027,9.54197e-21,0.0,52.282364,250.0004,25.044254,96.0,0.07302534,34.938046,252.77068,210.90366,0.0,52.282364,0.1137565,0.0,49.51049,8.330017
41995,21959700.0,0.0,18.298523,13.734039,20.839844,20.54248,21.264801,20.874207,18.298584,18.298615,18.298615,18.298615,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0020802743,9.54197e-21,0.0,52.282326,250.00041,25.029787,96.0,0.07307502,34.9583,252.77063,210.90367,0.0,52.282326,0.113756515,0.0,49.510452,8.330017
41996,21959760.0,0.0,18.298492,13.727539,20.838501,20.540497,21.264008,20.87326,18.298553,18.298584,18.298584,18.298584,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0029103346,9.54197e-21,0.0,52.28229,250.00041,25.015137,96.0,0.07312532,34.97881,252.77058,210.90367,0.0,52.28229,0.113756515,0.0,49.510418,8.330017
41997,21959820.0,0.0,18.298462,13.720917,20.837158,20.538544,21.263214,20.872345,18.298523,18.298553,18.298553,18.298553,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0034528016,9.54197e-21,0.0,52.28225,250.00041,25.000227,96.0,0.07317649,34.999683,252.77054,210.90367,0.0,52.28225,0.113756515,0.0,49.510376,8.330017
41998,21959880.0,0.0,18.298431,13.714111,20.835815,20.53659,21.262451,20.871399,18.298492,18.298553,18.298553,18.298553,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0032211798,9.54197e-21,0.0,52.282215,250.00043,24.985035,96.0,0.073228605,35.02095,252.7705,210.90369,0.0,52.282215,0.11375653,0.0,49.510338,8.330017
41999,21959940.0,0.0,18.298431,13.707153,20.834503,20.534637,21.261658,20.870453,18.298462,18.298523,18.298523,18.298523,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0027037407,9.54197e-21,0.0,52.282173,250.00043,24.969591,96.0,0.073281564,35.042572,252.77045,210.90369,0.0,52.282173,0.11375653,0.0,49.510296,8.330017
42000,21960000.0,0.0,18.2984,13.700012,20.83316,20.532684,21.260895,20.869537,18.298431,18.298492,18.298492,18.298492,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0027144663,9.54197e-21,0.0,52.28213,250.00044,24.953873,96.0,0.073335454,35.06458,252.7704,210.90369,0.0,52.28213,0.11375653,0.0,49.510254,8.330017
42001,21960060.0,0.0,18.29834,13.692535,20.831818,20.5307,21.260101,20.868591,18.298431,18.298462,18.298462,18.298462,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.004180178,9.54197e-21,0.0,52.28209,250.00044,24.937933,96.0,0.07339008,35.086895,252.77036,210.9037,0.0,52.28209,0.11375654,0.0,49.510212,8.330017
42002,21960120.0,0.0,18.298187,13.684631,20.830444,20.528717,21.259308,20.867645,18.29837,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.008805689,9.54197e-21,0.0,52.282047,250.00044,24.921452,96.0,0.07344654,35.10997,252.77031,210.9037,0.0,52.282047,0.11375654,0.0,49.510174,8.330017
42003,21960180.0,0.0,18.298096,13.67627,20.829102,20.526733,21.258545,20.8667,18.29831,18.2984,18.2984,18.2984,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.011362272,9.54197e-21,0.0,52.281998,250.00046,24.904165,96.0,0.07350574,35.134167,252.77025,210.90372,0.0,52.281998,0.11375655,0.0,49.510128,8.330017
