,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42004,21960240.0,0.0,18.298035,13.667511,20.827759,20.52478,21.257751,20.865784,18.298218,18.29834,18.29834,18.29834,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.011515134,9.54197e-21,0.0,52.28196,250.00047,24.886053,96.0,0.07356774,35.159527,252.7702,210.90373,0.0,52.28196,0.11375657,0.0,49.510082,8.330017
42005,21960300.0,0.0,18.298004,13.658295,20.826416,20.522827,21.256958,20.864838,18.298157,18.298279,18.298279,18.298279,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.008117156,9.54197e-21,0.0,52.28191,250.00047,24.86709,96.0,0.07363261,35.186073,252.77014,210.90375,0.0,52.28191,0.11375659,0.0,49.510033,8.330017
42006,21960360.0,0.0,18.297974,13.648712,20.825073,20.520813,21.256165,20.863892,18.298065,18.298187,18.298187,18.298218,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0053530587,9.54197e-21,0.0,52.281857,250.00049,24.847488,96.0,0.07369965,35.213516,252.7701,210.90376,0.0,52.281857,0.113756604,0.0,49.509983,8.330017
42007,21960420.0,0.0,18.297913,13.638763,20.8237,20.518799,21.255371,20.862946,18.298035,18.298126,18.298126,18.298157,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0058192783,9.54197e-21,0.0,52.281803,250.00052,24.827484,96.0,0.073768035,35.24152,252.77003,210.90378,0.0,52.281803,0.11375661,0.0,49.50993,8.330017
42008,21960480.0,0.0,18.297852,13.6284485,20.822357,20.516815,21.254608,20.862,18.297974,18.298065,18.298065,18.298096,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.006822238,9.54197e-21,0.0,52.28175,250.00053,24.806973,96.0,0.073838115,35.270237,252.76997,210.9038,0.0,52.28175,0.11375663,0.0,49.509876,8.330017
42009,21960540.0,0.0,18.29779,13.617798,20.820984,20.514832,21.253815,20.861053,18.297913,18.298004,18.298004,18.298035,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0071785455,9.54197e-21,0.0,52.281696,250.00055,24.785917,96.0,0.073910005,35.299717,252.76991,210.90381,0.0,52.281696,0.11375663,0.0,49.509823,8.330017
42010,21960600.0,0.0,18.29776,13.606781,20.819641,20.512848,21.253021,20.860107,18.297882,18.297974,18.297974,18.297974,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0066044102,9.54197e-21,0.0,52.281643,250.00056,24.764292,96.0,0.07398382,35.32999,252.76985,210.90382,0.0,52.281643,0.11375664,0.0,49.509766,8.330017
42011,21960660.0,0.0,18.297699,13.5954895,20.818268,20.510834,21.252228,20.859161,18.297821,18.297913,18.297913,18.297913,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0056115454,9.54197e-21,0.0,52.28158,250.00058,24.742126,96.0,0.07405942,35.361023,252.76979,210.90384,0.0,52.28158,0.11375665,0.0,49.50971,8.330017
42012,21960720.0,0.0,18.297668,13.583893,20.816895,20.50882,21.251434,20.858215,18.29776,18.297852,18.297852,18.297852,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0049273726,9.54197e-21,0.0,52.281525,250.0006,24.71953,96.0,0.07413645,35.39266,252.76971,210.90385,0.0,52.281525,0.113756664,0.0,49.509647,8.330017
42013,21960780.0,0.0,18.297638,13.5720215,20.815521,20.506805,21.25064,20.85727,18.29773,18.29779,18.29779,18.297821,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.004313988,9.54197e-21,0.0,52.281464,250.00061,24.696537,96.0,0.07421479,35.424847,252.76965,210.90385,0.0,52.281464,0.11375668,0.0,49.509586,8.330017
42014,21960840.0,0.0,18.297607,13.5598755,20.814178,20.504822,21.249847,20.856323,18.297699,18.29776,18.29776,18.29776,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.003969489,9.54197e-21,0.0,52.2814,250.00063,24.673204,96.0,0.07429425,35.45751,252.76958,210.90387,0.0,52.2814,0.11375668,0.0,49.509525,8.330017
42015,21960900.0,0.0,18.297577,13.547516,20.812805,20.502808,21.249084,20.855377,18.297668,18.29773,18.29773,18.29773,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0037260246,9.54197e-21,0.0,52.281338,250.00063,24.649557,96.0,0.07437471,35.49062,252.76952,210.90388,0.0,52.281338,0.11375669,0.0,49.509464,8.330017
42016,21960960.0,0.0,18.297546,13.534882,20.811432,20.500793,21.24826,20.854431,18.297607,18.297668,18.297668,18.297699,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0044554844,9.54197e-21,0.0,52.281273,250.00064,24.625568,96.0,0.0744563,35.524204,252.76944,210.90388,0.0,52.281273,0.11375669,0.0,49.509396,8.330017
42017,21961020.0,0.0,18.297516,13.522064,20.810059,20.498749,21.247467,20.853455,18.297577,18.297638,18.297638,18.297668,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0041881585,9.54197e-21,0.0,52.281208,250.00066,24.601225,96.0,0.074539036,35.558285,252.76936,210.9039,0.0,52.281208,0.1137567,0.0,49.50933,8.330017
42018,21961080.0,0.0,18.297485,13.509033,20.808685,20.496735,21.246674,20.852509,18.297546,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0035681722,9.54197e-21,0.0,52.281143,250.00067,24.576622,96.0,0.074622594,35.592728,252.7693,210.90392,0.0,52.281143,0.1137567,0.0,49.509266,8.330017
42019,21961140.0,0.0,18.297485,13.49585,20.807312,20.49472,21.24588,20.851562,18.297516,18.297577,18.297577,18.297577,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0020306583,9.54197e-21,0.0,52.281075,250.00067,24.551712,96.0,0.07470716,35.6276,252.76923,210.90392,0.0,52.281075,0.113756716,0.0,49.5092,8.330017
42020,21961200.0,0.0,18.297485,13.482483,20.80597,20.492706,21.245087,20.850616,18.297516,18.297546,18.297546,18.297546,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0011572263,9.54197e-21,0.0,52.281006,250.00069,24.526672,96.0,0.074792095,35.66266,252.76915,210.90393,0.0,52.281006,0.113756716,0.0,49.509132,8.330017
42021,21961260.0,0.0,18.297455,13.468964,20.804565,20.490662,21.244293,20.84967,18.297485,18.297516,18.297516,18.297546,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0021476112,9.54197e-21,0.0,52.280937,250.00069,24.501516,96.0,0.07487737,35.697876,252.76907,210.90393,0.0,52.280937,0.113756716,0.0,49.509064,8.330017
42022,21961320.0,0.0,18.297424,13.455322,20.803162,20.488617,21.2435,20.848694,18.297485,18.297516,18.297516,18.297516,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.002744895,9.54197e-21,0.0,52.28087,250.0007,24.476166,96.0,0.074963234,35.733368,252.769,210.90393,0.0,52.28087,0.11375672,0.0,49.508995,8.330017
42023,21961380.0,0.0,18.297424,13.441559,20.801788,20.486603,21.242706,20.847748,18.297455,18.297485,18.297485,18.297485,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0019221648,9.54197e-21,0.0,52.2808,250.0007,24.45062,96.0,0.07504971,35.76913,252.76892,210.90395,0.0,52.2808,0.11375672,0.0,49.508926,8.330017
42024,21961440.0,0.0,18.297424,13.427673,20.800415,20.484558,21.241913,20.846802,18.297455,18.297485,18.297485,18.297485,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0010463486,9.54197e-21,0.0,52.28073,250.0007,24.425003,96.0,0.07513638,35.804996,252.76884,210.90395,0.0,52.28073,0.11375672,0.0,49.508854,8.330017
42025,21961500.0,0.0,18.297455,13.413727,20.799042,20.482544,21.24112,20.845856,18.297424,18.297455,18.297455,18.297455,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.00035437496,9.54197e-21,0.0,52.28066,250.00072,24.399271,96.0,0.075223364,35.841022,252.76875,210.90395,0.0,52.28066,0.11375672,0.0,49.508785,8.330017
42026,21961560.0,0.0,18.297424,13.399719,20.797668,20.4805,21.240295,20.84488,18.297424,18.297455,18.297455,18.297455,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.00026188395,9.54197e-21,0.0,52.280586,250.00072,24.373579,96.0,0.07531015,35.87699,252.76868,210.90395,0.0,52.280586,0.11375672,0.0,49.508713,8.330017
42027,21961620.0,0.0,18.297424,13.385681,20.796265,20.478424,21.239502,20.843933,18.297424,18.297455,18.297455,18.297455,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.00086204265,9.54197e-21,0.0,52.280514,250.00072,24.347857,96.0,0.075396985,35.913002,252.7686,210.90395,0.0,52.280514,0.11375672,0.0,49.508644,8.330017
42028,21961680.0,0.0,18.297424,13.371582,20.79486,20.47638,21.238708,20.842957,18.297424,18.297424,18.297424,18.297455,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.00036303568,9.54197e-21,0.0,52.28045,250.00072,24.322077,96.0,0.07548395,35.949093,252.76852,210.90395,0.0,52.28045,0.11375672,0.0,49.50857,8.330017
42029,21961740.0,0.0,18.297455,13.357452,20.793488,20.474365,21.237915,20.84201,18.297424,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0007761582,9.54197e-21,0.0,52.28038,250.00072,24.29631,96.0,0.0755708,35.985165,252.76845,210.90395,0.0,52.28038,0.11375672,0.0,49.5085,8.330017
42030,21961800.0,0.0,18.297455,13.343353,20.792114,20.47232,21.237122,20.841064,18.297424,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0015504818,9.54197e-21,0.0,52.280308,250.00072,24.27065,96.0,0.07565723,36.021088,252.76837,210.90395,0.0,52.280308,0.11375672,0.0,49.50843,8.330017
42031,21961860.0,0.0,18.297455,13.329224,20.79071,20.470245,21.236298,20.840088,18.297455,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0011692257,9.54197e-21,0.0,52.280235,250.00072,24.245068,96.0,0.07574334,36.056908,252.76828,210.90395,0.0,52.280235,0.11375672,0.0,49.50836,8.330017
42032,21961920.0,0.0,18.297455,13.315155,20.789307,20.4682,21.235504,20.839111,18.297455,18.297455,18.297455,18.297455,0.0,0.032085218,0.032085218,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.00087583496,9.54197e-21,0.0,52.280163,250.00072,24.219582,96.0,0.07582906,36.092587,252.7682,210.90395,0.0,52.280163,0.11375672,0.0,49.50829,8.330017
42033,21961980.0,0.0,18.297485,13.301147,20.787933,20.466125,21.23471,20.838165,18.297455,18.297455,18.297455,18.297455,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0010121221,9.54197e-21,0.0,52.28009,250.00072,24.194223,96.0,0.07591429,36.12809,252.76813,210.90395,0.0,52.28009,0.113756716,0.0,49.508217,8.330017
42034,21962040.0,0.0,18.297516,13.287201,20.78653,20.46408,21.233917,20.83722,18.297485,18.297455,18.297455,18.297455,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0019564752,9.54197e-21,0.0,52.28002,250.00072,24.168953,96.0,0.07599916,36.163464,252.76805,210.90395,0.0,52.28002,0.113756716,0.0,49.508144,8.330017
42035,21962100.0,0.0,18.297546,13.273315,20.785156,20.462067,21.233093,20.836243,18.297485,18.297485,18.297485,18.297455,0.0,0.032085214,0.032085214,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0029690494,9.54197e-21,0.0,52.27995,250.00072,24.14389,96.0,0.07608329,36.198555,252.76797,210.90393,0.0,52.27995,0.113756716,0.0,49.508076,8.330017
42036,21962160.0,0.0,18.297546,13.2595215,20.783752,20.45996,21.2323,20.835297,18.297516,18.297485,18.297485,18.297485,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0025139248,9.54197e-21,0.0,52.279877,250.0007,24.11906,96.0,0.076166555,36.23332,252.7679,210.90393,0.0,52.279877,0.1137567,0.0,49.508007,8.330017
42037,21962220.0,0.0,18.297577,13.24585,20.782349,20.457886,21.231476,20.83432,18.297546,18.297516,18.297516,18.297485,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0020591186,9.54197e-21,0.0,52.27981,250.0007,24.094435,96.0,0.076249085,36.26779,252.76782,210.90393,0.0,52.27981,0.1137567,0.0,49.50794,8.330017
42038,21962280.0,0.0,18.297607,13.23233,20.780945,20.455841,21.230682,20.833344,18.297546,18.297516,18.297516,18.297516,0.0,0.03208521,0.03208521,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.002634526,9.54197e-21,0.0,52.27974,250.0007,24.070007,96.0,0.076330885,36.30199,252.76775,210.90392,0.0,52.27974,0.11375669,0.0,49.50787,8.330017
42039,21962340.0,0.0,18.297638,13.218933,20.779541,20.453796,21.229889,20.832397,18.297577,18.297546,18.297546,18.297546,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0032794736,9.54197e-21,0.0,52.279675,250.00069,24.045866,96.0,0.07641167,36.33579,252.76767,210.90392,0.0,52.279675,0.11375669,0.0,49.5078,8.330017
42040,21962400.0,0.0,18.297699,13.205688,20.778168,20.451752,21.229095,20.831451,18.297607,18.297577,18.297577,18.297546,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0043645436,9.54197e-21,0.0,52.279602,250.00069,24.02198,96.0,0.07649154,36.36923,252.7676,210.9039,0.0,52.279602,0.11375668,0.0,49.507732,8.330017
42041,21962460.0,0.0,18.297699,13.192627,20.776764,20.449646,21.228271,20.830475,18.297638,18.297607,18.297607,18.297577,0.0,0.032085206,0.032085206,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0037871546,9.54197e-21,0.0,52.279537,250.00067,23.998465,96.0,0.07657012,36.40215,252.76752,210.9039,0.0,52.279537,0.11375668,0.0,49.507664,8.330017
42042,21962520.0,0.0,18.29773,13.179779,20.77536,20.44757,21.227478,20.829498,18.297668,18.297607,18.297607,18.297607,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.00334376,9.54197e-21,0.0,52.279472,250.00067,23.97526,96.0,0.07664762,36.43464,252.76744,210.90388,0.0,52.279472,0.113756664,0.0,49.5076,8.330017
42043,21962580.0,0.0,18.29779,13.167114,20.773956,20.445496,21.226654,20.828552,18.297699,18.297638,18.297638,18.297638,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.003924168,9.54197e-21,0.0,52.279408,250.00066,23.952347,96.0,0.07672406,36.466713,252.76736,210.90388,0.0,52.279408,0.113756664,0.0,49.50753,8.330017
42044,21962640.0,0.0,18.297821,13.154694,20.772552,20.44342,21.22586,20.827576,18.29773,18.297668,18.297668,18.297668,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0049469587,9.54197e-21,0.0,52.279343,250.00066,23.929804,96.0,0.076799236,36.498276,252.7673,210.90387,0.0,52.279343,0.11375665,0.0,49.50747,8.330017
42045,21962700.0,0.0,18.297882,13.142517,20.771149,20.441376,21.225067,20.82663,18.29776,18.29773,18.29773,18.297699,0.0,0.032085195,0.032085195,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0055971043,9.54197e-21,0.0,52.279274,250.00064,23.907703,96.0,0.076872885,36.529217,252.76723,210.90385,0.0,52.279274,0.11375664,0.0,49.507404,8.330017
42046,21962760.0,0.0,18.297913,13.130585,20.769745,20.43927,21.224243,20.825653,18.297821,18.29776,18.29776,18.29776,0.0,0.03208519,0.03208519,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0050145388,9.54197e-21,0.0,52.279217,250.00064,23.886017,96.0,0.076945096,36.559574,252.76717,210.90385,0.0,52.279217,0.11375663,0.0,49.50734,8.330017
42047,21962820.0,0.0,18.297943,13.118927,20.768341,20.437195,21.22345,20.824677,18.297852,18.29779,18.29779,18.29779,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.004673334,9.54197e-21,0.0,52.279152,250.00063,23.86475,96.0,0.07701587,36.58935,252.76709,210.90384,0.0,52.279152,0.11375661,0.0,49.50728,8.330017
42048,21962880.0,0.0,18.298004,13.107574,20.766907,20.43512,21.222626,20.82373,18.297913,18.297821,18.297821,18.297821,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.004815294,9.54197e-21,0.0,52.27909,250.00061,23.843927,96.0,0.077085115,36.6185,252.76703,210.90382,0.0,52.27909,0.11375661,0.0,49.507217,8.330017
42049,21962940.0,0.0,18.298065,13.096527,20.765533,20.433044,21.221832,20.822754,18.297943,18.297882,18.297882,18.297852,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0058719376,9.54197e-21,0.0,52.27903,250.00061,23.823517,96.0,0.07715295,36.647076,252.76695,210.90382,0.0,52.27903,0.113756604,0.0,49.50716,8.330017
42050,21963000.0,0.0,18.298126,13.085815,20.76413,20.43097,21.221039,20.821808,18.298004,18.297913,18.297913,18.297913,0.0,0.032085184,0.032085184,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.006866594,9.54197e-21,0.0,52.278976,250.0006,23.803637,96.0,0.07721898,36.67491,252.76689,210.90381,0.0,52.278976,0.11375659,0.0,49.507103,8.330017
42051,21963060.0,0.0,18.298157,13.075439,20.762695,20.428864,21.220215,20.820831,18.298065,18.297974,18.297974,18.297943,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0062801726,9.54197e-21,0.0,52.27892,250.00058,23.784313,96.0,0.07728312,36.70196,252.76683,210.9038,0.0,52.27892,0.113756575,0.0,49.507046,8.330017
42052,21963120.0,0.0,18.298218,13.065399,20.761292,20.426758,21.21939,20.819855,18.298096,18.298004,18.298004,18.298004,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0057225623,9.54197e-21,0.0,52.278866,250.00056,23.765505,96.0,0.07734551,36.728294,252.76677,210.90378,0.0,52.278866,0.11375657,0.0,49.50699,8.330017
42053,21963180.0,0.0,18.298279,13.055756,20.759888,20.424683,21.218597,20.818878,18.298157,18.298065,18.298065,18.298065,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0062932367,9.54197e-21,0.0,52.278812,250.00055,23.747198,96.0,0.0774062,36.75392,252.76671,210.90376,0.0,52.278812,0.11375655,0.0,49.506935,8.330017
42054,21963240.0,0.0,18.29834,13.046478,20.758484,20.422607,21.217773,20.817932,18.298218,18.298126,18.298126,18.298096,0.0,0.03208517,0.03208517,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.006944857,9.54197e-21,0.0,52.278755,250.00053,23.729485,96.0,0.077464886,36.77872,252.76665,210.90375,0.0,52.278755,0.11375654,0.0,49.506886,8.330017
42055,21963300.0,0.0,18.298431,13.037628,20.75708,20.420532,21.21698,20.816956,18.298279,18.298187,18.298187,18.298157,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.008065626,9.54197e-21,0.0,52.2787,250.00053,23.712334,96.0,0.07752168,36.802734,252.7666,210.90373,0.0,52.2787,0.11375653,0.0,49.506836,8.330017
42056,21963360.0,0.0,18.298462,13.029205,20.755646,20.418427,21.216156,20.815979,18.29834,18.298218,18.298218,18.298218,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0074222377,9.54197e-21,0.0,52.278656,250.00052,23.69586,96.0,0.0775762,36.825794,252.76654,210.90372,0.0,52.278656,0.1137565,0.0,49.506783,8.330017
42057,21963420.0,0.0,18.298523,13.02121,20.754242,20.41632,21.215363,20.815033,18.2984,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0069214175,9.54197e-21,0.0,52.278606,250.0005,23.679998,96.0,0.07762867,36.848003,252.76648,210.9037,0.0,52.278606,0.11375649,0.0,49.506737,8.330017
42058,21963480.0,0.0,18.298584,13.013672,20.752808,20.414215,21.214539,20.814056,18.298462,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0074839983,9.54197e-21,0.0,52.278564,250.00049,23.664728,96.0,0.07767915,36.86938,252.76643,210.90369,0.0,52.278564,0.11375648,0.0,49.50669,8.330017
42059,21963540.0,0.0,18.298676,13.006592,20.751404,20.41214,21.213745,20.81308,18.298523,18.2984,18.2984,18.2984,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.008520762,9.54197e-21,0.0,52.27852,250.00047,23.650124,96.0,0.077727415,36.889828,252.76639,210.90367,0.0,52.27852,0.11375646,0.0,49.506645,8.330017
42060,21963600.0,0.0,18.298737,13.0,20.75,20.410065,21.212921,20.812134,18.298584,18.298492,18.298492,18.298462,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.008863002,9.54197e-21,0.0,52.278477,250.00046,23.6362,96.0,0.0777734,36.90932,252.76634,210.90366,0.0,52.278477,0.11375644,0.0,49.506603,8.330017
42061,21963660.0,0.0,12.994141,12.993713,20.746582,20.405151,21.210052,20.809204,12.885101,16.781372,16.781372,16.9664,0.0,0.03208594,0.03208594,0.049587756,250.0,11.700012,0.0,0.0,0.0,413.61362,2.4536987e-05,0.0,52.282696,249.6609,49.999992,96.0,3.7484622e-07,7.2915227e-06,252.84062,210.73357,0.0,52.282696,0.11375987,0.0,49.51087,8.330017
42062,21963720.0,0.0,12.987946,12.987549,20.734863,20.390045,21.199951,20.799438,12.010681,14.762451,14.762451,15.077301,0.0,0.03208841,0.03208841,0.049592134,250.0,11.700012,0.0,0.0,0.0,373.9012,2.2165981e-05,0.0,52.280216,249.75656,50.0,96.0,3.7490392e-07,1.9978516e-07,252.86256,210.78734,0.0,52.280216,0.11376912,0.0,49.508335,8.330017
42063,21963780.0,0.0,12.981842,12.981476,20.71634,20.366669,21.184235,20.784424,11.730743,13.43277,13.43277,13.7526245,0.0,0.03208944,0.03208944,0.04959392,250.0,11.700012,0.0,0.0,0.0,358.59525,2.0562526e-05,0.0,52.27781,249.82828,50.0,96.0,3.7492907e-07,-6.0473107e-09,252.87799,210.82585,0.0,52.27781,0.11377292,0.0,49.50589,8.330017
42064,21963840.0,0.0,12.975861,12.975494,20.69342,20.33789,21.1651,20.766144,11.667053,12.640839,12.640839,12.90921,0.0,0.032089468,0.032089468,0.04959392,250.0,11.700012,0.0,0.0,0.0,349.8023,1.9738016e-05,0.0,52.275528,249.88147,50.0,96.0,3.7492947e-07,1.8106004e-13,252.88852,210.85283,0.0,52.275528,0.11377294,0.0,49.50359,8.330017
42065,21963900.0,0.0,12.969971,12.9696045,20.667938,20.305817,21.144012,20.746002,11.665161,12.1970215,12.1970215,12.399933,0.0,0.032089002,0.032089002,0.049593054,250.0,11.700012,0.0,0.0,0.0,343.5781,1.9305517e-05,0.0,52.27355,249.91998,50.0,96.0,3.7491762e-07,-1.2595838e-14,252.89554,210.87129,0.0,52.27355,0.11377113,0.0,49.501606,8.330017
42066,21963960.0,0.0,12.964203,12.963837,20.641663,20.272797,21.122406,20.725372,11.674133,11.956696,11.956696,12.100464,0.0,0.03208835,0.03208835,0.049591858,250.0,11.700012,0.0,0.0,0.0,339.26398,1.9060382e-05,0.0,52.271927,249.94727,50.0,96.0,3.749011e-07,-1.4395492e-16,252.90012,210.88367,0.0,52.271927,0.1137686,0.0,49.49999,8.330017
42067,21964020.0,0.0,12.958496,12.95813,20.614655,20.23877,21.10028,20.704285,11.681732,11.829773,11.829773,11.927277,0.0,0.03208767,0.03208767,0.049590632,250.0,11.700012,0.0,0.0,0.0,336.13315,1.8896031e-05,0.0,52.270653,249.96616,50.0,96.0,3.748841e-07,-1.6421217e-18,252.903,210.89175,0.0,52.270653,0.113766,0.0,49.498722,8.330017
42068,21964080.0,0.0,12.95285,12.952515,20.58731,20.204254,21.077942,20.682953,11.68689,11.76236,11.76236,11.8263855,0.0,0.032087054,0.032087054,0.049589526,250.0,11.700012,0.0,0.0,0.0,333.74533,1.8775236e-05,0.0,52.26968,249.97903,50.0,96.0,3.748687e-07,3.528189e-20,252.90477,210.89693,0.0,52.26968,0.11376365,0.0,49.49776,8.330017
42069,21964140.0,0.0,12.947327,12.94696,20.559784,20.169495,21.055481,20.66153,11.690216,11.728119,11.728119,11.769104,0.0,0.032086533,0.032086533,0.049588595,250.0,11.700012,0.0,0.0,0.0,331.85452,1.8682296e-05,0.0,52.26896,249.98753,50.0,96.0,3.7485566e-07,-4.763087e-22,252.9058,210.9001,0.0,52.26896,0.11376167,0.0,49.49705,8.330017
42070,21964200.0,0.0,12.941864,12.941528,20.532257,20.134705,21.03305,20.640076,11.692352,11.711334,11.711334,11.737152,0.0,0.032086108,0.032086108,0.04958785,250.0,11.700012,0.0,0.0,0.0,330.29337,1.8607412e-05,0.0,52.26844,249.99295,50.0,96.0,3.7484517e-07,2.344902e-24,252.90636,210.90193,0.0,52.26844,0.11376008,0.0,49.49654,8.330017
42071,21964260.0,0.0,12.936493,12.936127,20.506042,20.101807,21.011658,20.61966,11.693756,11.703003,11.703003,11.719055,0.0,0.032085784,0.032085784,0.049587272,250.0,11.700012,0.0,0.0,0.0,328.94778,1.8544202e-05,0.0,52.268074,249.99634,50.0,96.0,3.748371e-07,-9.986162e-27,252.90662,210.90294,0.0,52.268074,0.11375885,0.0,49.49618,8.330017
42072,21964320.0,0.0,12.931183,12.930847,20.47998,20.069,20.990356,20.599304,11.694702,11.699005,11.699005,11.708832,0.0,0.032085538,0.032085538,0.049586844,250.0,11.700012,0.0,0.0,0.0,327.7518,1.8489029e-05,0.0,52.26782,249.99838,50.0,96.0,3.7483107e-07,-1.1812489e-28,252.90672,210.90344,0.0,52.26782,0.113757916,0.0,49.495937,8.330017
42073,21964380.0,0.0,12.925934,12.925598,20.45401,20.036346,20.969116,20.57898,11.695374,11.697205,11.697205,11.703186,0.0,0.03208536,0.03208536,0.04958653,250.0,11.700012,0.0,0.0,0.0,326.66513,1.8439681e-05,0.0,52.267654,249.99954,50.0,96.0,3.7482664e-07,4.9258465e-31,252.90674,210.90366,0.0,52.267654,0.113757245,0.0,49.495773,8.330017
42074,21964440.0,0.0,12.920746,12.920441,20.428192,20.003845,20.94812,20.558899,11.695831,12.277496,12.277496,11.69989,0.0,0.03208523,0.03208523,0.049586304,250.0,11.700012,0.0,0.0,0.0,325.65775,1.8394505e-05,30.411386,52.267532,250.00018,50.0,96.0,3.7482343e-07,-4.7492085e-32,252.90671,210.9037,30.411386,52.267532,0.11375676,0.0,49.495663,8.330017
42075,21964500.0,0.0,12.915649,12.915314,20.4057,19.974945,20.930542,20.542084,11.6961975,12.480774,12.480774,12.871246,0.0,0.03208514,0.03208514,0.04958615,250.0,11.700012,0.0,0.0,0.0,324.71896,1.8352932e-05,0.0,52.267464,250.00044,50.0,96.0,3.7482127e-07,3.49624e-40,252.90665,210.90364,0.0,52.267464,0.113756426,3.5496864,49.495594,8.330017
42076,21964560.0,0.0,12.9105835,12.910278,20.385162,19.950684,20.912567,20.52481,11.696472,12.125305,12.125305,12.8194275,0.0,0.03208508,0.03208508,0.049586043,250.0,11.700012,0.0,0.0,0.0,323.8327,1.8314084e-05,0.0,52.26742,250.00052,50.0,96.0,3.7481976e-07,-1.261e-42,252.90659,210.90355,0.0,52.26742,0.1137562,4.345436,49.495552,8.330017
42077,21964620.0,0.0,12.905609,12.905273,20.364197,19.926422,20.893738,20.506775,11.696686,11.931305,11.931305,12.806549,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,322.99136,1.8277546e-05,0.0,52.26739,250.0005,50.0,96.0,3.7481877e-07,0.0,252.90654,210.90346,0.0,52.26739,0.11375605,4.407673,49.495525,8.330017
42078,21964680.0,0.0,12.900665,12.90036,20.343048,19.902252,20.874512,20.488342,11.696899,11.825226,11.825226,12.802185,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,322.18936,1.8243025e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481814e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375596,4.425862,49.495514,8.330017
42079,21964740.0,0.0,12.895782,12.895447,20.321838,19.878204,20.855072,20.469727,11.697052,11.766602,11.766602,12.80072,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,321.4224,1.8210296e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481774e-07,0.0,252.90645,210.90329,0.0,52.267372,0.1137559,4.429596,49.495506,8.330017
42080,21964800.0,0.0,12.89093,12.890625,20.300629,19.85431,20.835571,20.45102,11.697205,11.734283,11.734283,12.800201,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,320.68713,1.8179186e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4316607,49.495502,8.330017
42081,21964860.0,0.0,12.886139,12.885834,20.280548,19.83194,20.817017,20.433228,11.697357,11.717377,11.717377,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,319.98102,1.8149565e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.431637,49.495502,8.330017
42082,21964920.0,0.0,12.881378,12.881073,20.26062,19.809692,20.798492,20.415466,11.697479,11.708252,11.708252,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.30133,1.8121296e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.431315,49.495502,8.330017
42083,21964980.0,0.0,12.876678,12.876373,20.240784,19.787567,20.78003,20.397736,11.697601,11.703033,11.703033,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,318.64548,1.8094239e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4309235,49.495502,8.330017
42084,21965040.0,0.0,12.871979,12.871674,20.221008,19.765564,20.761627,20.380066,11.697693,11.700226,11.700226,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,318.01163,1.806831e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.430525,49.495506,8.330017
42085,21965100.0,0.0,12.86734,12.867035,20.201996,19.743652,20.744751,20.36383,11.697784,12.908997,12.908997,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,317.39832,1.8043436e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4301424,49.495506,8.330017
42086,21965160.0,0.0,12.862701,12.862427,20.185028,19.723053,20.730377,20.350006,11.697876,12.357697,12.357697,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,316.80276,1.801948e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.429801,49.49551,8.330017
42087,21965220.0,0.0,12.858124,12.857819,20.16745,19.702576,20.71466,20.3349,11.697937,12.058929,12.058929,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,316.22308,1.7996334e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.429497,49.49551,8.330017
42088,21965280.0,0.0,12.853546,12.8532715,20.149506,19.68219,20.698273,20.319122,11.698029,11.893951,11.893951,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,315.6573,1.7973905e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.429227,49.49551,8.330017
42089,21965340.0,0.0,12.848999,12.848694,20.131409,19.661926,20.68155,20.30304,11.698059,11.801117,11.801117,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.10333,1.795209e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4289913,49.49551,8.330017
42090,21965400.0,0.0,12.844452,12.844177,20.113281,19.641754,20.664642,20.286804,11.69812,11.75177,11.75177,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.55948,1.7930803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428789,49.49551,8.330017
42091,21965460.0,0.0,12.839935,12.839661,20.095978,19.622742,20.648438,20.27124,11.698151,11.727264,11.727264,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.02396,1.7909953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428621,49.49551,8.330017
42092,21965520.0,0.0,12.835419,12.835144,20.078766,19.60382,20.632202,20.255646,11.698212,11.713745,11.713745,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.4945,1.7889424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4284883,49.49551,8.330017
42093,21965580.0,0.0,12.830933,12.830627,20.061584,19.584991,20.616028,20.240082,11.698212,11.706543,11.706543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.96933,1.7869126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283905,49.49551,8.330017
42094,21965640.0,0.0,12.826416,12.826141,20.044495,19.566284,20.599854,20.224579,11.698242,11.702759,11.702759,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.44656,1.7848964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428326,49.495514,8.330017
42095,21965700.0,0.0,12.82193,12.821625,20.027466,19.547668,20.58374,20.209076,11.698242,11.700562,11.700562,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.92392,1.7828816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428297,49.495514,8.330017
42096,21965760.0,0.0,12.817413,12.817139,20.012573,19.53009,20.570984,20.196777,11.698242,12.718048,12.718048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.40015,1.7808627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283013,49.495514,8.330017
42097,21965820.0,0.0,12.812897,12.812622,19.997925,19.512573,20.558258,20.18454,11.698242,12.2547,12.2547,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.87286,1.7788272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283414,49.495514,8.330017
42098,21965880.0,0.0,12.80838,12.808105,19.982697,19.495178,20.544373,20.171204,11.698212,12.010559,12.010559,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.33984,1.7767625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428418,49.495514,8.330017
42099,21965940.0,0.0,12.803864,12.803558,19.967194,19.477875,20.529968,20.157349,11.698181,11.86908,11.86908,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.79987,1.7746637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285245,49.495514,8.330017
42100,21966000.0,0.0,12.799316,12.799011,19.951569,19.460632,20.51529,20.143219,11.698151,11.790955,11.790955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.2508,1.7725204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428666,49.495514,8.330017
42101,21966060.0,0.0,12.794739,12.794464,19.936554,19.444336,20.501068,20.129578,11.69812,11.748535,11.748535,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.69058,1.7703202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428845,49.495514,8.330017
42102,21966120.0,0.0,12.790161,12.789856,19.9216,19.4281,20.486786,20.115875,11.698059,11.725067,11.725067,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.11722,1.7680535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4290586,49.495514,8.330017
42103,21966180.0,0.0,12.785553,12.785248,19.906647,19.411957,20.472473,20.102173,11.697998,11.7127075,11.7127075,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.52896,1.7657117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429307,49.495514,8.330017
42104,21966240.0,0.0,12.780914,12.780609,19.891754,19.395905,20.458221,20.08847,11.697937,11.705688,11.705688,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.92365,1.7632825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4295897,49.495514,8.330017
42105,21966300.0,0.0,12.776245,12.77594,19.876923,19.379944,20.44397,20.074799,11.697845,11.701691,11.701691,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.29935,1.7607563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429907,49.495514,8.330017
42106,21966360.0,0.0,12.771545,12.77124,19.862762,19.364777,20.430359,20.061768,11.697754,11.699921,11.699921,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.65494,1.7581277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430258,49.495514,8.330017
42107,21966420.0,0.0,12.766785,12.76651,19.850464,19.34967,20.420197,20.052002,11.697662,12.557465,12.557465,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.98785,1.7553833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306464,49.495514,8.330017
42108,21966480.0,0.0,12.762024,12.761719,19.837646,19.334656,20.408813,20.041077,11.69754,12.166473,12.166473,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.29617,1.752512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310713,49.495514,8.330017
42109,21966540.0,0.0,12.757202,12.756897,19.824371,19.319733,20.396515,20.029236,11.697449,11.952606,11.952606,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.578,1.7495044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431531,49.495514,8.330017
42110,21966600.0,0.0,12.752319,12.752014,19.810822,19.30487,20.383698,20.016968,11.697327,11.83374,11.83374,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.83142,1.74635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4320254,49.495514,8.330017
42111,21966660.0,0.0,12.747406,12.747101,19.79773,19.290802,20.371124,20.004944,11.697174,11.771332,11.771332,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.0547,1.7430399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4325547,49.495514,8.330017
42112,21966720.0,0.0,12.742432,12.742126,19.784607,19.276794,20.358429,19.992828,11.697052,11.737396,11.737396,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.2458,1.7395632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4331203,49.495514,8.330017
42113,21966780.0,0.0,12.737396,12.737091,19.771515,19.262878,20.345673,19.980682,11.696899,11.718597,11.718597,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.4028,1.7359094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433721,49.495514,8.330017
42114,21966840.0,0.0,12.7323,12.731995,19.758453,19.249023,20.332947,19.968506,11.696747,11.708527,11.708527,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.5239,1.732069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4343576,49.495514,8.330017
42115,21966900.0,0.0,12.727173,12.726837,19.745422,19.23526,20.32019,19.95633,11.696564,11.7030945,11.7030945,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.60718,1.7280316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43503,49.495514,8.330017
42116,21966960.0,0.0,12.721954,12.721619,19.73294,19.222107,20.307983,19.944702,11.696381,11.700073,11.700073,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.65076,1.7237868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435739,49.495514,8.330017
42117,21967020.0,0.0,12.716644,12.716309,19.720856,19.209045,20.29663,19.933899,11.6961975,12.922089,12.922089,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.6525,1.7193222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4364834,49.495514,8.330017
42118,21967080.0,0.0,12.711304,12.710968,19.710327,19.196014,20.28775,19.925446,11.696014,12.411957,12.411957,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.61102,1.7146322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437264,49.495514,8.330017
42119,21967140.0,0.0,12.705872,12.705536,19.699036,19.183105,20.277435,19.915588,11.695801,12.086884,12.086884,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.5241,1.7097027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380827,49.495514,8.330017
42120,21967200.0,0.0,12.700256,12.699921,19.687164,19.170044,20.266174,19.904846,11.695587,11.905975,11.905975,12.822998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.37122,1.7044382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42121,21967260.0,0.0,12.694733,12.694397,19.686798,19.185974,20.255219,19.89447,11.695374,11.811707,11.811707,22.019592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.206,1.699085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42122,21967320.0,0.0,12.689026,12.68866,19.704132,19.241852,20.243896,19.883728,11.695129,11.758942,11.758942,27.961243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.97052,1.693377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42123,21967380.0,0.0,12.6831665,12.6828,19.732025,19.32132,20.232452,19.872864,11.694916,11.730011,11.730011,31.473053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.68335,1.687396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42124,21967440.0,0.0,12.677216,12.676849,19.766022,19.414368,20.221008,19.862,11.694672,11.713989,11.713989,33.560944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.34506,1.681142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42125,21967500.0,0.0,12.671173,12.670776,19.801361,19.509369,20.209564,19.851135,11.6944275,11.70517,11.70517,31.982544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.95657,1.6746184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,51.983315,49.495514,8.330017
42126,21967560.0,0.0,12.665009,12.664612,19.827179,19.580963,20.198517,19.840668,11.694214,11.700226,11.700226,27.731506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.5192,1.6678307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.813696,49.495514,8.330017
42127,21967620.0,0.0,12.658722,12.658325,19.841736,19.626587,20.18747,19.830261,11.69397,11.697449,11.697449,22.60019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.03427,1.6607843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.5042912,49.495514,8.330017
42128,21967680.0,0.0,12.652374,12.651978,19.845642,19.64566,20.178558,19.821808,11.693756,12.804657,12.804657,18.172882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.50333,1.6534857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42129,21967740.0,0.0,12.645935,12.645538,19.842041,19.64679,20.17038,19.814056,11.6935425,12.299316,12.299316,15.526001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.928,1.6459424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42130,21967800.0,0.0,12.639404,12.639008,19.832947,19.637238,20.16095,19.805145,11.693329,12.024994,12.024994,13.962921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.30984,1.6381613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42131,21967860.0,0.0,12.6328125,12.632385,19.819794,19.618866,20.151215,19.79596,11.693115,11.874664,11.874664,13.0364685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.6506,1.6301503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42132,21967920.0,0.0,12.626099,12.625702,19.80478,19.596893,20.141113,19.786438,11.692932,11.792389,11.792389,12.488342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.95193,1.6219165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42133,21967980.0,0.0,12.619354,12.618927,19.788727,19.572876,20.13086,19.776733,11.6927185,11.746887,11.746887,12.161438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.21555,1.6134676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42134,21968040.0,0.0,12.612518,12.612091,19.772095,19.547668,20.120514,19.766968,11.692535,11.721649,11.721649,11.966217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.44308,1.6048114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42135,21968100.0,0.0,12.605652,12.605225,19.755157,19.52182,20.110138,19.757202,11.692352,11.70813,11.70813,11.8526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.63617,1.5959551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42136,21968160.0,0.0,12.598694,12.598267,19.738525,19.496307,20.100128,19.747742,11.6922,11.700867,11.700867,11.786713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.7965,1.5869064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42137,21968220.0,0.0,12.591705,12.591248,19.721863,19.470703,20.090118,19.738312,11.692017,11.696808,11.696808,11.747314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.9259,1.5776737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42138,21968280.0,0.0,12.584656,12.584198,19.70523,19.445038,20.08014,19.728882,11.691864,11.69455,11.69455,11.724396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.0259,1.568264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42139,21968340.0,0.0,12.577545,12.577118,19.690155,19.419434,20.073242,19.722382,11.691711,12.629028,12.629028,11.71109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.09824,1.5586853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42140,21968400.0,0.0,12.570404,12.569977,19.674927,19.393982,20.065643,19.71521,11.691589,12.204773,12.204773,11.827759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.14456,1.5489455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42141,21968460.0,0.0,12.563232,12.562775,19.667938,19.389801,20.057312,19.707367,11.691437,11.972382,11.972382,16.156647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.1667,1.5390531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.033352,49.495514,8.330017
42142,21968520.0,0.0,12.55603,12.5555725,19.664001,19.392181,20.048462,19.698975,11.691315,11.845032,11.845032,17.060059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.16626,1.529016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.373825,49.495514,8.330017
42143,21968580.0,0.0,12.548798,12.54834,19.66211,19.399658,20.039276,19.690338,11.691193,11.775482,11.775482,17.988373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.1449,1.5188415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.735315,49.495514,8.330017
42144,21968640.0,0.0,12.541534,12.541077,19.661987,19.411316,20.029968,19.68155,11.691071,11.737305,11.737305,18.662048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.10432,1.5085381e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.824022,49.495514,8.330017
42145,21968700.0,0.0,12.534241,12.533783,19.662964,19.425415,20.0206,19.672699,11.690979,11.716187,11.716187,18.978546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.04622,1.498114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.13311,49.495514,8.330017
42146,21968760.0,0.0,12.526947,12.526489,19.664215,19.439697,20.011505,19.664124,11.690857,11.704651,11.704651,18.938019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,248.97224,1.4875769e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.317139,49.495514,8.330017
