,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42147,21968820.0,0.0,12.519623,12.519196,19.664948,19.452698,20.00241,19.655518,11.690765,11.698212,11.698212,18.588074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.88411,1.4769355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.732536,49.495514,8.330017
42148,21968880.0,0.0,12.512329,12.511871,19.664581,19.463104,19.993317,19.646942,11.690674,11.694794,11.694794,18.000824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.78336,1.4661972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.946323,49.495514,8.330017
42149,21968940.0,0.0,12.505005,12.504547,19.66272,19.46988,19.984528,19.638672,11.690613,12.446533,12.446533,17.284668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.67178,1.4553711e-05,22.49255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,22.49255,52.267372,0.11375582,16.482567,49.495514,8.330017
42150,21969000.0,0.0,12.497681,12.497223,19.66101,19.472687,19.979034,19.633453,11.690521,12.467651,12.467651,16.532501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.55093,1.4444644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.686925,49.495514,8.330017
42151,21969060.0,0.0,12.490356,12.489929,19.656708,19.470978,19.972198,19.627075,11.69046,12.114471,12.114471,15.87027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.42256,1.4334867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.18314,49.495514,8.330017
42152,21969120.0,0.0,12.483063,12.482605,19.650513,19.466217,19.964539,19.619873,11.690399,11.9219055,11.9219055,15.365143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,236.28833,1.4224461e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.606747,49.495514,8.330017
42153,21969180.0,0.0,12.475769,12.475342,19.643127,19.45935,19.95639,19.612244,11.690338,11.817749,11.817749,15.056335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.14989,1.411351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.028345,49.495514,8.330017
42154,21969240.0,0.0,12.468506,12.468079,19.635162,19.451569,19.948029,19.60437,11.690308,11.7595215,11.7595215,14.958038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.00896,1.4002106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.263472,49.495514,8.330017
42155,21969300.0,0.0,12.461273,12.460815,19.627167,19.443909,19.939545,19.596405,11.690277,11.727295,11.727295,15.052216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.86717,1.3890333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.042981,49.495514,8.330017
42156,21969360.0,0.0,12.454041,12.453613,19.619751,19.437378,19.931213,19.588654,11.690247,11.710358,11.710358,15.301483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.72607,1.3778271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.03578,49.495514,8.330017
42157,21969420.0,0.0,12.446869,12.446411,19.613068,19.432526,19.922913,19.580872,11.690216,11.701172,11.701172,15.655029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.5874,1.3666014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.04473,49.495514,8.330017
42158,21969480.0,0.0,12.439728,12.43927,19.607239,19.42978,19.914581,19.57309,11.690216,11.696075,11.696075,16.05429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.45287,1.3553655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.77934,49.495514,8.330017
42159,21969540.0,0.0,12.432617,12.432159,19.602386,19.429108,19.90628,19.565338,11.690216,11.693359,11.693359,16.447815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.324,1.3441276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.081835,49.495514,8.330017
42160,21969600.0,0.0,12.425537,12.42511,19.599152,19.43045,19.899597,19.559113,11.690216,12.891449,12.891449,16.789917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.20245,1.3328964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.843548,49.495514,8.330017
42161,21969660.0,0.0,12.418518,12.418091,19.597778,19.433502,19.894562,19.554504,11.690216,12.346344,12.346344,17.03595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.08994,1.321682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.940687,49.495514,8.330017
42162,21969720.0,0.0,12.41156,12.411133,19.59607,19.43753,19.888214,19.548615,11.690247,12.049225,12.049225,17.168457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.98808,1.3104931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.548367,49.495514,8.330017
42163,21969780.0,0.0,12.404663,12.404236,19.594147,19.441864,19.881134,19.542023,11.690247,11.885132,11.885132,17.186584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,212.8986,1.2993395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.752302,49.495514,8.330017
42164,21969840.0,0.0,12.397827,12.3974,19.591858,19.445953,19.873657,19.535095,11.690308,11.794495,11.794495,17.104156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.82314,1.2882306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.70661,49.495514,8.330017
42165,21969900.0,0.0,12.391052,12.390625,19.589203,19.44934,19.865997,19.527985,11.690338,11.746307,11.746307,16.943512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,208.76321,1.2771749e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.562698,49.495514,8.330017
42166,21969960.0,0.0,12.384338,12.383942,19.58606,19.451538,19.858398,19.520966,11.690399,11.720734,11.720734,16.738129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.72047,1.266182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.561783,49.495514,8.330017
42167,21970020.0,0.0,12.377716,12.377319,19.582397,19.452576,19.850769,19.513916,11.69046,11.7066345,11.7066345,16.520966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.69669,1.2552623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.70319,49.495514,8.330017
42168,21970080.0,0.0,12.371155,12.370758,19.578247,19.452484,19.84314,19.506836,11.690521,11.699158,11.699158,16.317322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.69339,1.2444248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.110743,49.495514,8.330017
42169,21970140.0,0.0,12.364716,12.364288,19.57367,19.451416,19.83551,19.499786,11.690582,11.695221,11.695221,16.150177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.71219,1.2336789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.81946,49.495514,8.330017
42170,21970200.0,0.0,12.358337,12.357941,19.568817,19.449707,19.82788,19.492737,11.690674,11.692993,11.692993,16.0372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.75502,1.2230367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.820536,49.495514,8.330017
42171,21970260.0,0.0,12.35199,12.351593,19.565125,19.447418,19.82312,19.488403,11.690765,12.700012,12.700012,15.983856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,196.80891,1.2124276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.112156,49.495514,8.330017
42172,21970320.0,0.0,12.345856,12.345459,19.561584,19.44513,19.818329,19.48407,11.690857,12.243866,12.243866,15.991058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.91805,1.2020935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.58715,49.495514,8.330017
42173,21970380.0,0.0,12.339752,12.339386,19.557465,19.442993,19.812378,19.478638,11.690979,11.992706,11.992706,16.050018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.04178,1.1918144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.178802,49.495514,8.330017
42174,21970440.0,0.0,12.333771,12.333405,19.553192,19.441315,19.805786,19.472595,11.691101,11.8567505,11.8567505,16.147156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,191.19586,1.1816771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.797707,49.495514,8.330017
42175,21970500.0,0.0,12.327911,12.327545,19.54898,19.440247,19.79892,19.466278,11.691223,11.781067,11.781067,16.264954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,189.38199,1.1716923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.360622,49.495514,8.330017
42176,21970560.0,0.0,12.322144,12.321777,19.545105,19.439972,19.791992,19.45996,11.691376,11.740021,11.740021,16.381927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,187.60173,1.1618697e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.726797,49.495514,8.330017
42177,21970620.0,0.0,12.316498,12.316162,19.541473,19.440247,19.785034,19.453552,11.691498,11.717438,11.717438,16.483551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,185.85675,1.1522197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.975933,49.495514,8.330017
42178,21970680.0,0.0,12.310974,12.310638,19.537994,19.44104,19.778015,19.447144,11.691681,11.705627,11.705627,16.561218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,184.14857,1.1427521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.055286,49.495514,8.330017
42179,21970740.0,0.0,12.305603,12.305267,19.534668,19.442139,19.770996,19.440704,11.6918335,11.69931,11.69931,16.607758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,182.47888,1.1334771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.979017,49.495514,8.330017
42180,21970800.0,0.0,12.3003235,12.300018,19.531433,19.44336,19.763977,19.434265,11.692017,11.695984,11.695984,16.621185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,180.8494,1.124406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.77554,49.495514,8.330017
42181,21970860.0,2.0,12.295288,12.295105,19.576508,19.470856,19.795776,19.463928,11.844849,25.359589,24.676971,23.528625,0.0,0.074999854,0.07671307,0.06940571,250.0,11.700012,0.0,0.0,0.0,224.618,1.3511899e-05,100.0,82.44344,115.37678,50.0,96.0,1.4136789e-06,0.0,272.6913,182.80261,100.0,83.052704,0.22107235,100.0,66.504105,8.330017
42182,21970920.0,2.0,12.290955,12.2907715,19.649475,19.535522,19.875244,19.538116,11.882721,26.392578,26.134918,25.965363,0.0,0.08777767,0.08862176,0.08257759,250.0,11.700012,0.0,0.0,0.0,257.48138,1.5931144e-05,100.0,90.33753,102.04736,50.0,96.0,1.9413949e-06,0.0,297.97464,188.07129,100.0,90.62379,0.25903353,100.0,73.36171,8.330017
42183,21970980.0,2.0,12.28717,12.287018,19.72882,19.61444,19.956604,19.61618,11.87796,25.272522,25.162994,25.90567,0.0,0.09704277,0.09745218,0.09280194,250.0,11.700012,0.0,0.0,0.0,289.37112,1.7951688e-05,100.0,94.09265,105.03218,50.0,96.0,2.3886757e-06,0.0,327.95343,201.06396,100.0,94.22545,0.28731298,100.0,76.774994,8.330017
42184,21971040.0,0.0,12.283936,12.283813,19.802551,19.692688,20.029724,19.687408,11.868256,24.21103,24.165802,25.000977,0.0,0.103891574,0.1040987,0.10150873,250.0,11.700012,0.0,0.0,0.0,319.23514,1.9826855e-05,100.0,94.79774,117.28932,50.0,96.0,2.7727433e-06,0.0,364.55725,219.2778,100.0,94.8612,0.3095312,100.0,77.87893,8.330017
42185,21971100.0,0.0,12.2812805,12.281158,19.868927,19.763916,20.094818,19.751587,11.8559265,23.498291,23.479004,24.04013,0.0,0.1085703,0.10867538,0.108125366,250.0,11.700012,0.0,0.0,0.0,346.50418,2.1545271e-05,100.0,93.31072,137.11588,50.0,96.0,3.0651627e-06,0.0,404.3161,241.62929,100.0,93.34086,0.3254181,100.0,77.16758,8.330017
42186,21971160.0,0.0,12.279144,12.279022,19.92566,19.82373,20.150421,19.80716,11.84082,23.088348,23.079895,23.328674,0.0,0.11109591,0.11114727,0.11218925,250.0,11.700012,0.0,0.0,0.0,370.61493,2.3074455e-05,100.0,90.643394,162.83897,50.0,96.0,3.2389428e-06,0.0,439.35132,266.39062,100.0,90.65725,0.33448583,100.0,75.33839,8.330017
42187,21971220.0,0.0,12.277527,12.277405,19.978058,19.877197,20.202423,19.859406,11.822937,22.911102,22.907227,22.914612,0.0,0.11172073,0.11174548,0.1136948,250.0,11.700012,0.0,0.0,0.0,391.10614,2.4382829e-05,100.0,87.727684,191.05467,50.0,96.0,3.2926523e-06,0.0,463.44934,290.46252,100.0,87.73406,0.33721694,100.0,73.110214,8.330017
42188,21971280.0,0.0,12.276428,12.276337,20.028137,19.926758,20.252625,19.910004,11.803406,22.893982,22.89215,22.75238,0.0,0.111084014,0.11109589,0.113276884,250.0,11.700012,0.0,0.0,0.0,407.85806,2.5456817e-05,100.0,85.21961,216.76607,50.0,96.0,3.2598666e-06,0.0,475.57062,310.1632,100.0,85.222595,0.33550984,100.0,71.05391,8.330017
42189,21971340.0,0.0,12.275818,12.275726,20.077362,19.974548,20.302307,19.960083,11.78421,22.964355,22.96344,22.759674,0.0,0.1099165,0.10992222,0.111880496,250.0,11.700012,0.0,0.0,0.0,421.18762,2.6310912e-05,100.0,83.37987,236.18005,50.0,96.0,3.187807e-06,0.0,478.7213,323.4901,100.0,83.38128,0.33176655,100.0,69.454414,8.330017
42190,21971400.0,0.0,12.275726,12.275665,20.126648,20.022064,20.352142,20.010254,11.767517,23.061981,23.061523,22.855255,0.0,0.108769454,0.1087723,0.110312425,250.0,11.700012,0.0,0.0,0.0,431.50208,2.6968402e-05,100.0,82.22824,247.88882,50.0,96.0,3.1135605e-06,0.0,476.66837,330.46817,100.0,82.22894,0.32787254,100.0,68.392204,8.330017
42191,21971460.0,0.0,12.276123,12.276062,20.174133,20.068146,20.39981,20.058441,11.753571,23.15448,23.154236,22.973297,0.0,0.107802995,0.107804306,0.10891099,250.0,11.700012,0.0,0.0,0.0,439.90695,2.7500495e-05,100.0,81.50643,254.56061,50.0,96.0,3.0504054e-06,0.0,472.83246,333.73624,100.0,81.50676,0.32452738,100.0,67.68937,8.330017
42192,21971520.0,0.0,12.276978,12.276947,20.221802,20.114655,20.447693,20.10675,11.742737,23.22934,23.229218,23.087616,0.0,0.107094035,0.10709463,0.107822016,250.0,11.700012,0.0,0.0,0.0,446.73822,2.7928241e-05,100.0,81.123505,257.2622,50.0,96.0,3.003327e-06,0.0,468.5453,334.38025,100.0,81.12365,0.32201332,100.0,67.28475,8.330017
42193,21971580.0,0.0,12.27832,12.27829,20.269592,20.16159,20.495575,20.15506,11.734772,23.28302,23.282959,23.183105,0.0,0.10662081,0.106621094,0.107053556,250.0,11.700012,0.0,0.0,0.0,452.42548,2.8279423e-05,100.0,80.96662,257.46878,50.0,96.0,2.9713226e-06,0.0,464.61728,333.56027,100.0,80.96669,0.32029432,100.0,67.08954,8.330017
42194,21971640.0,0.0,12.280121,12.28009,20.317322,20.20871,20.543304,20.203217,11.729095,23.317719,23.317688,23.253662,0.0,0.10632841,0.10632854,0.10655244,250.0,11.700012,0.0,0.0,0.0,457.37137,2.8580183e-05,100.0,80.93481,256.52304,50.0,96.0,2.9511452e-06,0.0,461.47726,332.22253,100.0,80.93484,0.3192067,100.0,67.01864,8.330017
42195,21971700.0,0.0,12.282379,12.282349,20.364868,20.255829,20.590729,20.251068,11.725189,23.337677,23.337677,23.301239,0.0,0.10616851,0.106168576,0.10625681,250.0,11.700012,0.0,0.0,0.0,461.8262,2.8846502e-05,100.0,80.97235,255.10612,50.0,96.0,2.9397404e-06,0.0,459.1579,330.7962,100.0,80.97237,0.318591,100.0,67.02201,8.330017
42196,21971760.0,0.0,12.285065,12.285065,20.409607,20.30069,20.63507,20.295837,11.722687,23.347229,23.347229,23.329956,0.0,0.10609706,0.10609709,0.10610614,250.0,11.700012,0.0,0.0,0.0,465.98767,2.9091128e-05,100.0,81.03863,253.6708,50.0,96.0,2.934301e-06,0.0,457.5818,329.53928,100.0,81.03863,0.3182976,100.0,67.061714,8.330017
42197,21971820.0,0.0,12.288208,12.288208,20.453888,20.345245,20.678955,20.34018,11.721069,23.35086,23.35086,23.345978,0.0,0.106073655,0.10607366,0.10603969,250.0,11.700012,0.0,0.0,0.0,470.02264,2.9324743e-05,100.0,81.10681,252.45236,50.0,96.0,2.9322014e-06,0.0,456.56152,328.54922,100.0,81.10681,0.31818485,100.0,67.11068,8.330017
42198,21971880.0,0.0,12.291748,12.291748,20.497711,20.389374,20.722382,20.384064,11.720154,23.350769,23.350769,23.353058,0.0,0.10607969,0.10607969,0.10602778,250.0,11.700012,0.0,0.0,0.0,474.0112,2.9552444e-05,100.0,81.168465,251.49152,50.0,96.0,2.9322e-06,0.0,455.9647,327.8187,100.0,81.168465,0.31818557,100.0,67.159386,8.330017
42199,21971940.0,0.0,12.295715,12.295715,20.541077,20.433105,20.76529,20.42749,11.719818,23.348206,23.348206,23.353516,0.0,0.106104575,0.106104575,0.10605308,250.0,11.700012,0.0,0.0,0.0,478.00125,2.9777286e-05,100.0,81.219734,250.79445,50.0,96.0,2.933583e-06,0.0,455.70483,327.3306,100.0,81.219734,0.31826112,100.0,67.203125,8.330017
42200,21972000.0,0.0,12.300079,12.30011,20.583923,20.476318,20.807678,20.470398,11.719818,23.345398,23.345398,23.351593,0.0,0.10613095,0.10613095,0.10608616,250.0,11.700012,0.0,0.0,0.0,482.0808,3.0004849e-05,100.0,81.2572,250.32722,50.0,96.0,2.9351675e-06,0.0,455.61282,327.02322,100.0,81.2572,0.31834736,100.0,67.23645,8.330017
42201,21972060.0,0.0,12.30484,12.304871,20.624176,20.51712,20.847351,20.51056,11.720093,23.342712,23.342712,23.348297,0.0,0.10615591,0.10615591,0.1061214,250.0,11.700012,0.0,0.0,0.0,486.2726,3.023658e-05,100.0,81.28201,250.05524,50.0,96.0,2.9367407e-06,0.0,455.6405,326.86392,100.0,81.28201,0.31843284,100.0,67.259766,8.330017
42202,21972120.0,0.0,12.309998,12.310028,20.66394,20.557434,20.886566,20.550262,11.720581,23.340637,23.340637,23.345123,0.0,0.10617585,0.10617585,0.10615131,250.0,11.700012,0.0,0.0,0.0,490.61578,3.0474925e-05,100.0,81.29713,249.91325,50.0,96.0,2.938031e-06,0.0,455.71353,326.79495,100.0,81.29713,0.31850284,100.0,67.27474,8.330017
42203,21972180.0,0.0,12.315521,12.315552,20.703217,20.59729,20.925293,20.589539,11.721191,23.339294,23.339294,23.34259,0.0,0.10619064,0.10619064,0.10617446,250.0,11.700012,0.0,0.0,0.0,495.13815,3.072162e-05,100.0,81.30573,249.84929,50.0,96.0,2.9390062e-06,0.0,455.79562,326.7758,100.0,81.30573,0.31855568,100.0,67.283844,8.330017
42204,21972240.0,0.0,12.321411,12.321472,20.742065,20.636658,20.963593,20.628387,11.721924,23.338562,23.338562,23.34076,0.0,0.10620147,0.10620147,0.1061919,250.0,11.700012,0.0,0.0,0.0,499.86563,3.097832e-05,100.0,81.3107,249.82364,50.0,96.0,2.9397297e-06,0.0,455.8701,326.7782,100.0,81.3107,0.3185949,100.0,67.289474,8.330017
42205,21972300.0,0.0,12.327667,12.327728,20.780457,20.675568,21.001434,20.666779,11.722809,23.33844,23.33844,23.339691,0.0,0.1062077,0.1062077,0.10620289,250.0,11.700012,0.0,0.0,0.0,504.78845,3.1244334e-05,100.0,81.31096,249.85007,50.0,96.0,2.9401638e-06,0.0,455.94067,326.81146,100.0,81.31096,0.31861836,100.0,67.29071,8.330017
42206,21972360.0,0.0,12.334259,12.33432,20.816833,20.712585,21.03717,20.703003,11.723724,23.338806,23.338806,23.339325,0.0,0.10621103,0.10621103,0.10620928,250.0,11.700012,0.0,0.0,0.0,509.93478,3.152145e-05,100.0,81.30982,249.88446,50.0,96.0,2.9404052e-06,0.0,455.99222,326.84494,100.0,81.30982,0.3186314,100.0,67.2904,8.330017
42207,21972420.0,0.0,12.341217,12.341278,20.852753,20.749207,21.07248,20.73883,11.724731,23.339478,23.339478,23.339508,0.0,0.10621261,0.10621261,0.10621268,250.0,11.700012,0.0,0.0,0.0,515.31793,3.1810472e-05,100.0,81.30825,249.91722,50.0,96.0,2.9405267e-06,0.0,456.02774,326.8736,100.0,81.30825,0.31863797,100.0,67.28944,8.330017
42208,21972480.0,0.0,12.34848,12.348541,20.888275,20.7854,21.107391,20.774292,11.725769,23.341248,23.340271,23.339996,0.0,0.106193356,0.10621664,0.10621823,250.0,11.700012,0.0,0.0,0.0,520.9395,3.211158e-05,100.0,81.299934,249.97011,50.0,96.0,2.9403523e-06,0.0,456.03873,326.90854,100.0,81.30575,0.3186284,100.0,67.287636,8.330017
42209,21972540.0,0.0,12.356079,12.35614,20.921997,20.821167,21.14212,20.809296,11.726074,23.432678,23.325043,23.32785,0.0,0.10436779,0.10652702,0.10660284,250.0,11.700012,0.0,0.0,0.0,526.4857,3.2414155e-05,100.0,80.677475,252.31252,50.0,96.0,2.9197925e-06,0.0,454.9193,328.06143,100.0,81.21752,0.31750685,100.0,67.22822,8.330017
42210,21972600.0,0.0,12.363953,12.364044,20.953644,20.856293,21.1781,20.84372,11.723267,23.799713,23.285767,23.285828,0.0,0.09976608,0.106913485,0.107162155,250.0,11.700012,0.0,0.0,0.0,531.0951,3.2667533e-05,100.0,79.08923,258.23322,50.0,96.0,2.8531967e-06,0.0,450.28882,330.47253,100.0,80.8926,0.31385604,100.0,66.987564,8.330017
42211,21972660.0,0.0,12.372162,12.372284,20.982635,20.889984,21.216309,20.875916,11.717041,24.50644,23.242645,23.230347,0.0,0.09251741,0.107264444,0.10768545,250.0,11.700012,0.0,0.0,0.0,534.1465,3.28298e-05,100.0,76.60502,266.64294,50.0,96.0,2.738755e-06,0.0,441.35178,333.09488,100.0,80.39051,0.3074862,100.0,66.59461,8.330017
42212,21972720.0,0.0,12.380646,12.380768,21.009705,20.922668,21.260223,20.907349,11.706879,25.701752,23.20044,23.171997,0.0,0.082210846,0.10755787,0.10814327,250.0,11.700012,0.0,0.0,0.0,534.78326,3.285217e-05,100.0,73.03737,277.207,50.0,96.0,2.5715622e-06,0.0,427.57065,335.24265,100.0,79.745636,0.29793817,100.0,66.076485,8.330017
42213,21972780.0,0.0,12.389435,12.389557,21.03366,20.954376,21.31137,20.938019,11.692108,27.664886,23.161835,23.116669,0.0,0.0685814,0.10775891,0.1084804,250.0,11.700012,0.0,0.0,0.0,532.0543,3.2679112e-05,100.0,68.0831,289.46506,50.0,96.0,2.350748e-06,0.0,409.12866,336.13605,100.0,78.997246,0.28484643,100.0,65.462006,8.330017
42214,21972840.0,0.0,12.398468,12.398621,21.052063,20.985138,21.369934,20.967957,11.671753,30.931213,23.130127,23.070038,0.0,0.05169617,0.10781913,0.10862366,250.0,11.700012,0.0,0.0,0.0,525.16895,3.2243064e-05,100.0,61.194603,302.3866,50.0,96.0,2.0836937e-06,0.0,387.1809,334.76923,100.0,78.2066,0.26816535,100.0,64.798615,8.330017
42215,21972900.0,0.0,12.407776,12.407959,21.07251,21.015137,21.430695,20.997406,11.650665,31.045593,23.160675,23.075165,0.0,0.040023685,0.106625825,0.1071699,250.0,11.700012,0.0,0.0,0.0,515.0194,3.1545533e-05,20.259764,55.59312,304.18442,50.0,96.0,1.8662606e-06,0.0,366.5286,326.93073,100.0,77.70094,0.25379956,100.0,64.31143,8.330017
42216,21972960.0,0.0,12.417328,12.4175415,21.096771,21.045166,21.455414,21.026123,11.650391,21.98877,23.262054,23.18866,0.0,0.036500394,0.105833694,0.10589492,250.0,11.700012,0.0,0.0,0.0,507.39246,3.0961655e-05,0.0,54.039997,292.80188,50.0,96.0,1.7847243e-06,0.0,354.03363,315.90878,100.0,77.98807,0.24820648,100.0,64.46008,8.330017
42217,21973020.0,0.0,12.427155,12.427368,21.119263,21.075958,21.451996,21.055359,11.6579895,16.964478,23.327454,23.292084,0.0,0.034403697,0.105475396,0.105278976,250.0,11.700012,0.0,0.0,0.0,501.6038,3.052028e-05,0.0,53.19907,281.97876,50.0,96.0,1.7407394e-06,0.0,345.74838,306.89328,100.0,78.39695,0.24513806,100.0,64.758125,8.330017
42218,21973080.0,0.0,12.437195,12.437408,21.141754,21.10727,21.43631,21.084747,11.668243,14.471191,23.362,23.361145,0.0,0.033207044,0.10538117,0.10505574,250.0,11.700012,0.0,0.0,0.0,497.92194,3.0214193e-05,0.0,52.82013,272.81644,50.0,96.0,1.7192546e-06,0.0,340.3432,299.9396,100.0,78.82248,0.24362779,100.0,65.09635,8.330017
42219,21973140.0,0.0,12.447479,12.447723,21.164581,21.138824,21.415009,21.114044,11.678345,13.180481,23.369446,23.424896,0.0,0.032620408,0.105522014,0.104120515,250.0,11.700012,0.0,0.0,0.0,495.9281,3.0026275e-05,0.0,52.680103,267.0306,50.0,96.0,1.6999268e-06,0.0,336.5919,295.30734,100.0,79.14542,0.24225685,100.0,65.1463,8.330017
42220,21973200.0,0.0,12.457977,12.458221,21.188202,21.170776,21.390808,21.14325,11.682495,12.493225,23.468445,23.582886,0.0,0.032534003,0.1036466,0.101857714,250.0,11.700012,0.0,0.0,0.0,493.75323,2.9856883e-05,0.0,52.553513,267.8406,50.0,96.0,1.6414095e-06,0.0,332.4305,293.37067,100.0,78.59877,0.23804554,100.0,64.59001,8.330017
42221,21973260.0,0.0,12.468689,12.468933,21.212646,21.204102,21.365112,21.17273,11.677856,12.122498,23.80426,23.884674,0.0,0.03265615,0.09963775,0.09788334,250.0,11.700012,0.0,0.0,0.0,489.66672,2.9583116e-05,0.0,52.321518,273.67114,50.0,96.0,1.5350088e-06,0.0,326.68704,292.51764,100.0,77.222404,0.2301929,100.0,63.402252,8.330017
42222,21973320.0,0.0,12.479584,12.479858,21.239075,21.239868,21.338348,21.205261,11.664185,11.918243,24.424011,24.394653,0.0,0.032864045,0.09325501,0.09198628,250.0,11.700012,0.0,0.0,0.0,481.84485,2.910091e-05,0.0,51.97083,283.32047,50.0,96.0,1.3784493e-06,0.0,318.94467,291.3871,100.0,75.00506,0.21812756,100.0,61.57714,8.330017
42223,21973380.0,0.0,12.490662,12.490967,21.268066,21.279236,21.310883,21.242523,11.639954,11.800598,25.448639,25.187622,0.0,0.033065256,0.08417833,0.08401648,250.0,11.700012,0.0,0.0,0.0,468.08008,2.8282808e-05,0.0,51.508934,295.64246,50.0,96.0,1.1739666e-06,0.0,309.36603,288.5684,100.0,71.86105,0.20128691,100.0,59.066956,8.330017
42224,21973440.0,0.0,12.501892,12.502258,21.29956,21.323212,21.282959,21.28595,11.603119,11.723724,27.103058,26.369507,0.0,0.03320242,0.072125144,0.073962756,250.0,11.700012,0.0,0.0,0.0,445.6732,2.697275e-05,0.0,50.972134,309.2423,50.0,96.0,9.318097e-07,0.0,298.5296,282.60742,100.0,67.6004,0.17932199,100.0,55.745167,8.330017
42225,21973500.0,0.0,12.513275,12.513733,21.331818,21.372223,21.254822,21.336273,11.550903,11.661194,29.797424,28.097168,0.0,0.033206016,0.05698313,0.062302087,250.0,11.700012,0.0,0.0,0.0,411.47495,2.498067e-05,0.0,50.412052,321.82013,50.0,96.0,6.7410053e-07,0.0,286.87082,272.06104,100.0,61.84381,0.15250689,100.0,51.551754,8.330017
42226,21973560.0,0.0,12.524811,12.52536,21.363983,21.425812,21.228058,21.391083,11.499451,11.595886,34.214478,27.959686,0.0,0.032678347,0.041432925,0.056744047,250.0,11.700012,0.0,0.0,0.0,370.0739,2.2362345e-05,0.0,50.026257,320.72293,50.0,96.0,4.960836e-07,0.0,275.81464,257.18726,72.72385,55.049812,0.13083068,0.0,49.527313,8.330017
42227,21973620.0,0.0,12.53653,12.53714,21.376495,21.444885,21.201996,21.428497,11.503632,11.543823,25.954895,20.735199,0.0,0.032011706,0.037068684,0.053277798,250.0,11.700012,0.0,0.0,0.0,336.87234,2.0073421e-05,0.0,50.07081,305.91403,50.0,96.0,4.3363792e-07,0.0,268.4265,244.22299,3.325095,53.174953,0.122329585,0.0,48.701164,8.330017
42228,21973680.0,0.0,12.548401,12.549072,21.365204,21.433899,21.176422,21.432587,11.542114,11.528595,18.93631,16.82486,0.0,0.031673893,0.034698844,0.051201753,250.0,11.700012,0.0,0.0,0.0,312.36514,1.8474144e-05,0.0,50.311237,292.56046,50.0,96.0,4.0036997e-07,0.0,263.3627,234.54193,0.0,52.241653,0.117550336,0.0,48.39713,8.330017
42229,21973740.0,0.0,12.560455,12.561127,21.342377,21.407928,21.151215,21.419556,11.584595,11.5401,15.459656,14.646271,0.0,0.03151757,0.033358715,0.05001098,250.0,11.700012,0.0,0.0,0.0,295.54785,1.7398908e-05,0.0,50.609695,281.58386,50.0,96.0,3.822822e-07,0.0,259.8855,227.42097,0.0,51.81108,0.11486792,0.0,48.368027,8.330017
42230,21973800.0,0.0,12.572601,12.573303,21.314575,21.374084,21.127808,21.398895,11.622192,13.01358,13.675018,13.399445,0.0,0.031479105,0.032608747,0.049383678,250.0,11.700012,0.0,0.0,0.0,284.99426,1.672902e-05,0.0,50.915127,272.9407,50.0,96.0,3.7293324e-07,0.0,257.50894,222.25877,0.0,51.661057,0.11345658,0.0,48.474106,8.330017
42231,21973860.0,0.0,12.5849,12.585602,21.285767,21.337463,21.108398,21.374237,11.652039,12.399292,12.74295,12.68161,0.0,0.031510513,0.03220717,0.04910072,250.0,11.700012,0.0,0.0,0.0,279.23398,1.635761e-05,0.0,51.19766,266.34628,50.0,96.0,3.6866405e-07,0.0,255.89812,218.57759,0.0,51.660282,0.11280714,0.0,48.634563,8.330017
42232,21973920.0,0.0,12.59729,12.598022,21.255127,21.2984,21.087494,21.347717,11.674164,12.068451,12.252228,12.26767,0.0,0.03157785,0.032008704,0.049015276,250.0,11.700012,0.0,0.0,0.0,276.93936,1.6195136e-05,0.0,51.442833,261.4341,50.0,96.0,3.6725618e-07,0.0,254.8154,215.99176,0.0,51.72954,0.11259354,0.0,48.804207,8.330017
42233,21973980.0,0.0,12.609802,12.610504,21.22348,21.257935,21.065796,21.320282,11.68985,11.894531,11.99408,12.029907,0.0,0.031658866,0.031925872,0.049034707,250.0,11.700012,0.0,0.0,0.0,277.0618,1.6174381e-05,0.0,51.645958,257.85266,50.0,96.0,3.673732e-07,0.0,254.0963,214.20547,0.0,51.823677,0.11261345,0.0,48.960094,8.330017
42234,21974040.0,0.0,12.622406,12.623108,21.194489,21.216705,21.055756,21.292389,11.700562,16.294403,11.85849,11.893494,0.0,0.031740043,0.031905424,0.049102537,250.0,11.700012,0.0,0.0,0.0,278.80432,1.6246322e-05,16.462313,51.80871,255.28442,50.0,96.0,3.682124e-07,0.0,253.6241,212.98907,0.0,51.91869,0.11274376,0.0,49.092842,8.330017
42235,21974100.0,0.0,12.635071,12.635773,21.166992,21.17508,21.051178,21.264282,11.707703,17.597809,11.788269,11.816071,0.0,0.031814076,0.031916473,0.04918685,250.0,11.700012,0.0,0.0,0.0,281.6162,1.6378044e-05,21.710533,51.93532,253.47882,50.0,96.0,3.6931868e-07,0.0,253.32025,212.17773,0.0,52.00333,0.112914436,0.0,49.200226,8.330017
42236,21974160.0,0.0,12.647797,12.648529,21.142914,21.137085,21.052826,21.236969,11.71228,19.018585,11.752411,11.77243,0.0,0.031877607,0.031940907,0.049270205,250.0,11.700012,0.0,0.0,0.0,285.10907,1.6546874e-05,25.003534,52.031464,252.23221,50.0,96.0,3.7043898e-07,0.0,253.12918,211.64784,0.0,52.07345,0.11308669,0.0,49.2839,8.330017
42237,21974220.0,0.0,12.660614,12.661316,21.12027,21.098999,21.059082,21.209656,11.715149,20.294434,11.734619,11.748199,0.0,0.031929806,0.03196893,0.049344365,250.0,11.700012,0.0,0.0,0.0,289.02597,1.6738068e-05,27.260546,52.10282,251.39017,50.0,96.0,3.7144994e-07,0.0,253.0131,211.31157,0.0,52.128746,0.113241754,0.0,49.347126,8.330017
42238,21974280.0,0.0,12.673462,12.674194,21.098785,21.060974,21.069183,21.182343,11.716858,21.282227,11.726013,11.734894,0.0,0.031971224,0.031995423,0.04940614,250.0,11.700012,0.0,0.0,0.0,293.1943,1.6941874e-05,28.326193,52.154697,250.83415,50.0,96.0,3.7230026e-07,0.0,252.94566,211.10515,0.0,52.170708,0.1133719,0.0,49.393646,8.330017
42239,21974340.0,0.0,12.68634,12.687073,21.084686,21.039673,21.08197,21.15509,11.717834,21.904755,11.721985,16.705994,0.0,0.03200318,0.03201814,0.049455304,250.0,11.700012,0.0,0.0,0.0,297.50244,1.7152079e-05,28.237701,52.19171,250.4755,50.0,96.0,3.7298176e-07,0.0,252.9088,210.98344,0.0,52.2016,0.11347606,31.4561,49.42711,8.330017
42240,21974400.0,0.0,12.69928,12.700012,21.077942,21.033295,21.09607,21.127869,11.718323,22.13562,11.720123,18.450623,0.0,0.032027245,0.03203649,0.049493115,250.0,11.700012,0.0,0.0,0.0,301.88226,1.736495e-05,27.116177,52.21764,250.2507,50.0,96.0,3.7350873e-07,0.0,252.89067,210.91579,0.0,52.223747,0.113556504,42.056602,49.450665,8.330017
42241,21974460.0,0.0,12.71225,12.713013,21.080841,21.043793,21.113922,21.105927,11.718506,21.853455,11.719299,20.050446,0.0,0.03204498,0.03205069,0.049521375,250.0,11.700012,0.0,0.0,0.0,306.29514,1.757832e-05,23.960451,52.23546,250.11487,50.0,96.0,3.739044e-07,0.0,252.88356,210.8816,0.0,52.239235,0.11361684,44.11837,49.46689,8.330017
42242,21974520.0,0.0,12.725372,12.726105,21.087555,21.06134,21.129913,21.08722,11.718536,21.15628,12.597748,21.157593,0.0,0.032057792,0.032061316,0.049541984,250.0,11.700012,0.0,0.0,0.0,310.72336,1.7791166e-05,20.574636,52.24747,250.03676,50.0,96.0,3.7419403e-07,0.0,252.88257,210.86734,0.0,52.249794,0.113660984,44.077793,49.47782,8.330017
42243,21974580.0,0.0,12.738586,12.739349,21.095001,21.082855,21.142822,21.067474,11.718506,20.150665,12.199432,21.66275,0.0,0.032066867,0.032069046,0.049556676,250.0,11.700012,0.0,0.0,0.0,315.15912,1.8003138e-05,16.867012,52.255394,249.99493,50.0,96.0,3.7440122e-07,0.0,252.88463,210.86424,0.0,52.25683,0.11369254,41.192154,49.485016,8.330017
42244,21974640.0,0.0,12.751923,12.752686,21.10431,21.105164,21.151825,21.057434,11.718445,18.95111,16.181213,21.56311,0.0,0.03207318,0.032074526,0.04956693,250.0,11.700012,0.0,0.0,0.0,319.60114,1.8214218e-05,13.188537,52.2605,249.97522,50.0,96.0,3.7454623e-07,0.0,252.88795,210.8669,16.443048,52.261387,0.113714606,36.296345,49.489628,8.330017
42245,21974700.0,0.0,12.765411,12.766174,21.113037,21.125183,21.156464,21.05252,11.718384,17.679718,17.494232,20.947174,0.0,0.03207749,0.03207832,0.049573928,250.0,11.700012,0.0,0.0,0.0,324.05148,1.8424542e-05,9.858218,52.263702,249.9683,50.0,96.0,3.7464562e-07,0.0,252.89154,210.87206,21.509724,52.264248,0.11372973,30.336233,49.4925,8.330017
42246,21974760.0,0.0,12.779022,12.779816,21.12091,21.142426,21.156555,21.053436,11.718353,16.460663,18.921265,19.9021,0.0,0.032080367,0.032080885,0.049578603,250.0,11.700012,0.0,0.0,0.0,328.51382,1.863433e-05,7.204045,52.265636,249.96835,50.0,96.0,3.7471222e-07,0.0,252.89487,210.87788,24.900528,52.265976,0.11373986,23.29457,49.494213,8.330017
42247,21974820.0,0.0,12.792786,12.793579,21.12619,21.153229,21.15268,21.058777,11.718292,15.393677,20.21817,18.630707,0.0,0.032082256,0.032082573,0.049581654,250.0,11.700012,0.0,0.0,0.0,332.99252,1.8843826e-05,5.314777,52.266766,249.97176,50.0,96.0,3.7475579e-07,0.0,252.8977,210.8834,27.316908,52.26697,0.113746494,17.328606,49.495186,8.330017
42248,21974880.0,0.0,12.806702,12.807495,21.128601,21.157043,21.1456,21.067871,11.718292,14.555359,21.25238,17.334442,0.0,0.03208346,0.03208365,0.049583584,250.0,11.700012,0.0,0.0,0.0,337.49182,1.9053265e-05,4.3065047,52.26737,249.97644,50.0,96.0,3.747835e-07,0.0,252.90002,210.8882,28.601698,52.267498,0.1137507,12.748029,49.49569,8.330017
42249,21974940.0,0.0,12.82077,12.821594,21.128265,21.154327,21.136139,21.079712,11.718292,13.997986,21.945312,16.186768,0.0,0.032084197,0.032084316,0.04958476,250.0,11.700012,0.0,0.0,0.0,342.01575,1.926286e-05,4.1888103,52.26766,249.98125,50.0,96.0,3.7480052e-07,0.0,252.90181,210.8921,28.77222,52.267742,0.11375329,9.968371,49.495914,8.330017
42250,21975000.0,0.0,12.835022,12.835846,21.12564,21.146362,21.125427,21.093079,11.718323,13.744141,22.264679,15.320099,0.0,0.03208464,0.032084715,0.049585458,250.0,11.700012,0.0,0.0,0.0,346.56802,1.9472798e-05,4.887122,52.267773,249.98558,50.0,96.0,3.7481064e-07,0.0,252.90318,210.89519,27.924097,52.26782,0.113754824,9.106223,49.495983,8.330017
42251,21975060.0,0.0,12.849426,12.85025,21.123596,21.138275,21.115936,21.107971,11.718353,13.73233,22.171936,14.687836,0.0,0.03208489,0.032084934,0.049585838,250.0,11.700012,0.0,0.0,0.0,351.15167,1.9683235e-05,5.7825966,52.267776,249.98923,50.0,96.0,3.7481618e-07,0.0,252.90417,210.89752,25.835768,52.267807,0.11375567,8.180731,49.495964,8.330017
42252,21975120.0,0.0,12.864014,12.864838,21.120453,21.127838,21.106934,21.121765,11.718414,13.950989,21.722565,14.355103,0.0,0.032085024,0.03208505,0.049586024,250.0,11.700012,0.0,0.0,0.0,355.76968,1.9894316e-05,7.3104525,52.267742,249.99216,50.0,96.0,3.7481908e-07,0.0,252.90489,210.89926,23.221119,52.26776,0.113756105,9.391662,49.495907,8.330017
42253,21975180.0,0.0,12.878784,12.879639,21.116669,21.116547,21.09909,21.133575,11.718475,14.366364,20.98117,14.336395,0.0,0.03208508,0.0320851,0.0495861,250.0,11.700012,0.0,0.0,0.0,360.42435,2.010614e-05,9.141624,52.26768,249.99443,50.0,96.0,3.7482025e-07,0.0,252.90541,210.9005,20.198004,52.267693,0.11375628,11.692905,49.49584,8.330017
42254,21975240.0,0.0,12.893738,12.894592,21.112854,21.106049,21.092987,21.142517,11.718536,14.925354,20.03302,14.594635,0.0,0.032085095,0.032085106,0.049586114,250.0,11.700012,0.0,0.0,0.0,365.11792,2.0318808e-05,11.083833,52.267624,249.99612,50.0,96.0,3.7482047e-07,0.0,252.90575,210.90138,17.047573,52.267628,0.113756314,14.640466,49.495766,8.330017
42255,21975300.0,0.0,12.908905,12.9097595,21.10962,21.097656,21.08899,21.148163,11.718597,15.56488,18.976257,15.056915,0.0,0.03208509,0.0320851,0.04958609,250.0,11.700012,0.0,0.0,0.0,369.85242,2.0532409e-05,12.954338,52.267563,249.99736,50.0,96.0,3.7482025e-07,0.0,252.90599,210.902,14.047499,52.26757,0.11375628,17.746157,49.495705,8.330017
42256,21975360.0,0.0,12.924255,12.92514,21.109009,21.095795,21.088348,21.149994,11.718689,16.185059,17.910553,15.514465,0.0,0.032085076,0.03208508,0.049586058,250.0,11.700012,0.0,0.0,0.0,374.6306,2.074706e-05,14.264708,52.267517,249.99823,50.0,96.0,3.7481982e-07,0.0,252.90613,210.90239,11.478597,52.267517,0.11375622,18.659834,49.495655,8.330017
42257,21975420.0,0.0,12.939819,12.940704,21.10913,21.096222,21.089752,21.148468,11.7187805,16.73639,16.933075,15.913116,0.0,0.032085057,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,379.45282,2.0962778e-05,15.3087225,52.26748,249.99884,50.0,96.0,3.748193e-07,0.0,252.90623,210.90266,9.489344,52.26748,0.11375614,19.740074,49.495617,8.330017
42258,21975480.0,0.0,12.955597,12.956512,21.10968,21.098389,21.092743,21.144257,11.718872,17.1893,16.101715,16.231781,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,384.32007,2.1179536e-05,15.953022,52.267445,249.99927,50.0,96.0,3.7481888e-07,0.0,252.9063,210.90283,8.140521,52.26745,0.11375607,20.217276,49.495586,8.330017
42259,21975540.0,0.0,12.971619,12.972534,21.110565,21.101929,21.097046,21.137695,11.718964,17.513763,15.470123,16.44101,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,389.23486,2.1397474e-05,16.161322,52.267426,249.99956,50.0,96.0,3.7481848e-07,0.0,252.90633,210.90294,7.5093617,52.267426,0.11375601,20.088234,49.495564,8.330017
42260,21975600.0,0.0,12.987854,12.98877,21.111542,21.10611,21.102112,21.129608,11.719086,17.691559,15.076935,16.527435,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,394.19894,2.1616665e-05,15.958328,52.26741,249.99974,50.0,96.0,3.7481817e-07,0.0,252.90636,210.90302,7.5840697,52.26741,0.11375596,19.464714,49.495544,8.330017
42261,21975660.0,0.0,13.004303,13.005249,21.114166,21.113953,21.108124,21.121063,11.719177,17.700165,14.914703,16.37564,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,399.21356,2.1837133e-05,15.202321,52.267395,249.99986,50.0,96.0,3.748179e-07,0.0,252.90636,210.90305,8.169628,52.267395,0.11375592,16.605923,49.495533,8.330017
42262,21975720.0,0.0,13.021027,13.021973,21.11618,21.12033,21.113861,21.112427,11.719299,17.558167,14.982483,16.051605,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,404.28024,2.2058932e-05,14.219732,52.267384,249.99994,50.0,96.0,3.7481772e-07,0.0,252.90637,210.90308,9.326379,52.26739,0.1137559,14.316368,49.495525,8.330017
42263,21975780.0,0.0,13.037964,13.03894,21.11728,21.124664,21.118805,21.104492,11.719421,17.294128,15.253906,15.636658,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,409.4004,2.2282104e-05,13.060638,52.267384,249.99997,50.0,96.0,3.7481757e-07,0.0,252.90637,210.90308,10.858824,52.267384,0.11375587,12.20556,49.49552,8.330017
42264,21975840.0,0.0,13.055176,13.056183,21.117401,21.126678,21.12268,21.097717,11.719543,16.93872,15.692932,15.1910095,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,414.57538,2.250669e-05,11.828554,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,12.623823,52.26738,0.11375586,10.48739,49.495514,8.330017
42265,21975900.0,0.0,13.072662,13.073669,21.116577,21.126373,21.125183,21.09262,11.719666,16.532318,16.247772,14.779968,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,419.80664,2.2732733e-05,10.641853,52.267372,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,14.449771,52.267372,0.113755845,9.349753,49.495514,8.330017
42266,21975960.0,0.0,13.090393,13.091431,21.11673,21.127472,21.126526,21.090332,11.719788,16.101929,16.836823,14.335297,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,425.09708,2.296036e-05,9.496774,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,15.929701,52.267372,0.11375583,7.024931,49.495514,8.330017
42267,21976020.0,0.0,13.108398,13.109467,21.11615,21.126312,21.126404,21.089966,11.71994,15.694641,17.407074,13.937561,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.44595,2.3189501e-05,8.617363,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,17.235773,52.267372,0.11375583,6.117755,49.495514,8.330017
42268,21976080.0,0.0,13.126709,13.127777,21.114899,21.123444,21.125061,21.091217,11.720062,15.337769,17.922699,13.635101,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,435.85358,2.342009e-05,7.9903045,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.23035,52.267372,0.11375583,5.8316174,49.495514,8.330017
42269,21976140.0,0.0,13.145294,13.146362,21.11325,21.119354,21.12265,21.094025,11.720215,15.058502,18.345886,13.45752,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,441.3235,2.3652328e-05,7.6599703,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.84282,52.267372,0.11375582,6.165478,49.495514,8.330017
42270,21976200.0,0.0,13.164154,13.165253,21.11148,21.114838,21.119507,21.0979,11.720337,14.874207,18.649109,13.409302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.857,2.3886238e-05,7.624527,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.058966,52.267372,0.11375582,6.973547,49.495514,8.330017
42271,21976260.0,0.0,13.183319,13.184448,21.11148,21.11377,21.116455,21.102997,11.7204895,14.769379,18.80545,13.364624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.45526,2.4121842e-05,7.6791368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.756277,52.267372,0.11375582,6.301757,49.49551,8.330017
42272,21976320.0,0.0,13.202789,13.203918,21.111542,21.112518,21.11322,21.108307,11.720642,14.751404,18.816376,13.341034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.1198,2.435918e-05,8.013087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.15773,52.267372,0.11375582,6.489742,49.49551,8.330017
42273,21976380.0,0.0,13.222595,13.223724,21.111542,21.111237,21.110138,21.113403,11.720795,14.814789,18.694794,13.351898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.85193,2.4598285e-05,8.515466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.29373,52.267372,0.11375582,6.7824507,49.49551,8.330017
42274,21976440.0,0.0,13.242706,13.243866,21.111542,21.110138,21.10736,21.117859,11.720947,14.947845,18.460327,13.391602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.653,2.4839184e-05,9.129315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.249285,52.267372,0.11375582,7.1329594,49.495514,8.330017
42275,21976500.0,0.0,13.263123,13.264313,21.111542,21.109283,21.105194,21.121399,11.7211,15.131531,18.14383,13.450623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.5245,2.5081918e-05,9.786856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.133509,52.267372,0.11375582,7.4802003,49.495514,8.330017
42276,21976560.0,0.0,13.283905,13.285095,21.113342,21.112457,21.104492,21.123962,11.721283,15.320282,17.76593,13.389954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.4696,2.5326606e-05,10.192037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.968759,52.267372,0.11375582,5.803712,49.495514,8.330017
42277,21976620.0,0.0,13.304993,13.306213,21.114838,21.11502,21.10437,21.125305,11.721436,15.501343,17.370697,13.253906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.48508,2.5573063e-05,10.600448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.934764,52.267372,0.11375582,4.87512,49.495514,8.330017
42278,21976680.0,0.0,13.326447,13.327667,21.115784,21.11673,21.104858,21.125397,11.721588,15.661835,16.990295,13.082581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.57568,2.5821448e-05,10.896049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.082338,52.267372,0.11375582,4.0172634,49.495514,8.330017
42279,21976740.0,0.0,13.348236,13.349487,21.11612,21.117493,21.105835,21.124298,11.721771,15.790985,16.65158,12.900421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.7423,2.6071804e-05,11.064684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.459462,52.267372,0.11375582,3.3265636,49.495514,8.330017
42280,21976800.0,0.0,13.370392,13.371674,21.115875,21.11731,21.107178,21.122223,11.721954,15.879852,16.380157,12.733673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.9864,2.6324153e-05,11.1021385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.100545,52.267372,0.11375582,2.8757951,49.495514,8.330017
42281,21976860.0,0.0,13.392883,13.394196,21.116821,21.119873,21.109344,21.11969,11.722107,15.902588,16.181427,12.481476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.3092,2.6578517e-05,10.823576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.917069,52.267372,0.11375582,0.8233875,49.495514,8.330017
42282,21976920.0,0.0,13.4157715,13.417114,21.117065,21.120941,21.11145,21.1167,11.72229,15.867706,16.068237,12.204956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.7122,2.6834923e-05,10.498708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.016694,52.267372,0.11375582,0.0,49.495514,8.330017
42283,21976980.0,0.0,13.439026,13.440399,21.116638,21.120728,21.113373,21.113495,11.722473,15.784821,16.042877,12.006958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.1967,2.7093396e-05,10.094595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.334358,52.267372,0.11375582,0.0,49.495514,8.330017
42284,21977040.0,0.0,13.462677,13.46405,21.115784,21.11972,21.114899,21.110382,11.722656,15.665497,16.099884,11.890137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.7641,2.7353966e-05,9.653236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.825144,52.267372,0.11375582,0.0,49.495514,8.330017
42285,21977100.0,0.0,13.486694,13.488098,21.114685,21.118286,21.115967,21.107605,11.722839,15.523621,16.22702,11.820862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.4158,2.7616654e-05,9.216798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.432628,52.267372,0.11375582,0.0,49.495514,8.330017
42286,21977160.0,0.0,13.511139,13.512543,21.115326,21.120514,21.116974,21.105774,11.723022,15.355652,16.393036,11.780701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.153,2.7881482e-05,8.674283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.964161,52.267372,0.11375582,0.0,49.495514,8.330017
42287,21977220.0,0.0,13.53595,13.537415,21.115997,21.12262,21.117401,21.104523,11.723206,15.183441,16.5831,11.756714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.97723,2.8148475e-05,8.242257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.525854,52.267372,0.11375582,0.0,49.495514,8.330017
42288,21977280.0,0.0,13.561188,13.562683,21.116638,21.124573,21.117249,21.103912,11.723389,15.021973,16.781464,11.742828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.8898,2.8417657e-05,7.90545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.035159,52.267372,0.11375582,0.0,49.495514,8.330017
42289,21977340.0,0.0,13.586853,13.588348,21.11731,21.126495,21.116577,21.103973,11.723602,14.883789,16.972076,11.734894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.892,2.8689048e-05,7.67993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.4526005,52.267372,0.11375582,0.0,49.495514,8.330017
