,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42290,21977400.0,0.0,13.612915,13.614441,21.117981,21.128357,21.115509,21.104553,11.723785,14.780182,17.137451,11.730133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.9854,2.8962671e-05,7.575811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.748303,52.267372,0.11375582,0.0,49.495514,8.330017
42291,21977460.0,0.0,13.639435,13.640961,21.122284,21.138397,21.114685,21.106018,11.7239685,14.696564,17.255981,12.738831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.17194,2.9238581e-05,7.4254036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.793335,52.267372,0.11375582,0.0,49.495514,8.330017
42292,21977520.0,0.0,13.666351,13.667938,21.126831,21.148285,21.113617,21.107788,11.724182,14.64267,17.324005,12.323578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.4509,2.9516706e-05,7.431952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.738981,52.267372,0.11375582,0.0,49.495514,8.330017
42293,21977580.0,0.0,13.693726,13.695343,21.130646,21.156464,21.112427,21.10965,11.724365,14.621918,17.340729,12.075378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.8253,2.9797122e-05,7.524297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.557491,52.267372,0.11375582,0.0,49.495514,8.330017
42294,21977640.0,0.0,13.721558,13.723175,21.133942,21.163605,21.111237,21.11148,11.724579,14.633026,17.309204,11.930939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.29614,3.007985e-05,7.687549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.273156,52.267372,0.11375582,0.0,49.495514,8.330017
42295,21977700.0,0.0,13.749817,13.751465,21.136963,21.170105,21.110138,21.113129,11.7247925,14.672241,17.235962,11.846191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.8648,3.0364901e-05,7.9012237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.917984,52.267372,0.11375582,0.0,49.495514,8.330017
42296,21977760.0,0.0,13.778564,13.780243,21.14151,21.179993,21.109802,21.114685,11.724976,14.712402,17.122345,11.796417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.53253,3.065229e-05,7.959101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.456732,52.267372,0.11375582,0.0,49.495514,8.330017
42297,21977820.0,0.0,13.80777,13.809479,21.145996,21.189636,21.10962,21.115814,11.725189,14.754364,16.983765,11.766724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.30066,3.0942032e-05,8.067241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.014118,52.267372,0.11375582,0.0,49.495514,8.330017
42298,21977880.0,0.0,13.837433,13.839172,21.1503,21.199097,21.109589,21.116486,11.725403,14.795776,16.832672,11.749695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.1705,3.1234144e-05,8.162665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.601684,52.267372,0.11375582,0.0,49.495514,8.330017
42299,21977940.0,0.0,13.867584,13.869354,21.15445,21.208435,21.10968,21.116638,11.725586,14.832733,16.684662,11.739441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.1433,3.1528638e-05,8.23252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.252987,52.267372,0.11375582,0.0,49.495514,8.330017
42300,21978000.0,0.0,13.898193,13.899994,21.158478,21.217682,21.109863,21.116364,11.7258,14.86261,16.551147,11.733276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.21735,3.1825482e-05,8.274127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.988956,52.267372,0.11375582,0.0,49.495514,8.330017
42301,21978060.0,0.0,13.929291,13.931091,21.170563,21.237762,21.11734,21.122559,11.726013,14.608795,16.174744,11.730377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.3791,3.212469e-05,5.935942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.5573635,52.267372,0.11375582,0.0,49.495514,8.330017
42302,21978120.0,0.0,13.960663,13.962494,21.184418,21.262482,21.123627,21.12738,11.726105,14.196655,15.681305,12.676697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.5661,3.2424734e-05,4.29363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9007425,52.267372,0.11375582,0.0,49.495514,8.330017
42303,21978180.0,0.0,13.992371,13.994232,21.196991,21.286102,21.128265,21.130432,11.726105,13.681763,15.1285095,12.286255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.75476,3.2724052e-05,2.6209095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3175535,52.267372,0.11375582,0.0,49.495514,8.330017
42304,21978240.0,0.0,14.024384,14.026276,21.207764,21.308044,21.131012,21.131622,11.726044,13.116638,14.56543,12.056427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9304,3.302183e-05,1.0604482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9272127,52.267372,0.11375582,0.0,49.495514,8.330017
42305,21978300.0,0.0,14.056702,14.058594,21.21701,21.328949,21.131805,21.131073,11.725891,12.562012,14.039978,11.919769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.0834,3.3317632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8281486,52.267372,0.11375582,0.0,49.495514,8.330017
42306,21978360.0,0.0,14.089325,14.091217,21.226349,21.35196,21.131287,21.129211,11.725708,12.182404,13.5789795,11.840515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.20746,3.3611195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9930391,52.267372,0.11375582,0.0,49.495514,8.330017
42307,21978420.0,0.0,14.122223,14.1241455,21.234894,21.374481,21.129791,21.125977,11.725525,11.977142,13.221954,11.793976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.29663,3.3902277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5781634,52.267372,0.11375582,0.0,49.495514,8.330017
42308,21978480.0,0.0,14.1553955,14.157318,21.242859,21.396698,21.127808,21.121826,11.725311,11.865356,12.991211,11.76651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.3485,3.4190794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5538194,52.267372,0.11375582,0.0,49.495514,8.330017
42309,21978540.0,0.0,14.188812,14.190765,21.250519,21.418732,21.12555,21.117188,11.725067,11.801422,12.884308,11.749542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.3626,3.447685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590221,52.267372,0.11375582,0.0,49.495514,8.330017
42310,21978600.0,0.0,14.222473,14.224426,21.258026,21.440552,21.123138,21.112457,11.7248535,11.7664795,12.904633,11.739441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3337,3.4760193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4578185,52.267372,0.11375582,0.0,49.495514,8.330017
42311,21978660.0,0.0,14.256378,14.258362,21.268066,21.466522,21.122223,21.109375,11.724609,11.748291,12.998566,11.733643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.2551,3.504055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8601856,52.267372,0.11375582,0.0,49.495514,8.330017
42312,21978720.0,0.0,14.290527,14.292511,21.27829,21.49237,21.121277,21.10672,11.724365,11.737518,13.149078,11.811005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.1348,3.5318404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5057197,52.267372,0.11375582,51.77335,49.495514,8.330017
42313,21978780.0,0.0,14.32489,14.326874,21.290771,21.523254,21.12027,21.104645,11.724121,11.731567,13.3479,12.622742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.96515,3.5593457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1901603,52.267372,0.11375582,0.0,49.495514,8.330017
42314,21978840.0,0.0,14.359436,14.36145,21.302826,21.552368,21.119263,21.103271,11.723877,11.728119,13.573669,12.254517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.74536,3.586571e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.852994,52.267372,0.11375582,0.0,49.495514,8.330017
42315,21978900.0,0.0,14.394226,14.39624,21.314545,21.579834,21.11911,21.102661,11.723633,12.924072,13.806519,12.0355835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.4721,3.6135054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4428287,52.267372,0.11375582,0.0,49.495514,8.330017
42316,21978960.0,0.0,14.429169,14.431213,21.328308,21.609192,21.1221,21.103302,11.723389,12.418213,14.008545,11.908112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.14374,3.6401478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.747312,52.267372,0.11375582,0.0,49.495514,8.330017
42317,21979020.0,0.0,14.464294,14.466339,21.341614,21.637878,21.123627,21.104553,11.723114,12.101501,14.168945,11.832336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.7586,3.6664966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9595137,52.267372,0.11375582,0.0,49.495514,8.330017
42318,21979080.0,0.0,14.499603,14.501648,21.354584,21.666107,21.12436,21.106201,11.72287,11.929962,14.279755,11.787689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.3148,3.6925485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.010512,52.267372,0.11375582,0.0,49.495514,8.330017
42319,21979140.0,0.0,14.535065,14.537109,21.367401,21.694,21.124664,21.108124,11.722595,11.835236,14.3359375,11.760986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.8106,3.718302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9108834,52.267372,0.11375582,0.0,49.495514,8.330017
42320,21979200.0,0.0,14.570648,14.572723,21.380035,21.72165,21.124725,21.110107,11.722351,11.782776,14.338043,11.744965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.2442,3.7437538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.683184,52.267372,0.11375582,0.0,49.495514,8.330017
42321,21979260.0,0.0,14.606415,14.60849,21.393982,21.752014,21.125336,21.112396,11.722076,11.755157,14.277313,11.735626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.6137,3.7689013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2435045,52.267372,0.11375582,0.0,49.495514,8.330017
42322,21979320.0,0.0,14.642273,14.644348,21.407837,21.782166,21.125885,21.11435,11.721802,11.73996,14.167084,11.730011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.91736,3.7937418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7667108,52.267372,0.11375582,0.0,49.495514,8.330017
42323,21979380.0,0.0,14.678253,14.680359,21.4216,21.812561,21.126404,21.115875,11.721558,11.731384,14.02243,12.32608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.1533,3.818273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.268653,52.267372,0.11375582,30.249395,49.495514,8.330017
42324,21979440.0,0.0,14.714355,14.716431,21.43753,21.848328,21.126862,21.116882,11.721283,11.726868,13.855225,12.830688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.3198,3.842492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.779988,52.267372,0.11375582,4.2642913,49.495514,8.330017
42325,21979500.0,0.0,14.750519,14.7526245,21.453247,21.883728,21.12732,21.11734,11.721008,11.724243,13.682831,12.810516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.4151,3.8663966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.345569,52.267372,0.11375582,4.2941,49.495514,8.330017
42326,21979560.0,0.0,14.786804,14.78891,21.470642,21.921753,21.130493,21.117554,11.720734,12.7883,13.508484,12.803528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.4374,3.8899838e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8975863,52.267372,0.11375582,4.3237524,49.495514,8.330017
42327,21979620.0,0.0,14.823151,14.825256,21.488129,21.959534,21.134308,21.117218,11.720459,12.299774,13.349121,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3848,3.9132512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5850954,52.267372,0.11375582,4.3343606,49.495514,8.330017
42328,21979680.0,0.0,14.859558,14.861664,21.505035,21.9971,21.136871,21.116394,11.720154,12.035553,13.217224,12.800354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2558,3.936196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3881764,52.267372,0.11375582,4.338671,49.495514,8.330017
42329,21979740.0,0.0,14.896027,14.898163,21.521545,22.034485,21.138794,21.115234,11.719879,11.8888855,13.121307,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.04846,3.9588158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.312666,52.267372,0.11375582,4.340906,49.495514,8.330017
42330,21979800.0,0.0,14.932526,14.934662,21.537811,22.071655,21.14035,21.11383,11.7196045,11.806671,13.06543,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.76117,3.9811082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3514931,52.267372,0.11375582,4.3424177,49.495514,8.330017
42331,21979860.0,0.0,14.969086,14.971222,21.554688,22.109924,21.142273,21.112732,11.71933,11.766876,13.036041,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.3924,4.0030718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3716564,52.267372,0.11375582,4.34361,49.495514,8.330017
42332,21979920.0,0.0,15.005646,15.007782,21.571472,22.14804,21.144104,21.111572,11.719025,11.74472,13.036957,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.9403,4.0247036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5053506,52.267372,0.11375582,4.344783,49.495514,8.330017
42333,21979980.0,0.0,15.042236,15.044373,21.588165,22.185913,21.145844,21.110504,11.71875,11.732697,13.066162,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.40326,4.046001e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6986475,52.267372,0.11375582,4.3459544,49.495514,8.330017
42334,21980040.0,0.0,15.078827,15.080963,21.604797,22.223602,21.147552,21.109528,11.718445,11.726257,13.119232,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.7797,4.0669624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9285157,52.267372,0.11375582,4.347131,49.495514,8.330017
42335,21980100.0,0.0,15.1154175,15.117554,21.621399,22.261078,21.149231,21.108795,11.717987,11.722382,13.188263,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.27716,4.087285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.168113,52.267372,0.11375582,4.348888,49.495514,8.330017
42336,21980160.0,0.0,15.151978,15.154114,21.638672,22.299377,21.15152,21.108765,11.717255,11.720306,13.251923,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.69946,4.106505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.260911,52.267372,0.11375582,4.351799,49.495514,8.330017
42337,21980220.0,0.0,15.188538,15.190643,21.656769,22.337524,21.156769,21.108887,11.716492,12.604553,13.309174,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9813,4.124929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3760056,52.267372,0.11375582,4.354982,49.495514,8.330017
42338,21980280.0,0.0,15.225037,15.227142,21.674683,22.375458,21.161255,21.109192,11.71582,12.20163,13.356628,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.12225,4.1426483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.449179,52.267372,0.11375582,4.3577,49.495514,8.330017
42339,21980340.0,0.0,15.261505,15.263611,21.69223,22.413177,21.164673,21.109589,11.7152405,11.981812,13.391266,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.14294,4.1597916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4781265,52.267372,0.11375582,4.3599534,49.495514,8.330017
42340,21980400.0,0.0,15.297882,15.300018,21.709534,22.450714,21.167572,21.110107,11.714752,11.859863,13.411316,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.0527,4.1764222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4645333,52.267372,0.11375582,4.3619113,49.495514,8.330017
42341,21980460.0,0.0,15.3342285,15.336334,21.727356,22.489075,21.170624,21.111023,11.714325,11.793579,13.403076,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.85565,4.1925738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2985067,52.267372,0.11375582,4.3636823,49.495514,8.330017
42342,21980520.0,0.0,15.370483,15.372589,21.745056,22.527222,21.173523,21.111847,11.713898,11.756653,13.372803,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.55457,4.2082687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.13157,52.267372,0.11375582,4.365344,49.495514,8.330017
42343,21980580.0,0.0,15.406647,15.408752,21.762573,22.565186,21.17633,21.112549,11.713501,11.7369995,13.325104,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.14996,4.223518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9445813,52.267372,0.11375582,4.3669353,49.495514,8.330017
42344,21980640.0,0.0,15.4427185,15.444794,21.779968,22.602936,21.179047,21.113098,11.713135,11.726166,13.2655945,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.642,4.2383304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.752219,52.267372,0.11375582,4.368486,49.495514,8.330017
42345,21980700.0,0.0,15.478668,15.480774,21.79718,22.640472,21.181763,21.113403,11.712738,11.719818,13.20105,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.03046,4.2527103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5730734,52.267372,0.11375582,4.370014,49.495514,8.330017
42346,21980760.0,0.0,15.514496,15.516602,21.81485,22.678802,21.184937,21.11377,11.712372,11.716705,13.123932,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.3024,4.2665997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3201025,52.267372,0.11375582,4.3715067,49.495514,8.330017
42347,21980820.0,0.0,15.550232,15.552307,21.832428,22.716888,21.188538,21.11383,11.712036,12.684418,13.050201,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.4575,4.279986e-05,11.018771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.152393,52.267372,0.11375582,4.3728876,49.495514,8.330017
42348,21980880.0,0.0,15.585785,15.58786,21.85083,22.754822,21.195099,21.113739,11.71167,12.476654,12.97995,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.5456,4.2931584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0059085,52.267372,0.11375582,4.3742814,49.495514,8.330017
42349,21980940.0,0.0,15.621216,15.6232605,21.868652,22.792603,21.200165,21.113464,11.711304,12.128723,12.919617,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.5179,4.3058717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9058697,52.267372,0.11375582,4.375835,49.495514,8.330017
42350,21981000.0,0.0,15.656494,15.658539,21.886078,22.83014,21.204285,21.113007,11.710907,11.939423,12.873383,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3773,4.3181324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571818,52.267372,0.11375582,4.3774137,49.495514,8.330017
42351,21981060.0,0.0,15.691589,15.6936035,21.90384,22.8685,21.208374,21.112793,11.71051,11.835114,12.831696,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.12524,4.3299544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7546341,52.267372,0.11375582,4.3789635,49.495514,8.330017
42352,21981120.0,0.0,15.726501,15.728516,21.921448,22.906647,21.212189,21.112427,11.710144,11.778076,12.800201,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.76105,4.3413413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7240682,52.267372,0.11375582,4.3804965,49.495514,8.330017
42353,21981180.0,0.0,15.7612,15.763214,21.938904,22.94461,21.21585,21.112,11.709747,11.746368,12.781189,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.28406,4.352295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7336185,52.267372,0.11375582,4.3820195,49.495514,8.330017
42354,21981240.0,0.0,15.795746,15.7977295,21.956238,22.98233,21.219421,21.111542,11.709381,11.729553,12.775085,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.69336,4.3628166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7761018,52.267372,0.11375582,4.3835363,49.495514,8.330017
42355,21981300.0,0.0,15.830048,15.832031,21.97345,23.019867,21.22293,21.111053,11.708984,11.720245,12.781372,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.9881,4.3729066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845545,52.267372,0.11375582,4.38505,49.495514,8.330017
42356,21981360.0,0.0,15.864136,15.866119,21.99121,23.058197,21.226868,21.110992,11.708618,11.715363,12.785858,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.155,4.382505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.819722,52.267372,0.11375582,4.386542,49.495514,8.330017
42357,21981420.0,0.0,15.89798,15.899963,22.00888,23.096222,21.230743,21.110962,11.708282,11.7127075,12.790741,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.1907,4.39159e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837241,52.267372,0.11375582,4.3879247,49.495514,8.330017
42358,21981480.0,0.0,15.93161,15.933563,22.026855,23.134155,21.236145,21.1109,11.707947,12.8767395,12.795959,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.1565,4.4004773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539774,52.267372,0.11375582,4.38932,49.495514,8.330017
42359,21981540.0,0.0,15.964996,15.966919,22.045227,23.171875,21.24292,21.1109,11.70755,12.344208,12.801453,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.9912,4.4088913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869405,52.267372,0.11375582,4.3908906,49.495514,8.330017
42360,21981600.0,0.0,15.998077,16.0,22.06314,23.209412,21.248352,21.1109,11.707153,12.055786,12.806793,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.7028,4.416852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8825219,52.267372,0.11375582,4.392475,49.495514,8.330017
42361,21981660.0,0.0,16.030914,16.032806,22.081299,23.24762,21.253418,21.111237,11.706757,11.896698,12.799835,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.2821,4.4243607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7918108,52.267372,0.11375582,4.3940554,49.495514,8.330017
42362,21981720.0,0.0,16.063446,16.065338,22.099274,23.285645,21.258057,21.111511,11.706329,11.808319,12.784912,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.7004,4.431341e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7224097,52.267372,0.11375582,4.3958025,49.495514,8.330017
42363,21981780.0,0.0,16.095703,16.097565,22.117065,23.323456,21.262482,21.111755,11.705811,11.760712,12.764374,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.9468,4.4377193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6506464,52.267372,0.11375582,4.3977866,49.495514,8.330017
42364,21981840.0,0.0,16.127686,16.129517,22.135712,23.361053,21.266754,21.111908,11.705414,11.735657,12.740295,12.799866,0.0,0.03207721,0.03207721,0.049695633,250.0,11.700012,0.0,0.0,0.4169989,1050.2748,4.4436387e-05,0.0,52.267986,249.87585,50.0,96.0,3.7542966e-07,0.0,252.9123,210.89354,2.5825446,52.267986,0.11384898,4.405788,49.54061,8.330017
42365,21981900.0,0.0,16.159424,16.161224,22.16034,23.39798,21.270966,21.11203,11.709106,11.7222595,12.718048,12.799377,0.0,0.032054123,0.032054123,0.05035112,250.0,11.700012,0.0,0.0,1.2484179,1056.0239,4.4560144e-05,0.0,52.280678,249.28699,50.0,96.0,3.7944608e-07,0.0,252.99568,210.94344,2.5348363,52.280678,0.1144579,4.449023,49.804703,8.330017
42366,21981960.0,0.0,16.190887,16.192688,22.189148,23.434662,21.275574,21.112366,11.716888,11.717773,12.688599,12.799042,0.0,0.03203293,0.03203293,0.051379953,250.0,11.700012,0.0,0.0,2.4462926,1064.5894,4.479636e-05,0.0,52.305157,248.49269,50.0,96.0,3.8599873e-07,0.0,253.16383,211.1032,2.3779037,52.305157,0.115444,4.5053005,50.21776,8.330017
42367,21982020.0,0.0,16.222137,16.223907,22.222229,23.469696,21.280151,21.11264,11.726868,11.719269,12.654541,12.798553,0.0,0.03201061,0.03201061,0.052859582,250.0,11.700012,0.0,0.0,3.9862175,1076.4465,4.5160148e-05,0.0,52.34009,247.48828,50.0,96.0,3.9563918e-07,0.0,253.4425,211.40895,2.2509212,52.34009,0.11687863,4.5901175,50.814747,8.330017
42368,21982080.0,0.0,16.253174,16.254913,22.258911,23.502563,21.28479,21.112793,11.738464,11.724945,12.618866,12.798035,0.0,0.03199057,0.03199057,0.05477128,250.0,11.700012,0.0,0.0,5.8431244,1091.8353,4.5667308e-05,0.0,52.38482,246.34398,50.0,96.0,4.0840206e-07,0.0,253.84706,211.88705,2.123577,52.38482,0.118750125,4.7023716,51.592247,8.330017
42369,21982140.0,0.0,16.283997,16.285675,22.299469,23.532715,21.291992,21.112885,11.751007,12.707184,12.583313,12.797455,0.0,0.03197197,0.03197197,0.05713535,250.0,11.700012,0.0,0.0,7.9967127,1110.9578,4.6326302e-05,0.0,52.438385,245.07567,50.0,96.0,4.2455656e-07,0.0,254.39478,212.5529,2.004295,52.438385,0.12107681,4.8446236,52.547382,8.330017
42370,21982200.0,0.0,16.314606,16.316223,22.342773,23.559814,21.299133,21.112854,11.764252,12.276337,12.550201,12.7968445,0.0,0.031953868,0.031953868,0.05996172,250.0,11.700012,0.0,0.0,10.399418,1133.8684,4.713814e-05,0.0,52.500343,243.68608,50.0,96.0,4.4434086e-07,0.0,255.09988,213.40883,1.8992575,52.500343,0.12386665,5.017288,53.643196,8.330017
42371,21982260.0,0.0,16.345001,16.346588,22.388092,23.584412,21.305511,21.113037,11.777863,12.046173,12.510773,12.796265,0.0,0.03193833,0.03193833,0.06322796,250.0,11.700012,0.0,0.0,13.035708,1160.6232,4.8108413e-05,0.0,52.56994,242.2276,50.0,96.0,4.678503e-07,0.0,255.97127,214.46834,1.7197357,52.56994,0.12710193,5.2182975,54.84563,8.330017
42372,21982320.0,0.0,16.375244,16.37674,22.433655,23.604797,21.31134,21.113098,11.791168,11.924225,12.470337,12.795746,0.0,0.03192644,0.03192644,0.06688377,250.0,11.700012,0.0,0.0,15.852812,1190.9755,4.922933e-05,0.0,52.645313,240.75822,50.0,96.0,4.949649e-07,0.0,257.0098,215.7313,1.5812509,52.645313,0.130734,5.445486,56.11851,8.330017
42373,21982380.0,0.0,16.405273,16.406738,22.47815,23.620636,21.316864,21.113037,11.803589,11.865967,12.431641,12.795227,0.0,0.031918954,0.031918954,0.07086881,250.0,11.700012,0.0,0.0,18.80768,1224.5654,5.0488157e-05,0.0,52.72456,239.32991,50.0,96.0,5.2547455e-07,0.0,258.21817,217.19008,1.4633462,52.72456,0.13470401,5.696163,57.427567,8.330017
42374,21982440.0,0.0,16.43515,16.436554,22.520203,23.631592,21.322235,21.112885,11.814575,11.8396,12.397247,12.7948,0.0,0.031916812,0.031916812,0.07509857,250.0,11.700012,0.0,0.0,21.847599,1260.8461,5.186483e-05,0.0,52.805042,238.00772,50.0,96.0,5.589541e-07,0.0,259.5939,218.83278,1.370142,52.805042,0.13892972,5.9669766,58.736374,8.330017
42375,21982500.0,0.0,16.464874,16.466217,22.558685,23.63742,21.327545,21.11261,11.8237,11.82959,12.369232,12.794434,0.0,0.031920318,0.031920318,0.07948329,250.0,11.700012,0.0,0.0,24.91853,1299.174,5.3334777e-05,0.0,52.88394,236.84805,50.0,96.0,5.948487e-07,0.0,261.12845,220.64111,1.3066267,52.88394,0.14332177,6.2544665,60.01391,8.330017
42376,21982560.0,0.0,16.494446,16.495758,22.594269,23.640503,21.3331,21.11258,11.8307495,11.828247,12.338348,12.794128,0.0,0.03192836,0.03192836,0.08395934,250.0,11.700012,0.0,0.0,28.009605,1338.9949,5.4875363e-05,0.0,52.95905,235.87389,50.0,96.0,6.327167e-07,0.0,262.81232,222.59305,1.1825778,52.95905,0.14781383,6.5564513,61.243256,8.330017
42377,21982620.0,0.0,16.523865,16.525116,22.624817,23.638336,21.338654,21.112427,11.835754,11.830261,12.31015,12.793884,0.0,0.031942066,0.031942066,0.08842754,250.0,11.700012,0.0,0.0,31.051477,1379.6189,5.6460485e-05,0.0,53.028046,235.13654,50.0,96.0,6.717947e-07,0.0,264.62625,224.6675,1.1150799,53.028046,0.15231042,6.8681927,62.40884,8.330017
42378,21982680.0,0.0,16.553131,16.554352,22.64978,23.631073,21.344177,21.112183,11.838409,11.833221,12.2872925,12.793732,0.0,0.031960532,0.031960532,0.09280596,250.0,11.700012,0.0,0.0,33.995575,1420.3663,5.8063462e-05,0.0,53.088295,234.6652,50.0,96.0,7.11313e-07,0.0,266.54425,226.8381,1.0785033,53.088295,0.15672636,7.186703,63.499676,8.330017
42379,21982740.0,0.0,16.582306,16.583496,22.669006,23.618866,21.34964,21.111847,11.838867,11.835663,12.271851,12.79361,0.0,0.031982705,0.031982705,0.09702444,250.0,11.700012,0.0,0.0,36.792503,1460.607,5.9658523e-05,0.0,53.138004,234.46907,50.0,96.0,7.5053845e-07,0.0,268.53488,229.07526,1.0746905,53.138004,0.16098969,7.509029,64.50442,8.330017
42380,21982800.0,0.0,16.611359,16.612518,22.682892,23.601929,21.358124,21.11145,11.837128,12.586151,12.265259,12.793579,0.0,0.0320083,0.0320083,0.10100824,250.0,11.700012,0.0,0.0,39.394833,1499.728,6.122165e-05,0.0,53.1755,234.56538,50.0,96.0,7.8864093e-07,0.0,270.5611,231.35222,1.1032286,53.1755,0.16502531,7.8311563,65.41134,8.330017
42381,21982860.0,0.0,16.64032,16.641418,22.693817,23.585083,21.365662,21.111359,11.833527,12.245392,12.256775,12.79361,0.0,0.032033596,0.032033596,0.10473882,250.0,11.700012,0.0,0.0,41.831017,1537.2976,6.2732135e-05,0.0,53.20065,234.89679,50.0,96.0,8.252022e-07,0.0,272.5858,233.62566,1.0653865,53.20065,0.16880685,8.151229,66.2255,8.330017
42382,21982920.0,0.0,16.66919,16.670258,22.699493,23.56424,21.372314,21.111206,11.8284,12.056366,12.250763,12.793701,0.0,0.032059133,0.032059133,0.108179085,250.0,11.700012,0.0,0.0,44.03826,1572.9585,6.4174885e-05,0.0,53.214115,235.4495,50.0,96.0,8.5969936e-07,0.0,274.57532,235.87099,1.0788108,53.214115,0.17229864,8.464832,66.94532,8.330017
42383,21982980.0,0.0,16.697968,16.699005,22.700165,23.539978,21.378448,21.111023,11.821747,11.946777,12.248779,12.793854,0.0,0.032085385,0.032085385,0.11126707,250.0,11.700012,0.0,0.0,45.98065,1606.2054,6.553048e-05,0.0,53.215263,236.23193,50.0,96.0,8.91317e-07,0.0,276.48502,238.06126,1.1105158,53.215263,0.17543855,8.767738,67.56257,8.330017
42384,21983040.0,0.0,16.726654,16.727692,22.696259,23.512543,21.384247,21.112427,11.813568,11.888702,12.807495,12.794098,0.0,0.03211224,0.03211224,0.11395802,250.0,11.700012,0.0,0.0,47.631264,1636.6594,6.6784036e-05,0.0,53.203575,237.24686,50.0,96.0,9.194589e-07,0.0,278.27878,240.17667,2.5870037,53.203575,0.17818475,9.057541,68.07301,8.330017
42385,21983100.0,0.0,16.75531,16.756317,22.688293,23.482635,21.389801,21.114014,11.804016,11.852692,12.802338,12.794373,0.0,0.032138612,0.032138612,0.11623332,250.0,11.700012,0.0,0.0,48.976196,1664.0149,6.7921814e-05,0.0,53.179592,238.46295,50.0,96.0,9.436547e-07,0.0,279.9195,242.18611,2.5898018,53.179592,0.18051311,9.331337,68.47902,8.330017
42386,21983160.0,0.0,16.783905,16.784912,22.68042,23.456451,21.395477,21.115814,11.793304,11.828522,12.800446,12.794708,0.0,0.03216074,0.03216074,0.11810179,250.0,11.700012,0.0,0.0,50.077774,1688.0264,6.892992e-05,0.0,53.14441,239.80524,50.0,96.0,9.63771e-07,0.0,281.37625,244.04602,2.6178286,53.14441,0.18242596,9.587282,68.79007,8.330017
42387,21983220.0,0.0,16.812439,16.813446,22.669708,23.428741,21.401031,21.117584,11.781982,11.810242,12.799713,12.7951355,0.0,0.03217914,0.03217914,0.1195806,250.0,11.700012,0.0,0.0,50.89322,1708.6736,6.980434e-05,0.0,53.100975,241.22073,50.0,96.0,9.79864e-07,0.0,282.63535,245.73387,2.6506257,53.100975,0.1839417,9.821432,69.01537,8.330017
42388,21983280.0,0.0,16.840973,16.84198,22.656342,23.399902,21.406494,21.119354,11.77005,11.795227,12.799469,12.795593,0.0,0.03219574,0.03219574,0.12064252,250.0,11.700012,0.0,0.0,51.41527,1725.7816,7.053911e-05,0.0,53.049927,242.7205,50.0,96.0,9.915816e-07,0.0,283.67862,247.24152,2.683116,53.049927,0.18503702,10.030105,69.15132,8.330017
42389,21983340.0,0.0,16.869476,16.870453,22.640778,23.370483,21.411865,21.121063,11.757538,11.781464,12.799377,12.796112,0.0,0.032210127,0.032210127,0.12128386,250.0,11.700012,0.0,0.0,51.639896,1739.2058,7.11269e-05,0.0,52.992077,244.28166,50.0,96.0,9.987906e-07,0.0,284.49173,248.55064,2.716917,52.992077,0.18570726,10.211654,69.20014,8.330017
42390,21983400.0,0.0,16.897919,16.898895,22.623566,23.341003,21.417877,21.122772,11.744598,12.899994,12.799347,12.796692,0.0,0.032222386,0.032222386,0.121504605,250.0,11.700012,0.0,0.0,51.56909,1748.8534,7.1562776e-05,0.0,52.928513,245.883,50.0,96.0,1.0014447e-06,0.0,285.06595,249.64629,2.7517328,52.928513,0.18595259,10.36373,69.164116,8.330017
42391,21983460.0,0.0,16.926453,16.92743,22.609497,23.31784,21.426453,21.124695,11.731384,12.427704,12.799316,12.797241,0.0,0.03222843,0.03222843,0.121364735,250.0,11.700012,0.0,0.0,51.29793,1754.8793,7.1847324e-05,0.0,52.86085,247.43918,50.0,96.0,1.0000782e-06,0.0,285.40762,250.50406,2.7871287,52.86085,0.18582454,10.487591,69.0598,8.330017
42392,21983520.0,0.0,16.954956,16.955933,22.594666,23.29535,21.433533,21.126556,11.718658,12.107086,12.799316,12.797852,0.0,0.032230493,0.032230493,0.12090986,250.0,11.700012,0.0,0.0,50.805275,1757.5459,7.19877e-05,0.0,52.79306,248.90248,50.0,96.0,9.952424e-07,0.0,285.53427,251.12207,2.8208165,52.79306,0.18537366,10.579697,68.89856,8.330017
42393,21983580.0,0.0,16.98346,16.984467,22.579193,23.273834,21.439758,21.128448,11.706299,11.928436,12.799347,12.798492,0.0,0.032230135,0.032230135,0.12014558,250.0,11.700012,0.0,0.0,50.102104,1756.955,7.198856e-05,0.0,52.725555,250.28737,50.0,96.0,9.870539e-07,0.0,285.45618,251.51228,2.8533156,52.725555,0.1846085,10.639561,68.6804,8.330017
42394,21983640.0,0.0,17.012024,17.013031,22.563477,23.253632,21.445526,21.13031,11.694366,11.824371,12.799377,12.799133,0.0,0.032227926,0.032227926,0.119094595,250.0,11.700012,0.0,0.0,49.20358,1753.2671,7.1855415e-05,0.0,52.659164,251.58667,50.0,96.0,9.758086e-07,0.0,285.18762,251.68274,2.8845081,52.659164,0.18355294,10.667826,68.409454,8.330017
42395,21983700.0,0.0,17.040619,17.041626,22.547821,23.235016,21.450989,21.132172,11.682983,11.761749,12.799408,12.799744,0.0,0.03222422,0.03222422,0.11778091,250.0,11.700012,0.0,0.0,48.127743,1746.663,7.159485e-05,0.0,52.594574,252.7937,50.0,96.0,9.6182e-07,0.0,284.744,251.64256,2.9142318,52.594574,0.18223166,10.665074,68.08983,8.330017
42396,21983760.0,0.0,17.069244,17.070282,22.536072,23.223694,21.45642,21.134216,11.672333,11.723602,12.799438,12.8003235,0.0,0.032215957,0.032215957,0.11627579,250.0,11.700012,0.0,0.0,46.97386,1737.4857,7.121609e-05,0.0,52.53313,253.84134,50.0,96.0,9.4582725e-07,0.0,284.14774,251.3888,2.9419487,52.53313,0.18070957,10.634513,67.73778,8.330017
42397,21983820.0,0.0,17.097961,17.098999,22.525208,23.214233,21.461731,21.136261,11.662964,11.698273,12.7994995,12.800873,0.0,0.032204755,0.032204755,0.11464366,250.0,11.700012,0.0,0.0,45.734932,1726.2526,7.073742e-05,0.0,52.477432,254.70291,50.0,96.0,9.2858994e-07,0.0,283.43338,250.94511,2.9658031,52.477432,0.17905474,10.577497,67.36645,8.330017
42398,21983880.0,0.0,17.12674,17.127777,22.515198,23.206818,21.46698,21.138306,11.654755,11.679993,12.799561,12.801392,0.0,0.032193005,0.032193005,0.11290434,250.0,11.700012,0.0,0.0,44.435917,1713.4478,7.017368e-05,0.0,52.427536,255.41492,50.0,96.0,9.1039857e-07,0.0,282.62665,250.34778,2.9865952,52.427536,0.17729166,10.496694,66.97723,8.330017
42399,21983940.0,0.0,17.155579,17.156647,22.506104,23.201447,21.472198,21.14035,11.647308,11.666382,12.799622,12.801788,0.0,0.032180745,0.032180745,0.11108799,250.0,11.700012,0.0,0.0,43.0956,1699.7212,6.9529466e-05,0.0,52.383423,255.981,50.0,96.0,8.9159226e-07,0.0,281.7473,249.61708,3.0052466,52.383423,0.17545053,10.39813,66.575264,8.330017
42400,21984000.0,0.0,17.18454,17.185638,22.498016,23.198212,21.477325,21.142395,11.640808,11.656311,12.799652,12.802124,0.0,0.03216823,0.03216823,0.109213725,250.0,11.700012,0.0,0.0,41.72692,1684.836,6.881242e-05,0.0,52.34516,256.40552,50.0,96.0,8.72392e-07,0.0,280.80884,248.76772,3.021504,52.34516,0.17355089,10.28345,66.16355,8.330017
42401,21984060.0,0.0,17.213593,17.214691,22.494202,23.201294,21.48471,21.144623,11.635834,12.793732,12.799744,12.802429,0.0,0.03215349,0.03215349,0.10735565,250.0,11.700012,0.0,0.0,40.420635,1669.2365,6.804708e-05,0.0,52.313267,256.6553,50.0,96.0,8.5351604e-07,0.0,279.8421,247.82204,3.0336862,52.313267,0.17166293,10.154024,65.75864,8.330017
42402,21984120.0,0.0,17.242737,17.243866,22.492035,23.20639,21.492859,21.14685,11.632629,12.263916,12.799805,12.802673,0.0,0.032138076,0.032138076,0.1055656,250.0,11.700012,0.0,0.0,39.175385,1653.4843,6.725512e-05,0.0,52.28908,256.72916,50.0,96.0,8.3550225e-07,0.0,278.8766,246.81252,3.0410476,52.28908,0.16984174,10.013994,65.37157,8.330017
42403,21984180.0,0.0,17.272034,17.273193,22.490997,23.213348,21.499664,21.149109,11.631012,11.976135,12.799896,12.802856,0.0,0.03212302,0.03212302,0.10386356,250.0,11.700012,0.0,0.0,38.00953,1637.9182,6.645391e-05,0.0,52.272053,256.6575,50.0,96.0,8.1854387e-07,0.0,277.93127,245.77048,3.044233,52.272053,0.16810933,9.867112,65.005585,8.330017
42404,21984240.0,0.0,17.301453,17.302612,22.491241,23.222076,21.505737,21.151337,11.630859,11.8160095,12.799988,12.802948,0.0,0.032108698,0.032108698,0.10227665,250.0,11.700012,0.0,0.0,36.940834,1622.8942,6.566048e-05,0.0,52.261787,256.45834,50.0,96.0,8.0288277e-07,0.0,277.0244,244.72325,3.0436068,52.261787,0.16649352,9.717839,64.66633,8.330017
42405,21984300.0,0.0,17.331024,17.332214,22.492798,23.232391,21.511444,21.153595,11.63205,11.724976,12.800049,12.802948,0.0,0.03209527,0.03209527,0.100829534,250.0,11.700012,0.0,0.0,35.985752,1608.7474,6.489098e-05,0.0,52.257763,256.149,50.0,96.0,7.8872444e-07,0.0,276.17197,243.69574,3.0395553,52.257763,0.16501929,9.570304,64.35916,8.330017
42406,21984360.0,0.0,17.360748,17.361938,22.497437,23.246796,21.516968,21.156006,11.634552,11.682831,12.80011,12.802887,0.0,0.03208149,0.03208149,0.09955538,250.0,11.700012,0.0,0.0,35.192226,1595.7268,6.415464e-05,0.0,52.260036,255.7132,50.0,96.0,7.763255e-07,0.0,275.38358,242.69695,3.032112,52.260036,0.16371734,9.427829,64.093124,8.330017
42407,21984420.0,0.0,17.390625,17.391846,22.503662,23.26236,21.52237,21.158417,11.638458,11.661011,12.800201,12.802734,0.0,0.03206787,0.03206787,0.09849481,250.0,11.700012,0.0,0.0,34.56071,1584.3073,6.34718e-05,0.0,52.268864,255.15788,50.0,96.0,7.660375e-07,0.0,274.68018,241.75508,3.0209675,52.268864,0.16262934,9.294712,63.878113,8.330017
42408,21984480.0,0.0,17.420685,17.421906,22.511322,23.27884,21.52774,21.160828,11.643555,11.651428,12.800262,12.802551,0.0,0.03205537,0.03205537,0.097653806,250.0,11.700012,0.0,0.0,34.09825,1574.7023,6.285415e-05,0.0,52.2837,254.51158,50.0,96.0,7.578954e-07,0.0,274.07083,240.89085,3.0067496,52.2837,0.16176319,9.172953,63.715355,8.330017
42409,21984540.0,0.0,17.450928,17.452179,22.520386,23.29596,21.533081,21.163269,11.649658,11.648926,12.8003235,12.802277,0.0,0.03204397,0.03204397,0.09704454,250.0,11.700012,0.0,0.0,33.810043,1567.1118,6.2311585e-05,0.0,52.303898,253.79063,50.0,96.0,7.51978e-07,0.0,273.56372,240.12015,2.9900374,52.303898,0.161131,9.0653925,63.607906,8.330017
42410,21984600.0,0.0,17.481354,17.482605,22.530731,23.313416,21.538422,21.16568,11.656525,11.65036,12.800354,12.801971,0.0,0.032033823,0.032033823,0.096675426,250.0,11.700012,0.0,0.0,33.69853,1561.719,6.1853454e-05,0.0,52.32884,253.01352,50.0,96.0,7.483406e-07,0.0,273.1661,239.45795,2.9713602,52.32884,0.16074143,8.974325,63.557655,8.330017
42411,21984660.0,0.0,17.512024,17.513275,22.543396,23.332642,21.543884,21.168243,11.664093,11.654541,12.8003845,12.801636,0.0,0.032024115,0.032024115,0.09656193,250.0,11.700012,0.0,0.0,33.787888,1558.6648,6.1485094e-05,0.0,52.358246,252.17633,50.0,96.0,7.4709794e-07,0.0,272.8827,238.90935,2.9509966,52.358246,0.16060844,8.901551,63.568897,8.330017
42412,21984720.0,0.0,17.542877,17.544128,22.557892,23.351624,21.552582,21.170807,11.672302,12.6059265,12.800415,12.80127,0.0,0.03201513,0.03201513,0.096715815,250.0,11.700012,0.0,0.0,34.066475,1558.1301,6.121415e-05,0.0,52.392036,251.28789,50.0,96.0,7.483564e-07,0.0,272.721,238.48552,2.928989,52.392036,0.16074428,8.848425,63.644196,8.330017
42413,21984780.0,0.0,17.573975,17.575226,22.573212,23.370117,21.560425,21.17337,11.680908,12.184937,12.800446,12.800873,0.0,0.032007433,0.032007433,0.09712887,250.0,11.700012,0.0,0.0,34.527496,1560.1622,6.1044375e-05,0.0,52.42951,250.37259,50.0,96.0,7.5205725e-07,0.0,272.6837,238.19527,2.906006,52.42951,0.1611419,8.81528,63.78048,8.330017
42414,21984840.0,0.0,17.605286,17.606567,22.589111,23.387787,21.56723,21.175934,11.689728,11.956024,12.800476,12.800476,0.0,0.032001104,0.032001104,0.09779332,250.0,11.700012,0.0,0.0,35.160976,1564.7659,6.0976923e-05,0.0,52.469994,249.44705,50.0,96.0,7.5814756e-07,0.0,272.77185,238.04271,2.8825824,52.469994,0.16179371,8.802534,63.974785,8.330017
42415,21984900.0,0.0,17.63684,17.638123,22.605408,23.404388,21.573456,21.178497,11.698547,11.836731,12.800476,12.800049,0.0,0.031996205,0.031996205,0.09869771,250.0,11.700012,0.0,0.0,35.95542,1571.9053,6.1011084e-05,0.0,52.51283,248.52623,50.0,96.0,7.665487e-07,0.0,272.98495,238.02895,2.859166,52.51283,0.16268831,8.809999,64.223076,8.330017
42416,21984960.0,0.0,17.66867,17.669952,22.622742,23.420929,21.579407,21.181183,11.707306,11.77533,12.800476,12.799652,0.0,0.031992137,0.031992137,0.099835895,250.0,11.700012,0.0,0.0,36.915188,1581.536,6.1144834e-05,0.0,52.55747,247.6136,50.0,96.0,7.772289e-07,0.0,273.32217,238.15092,2.8361318,52.55747,0.16381837,8.837635,64.52281,8.330017
42417,21985020.0,0.0,17.700775,17.702057,22.640167,23.435883,21.585205,21.183868,11.715881,11.745239,12.800476,12.799255,0.0,0.031989172,0.031989172,0.10119551,250.0,11.700012,0.0,0.0,38.01561,1593.6031,6.137597e-05,0.0,52.603603,246.71957,50.0,96.0,7.901218e-07,0.0,273.78293,238.40712,2.8135335,52.603603,0.16517213,8.884555,64.86956,8.330017
42418,21985080.0,0.0,17.733124,17.734406,22.657318,23.449005,21.590912,21.186523,11.724152,11.733398,12.800446,12.798889,0.0,0.03198778,0.03198778,0.10275238,250.0,11.700012,0.0,0.0,39.2391,1607.9749,6.17003e-05,0.0,52.65054,245.86415,50.0,96.0,8.0505515e-07,0.0,274.36353,238.79518,2.7918208,52.65054,0.16672629,8.949404,65.25574,8.330017
42419,21985140.0,0.0,17.765778,17.76706,22.67392,23.460083,21.596588,21.189209,11.731934,11.730438,12.800415,12.798553,0.0,0.031988066,0.031988066,0.10447756,250.0,11.700012,0.0,0.0,40.562458,1624.4536,6.211092e-05,0.0,52.697353,245.06595,50.0,96.0,8.2180355e-07,0.0,275.05728,239.30923,2.7714632,52.697353,0.1684522,9.030898,65.67284,8.330017
42420,21985200.0,0.0,22.689453,17.800018,22.688843,23.46875,21.602081,21.191711,12.096985,11.771179,12.81485,12.83609,0.0,0.03210268,0.03210268,0.106584676,250.0,11.700012,0.0,0.0,41.961475,2411.4678,6.755064e-05,0.0,52.695488,244.8204,0.00089843286,30.001186,0.17078592,69.99874,275.73862,240.48369,1.9005122,52.695488,0.17078991,6.9083495,66.03496,8.330017
42421,21985260.0,0.0,22.705048,17.834137,22.70514,23.47754,21.608276,21.194489,12.228668,11.980225,12.808563,12.829529,0.0,0.032053683,0.032053683,0.10844675,250.0,11.700012,0.0,0.0,43.44967,2609.5635,7.514664e-05,0.0,52.696888,244.26836,2.3259716e-07,30.000002,0.17254822,70.0,276.53012,241.15472,1.455851,52.696888,0.1725528,4.9493127,66.4568,8.330017
42422,21985320.0,0.0,22.720001,17.8703,22.720123,23.48352,21.615448,21.197235,12.110809,13.109558,12.799011,12.796631,0.0,0.03203499,0.03203499,0.110488154,250.0,11.700012,0.0,0.0,44.983833,2694.4814,7.9163205e-05,0.0,52.723675,243.62863,-2.3729308e-12,30.000002,0.17455181,70.0,277.44037,241.90718,1.7801257,52.723675,0.17455691,6.0451365,66.91612,8.330017
42423,21985380.0,0.0,22.733856,17.908417,22.733948,23.486847,21.625519,21.199951,12.024536,12.781189,12.796814,12.7873535,0.0,0.03202542,0.03202542,0.11261346,250.0,11.700012,0.0,0.0,46.537876,2763.3735,8.2358274e-05,0.0,52.754093,243.05933,-1.9319568e-18,30.000002,0.17665766,70.0,278.43997,242.75468,2.0111284,52.754093,0.17666326,6.965518,67.38425,8.330017
42424,21985440.0,0.0,22.745544,17.948425,22.745667,23.48761,21.634033,21.202698,11.963776,12.422882,12.796875,12.7864685,0.0,0.032023445,0.032023445,0.11477687,250.0,11.700012,0.0,0.0,48.08673,2822.8542,8.501571e-05,0.0,52.785152,242.59789,7.3046344e-22,30.000002,0.17881696,70.0,279.5142,243.69229,2.170709,52.785152,0.17882296,7.6803713,67.84947,8.330017
42425,21985500.0,0.0,22.755127,17.990234,22.755249,23.4859,21.64154,21.205414,11.919189,12.203827,12.797424,12.787811,0.0,0.032027066,0.032027066,0.11693693,250.0,11.700012,0.0,0.0,49.606113,2874.9412,8.726002e-05,0.0,52.81424,242.26646,2.5405568e-23,30.000002,0.18098421,70.0,280.6446,244.70853,2.2869232,52.81424,0.18099055,8.261072,68.30216,8.330017
42426,21985560.0,0.0,22.764282,18.033783,22.764404,23.484375,21.648438,21.208282,11.885468,12.066162,12.797974,12.789429,0.0,0.03203312,0.03203312,0.11907702,250.0,11.700012,0.0,0.0,51.110573,2921.4185,8.9184854e-05,0.0,52.839886,242.04826,6.091676e-26,30.000002,0.18313637,70.0,281.8136,245.7816,2.3748088,52.839886,0.18314293,8.748776,68.73993,8.330017
42427,21985620.0,0.0,22.771454,18.07898,22.771576,23.480438,21.654938,21.21112,11.859467,11.977417,12.798431,12.790894,0.0,0.0320412,0.0320412,0.12117598,250.0,11.700012,0.0,0.0,52.56324,2963.2065,9.0859656e-05,0.0,52.86182,241.9395,-1.9115688e-28,30.000002,0.1852516,70.0,283.00708,246.89804,2.4425673,52.86182,0.1852583,9.167285,69.15904,8.330017
42428,21985680.0,0.0,22.776459,18.125793,22.77658,23.474213,21.661163,21.213959,11.838654,11.918091,12.798767,12.792084,0.0,0.0320512,0.0320512,0.12319333,250.0,11.700012,0.0,0.0,53.941162,3000.7302,9.232991e-05,0.0,52.878994,241.95601,2.8131144e-29,30.000002,0.1872891,70.0,284.20398,248.04544,2.4969633,52.878994,0.18729585,9.534643,69.55125,8.330017
42429,21985740.0,0.0,22.779388,18.174072,22.77951,23.46585,21.667206,21.216766,11.821564,11.8776245,12.798981,12.792999,0.0,0.032062583,0.032062583,0.12510057,250.0,11.700012,0.0,0.0,55.224926,3034.2595,9.36245e-05,0.0,52.890785,242.09953,7.5847214e-30,30.000002,0.18921944,70.0,285.38516,249.20941,2.541918,52.890785,0.18922614,9.861561,69.91159,8.330017
42430,21985800.0,0.0,22.780212,18.223816,22.780334,23.455505,21.673065,21.219543,11.806946,11.848663,12.799164,12.793732,0.0,0.03207499,0.03207499,0.12686883,250.0,11.700012,0.0,0.0,56.39588,3063.938,9.4765404e-05,0.0,52.89672,242.37042,1.4721493e-32,30.000002,0.19101284,70.0,286.5302,250.37447,2.580495,52.89672,0.1910194,10.156009,70.235275,8.330017
