,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42431,21985860.0,0.0,22.781403,18.274902,22.781525,23.446777,21.678864,21.222473,11.79422,11.826752,12.799255,12.794342,0.0,0.032085862,0.032085862,0.1285011,250.0,11.700012,0.0,0.0,57.487785,3090.411,9.57712e-05,0.0,52.89705,242.72609,-4.620046e-35,30.000002,0.19266732,70.0,287.62354,251.51424,2.6143565,52.89705,0.19267358,10.423649,70.5258,8.330017
42432,21985920.0,0.0,22.780914,18.327301,22.781036,23.436432,21.68457,21.225372,11.7829895,11.809174,12.799377,12.794891,0.0,0.032095715,0.032095715,0.1299918,250.0,11.700012,0.0,0.0,58.464897,3113.7231,9.6660006e-05,0.0,52.892982,243.14658,6.402722e-35,30.000002,0.19417807,70.0,288.65512,252.61443,2.6442244,52.892982,0.19418408,10.667269,70.78387,8.330017
42433,21985980.0,0.0,22.778748,18.38089,22.77887,23.424591,21.690186,21.228241,11.772797,11.795044,12.799438,12.795349,0.0,0.032105576,0.032105576,0.13132095,250.0,11.700012,0.0,0.0,59.319275,3133.7659,9.743569e-05,0.0,52.88449,243.64511,-2.0093598e-37,30.000002,0.19552758,70.0,289.6215,253.67331,2.6712048,52.88449,0.19553316,10.8883295,71.00579,8.330017
42434,21986040.0,0.0,22.775421,18.435638,22.775543,23.41153,21.698425,21.23111,11.763184,12.636505,12.799469,12.795776,0.0,0.03211528,0.03211528,0.13246678,250.0,11.700012,0.0,0.0,60.036613,3150.5388,9.810443e-05,0.0,52.871357,244.221,1.4e-43,30.000002,0.19669344,70.0,290.5062,254.67807,2.696828,52.871357,0.19669856,11.0901575,71.18826,8.330017
42435,21986100.0,0.0,22.77063,18.491425,22.77069,23.39746,21.706024,21.233948,11.753967,12.237122,12.7994995,12.796143,0.0,0.03212479,0.03212479,0.13341649,250.0,11.700012,0.0,0.0,60.60826,3163.977,9.866959e-05,0.0,52.853752,244.86847,0.0,30.000002,0.19766282,70.0,291.29565,255.6179,2.7214665,52.853752,0.19766742,11.273096,71.3299,8.330017
42436,21986160.0,0.0,22.76709,18.548218,22.767181,23.386505,21.712677,21.236908,11.745148,12.014801,12.79953,12.796509,0.0,0.032131385,0.032131385,0.13419342,250.0,11.700012,0.0,0.0,61.085964,3174.7102,9.913604e-05,0.0,52.832447,245.53378,0.0,30.000002,0.1984534,70.0,291.98285,256.4696,2.7450964,52.832447,0.19845748,11.438255,71.43822,8.330017
42437,21986220.0,0.0,22.762634,18.605927,22.762695,23.374939,21.71872,21.239868,11.7369995,11.887024,12.799561,12.7969055,0.0,0.032136165,0.032136165,0.13481352,250.0,11.700012,0.0,0.0,61.44444,3182.7913,9.951342e-05,0.0,52.8093,246.1944,0.0,30.000002,0.19908357,70.0,292.57043,257.22925,2.7667127,52.8093,0.19908716,11.584158,71.51769,8.330017
42438,21986280.0,0.0,22.757263,18.66449,22.757324,23.363007,21.724396,21.242798,11.729187,11.810883,12.799591,12.797272,0.0,0.032140408,0.032140408,0.1352622,250.0,11.700012,0.0,0.0,61.680687,3188.123,9.980377e-05,0.0,52.784355,246.86613,0.0,30.000002,0.19954132,70.0,293.05258,257.8994,2.7874005,52.784355,0.19954436,11.712098,71.56521,8.330017
42439,21986340.0,0.0,22.75113,18.723816,22.75119,23.350769,21.729858,21.245728,11.721649,11.772064,12.799591,12.797607,0.0,0.032144066,0.032144066,0.13553913,250.0,11.700012,0.0,0.0,61.79406,3190.7476,0.00010000847,0.0,52.757652,247.54749,0.0,30.000002,0.19982618,70.0,293.42664,258.47852,2.8073142,52.757652,0.19982862,11.822474,71.58104,8.330017
42440,21986400.0,0.0,22.744446,18.783813,22.744476,23.338501,21.735168,21.248627,11.714325,11.747284,12.799622,12.797974,0.0,0.032147225,0.032147225,0.13564414,250.0,11.700012,0.0,0.0,61.784588,3190.7612,0.00010013077,0.0,52.72945,248.23425,0.0,30.000002,0.19993809,70.0,293.69003,258.96353,2.8266292,52.72945,0.19993995,11.915681,71.56553,8.330017
42441,21986460.0,0.0,22.74002,18.844452,22.740051,23.330261,21.740479,21.251648,11.707489,11.730896,12.799622,12.798309,0.0,0.03214746,0.03214746,0.13561371,250.0,11.700012,0.0,0.0,61.7129,3188.9507,0.00010017698,0.0,52.700592,248.8762,0.0,30.000002,0.1999085,70.0,293.84857,259.34094,2.8447914,52.700592,0.1999098,11.991989,71.52785,8.330017
42442,21986520.0,0.0,22.735565,18.90561,22.735565,23.322235,21.745697,21.25467,11.701447,11.719025,12.799683,12.798676,0.0,0.032145783,0.032145783,0.1354773,250.0,11.700012,0.0,0.0,61.562073,3185.4707,0.000100158395,0.0,52.672874,249.45203,0.0,30.000002,0.19976914,70.0,293.917,259.6154,2.8605402,52.672874,0.19976999,12.050276,71.47442,8.330017
42443,21986580.0,0.0,22.730988,18.967255,22.731018,23.314575,21.750885,21.25769,11.695892,11.709747,12.799713,12.799011,0.0,0.03214384,0.03214384,0.13523059,250.0,11.700012,0.0,0.0,61.337215,3180.323,0.00010008022,0.0,52.646267,249.98619,0.0,30.000002,0.19951889,70.0,293.90125,259.8011,2.8749597,52.646267,0.19951928,12.092628,71.40318,8.330017
42444,21986640.0,0.0,22.72647,19.029297,22.72647,23.307404,21.756287,21.260712,11.690796,12.380157,12.799744,12.799316,0.0,0.032141536,0.032141536,0.13488251,250.0,11.700012,0.0,0.0,61.04306,3173.665,9.994692e-05,25.623756,52.62076,250.47849,0.0,30.000002,0.19916652,70.0,293.80746,259.90265,2.8881147,52.62076,0.1991665,12.120228,71.31573,8.330017
42445,21986700.0,0.0,22.722565,19.091675,22.722565,23.30072,21.764893,21.263702,11.686249,12.482666,12.799744,12.799591,0.0,0.032138996,0.032138996,0.1344368,250.0,11.700012,0.0,0.0,60.68216,3165.6821,9.976148e-05,0.0,52.59644,250.92918,0.0,30.000002,0.19871603,70.0,293.6388,259.9225,2.8999126,52.59644,0.19871564,12.133041,71.2126,8.330017
42446,21986760.0,0.0,22.720978,19.154297,22.720978,23.298065,21.772003,21.266815,11.682343,12.119324,12.799774,12.799866,0.0,0.03213418,0.03213418,0.13393903,250.0,11.700012,0.0,0.0,60.31621,3157.116,9.953582e-05,0.0,52.573853,251.30089,0.0,30.000002,0.1982087,70.0,293.41235,259.8611,2.910036,52.573853,0.198208,12.133377,71.10379,8.330017
42447,21986820.0,0.0,22.719666,19.217072,22.719666,23.296112,21.778107,21.269928,11.679413,11.929901,12.799835,12.80011,0.0,0.032128338,0.032128338,0.13341394,250.0,11.700012,0.0,0.0,59.931736,3148.0774,9.927842e-05,0.0,52.55475,251.57591,0.0,30.000002,0.19767202,70.0,293.14163,259.72348,2.917324,52.55475,0.1976711,12.120013,70.9946,8.330017
42448,21986880.0,0.0,22.718628,19.279938,22.718628,23.294708,21.783783,21.27304,11.677063,11.81485,12.799866,12.8003235,0.0,0.032122504,0.032122504,0.13287035,250.0,11.700012,0.0,0.0,59.53852,3138.7437,9.900164e-05,0.0,52.53813,251.79303,0.0,30.000002,0.19711682,70.0,292.84464,259.5396,2.9230933,52.53813,0.19711572,12.098027,70.88466,8.330017
42449,21986940.0,0.0,22.717926,19.342865,22.717926,23.293945,21.789154,21.276154,11.6753235,11.750397,12.799896,12.800507,0.0,0.03211685,0.03211685,0.13231552,250.0,11.700012,0.0,0.0,59.1412,3129.25,9.870895e-05,0.0,52.524208,251.95107,0.0,30.000002,0.19655068,70.0,292.52618,259.3132,2.927247,52.524208,0.19654948,12.067812,70.77532,8.330017
42450,21987000.0,0.0,22.71762,19.405731,22.71762,23.293823,21.794342,21.279266,11.674164,11.715454,12.799927,12.800659,0.0,0.032111507,0.032111507,0.13175812,250.0,11.700012,0.0,0.0,58.745773,3119.7546,9.8406235e-05,0.0,52.512817,252.0567,0.0,30.000002,0.1959826,70.0,292.19394,259.05356,2.9299161,52.512817,0.1959813,12.030741,70.667816,8.330017
42451,21987060.0,0.0,22.719513,19.468445,22.719513,23.296906,21.799469,21.28247,11.673706,11.696472,12.799957,12.800781,0.0,0.032104947,0.032104947,0.1312298,250.0,11.700012,0.0,0.0,58.396816,3110.8647,9.81018e-05,0.0,52.50417,252.08557,0.0,30.000002,0.195441,70.0,291.85928,258.76224,2.9308538,52.50417,0.19543965,11.988543,70.56912,8.330017
42452,21987120.0,0.0,22.721954,19.531006,22.721954,23.300476,21.804565,21.285706,11.674072,11.685699,12.800018,12.800873,0.0,0.03209792,0.03209792,0.1307564,250.0,11.700012,0.0,0.0,58.086956,3102.773,9.780766e-05,0.0,52.49902,252.03542,0.0,30.000002,0.19495332,70.0,291.53876,258.4537,2.9294486,52.49902,0.19495206,11.942261,70.484146,8.330017
42453,21987180.0,0.0,22.724823,19.593262,22.724823,23.304504,21.8096,21.28891,11.675079,11.679962,12.800049,12.800934,0.0,0.032091435,0.032091435,0.13033783,250.0,11.700012,0.0,0.0,57.820206,3095.5146,9.7529526e-05,0.0,52.497017,251.92923,0.0,30.000002,0.19452159,70.0,291.2394,258.14313,2.9264097,52.497017,0.19452041,11.893919,70.411835,8.330017
42454,21987240.0,0.0,22.728119,19.655182,22.728119,23.30893,21.814636,21.292114,11.676636,11.678009,12.800079,12.800964,0.0,0.032085463,0.032085463,0.12997812,250.0,11.700012,0.0,0.0,57.598465,3089.153,9.727032e-05,0.0,52.49793,251.77238,0.0,30.000002,0.19414976,70.0,290.96484,257.8361,2.9219427,52.49793,0.19414869,11.844717,70.352745,8.330017
42455,21987300.0,0.0,22.732056,19.716675,22.732056,23.31366,21.821136,21.295319,11.678619,12.89502,12.80011,12.800964,0.0,0.032080133,0.032080133,0.12968518,250.0,11.700012,0.0,0.0,57.425793,3083.864,9.703699e-05,0.0,52.501286,251.57845,0.0,30.000002,0.19384593,70.0,290.72336,257.5455,2.9163854,52.501286,0.19384502,11.796854,70.30774,8.330017
42456,21987360.0,0.0,22.737946,19.77768,22.737946,23.320526,21.829224,21.298645,11.681183,12.342957,12.80014,12.800934,0.0,0.03207428,0.03207428,0.12947899,250.0,11.700012,0.0,0.0,57.332294,3080.0898,9.683511e-05,0.0,52.507168,251.33067,0.0,30.000002,0.19362772,70.0,290.5209,257.2712,2.9094615,52.507168,0.193627,11.750974,70.281395,8.330017
42457,21987420.0,0.0,22.743988,19.838104,22.743988,23.327484,21.835876,21.30194,11.684265,12.05307,12.800171,12.800873,0.0,0.032068703,0.032068703,0.12938024,250.0,11.700012,0.0,0.0,57.314213,3077.8967,9.667522e-05,0.0,52.51612,251.03145,0.0,30.000002,0.19351749,70.0,290.37164,257.02734,2.9009643,52.51612,0.19351703,11.708618,70.27753,8.330017
42458,21987480.0,0.0,22.750183,19.897888,22.750183,23.334381,21.841827,21.305237,11.687714,11.890747,12.800171,12.800812,0.0,0.032063827,0.032063827,0.12937765,250.0,11.700012,0.0,0.0,57.364613,3077.1428,9.655665e-05,0.0,52.527374,250.70341,0.0,30.000002,0.19350483,70.0,290.27493,256.82162,2.8916895,52.527374,0.19350463,11.671393,70.29299,8.330017
42459,21987540.0,0.0,22.7565,19.95697,22.7565,23.341125,21.847382,21.308533,11.691345,11.797394,12.800201,12.80069,0.0,0.03205971,0.03205971,0.12946418,250.0,11.700012,0.0,0.0,57.477272,3077.7507,9.6478616e-05,0.0,52.54042,250.35812,0.0,30.000002,0.19358282,70.0,290.22952,256.65692,2.881904,52.54042,0.19358289,11.63978,70.32592,8.330017
42460,21987600.0,0.0,22.762848,20.015259,22.762848,23.347656,21.852692,21.311829,11.695129,11.749664,12.800201,12.800568,0.0,0.032056436,0.032056436,0.12964272,250.0,11.700012,0.0,0.0,57.653416,3079.7812,9.6444346e-05,0.0,52.55503,250.00273,0.0,30.000002,0.19375452,70.0,290.2393,256.53918,2.8717856,52.55503,0.1937549,11.614658,70.37651,8.330017
42461,21987660.0,0.0,22.770325,20.072662,22.770355,23.355469,21.85788,21.315216,11.699066,11.725494,12.800201,12.800446,0.0,0.032053035,0.032053035,0.12992431,250.0,11.700012,0.0,0.0,57.914143,3083.4875,9.645613e-05,0.0,52.571033,249.6276,0.0,30.000002,0.19402893,70.0,290.30737,256.46756,2.861344,52.571033,0.19402961,11.596851,70.44723,8.330017
42462,21987720.0,0.0,22.777832,20.12912,22.777832,23.362762,21.863007,21.318604,11.703217,11.713562,12.800232,12.800293,0.0,0.032049928,0.032049928,0.13031232,250.0,11.700012,0.0,0.0,58.244686,3088.803,9.651661e-05,0.0,52.58859,249.23643,0.0,30.000002,0.19441044,70.0,290.43787,256.44662,2.8503473,52.58859,0.19441143,11.58632,70.53847,8.330017
42463,21987780.0,0.0,22.785217,20.18457,22.785248,23.369476,21.868073,21.32196,11.707367,11.709625,12.800232,12.80014,0.0,0.032047722,0.032047722,0.13079697,250.0,11.700012,0.0,0.0,58.640324,3095.6003,9.6625015e-05,0.0,52.607353,248.84482,0.0,30.000002,0.19489032,70.0,290.6302,256.48068,2.8392782,52.607353,0.19489165,11.583488,70.64755,8.330017
42464,21987840.0,0.0,22.792389,20.238953,22.792389,23.375488,21.873138,21.325317,11.711426,11.7092285,12.800232,12.799988,0.0,0.03204641,0.03204641,0.13136828,250.0,11.700012,0.0,0.0,59.092228,3103.7368,9.6779186e-05,0.0,52.626705,248.46556,0.0,30.000002,0.19545871,70.0,290.88242,256.5718,2.8285744,52.626705,0.19546035,11.589126,70.7719,8.330017
42465,21987900.0,0.0,22.799225,20.292145,22.799255,23.380737,21.878174,21.328674,11.7153015,11.710876,12.800201,12.799805,0.0,0.032046046,0.032046046,0.13201688,250.0,11.700012,0.0,0.0,59.592865,3113.0876,9.6976706e-05,0.0,52.646263,248.10703,0.0,30.000002,0.19610633,70.0,291.1918,256.71976,2.8184068,52.646263,0.19610828,11.603145,70.90923,8.330017
42466,21987960.0,0.0,22.80719,20.344116,22.80719,23.38675,21.885773,21.332123,11.719025,12.700928,12.800201,12.799652,0.0,0.032045577,0.032045577,0.13274829,250.0,11.700012,0.0,0.0,60.159065,3123.8796,9.7217024e-05,0.0,52.665855,247.7576,0.0,30.000002,0.19683652,70.0,291.5583,256.91922,2.8086874,52.665855,0.19683875,11.625595,71.06098,8.330017
42467,21988020.0,0.0,22.814758,20.394775,22.814789,23.391785,21.893341,21.335571,11.722656,12.255859,12.800201,12.7994995,0.0,0.032045558,0.032045558,0.13355422,250.0,11.700012,0.0,0.0,60.76978,3135.8318,9.749778e-05,0.0,52.685642,247.42139,0.0,30.000002,0.19764218,70.0,291.97952,257.16867,2.7991588,52.685642,0.19764471,11.655149,71.2253,8.330017
42468,21988080.0,0.0,22.821594,20.44403,22.821625,23.395813,21.89975,21.33899,11.725983,12.014587,12.800171,12.799347,0.0,0.03204638,0.03204638,0.13442016,250.0,11.700012,0.0,0.0,61.415726,3148.6682,9.781487e-05,0.0,52.70511,247.11382,0.0,30.000002,0.19850956,70.0,292.45203,257.4697,2.7904956,52.70511,0.19851233,11.692794,71.39861,8.330017
42469,21988140.0,0.0,22.827728,20.491821,22.827759,23.398773,21.905518,21.342407,11.728912,11.883362,12.800171,12.799164,0.0,0.03204811,0.03204811,0.13533139,250.0,11.700012,0.0,0.0,62.085693,3162.1943,9.8163255e-05,0.0,52.72379,246.84428,0.0,30.000002,0.1994241,70.0,292.9701,257.81995,2.782896,52.72379,0.19942711,11.738219,71.57763,8.330017
42470,21988200.0,0.0,22.833069,20.538116,22.8331,23.400635,21.91098,21.345795,11.731415,11.812012,12.80014,12.799042,0.0,0.032050744,0.032050744,0.13627227,250.0,11.700012,0.0,0.0,62.76828,3176.1934,9.85373e-05,0.0,52.74123,246.62054,0.0,30.000002,0.20037013,70.0,293.52652,258.21536,2.7765186,52.74123,0.20037335,11.790814,71.759026,8.330017
42471,21988260.0,0.0,22.838806,20.582764,22.838837,23.403046,21.916199,21.349304,11.73349,11.775574,12.80011,12.798889,0.0,0.032053173,0.032053173,0.13724355,250.0,11.700012,0.0,0.0,63.478172,3190.7632,9.893336e-05,0.0,52.757336,246.4283,0.0,30.000002,0.20134614,70.0,294.1171,258.64648,2.771237,52.757336,0.20134953,11.8501005,71.94357,8.330017
42472,21988320.0,0.0,22.84378,20.625732,22.843811,23.404297,21.921295,21.352753,11.735321,11.756714,12.80011,12.798767,0.0,0.03205576,0.03205576,0.13823943,250.0,11.700012,0.0,0.0,64.1948,3205.6843,9.9348494e-05,0.0,52.772385,246.2659,0.0,30.000002,0.20234713,70.0,294.73886,259.1096,2.7666292,52.772385,0.20235068,11.914664,72.13024,8.330017
42473,21988380.0,0.0,22.84793,20.666962,22.847961,23.404388,21.926361,21.356201,11.736664,11.746704,12.800079,12.798676,0.0,0.032059122,0.032059122,0.1392369,250.0,11.700012,0.0,0.0,64.90513,3220.6301,9.9775745e-05,0.0,52.785892,246.15009,0.0,30.000002,0.2033513,70.0,295.38202,259.60278,2.76326,52.785892,0.20335494,11.984233,72.314026,8.330017
42474,21988440.0,0.0,22.851227,20.70633,22.851257,23.403381,21.931366,21.35965,11.737518,11.741547,12.800049,12.798584,0.0,0.03206312,0.03206312,0.14022137,250.0,11.700012,0.0,0.0,65.597946,3235.3853,0.000100209014,0.0,52.797478,246.08505,0.0,30.000002,0.2043438,70.0,296.03778,260.12057,2.7612245,52.797478,0.20434752,12.058253,72.49211,8.330017
42475,21988500.0,0.0,22.853638,20.743805,22.853668,23.401245,21.93634,21.363068,11.737854,11.739777,12.800018,12.798492,0.0,0.032067783,0.032067783,0.14118427,250.0,11.700012,0.0,0.0,66.267334,3249.8274,0.00010064494,0.0,52.806984,246.07346,0.0,30.000002,0.20531613,70.0,296.70108,260.66003,2.7605586,52.806984,0.20531987,12.136263,72.662865,8.330017
42476,21988560.0,0.0,22.856445,20.779327,22.856476,23.399872,21.941315,21.366577,11.737762,11.738892,12.800018,12.798431,0.0,0.032071855,0.032071855,0.1421223,250.0,11.700012,0.0,0.0,66.9268,3264.012,0.000101077436,0.0,52.814327,246.09804,0.0,30.000002,0.20626234,70.0,297.36276,261.20724,2.7610755,52.814327,0.20626606,12.217207,72.82664,8.330017
42477,21988620.0,0.0,22.858978,20.812744,22.859009,23.397491,21.949615,21.370056,11.737427,12.53891,12.799988,12.798401,0.0,0.03207574,0.03207574,0.14303315,250.0,11.700012,0.0,0.0,67.557434,3277.8435,0.00010150472,0.0,52.820038,246.1525,0.0,30.000002,0.20718108,70.0,298.01984,261.75766,2.762153,52.820038,0.20718479,12.299158,72.9834,8.330017
42478,21988680.0,0.0,22.860474,20.844055,22.860504,23.394135,21.956543,21.373535,11.736664,12.174561,12.799957,12.79837,0.0,0.032080013,0.032080013,0.14389783,250.0,11.700012,0.0,0.0,68.14938,3290.94,0.00010192091,0.0,52.823788,246.2502,0.0,30.000002,0.20805448,70.0,298.66315,262.30966,2.7643533,52.823788,0.2080581,12.382076,73.129234,8.330017
42479,21988740.0,0.0,22.8609,20.873169,22.860931,23.38974,21.962463,21.376984,11.735413,11.986359,12.799957,12.79834,0.0,0.032084696,0.032084696,0.14469564,250.0,11.700012,0.0,0.0,68.68685,3302.9888,0.00010231766,0.0,52.82506,246.39944,0.0,30.000002,0.20886184,70.0,299.27975,262.85696,2.7679183,52.82506,0.20886534,12.465557,73.26019,8.330017
42480,21988800.0,0.0,22.860565,20.899994,22.860596,23.384674,21.967957,21.380432,11.733734,11.871674,12.799927,12.79834,0.0,0.032089602,0.032089602,0.14543013,250.0,11.700012,0.0,0.0,69.17426,3314.0715,0.0001026943,0.0,52.824265,246.58943,0.0,30.000002,0.20960641,70.0,299.868,263.39474,2.7725284,52.824265,0.20960976,12.548551,73.37759,8.330017
42481,21988860.0,0.0,22.86081,20.925507,22.86084,23.380829,21.973145,21.383911,11.731781,11.808258,12.799896,12.79837,0.0,0.03209345,0.03209345,0.14610457,250.0,11.700012,0.0,0.0,69.63041,3324.3518,0.000103047314,0.0,52.821434,246.8005,0.0,30.000002,0.2102887,70.0,300.42163,263.91098,2.7779596,52.821434,0.21029189,12.630282,73.48308,8.330017
42482,21988920.0,0.0,22.860474,20.950653,22.860474,23.376282,21.978119,21.38739,11.729706,11.772308,12.799896,12.798401,0.0,0.032096684,0.032096684,0.14671993,250.0,11.700012,0.0,0.0,70.037575,3333.6812,0.000103375576,0.0,52.817257,247.0244,0.0,30.000002,0.21091078,70.0,300.93893,264.4017,2.7835991,52.817257,0.21091376,12.708996,73.57738,8.330017
42483,21988980.0,0.0,22.859467,20.975494,22.859497,23.371185,21.983002,21.390839,11.727356,11.752197,12.799896,12.798462,0.0,0.032100018,0.032100018,0.14726342,250.0,11.700012,0.0,0.0,70.39077,3341.892,0.000103675804,0.0,52.811615,247.27238,0.0,30.000002,0.2114612,70.0,301.414,264.8675,2.789849,52.811615,0.21146399,12.784531,73.657814,8.330017
42484,21989040.0,0.0,22.85791,21.0,22.85794,23.36557,21.987793,21.394287,11.7247925,11.740387,12.799866,12.798523,0.0,0.032103337,0.032103337,0.14772958,250.0,11.700012,0.0,0.0,70.685616,3348.909,0.00010394524,0.0,52.804386,247.54468,0.0,30.000002,0.21193427,70.0,301.8419,265.30533,2.7967541,52.804386,0.21193683,12.856638,73.72351,8.330017
42485,21989100.0,0.0,22.855896,21.024231,22.855896,23.359589,21.992554,21.397705,11.722015,11.732422,12.799866,12.7986145,0.0,0.032106683,0.032106683,0.1481118,250.0,11.700012,0.0,0.0,70.9181,3354.6594,0.00010418098,0.0,52.7956,247.84048,0.0,30.000002,0.21232346,70.0,302.21667,265.71094,2.8042252,52.7956,0.21232577,12.924372,73.7735,8.330017
42486,21989160.0,0.0,22.854767,21.048157,22.854797,23.355225,21.997284,21.401184,11.719147,11.727112,12.799866,12.798706,0.0,0.032108717,0.032108717,0.14842507,250.0,11.700012,0.0,0.0,71.115715,3359.483,0.00010438384,0.0,52.785576,248.13503,0.0,30.000002,0.21264103,70.0,302.53937,266.0756,2.811947,52.785576,0.21264307,12.987404,73.81167,8.330017
42487,21989220.0,0.0,22.853516,21.071777,22.853516,23.350616,22.003021,21.404633,11.71637,12.9552,12.799866,12.798828,0.0,0.03210993,0.03210993,0.14867778,250.0,11.700012,0.0,0.0,71.265945,3363.352,0.00010455566,0.0,52.775173,248.4176,0.0,30.000002,0.2128964,70.0,302.81323,266.39777,2.8192358,52.775173,0.2128982,13.044249,73.840065,8.330017
42488,21989280.0,0.0,22.852295,21.095154,22.852325,23.345825,22.010864,21.408081,11.713623,12.413849,12.799866,12.79892,0.0,0.032111045,0.032111045,0.14886154,250.0,11.700012,0.0,0.0,71.36693,3366.2295,0.000104695806,0.0,52.764297,248.70001,0.0,30.000002,0.21308263,70.0,303.03613,266.68094,2.8264794,52.764297,0.21308419,13.094923,73.8567,8.330017
42489,21989340.0,0.0,22.850647,21.118256,22.850647,23.340973,22.017242,21.411499,11.710876,12.093964,12.799866,12.799042,0.0,0.03211207,0.03211207,0.14897786,250.0,11.700012,0.0,0.0,71.419106,3368.0305,0.000104804465,0.0,52.752953,248.98225,0.0,30.000002,0.21320127,70.0,303.2088,266.9259,2.8337617,52.752953,0.21320258,13.139924,73.86187,8.330017
42490,21989400.0,0.0,22.848694,21.141113,22.848694,23.33606,22.022797,21.414948,11.708099,11.918213,12.799866,12.799164,0.0,0.032113038,0.032113038,0.1490259,250.0,11.700012,0.0,0.0,71.4223,3368.77,0.000104881176,0.0,52.741165,249.26447,0.0,30.000002,0.21325146,70.0,303.33044,267.13217,2.8410804,52.741165,0.21325254,13.179143,73.85545,8.330017
42491,21989460.0,0.0,22.847809,21.163727,22.84784,23.333038,22.027863,21.418396,11.705444,11.821625,12.799866,12.799286,0.0,0.032112718,0.032112718,0.14902283,250.0,11.700012,0.0,0.0,71.40446,3368.828,0.00010492816,0.0,52.72926,249.5232,0.0,30.000002,0.21324788,70.0,303.40482,267.29324,2.8480983,52.72926,0.21324873,13.212389,73.84156,8.330017
42492,21989520.0,0.0,22.846924,21.186127,22.846924,23.330078,22.032654,21.421875,11.7030945,11.76712,12.799866,12.799408,0.0,0.032111626,0.032111626,0.14898178,250.0,11.700012,0.0,0.0,71.35746,3368.245,0.000104949904,0.0,52.718037,249.75024,0.0,30.000002,0.21320479,70.0,303.44016,267.41196,2.8542156,52.718037,0.21320546,13.238885,73.82286,8.330017
42493,21989580.0,0.0,22.845978,21.208282,22.845978,23.32724,22.037292,21.425293,11.700897,11.737427,12.799896,12.79953,0.0,0.03211049,0.03211049,0.14889948,250.0,11.700012,0.0,0.0,71.2826,3366.9973,0.0001049476,0.0,52.707447,249.95728,0.0,30.000002,0.21312037,70.0,303.43854,267.49457,2.8598344,52.707447,0.21312085,13.259286,73.7982,8.330017
42494,21989640.0,0.0,22.845062,21.230255,22.845062,23.324585,22.04187,21.428741,11.698883,11.719727,12.799896,12.799652,0.0,0.032109305,0.032109305,0.14878005,250.0,11.700012,0.0,0.0,71.182076,3365.1604,0.00010492346,0.0,52.697395,250.14647,0.0,30.000002,0.2129987,70.0,303.4037,267.5448,2.8650143,52.697395,0.212999,13.274235,73.768166,8.330017
42495,21989700.0,0.0,22.844208,21.252014,22.844208,23.322113,22.046356,21.43216,11.697052,11.708954,12.799896,12.799774,0.0,0.032108154,0.032108154,0.14862642,250.0,11.700012,0.0,0.0,71.05812,3362.798,0.00010487951,0.0,52.687897,250.31941,0.0,30.000002,0.2128429,70.0,303.33853,267.56537,2.869743,52.687897,0.21284305,13.283938,73.73315,8.330017
42496,21989760.0,0.0,22.844482,21.27359,22.844482,23.32135,22.050842,21.435638,11.695496,11.703217,12.799927,12.799866,0.0,0.03210603,0.03210603,0.14845437,250.0,11.700012,0.0,0.0,70.934875,3360.2385,0.00010481856,0.0,52.67918,250.45792,0.0,30.000002,0.21266659,70.0,303.24786,267.55258,2.8737986,52.67918,0.21266663,13.288646,73.69675,8.330017
42497,21989820.0,0.0,22.84494,21.294983,22.84494,23.320831,22.055267,21.439117,11.694275,11.69931,12.799927,12.799957,0.0,0.03210344,0.03210344,0.14827801,250.0,11.700012,0.0,0.0,70.807785,3357.5647,0.00010474678,0.0,52.671814,250.55893,0.0,30.000002,0.21248509,70.0,303.14236,267.51315,2.876793,52.671814,0.21248505,13.288466,73.66152,8.330017
42498,21989880.0,0.0,22.845825,21.316223,22.845825,23.320496,22.061798,21.442566,11.69339,12.779755,12.799957,12.800049,0.0,0.032100916,0.032100916,0.14809638,250.0,11.700012,0.0,0.0,70.6784,3354.8281,0.000104666084,0.0,52.665733,250.63158,0.0,30.000002,0.21229842,70.0,303.02478,267.45294,2.878969,52.665733,0.21229833,13.283984,73.62685,8.330017
42499,21989940.0,0.0,22.846954,21.33728,22.846954,23.320404,22.068909,21.446014,11.692749,12.284119,12.799957,12.80014,0.0,0.03209851,0.03209851,0.14791226,250.0,11.700012,0.0,0.0,70.54865,3352.0752,0.000104579274,0.0,52.66078,250.6806,0.0,30.000002,0.2121095,70.0,302.8987,267.37656,2.8804493,52.66078,0.21210936,13.275795,73.592926,8.330017
42500,21990000.0,0.0,22.848053,21.358215,22.848053,23.320496,22.074738,21.449463,11.692322,12.01474,12.799988,12.800201,0.0,0.03209631,0.03209631,0.14772978,250.0,11.700012,0.0,0.0,70.42098,3349.3022,0.00010448872,0.0,52.656864,250.70982,0.0,30.000002,0.21192262,70.0,302.7685,267.28888,2.8814225,52.656864,0.21192245,13.265157,73.56029,8.330017
42501,21990060.0,0.0,22.850006,21.379028,22.850006,23.321991,22.079865,21.452972,11.692169,11.867279,12.799988,12.800232,0.0,0.032093547,0.032093547,0.1475625,250.0,11.700012,0.0,0.0,70.31507,3346.8018,0.00010439775,0.0,52.654076,250.70746,0.0,30.000002,0.21174972,70.0,302.63956,267.18927,2.8817492,52.654076,0.21174954,13.252624,73.531815,8.330017
42502,21990120.0,0.0,22.852112,21.39972,22.852112,23.323608,22.084625,21.456451,11.692352,11.787231,12.800018,12.800262,0.0,0.032090563,0.032090563,0.14742054,250.0,11.700012,0.0,0.0,70.22625,3344.6304,0.00010431082,0.0,52.652813,250.6714,0.0,30.000002,0.2116017,70.0,302.51926,267.0826,2.8810902,52.652813,0.21160157,13.238184,73.50938,8.330017
42503,21990180.0,0.0,22.85431,21.420288,22.85431,23.325378,22.089172,21.45993,11.692749,11.743164,12.800018,12.800293,0.0,0.032087874,0.032087874,0.1473023,250.0,11.700012,0.0,0.0,70.15562,3342.7869,0.000104230065,0.0,52.65286,250.61372,0.0,30.000002,0.211478,70.0,302.41074,266.97623,2.8798451,52.65286,0.21147792,13.222866,73.49209,8.330017
42504,21990240.0,0.0,22.856598,21.440735,22.856598,23.32721,22.093567,21.463379,11.693359,11.71994,12.800049,12.8003235,0.0,0.03208545,0.03208545,0.14721021,250.0,11.700012,0.0,0.0,70.10387,3341.3174,0.00010415743,0.0,52.654053,250.5381,0.0,30.000002,0.21138096,70.0,302.3167,266.87372,2.8780875,52.654053,0.21138094,13.207358,73.48017,8.330017
42505,21990300.0,0.0,22.858978,21.46112,22.859009,23.329102,22.0979,21.466827,11.694153,11.707947,12.800049,12.8003235,0.0,0.032083374,0.032083374,0.14714518,250.0,11.700012,0.0,0.0,70.07145,3340.2512,0.00010409463,0.0,52.65624,250.44923,0.0,30.000002,0.21131167,70.0,302.23935,266.77863,2.8759072,52.65624,0.21131174,13.192138,73.473564,8.330017
42506,21990360.0,0.0,22.86206,21.481415,22.86206,23.33191,22.102203,21.470337,11.695099,11.701813,12.800049,12.800293,0.0,0.032081075,0.032081075,0.14711553,250.0,11.700012,0.0,0.0,70.07132,3339.7703,0.00010404397,0.0,52.659386,250.34059,0.0,30.000002,0.21127728,70.0,302.18192,266.69095,2.8732784,52.659386,0.21127746,13.177766,73.47402,8.330017
42507,21990420.0,0.0,22.865204,21.501648,22.865204,23.334656,22.106476,21.473846,11.696289,11.6987,12.800079,12.800293,0.0,0.03207884,0.03207884,0.1471262,250.0,11.700012,0.0,0.0,70.09834,3339.8765,0.000104008344,0.0,52.663635,250.2138,0.0,30.000002,0.21128334,70.0,302.14896,266.6148,2.870079,52.663635,0.21128361,13.164505,73.4823,8.330017
42508,21990480.0,0.0,22.868347,21.52182,22.868347,23.33731,22.110718,21.477325,11.697601,11.697845,12.800079,12.800262,0.0,0.03207694,0.03207694,0.14717478,250.0,11.700012,0.0,0.0,70.15191,3340.5427,0.000103988255,0.0,52.668877,250.07545,0.0,30.000002,0.21132798,70.0,302.14105,266.55328,2.8664935,52.668877,0.21132839,13.152721,73.49767,8.330017
42509,21990540.0,0.0,22.871979,21.541931,22.871979,23.339874,22.118073,21.480804,11.699005,12.591827,12.800079,12.800232,0.0,0.03207543,0.03207543,0.14725968,250.0,11.700012,0.0,0.0,70.2305,3341.838,0.00010398483,0.0,52.67482,249.93231,0.0,30.000002,0.21140975,70.0,302.1591,266.50977,2.8627043,52.67482,0.21141027,13.143007,73.51951,8.330017
42510,21990600.0,0.0,22.875427,21.562012,22.875427,23.342285,22.124542,21.484283,11.70047,12.186859,12.800079,12.800171,0.0,0.032074336,0.032074336,0.14737925,250.0,11.700012,0.0,0.0,70.33238,3343.663,0.000103998595,0.0,52.68129,249.78853,0.0,30.000002,0.21152699,70.0,302.20312,266.4859,2.858789,52.68129,0.21152765,13.135565,73.547325,8.330017
42511,21990660.0,0.0,22.878906,21.582062,22.878906,23.344849,22.129944,21.487793,11.701935,11.964874,12.800079,12.80011,0.0,0.03207342,0.03207342,0.1475338,250.0,11.700012,0.0,0.0,70.46055,3346.0154,0.00010402911,0.0,52.68814,249.64392,0.0,30.000002,0.21167961,70.0,302.27307,266.48148,2.854914,52.68814,0.21168038,13.131155,73.581154,8.330017
42512,21990720.0,0.0,22.882233,21.602112,22.882233,23.347137,22.134796,21.491272,11.7034,11.839905,12.800079,12.800049,0.0,0.032072768,0.032072768,0.14772196,250.0,11.700012,0.0,0.0,70.61034,3348.86,0.00010407632,0.0,52.695305,249.50093,0.0,30.000002,0.21186632,70.0,302.3689,266.4973,2.8510456,52.695305,0.21186721,13.129719,73.62063,8.330017
42513,21990780.0,0.0,22.885345,21.622131,22.885345,23.349182,22.139343,21.494751,11.704803,11.770569,12.800079,12.800018,0.0,0.032072496,0.032072496,0.14793904,250.0,11.700012,0.0,0.0,70.778885,3352.1409,0.000104139326,0.0,52.7026,249.36488,0.0,30.000002,0.21208276,70.0,302.48895,266.53427,2.8473253,52.7026,0.21208377,13.131354,73.66468,8.330017
42514,21990840.0,0.0,22.888275,21.642181,22.888275,23.350952,22.143646,21.49823,11.706146,11.740753,12.800079,12.799927,0.0,0.032072578,0.032072578,0.14818275,250.0,11.700012,0.0,0.0,70.96434,3355.827,0.00010421747,0.0,52.709915,249.23761,0.0,30.000002,0.21232654,70.0,302.63217,266.59213,2.8438077,52.709915,0.21232766,13.136109,73.7128,8.330017
42515,21990900.0,0.0,22.891022,21.662231,22.891022,23.352386,22.147858,21.501709,11.707397,11.724884,12.800079,12.799866,0.0,0.032073002,0.032073002,0.14844759,250.0,11.700012,0.0,0.0,71.162506,3359.845,0.00010430912,0.0,52.71702,249.1231,0.0,30.000002,0.21259215,70.0,302.79575,266.67026,2.8405879,52.71702,0.21259338,13.143966,73.76383,8.330017
42516,21990960.0,0.0,22.893707,21.682312,22.893738,23.35373,22.152008,21.505188,11.708496,11.717102,12.800079,12.799805,0.0,0.032073606,0.032073606,0.14873123,250.0,11.700012,0.0,0.0,71.37346,3364.176,0.00010441307,0.0,52.72382,249.02075,0.0,30.000002,0.21287695,70.0,302.9777,266.76685,2.837686,52.72382,0.21287826,13.154815,73.8174,8.330017
42517,21991020.0,0.0,22.89618,21.702423,22.89618,23.354706,22.156128,21.508698,11.709503,11.713379,12.800049,12.799774,0.0,0.032074425,0.032074425,0.14902994,250.0,11.700012,0.0,0.0,71.59239,3368.746,0.00010452788,0.0,52.730263,248.93176,0.0,30.000002,0.21317725,70.0,303.17575,266.88052,2.835093,52.730263,0.21317863,13.168415,73.87279,8.330017
42518,21991080.0,0.0,22.898407,21.722595,22.898407,23.355316,22.160217,21.512177,11.710358,11.711609,12.800049,12.799713,0.0,0.032075506,0.032075506,0.14933708,250.0,11.700012,0.0,0.0,71.81493,3373.4575,0.0001046512,0.0,52.73618,248.8595,0.0,30.000002,0.21348652,70.0,303.3861,267.00974,2.8329206,52.73618,0.21348797,13.184608,73.92868,8.330017
42519,21991140.0,0.0,22.900452,21.742828,22.900452,23.35556,22.164825,21.515625,11.71106,12.798553,12.800049,12.799652,0.0,0.032076813,0.032076813,0.14964849,250.0,11.700012,0.0,0.0,72.03802,3378.2556,0.000104781284,5.3130217,52.741478,248.805,0.0,30.000002,0.21380052,70.0,303.60593,267.15277,2.8311977,52.741478,0.21380201,13.203205,73.98432,8.330017
42520,21991200.0,0.0,22.902649,21.763123,22.90268,23.355469,22.172241,21.519073,11.711609,12.445618,12.800049,12.799622,0.0,0.032078337,0.032078337,0.14996086,250.0,11.700012,0.0,0.0,72.25933,3383.1843,0.00010491738,0.0,52.746105,248.76901,0.0,30.000002,0.21411595,70.0,303.83307,267.30826,2.8298516,52.746105,0.21411748,13.223672,74.03911,8.330017
42521,21991260.0,0.0,22.904572,21.783478,22.904572,23.355255,22.1781,21.522552,11.711975,12.11203,12.800018,12.799591,0.0,0.03207986,0.03207986,0.15027007,250.0,11.700012,0.0,0.0,72.47808,3388.0618,0.00010505667,0.0,52.74997,248.74944,0.0,30.000002,0.21442823,70.0,304.06345,267.4723,2.8289857,52.74997,0.21442977,13.245998,74.092445,8.330017
42522,21991320.0,0.0,22.906067,21.803955,22.906097,23.354706,22.183075,21.526031,11.712158,11.930756,12.800018,12.79953,0.0,0.032081448,0.032081448,0.15057287,250.0,11.700012,0.0,0.0,72.68966,3392.8223,0.00010519714,0.0,52.753113,248.74571,0.0,30.000002,0.2147342,70.0,304.29453,267.6428,2.8285697,52.753113,0.21473576,13.269968,74.1438,8.330017
42523,21991380.0,0.0,22.907257,21.824524,22.907257,23.353851,22.187592,21.52951,11.712158,11.830841,12.800018,12.79953,0.0,0.032083143,0.032083143,0.15086386,250.0,11.700012,0.0,0.0,72.8908,3397.3977,0.00010533659,0.0,52.75547,248.75958,0.0,30.000002,0.21502864,70.0,304.52277,267.8179,2.8286479,52.75547,0.21503018,13.295224,74.192184,8.330017
42524,21991440.0,0.0,22.908142,21.845215,22.908142,23.352661,22.191833,21.532959,11.712006,11.775604,12.799988,12.7994995,0.0,0.032084923,0.032084923,0.15113887,250.0,11.700012,0.0,0.0,73.07849,3401.732,0.00010547295,0.0,52.75699,248.79094,0.0,30.000002,0.21530727,70.0,304.74487,267.99512,2.8291938,52.75699,0.21530879,13.321344,74.23691,8.330017
42525,21991500.0,0.0,22.908752,21.865997,22.908752,23.351196,22.195923,21.536377,11.711639,11.746155,12.799988,12.799469,0.0,0.032086764,0.032086764,0.1513941,250.0,11.700012,0.0,0.0,73.25024,3405.773,0.00010560439,0.0,52.757645,248.83957,0.0,30.000002,0.21556628,70.0,304.95776,268.17224,2.8301961,52.757645,0.21556774,13.34794,74.27736,8.330017
42526,21991560.0,0.0,22.909332,21.886932,22.909332,23.349792,22.19986,21.539856,11.711151,11.730286,12.799988,12.799469,0.0,0.032088432,0.032088432,0.15162876,250.0,11.700012,0.0,0.0,73.40819,3409.5286,0.00010572946,0.0,52.757473,248.90112,0.0,30.000002,0.21580434,70.0,305.15906,268.34573,2.8315897,52.757473,0.21580575,13.374637,74.31362,8.330017
42527,21991620.0,0.0,22.909698,21.90802,22.909698,23.348175,22.203766,21.543304,11.710541,11.720886,12.799988,12.799469,0.0,0.032089986,0.032089986,0.15184082,250.0,11.700012,0.0,0.0,73.54822,3412.9404,0.000105846666,0.0,52.756596,248.9734,0.0,30.000002,0.21601959,70.0,305.34647,268.51318,2.833262,52.756596,0.21602096,13.400869,74.34549,8.330017
42528,21991680.0,0.0,22.909882,21.92926,22.909882,23.346344,22.207642,21.546753,11.709839,11.715485,12.799957,12.7994995,0.0,0.03209151,0.03209151,0.1520273,250.0,11.700012,0.0,0.0,73.66884,3415.9666,0.00010595478,0.0,52.755016,249.05714,0.0,30.000002,0.21620919,70.0,305.518,268.6734,2.8352396,52.755016,0.21621047,13.426399,74.372444,8.330017
42529,21991740.0,0.0,22.909851,21.950653,22.909851,23.34433,22.211456,21.55017,11.708984,11.712738,12.799957,12.7994995,0.0,0.032092996,0.032092996,0.15218662,250.0,11.700012,0.0,0.0,73.76909,3418.5852,0.00010605297,0.0,52.75274,249.15202,0.0,30.000002,0.21637161,70.0,305.6722,268.82538,2.8375237,52.75274,0.2163728,13.451074,74.39423,8.330017
42530,21991800.0,0.0,22.909912,21.972229,22.909912,23.342194,22.217041,21.553589,11.708038,12.835175,12.799957,12.79953,0.0,0.032094423,0.032094423,0.15231615,250.0,11.700012,0.0,0.0,73.84729,3420.7986,0.000106139705,0.0,52.74979,249.25667,0.0,30.000002,0.2165041,70.0,305.8065,268.96667,2.8400664,52.74979,0.2165052,13.474451,74.4105,8.330017
42531,21991860.0,0.0,22.91034,21.993988,22.91034,23.340393,22.223633,21.557037,11.707092,12.319733,12.799957,12.799561,0.0,0.03209547,0.03209547,0.15241872,250.0,11.700012,0.0,0.0,73.90909,3422.6936,0.00010621533,0.0,52.746273,249.36455,0.0,30.000002,0.21660884,70.0,305.9204,269.09433,2.8426757,52.746273,0.21660985,13.495896,74.422066,8.330017
42532,21991920.0,0.0,22.91043,22.01596,22.91043,23.338501,22.22882,21.560486,11.706085,12.049927,12.799957,12.799591,0.0,0.03209629,0.03209629,0.15249348,250.0,11.700012,0.0,0.0,73.95026,3424.1194,0.0001062783,0.0,52.742393,249.47313,0.0,30.000002,0.21668535,70.0,306.01273,269.2065,2.845365,52.742393,0.21668626,13.515433,74.42894,8.330017
42533,21991980.0,0.0,22.91034,22.038116,22.91037,23.336578,22.233368,21.563904,11.705017,11.897156,12.799957,12.799622,0.0,0.032096993,0.032096993,0.15254125,250.0,11.700012,0.0,0.0,73.97209,3425.1084,0.00010632891,0.0,52.738197,249.58325,0.0,30.000002,0.21673462,70.0,306.08447,269.30426,2.8481658,52.738197,0.21673544,13.533171,74.43121,8.330017
42534,21992040.0,0.0,22.910156,22.060516,22.910156,23.334656,22.237549,21.567322,11.703949,11.808197,12.799957,12.799683,0.0,0.0320976,0.0320976,0.15256368,250.0,11.700012,0.0,0.0,73.975845,3425.6978,0.00010636773,0.0,52.733738,249.69424,0.0,30.000002,0.21675837,70.0,306.1367,269.38815,2.8510268,52.733738,0.21675912,13.549015,74.42919,8.330017
42535,21992100.0,0.0,22.909912,22.08313,22.909912,23.332764,22.241486,21.57071,11.70285,11.760315,12.799957,12.799713,0.0,0.032098114,0.032098114,0.15255956,250.0,11.700012,0.0,0.0,73.960785,3425.8755,0.00010639405,0.0,52.729034,249.80545,0.0,30.000002,0.21675536,70.0,306.16818,269.457,2.853916,52.729034,0.216756,13.562701,74.42272,8.330017
42536,21992160.0,0.0,22.909851,22.105988,22.909851,23.331268,22.245209,21.574158,11.701782,11.733856,12.799957,12.799744,0.0,0.032098275,0.032098275,0.15253271,250.0,11.700012,0.0,0.0,73.932915,3425.7258,0.00010640826,0.0,52.724205,249.9112,0.0,30.000002,0.21672891,70.0,306.1798,269.50912,2.856741,52.724205,0.21672946,13.574091,74.41274,8.330017
42537,21992220.0,0.0,22.90982,22.12909,22.90982,23.329834,22.24887,21.577576,11.700775,11.718414,12.799957,12.799805,0.0,0.032098196,0.032098196,0.15248665,250.0,11.700012,0.0,0.0,73.891304,3425.2693,0.00010641146,0.0,52.71945,250.009,0.0,30.000002,0.21668276,70.0,306.1737,269.54504,2.8593593,52.71945,0.21668324,13.582982,74.39995,8.330017
42538,21992280.0,0.0,22.90979,22.152435,22.90979,23.328522,22.252441,21.580994,11.699829,11.710175,12.799957,12.799866,0.0,0.032098025,0.032098025,0.15242128,250.0,11.700012,0.0,0.0,73.83664,3424.5098,0.000106404026,0.0,52.71479,250.10057,0.0,30.000002,0.21661712,70.0,306.15057,269.56595,2.8618257,52.71479,0.2166175,13.589451,74.384254,8.330017
42539,21992340.0,0.0,22.90979,22.176086,22.90982,23.327301,22.256012,21.584381,11.698944,11.705017,12.799957,12.799896,0.0,0.032097757,0.032097757,0.15233885,250.0,11.700012,0.0,0.0,73.77049,3423.4836,0.000106386855,0.0,52.71026,250.18555,0.0,30.000002,0.21653423,70.0,306.11203,269.57288,2.8641386,52.71026,0.21653453,13.593656,74.36604,8.330017
42540,21992400.0,0.0,22.909882,22.200012,22.909882,23.326172,22.259552,21.5878,11.69812,11.701843,12.799957,12.799957,0.0,0.03209741,0.03209741,0.15224093,250.0,11.700012,0.0,0.0,73.694046,3422.2185,0.00010636067,0.0,52.70589,250.26361,0.0,30.000002,0.21643566,70.0,306.0593,269.56656,2.8662758,52.70589,0.21643591,13.595647,74.345604,8.330017
42541,21992460.0,0.0,22.90683,22.224121,22.90683,23.321716,22.262085,21.587402,11.688873,12.633911,12.799652,12.798798,0.0,0.032099545,0.032099545,0.15209502,250.0,11.700012,0.0,0.0,73.55544,3413.3452,0.000106196654,0.0,52.70111,250.38124,0.0,30.000002,0.21629427,70.0,305.98544,269.56097,2.888845,52.70111,0.2162944,13.672559,74.3151,8.330017
42542,21992520.0,0.0,22.903687,22.248383,22.903687,23.317474,22.264069,21.587006,11.6762085,12.20108,12.799469,12.797852,0.0,0.032102488,0.032102488,0.15188536,250.0,11.700012,0.0,0.0,73.375824,3400.5142,0.000105848514,0.0,52.694427,250.54419,0.0,30.000002,0.2160907,70.0,305.87735,269.5488,2.9228282,52.694427,0.2160907,13.80949,74.271576,8.330017
42543,21992580.0,0.0,22.900482,22.272736,22.900482,23.313568,22.264954,21.586609,11.66687,11.959351,12.7994995,12.798035,0.0,0.032105256,0.032105256,0.15162124,250.0,11.700012,0.0,0.0,73.15892,3386.5503,0.00010541342,0.0,52.68634,250.72845,0.0,30.000002,0.21583231,70.0,305.7336,269.51895,2.9476888,52.68634,0.21583213,13.90584,74.2178,8.330017
42544,21992640.0,0.0,22.8974,22.29721,22.8974,23.31009,22.265198,21.586243,11.660065,11.824066,12.799591,12.798553,0.0,0.03210745,0.03210745,0.15130661,250.0,11.700012,0.0,0.0,72.90899,3371.7825,0.000104915474,0.0,52.677143,250.92197,0.0,30.000002,0.21552224,70.0,305.55325,269.46548,2.9657247,52.677143,0.21552189,13.966759,74.15502,8.330017
42545,21992700.0,0.0,22.89447,22.321777,22.89447,23.307037,22.265106,21.585846,11.655212,11.746796,12.799713,12.799103,0.0,0.032108866,0.032108866,0.15094756,250.0,11.700012,0.0,0.0,72.630974,3356.5078,0.00010437471,0.0,52.667255,251.11342,0.0,30.000002,0.21516618,70.0,305.3375,269.38443,2.9785328,52.667255,0.21516566,13.9986725,74.084816,8.330017
42546,21992760.0,0.0,22.89212,22.346436,22.89212,23.30484,22.264954,21.585724,11.652008,11.704224,12.799805,12.799591,0.0,0.032109223,0.032109223,0.15055345,250.0,11.700012,0.0,0.0,72.33496,3341.0269,0.00010380553,0.0,52.657104,251.29018,0.0,30.000002,0.2147729,70.0,305.0896,269.27277,2.9870386,52.657104,0.21477222,14.006409,74.00939,8.330017
42547,21992820.0,0.0,22.890045,22.371216,22.890045,23.303131,22.264679,21.585602,11.650116,11.679962,12.799866,12.800018,0.0,0.03210867,0.03210867,0.15013425,250.0,11.700012,0.0,0.0,72.02443,3325.5498,0.00010322207,0.0,52.64725,251.44348,0.0,30.000002,0.21435268,70.0,304.8151,269.13077,2.9920516,52.64725,0.21435186,13.994842,73.93083,8.330017
42548,21992880.0,0.0,22.888306,22.396057,22.888306,23.30194,22.264374,21.58548,11.64917,11.665649,12.799927,12.800354,0.0,0.03210748,0.03210748,0.14969732,250.0,11.700012,0.0,0.0,71.705315,3310.2507,0.00010263528,0.0,52.63802,251.57117,0.0,30.000002,0.21391341,70.0,304.51956,268.96167,2.9944365,52.63802,0.2139125,13.968639,73.85048,8.330017
42549,21992940.0,0.0,22.886932,22.42099,22.886932,23.30127,22.264008,21.585388,11.649048,11.657379,12.799988,12.800629,0.0,0.032105755,0.032105755,0.14925064,250.0,11.700012,0.0,0.0,71.38295,3295.276,0.00010205286,0.0,52.62963,251.67076,0.0,30.000002,0.21346332,70.0,304.2087,268.76852,2.9947107,52.62963,0.21346234,13.93115,73.769775,8.330017
42550,21993000.0,0.0,22.885864,22.446014,22.885864,23.301117,22.26361,21.585266,11.649628,11.653717,12.800018,12.800842,0.0,0.032103583,0.032103583,0.14879838,250.0,11.700012,0.0,0.0,71.06018,3280.693,0.00010147843,0.0,52.62221,251.74152,0.0,30.000002,0.2130067,70.0,303.88568,268.5534,2.9931126,52.62221,0.21300566,13.883975,73.68947,8.330017
42551,21993060.0,0.0,22.884735,22.4711,22.884735,23.300903,22.263245,21.585022,11.650665,12.323669,12.800049,12.800995,0.0,0.032101516,0.032101516,0.14834446,250.0,11.700012,0.0,0.0,70.73479,3266.5337,0.00010091871,28.503916,52.615856,251.78983,0.0,30.000002,0.21254867,70.0,303.55637,268.32327,2.9902449,52.615856,0.21254757,13.830468,73.609886,8.330017
42552,21993120.0,0.0,22.884521,22.496277,22.884521,23.301208,22.266266,21.584778,11.652069,12.46817,12.800079,12.801117,0.0,0.03209941,0.03209941,0.14789261,250.0,11.700012,0.0,0.0,70.41501,3253.0134,0.00010037743,0.0,52.610443,251.81706,0.0,30.000002,0.21209256,70.0,303.22372,268.08096,2.9864624,52.610443,0.21209148,13.772479,73.53158,8.330017
42553,21993180.0,0.0,22.8844,22.521515,22.8844,23.302002,22.2677,21.584534,11.653748,12.097351,12.800079,12.801178,0.0,0.032097146,0.032097146,0.14745115,250.0,11.700012,0.0,0.0,70.105606,3240.079,9.9856996e-05,0.0,52.606064,251.82024,0.0,30.000002,0.21164653,70.0,302.89285,267.8292,2.9819238,52.606064,0.21164541,13.711784,73.45612,8.330017
42554,21993240.0,0.0,22.884521,22.546814,22.884521,23.303314,22.268158,21.58429,11.65567,11.9062195,12.80011,12.8012085,0.0,0.032094724,0.032094724,0.14702906,250.0,11.700012,0.0,0.0,69.813576,3227.8865,9.936246e-05,0.0,52.602947,251.79556,0.0,30.000002,0.21121953,70.0,302.5693,267.5708,2.9767756,52.602947,0.21121845,13.64993,73.38525,8.330017
42555,21993300.0,0.0,22.884918,22.572174,22.884918,23.305023,22.268188,21.584045,11.657776,11.792023,12.80011,12.801239,0.0,0.032092195,0.032092195,0.14662856,250.0,11.700012,0.0,0.0,69.53958,3216.3562,9.889062e-05,0.0,52.600906,251.74828,0.0,30.000002,0.2108139,70.0,302.25616,267.3104,2.9712,52.600906,0.21081284,13.588089,73.31908,8.330017
42556,21993360.0,0.0,22.885437,22.597595,22.885437,23.306854,22.268036,21.584045,11.660004,11.73114,12.80011,12.801239,0.0,0.032089792,0.032089792,0.14625353,250.0,11.700012,0.0,0.0,69.284035,3205.797,9.844504e-05,0.0,52.60002,251.68048,0.0,30.000002,0.21043395,70.0,301.95706,267.05182,2.9651875,52.60002,0.21043295,13.526659,73.258194,8.330017
42557,21993420.0,0.0,22.88623,22.623047,22.88623,23.309052,22.2677,21.584076,11.662506,11.698547,12.80014,12.801239,0.0,0.032087453,0.032087453,0.14590807,250.0,11.700012,0.0,0.0,69.05254,3196.8079,9.8029544e-05,0.0,52.600204,251.59386,0.0,30.000002,0.21008372,70.0,301.6753,266.7984,2.9585578,52.600204,0.2100828,13.465225,73.20324,8.330017
42558,21993480.0,0.0,22.88733,22.64856,22.88733,23.311584,22.267334,21.584076,11.665161,11.682404,12.80014,12.8012085,0.0,0.032085113,0.032085113,0.14559746,250.0,11.700012,0.0,0.0,68.848015,3188.7537,9.764534e-05,0.0,52.601475,251.48763,0.0,30.000002,0.20976828,70.0,301.41406,266.55258,2.9514844,52.601475,0.20976746,13.404899,73.15518,8.330017
42559,21993540.0,0.0,22.888672,22.674103,22.888672,23.314423,22.266907,21.584106,11.667755,11.675079,12.80014,12.801178,0.0,0.03208281,0.03208281,0.14532551,250.0,11.700012,0.0,0.0,68.673065,3181.4727,9.729068e-05,0.0,52.603836,251.36295,0.0,30.000002,0.2094916,70.0,301.1764,266.31732,2.944537,52.603836,0.20949088,13.348338,73.11464,8.330017
42560,21993600.0,0.0,22.89029,22.699677,22.89029,23.317474,22.266449,21.584137,11.670288,11.6719055,12.80014,12.801086,0.0,0.032080576,0.032080576,0.14509635,250.0,11.700012,0.0,0.0,68.530205,3174.994,9.696439e-05,0.0,52.607243,251.22179,0.0,30.000002,0.2092578,70.0,300.9656,266.09622,2.9377992,52.607243,0.2092572,13.296622,73.08225,8.330017
42561,21993660.0,0.0,22.891785,22.725311,22.891785,23.32016,22.266144,21.584381,11.6727295,11.671661,12.80014,12.800995,0.0,0.032078803,0.032078803,0.14490648,250.0,11.700012,0.0,0.0,68.41216,3169.2332,9.6665965e-05,0.0,52.611576,251.07222,0.0,30.000002,0.20906426,70.0,300.78195,265.89282,2.9312432,52.611576,0.20906378,13.249399,73.057045,8.330017
42562,21993720.0,0.0,22.893677,22.750946,22.893677,23.322998,22.267395,21.584656,11.675079,12.888123,12.80014,12.800903,0.0,0.03207733,0.03207733,0.1447553,250.0,11.700012,0.0,0.0,68.32337,3164.2246,9.639403e-05,0.0,52.616543,250.91844,0.0,30.000002,0.20891,70.0,300.62576,265.70917,2.9249902,52.616543,0.20890966,13.206855,73.038704,8.330017
42563,21993780.0,0.0,22.895966,22.776611,22.895966,23.325958,22.270142,21.5849,11.67746,12.336395,12.80014,12.800812,0.0,0.03207601,0.03207601,0.14464563,250.0,11.700012,0.0,0.0,68.26465,3160.0374,9.614902e-05,0.0,52.62212,250.7589,0.0,30.000002,0.20879753,70.0,300.49823,265.5457,2.918758,52.62212,0.20879732,13.168306,73.027824,8.330017
42564,21993840.0,0.0,22.898163,22.802277,22.898163,23.32898,22.271484,21.585175,11.679749,12.038513,12.80014,12.80072,0.0,0.032074824,0.032074824,0.14457797,250.0,11.700012,0.0,0.0,68.236275,3156.5469,9.592988e-05,0.0,52.62825,250.59488,0.0,30.000002,0.20872734,70.0,300.4,265.40344,2.9127054,52.62825,0.20872729,13.134296,73.02444,8.330017
42565,21993900.0,0.0,22.90036,22.827972,22.90036,23.33197,22.272095,21.58545,11.681946,11.875,12.80014,12.800629,0.0,0.03207378,0.03207378,0.14455245,250.0,11.700012,0.0,0.0,68.238045,3153.7546,9.573585e-05,0.0,52.634872,250.42778,0.0,30.000002,0.2086996,70.0,300.3314,265.2834,2.9068253,52.634872,0.20869967,13.10487,73.028496,8.330017
42566,21993960.0,0.0,22.90207,22.853668,22.90207,23.334229,22.272339,21.585907,11.684082,11.787201,12.80011,12.800537,0.0,0.032073352,0.032073352,0.1445621,250.0,11.700012,0.0,0.0,68.258606,3151.5256,9.556563e-05,0.0,52.641804,250.26805,0.0,30.000002,0.20870829,70.0,300.29117,265.18857,2.9012017,52.641804,0.20870851,13.079813,73.03828,8.330017
42567,21994020.0,0.0,22.903748,22.879364,22.903748,23.336426,22.2724,21.586395,11.686035,11.7395935,12.80011,12.800476,0.0,0.032073345,0.032073345,0.14460124,250.0,11.700012,0.0,0.0,68.30073,3149.8281,9.5416915e-05,0.0,52.648663,250.12013,0.0,30.000002,0.20874731,70.0,300.27618,265.11835,2.8960607,52.648663,0.20874766,13.059272,73.052574,8.330017
42568,21994080.0,0.0,22.905396,22.90509,22.905396,23.338531,22.272308,21.586853,11.687897,11.715485,12.80011,12.8003845,0.0,0.03207347,0.03207347,0.14467062,250.0,11.700012,0.0,0.0,68.363396,3148.665,9.528878e-05,0.0,52.65544,249.98042,0.0,30.000002,0.20881683,70.0,300.28552,265.0705,2.8912413,52.65544,0.20881729,13.042913,73.071686,8.330017
