,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42569,21994140.0,0.0,22.907013,22.930786,22.907013,23.340485,22.272156,21.587341,11.689636,11.702637,12.80011,12.800293,0.0,0.03207373,0.03207373,0.14476754,250.0,11.700012,0.0,0.0,68.44486,3147.9927,9.517977e-05,0.0,52.662094,249.84932,0.0,30.000002,0.20891418,70.0,300.31738,265.04376,2.886712,52.662094,0.20891474,13.030341,73.095146,8.330017
42570,21994200.0,0.0,22.90857,22.956482,22.90857,23.342285,22.271973,21.5878,11.691254,11.696106,12.800079,12.800232,0.0,0.032074086,0.032074086,0.14488973,250.0,11.700012,0.0,0.0,68.543365,3147.7676,9.5088544e-05,0.0,52.668564,249.72707,0.0,30.000002,0.20903699,70.0,300.37018,265.03696,2.882486,52.668564,0.20903766,13.021387,73.1225,8.330017
42571,21994260.0,0.0,22.909454,22.982147,22.909454,23.342987,22.271881,21.58847,11.6927185,11.694183,12.800079,12.80014,0.0,0.03207514,0.03207514,0.14502731,250.0,11.700012,0.0,0.0,68.64391,3147.7969,9.501333e-05,0.0,52.674686,249.62534,0.0,30.000002,0.20917666,70.0,300.44116,265.0525,2.878706,52.674686,0.20917743,13.0158825,73.15149,8.330017
42572,21994320.0,0.0,22.910187,23.007782,22.910187,23.343536,22.271759,21.589142,11.693909,11.693634,12.800079,12.800079,0.0,0.032076586,0.032076586,0.1451707,250.0,11.700012,0.0,0.0,68.748634,3148.0,9.494994e-05,0.0,52.680046,249.54738,0.0,30.000002,0.20932291,70.0,300.52396,265.08655,2.875638,52.680046,0.20932373,13.013783,73.18026,8.330017
42573,21994380.0,0.0,22.911224,23.033417,22.911224,23.343903,22.274292,21.589783,11.694916,12.68222,12.800049,12.800018,0.0,0.032078095,0.032078095,0.1453202,250.0,11.700012,0.0,0.0,68.856346,3148.4412,9.489736e-05,0.0,52.684635,249.48825,0.0,30.000002,0.2094754,70.0,300.61685,265.13593,2.8730981,52.684635,0.20947629,13.014619,73.20911,8.330017
42574,21994440.0,0.0,22.91214,23.059021,22.91214,23.344086,22.276642,21.590454,11.695801,12.23288,12.800049,12.799988,0.0,0.032079607,0.032079607,0.14547308,250.0,11.700012,0.0,0.0,68.96522,3149.0361,9.4854295e-05,0.0,52.688522,249.44534,0.0,30.000002,0.2096313,70.0,300.71707,265.19733,2.8709059,52.688522,0.20963222,13.017452,73.23769,8.330017
42575,21994500.0,0.0,22.91272,23.084595,22.91272,23.344086,22.277802,21.591095,11.696472,11.997437,12.800049,12.799927,0.0,0.032081056,0.032081056,0.14562602,250.0,11.700012,0.0,0.0,69.073105,3149.662,9.481835e-05,0.0,52.69166,249.41797,0.0,30.000002,0.20978713,70.0,300.82193,265.2684,2.8692462,52.69166,0.20978808,13.0227165,73.26548,8.330017
42576,21994560.0,0.0,22.912537,23.110138,22.912537,23.343048,22.278473,21.59195,11.69693,11.859985,12.800049,12.799896,0.0,0.03208301,0.03208301,0.14576882,250.0,11.700012,0.0,0.0,69.165474,3150.1255,9.4785835e-05,0.0,52.69407,249.41313,0.0,30.000002,0.2099339,70.0,300.92697,265.34845,2.8681104,52.69407,0.20993486,13.029594,73.29036,8.330017
42577,21994620.0,0.0,22.91214,23.13562,22.91214,23.341888,22.278778,21.592773,11.697113,11.785492,12.800018,12.799866,0.0,0.03208519,0.03208519,0.14589363,250.0,11.700012,0.0,0.0,69.24549,3150.3855,9.4753836e-05,0.0,52.695362,249.43408,0.0,30.000002,0.21006316,70.0,301.02698,265.43472,2.8677669,52.695362,0.21006407,13.038177,73.31081,8.330017
42578,21994680.0,0.0,22.91159,23.161072,22.91159,23.340607,22.2789,21.593597,11.697113,11.744385,12.800018,12.799835,0.0,0.03208721,0.03208721,0.14600123,250.0,11.700012,0.0,0.0,69.31207,3150.449,9.472061e-05,0.0,52.695667,249.47224,0.0,30.000002,0.21017484,70.0,301.1194,265.52185,2.8679,52.695667,0.21017575,13.047618,73.32739,8.330017
42579,21994740.0,0.0,22.91095,23.186462,22.91095,23.339233,22.2789,21.594421,11.69696,11.722534,12.799988,12.799805,0.0,0.032089077,0.032089077,0.14608946,250.0,11.700012,0.0,0.0,69.36452,3150.2847,9.4684685e-05,0.0,52.69509,249.52502,0.0,30.000002,0.21026687,70.0,301.20184,265.60703,2.8684394,52.69509,0.21026775,13.057317,73.33989,8.330017
42580,21994800.0,0.0,22.910187,23.211823,22.910187,23.3378,22.27884,21.595245,11.696655,11.710785,12.799988,12.799805,0.0,0.032090716,0.032090716,0.14615735,250.0,11.700012,0.0,0.0,69.40227,3149.8691,9.464468e-05,0.0,52.693726,249.58908,0.0,30.000002,0.21033813,70.0,301.27252,265.6875,2.869316,52.693726,0.21033892,13.066885,73.348305,8.330017
42581,21994860.0,0.0,22.908844,23.237091,22.908844,23.33554,22.278809,21.596252,11.6961975,11.704285,12.799988,12.799835,0.0,0.03209263,0.03209263,0.14619702,250.0,11.700012,0.0,0.0,69.413246,3149.043,9.459865e-05,0.0,52.691566,249.67108,0.0,30.000002,0.21038175,70.0,301.32837,265.76358,2.8705728,52.691566,0.21038246,13.075873,73.35095,8.330017
42582,21994920.0,0.0,22.90744,23.262299,22.90744,23.333282,22.278778,21.597229,11.695557,11.700256,12.799988,12.799835,0.0,0.03209456,0.03209456,0.14620355,250.0,11.700012,0.0,0.0,69.40187,3147.7886,9.454385e-05,0.0,52.68845,249.7701,0.0,30.000002,0.21039225,70.0,301.36508,265.83157,2.8723512,52.68845,0.21039286,13.084134,73.34703,8.330017
42583,21994980.0,0.0,22.905975,23.287445,22.905975,23.331085,22.278748,21.598206,11.694794,11.771851,12.799957,12.799866,0.0,0.032096233,0.032096233,0.14617892,250.0,11.700012,0.0,0.0,69.36856,3146.1292,9.447981e-05,52.93399,52.684467,249.8804,0.0,30.000002,0.21037106,70.0,301.382,265.8887,2.8744915,52.684467,0.21037161,13.0913515,73.33718,8.330017
42584,21995040.0,0.0,22.90503,23.31253,22.90503,23.328949,22.282196,21.599182,11.694,12.513397,12.799957,12.799896,0.0,0.032097597,0.032097597,0.14612408,250.0,11.700012,0.0,0.0,69.3143,3144.1777,9.440626e-05,0.0,52.679844,249.99622,0.0,30.000002,0.21031906,70.0,301.37802,265.9318,2.8767045,52.679844,0.2103195,13.096497,73.321846,8.330017
42585,21995100.0,0.0,22.90393,23.337524,22.90393,23.326935,22.28418,21.600159,11.693146,12.141724,12.799957,12.799927,0.0,0.03209861,0.03209861,0.14604025,250.0,11.700012,0.0,0.0,69.24042,3141.821,9.4322786e-05,0.0,52.67473,250.11382,0.0,30.000002,0.21023735,70.0,301.35294,265.95914,2.8790016,52.67473,0.2102377,13.09949,73.30144,8.330017
42586,21995160.0,0.0,22.90216,23.362427,22.90216,23.32425,22.285217,21.601318,11.6922,11.936462,12.799957,12.799957,0.0,0.032099813,0.032099813,0.14592214,250.0,11.700012,0.0,0.0,69.136536,3138.9229,9.422796e-05,0.0,52.669167,250.23958,0.0,30.000002,0.2101218,70.0,301.30557,265.97238,2.8815053,52.669167,0.21012202,13.100513,73.27473,8.330017
42587,21995220.0,0.0,22.90039,23.387268,22.90039,23.321777,22.285767,21.602448,11.691132,11.819946,12.799957,12.800018,0.0,0.032100957,0.032100957,0.14576748,250.0,11.700012,0.0,0.0,69.00922,3135.522,9.412031e-05,0.0,52.66301,250.37288,0.0,30.000002,0.20996955,70.0,301.2338,265.96948,2.8843338,52.66301,0.20996967,13.099529,73.24133,8.330017
42588,21995280.0,0.0,22.898682,23.411987,22.898682,23.31955,22.286041,21.603577,11.690063,11.754364,12.799957,12.800049,0.0,0.032101728,0.032101728,0.14558156,250.0,11.700012,0.0,0.0,68.86098,3131.6948,9.4000236e-05,0.0,52.65646,250.50517,0.0,30.000002,0.20978527,70.0,301.13858,265.94772,2.8872104,52.65646,0.20978527,13.096086,73.20259,8.330017
42589,21995340.0,0.0,22.897034,23.436646,22.897034,23.317566,22.286102,21.604706,11.688995,11.7247925,12.799957,12.80011,0.0,0.03210214,0.03210214,0.14536627,250.0,11.700012,0.0,0.0,68.69354,3127.4712,9.3868075e-05,0.0,52.64966,250.63396,0.0,30.000002,0.2095709,70.0,301.02063,265.90662,2.8900406,52.64966,0.2095708,13.08993,73.15895,8.330017
42590,21995400.0,0.0,22.895538,23.461182,22.895538,23.315887,22.286072,21.605835,11.688019,11.707977,12.799957,12.800171,0.0,0.03210218,0.03210218,0.14512625,250.0,11.700012,0.0,0.0,68.51073,3122.9175,9.3724775e-05,0.0,52.642845,250.75398,0.0,30.000002,0.20933107,70.0,300.88196,265.84552,2.8926876,52.642845,0.20933084,13.08081,73.11146,8.330017
42591,21995460.0,0.0,22.893646,23.485596,22.893646,23.31363,22.286072,21.607117,11.687012,11.698669,12.799957,12.800232,0.0,0.032102402,0.032102402,0.14485762,250.0,11.700012,0.0,0.0,68.30243,3117.9272,9.357044e-05,0.0,52.63604,250.87302,0.0,30.000002,0.209063,70.0,300.72296,265.76767,2.8952212,52.63604,0.20906267,13.068731,73.05904,8.330017
42592,21995520.0,0.0,22.891907,23.509918,22.891907,23.311707,22.28601,21.608398,11.686035,11.693176,12.799957,12.800262,0.0,0.032102585,0.032102585,0.14455959,250.0,11.700012,0.0,0.0,68.07691,3112.5535,9.3404546e-05,0.0,52.629055,250.9915,0.0,30.000002,0.20876542,70.0,300.54294,265.67264,2.8978558,52.629055,0.20876499,13.054117,73.00152,8.330017
42593,21995580.0,0.0,22.890411,23.53415,22.890411,23.310211,22.28595,21.60965,11.68512,11.689575,12.799957,12.8003235,0.0,0.03210238,0.03210238,0.14424093,250.0,11.700012,0.0,0.0,67.838875,3106.917,9.322882e-05,0.0,52.622158,251.0995,0.0,30.000002,0.2084464,70.0,300.345,265.55878,2.9002535,52.622158,0.2084459,13.036704,72.940895,8.330017
42594,21995640.0,0.0,22.889313,23.558228,22.889313,23.309082,22.287079,21.610931,11.684326,12.947845,12.799957,12.8003845,0.0,0.032101825,0.032101825,0.1439055,250.0,11.700012,0.0,0.0,67.591606,3101.096,9.304455e-05,0.0,52.615517,251.19453,0.0,30.000002,0.20810993,70.0,300.1314,265.42682,2.9023445,52.615517,0.20810933,13.016451,72.87795,8.330017
42595,21995700.0,0.0,22.888794,23.582184,22.888794,23.30835,22.290192,21.612183,11.683685,12.381348,12.799957,12.800446,0.0,0.032100916,0.032100916,0.14355719,250.0,11.700012,0.0,0.0,67.33808,3095.207,9.285367e-05,0.0,52.609245,251.27415,0.0,30.000002,0.20775983,70.0,299.9043,265.27744,2.9039657,52.609245,0.20775916,12.993013,72.81346,8.330017
42596,21995760.0,0.0,22.887634,23.606018,22.887634,23.307068,22.291779,21.613617,11.683105,12.075653,12.799988,12.800507,0.0,0.03210034,0.03210034,0.1431925,250.0,11.700012,0.0,0.0,67.067665,3089.0164,9.2656286e-05,0.0,52.603416,251.34702,0.0,30.000002,0.20739405,70.0,299.66486,265.11484,2.9053638,52.603416,0.20739333,12.967046,72.74638,8.330017
42597,21995820.0,0.0,22.886627,23.62973,22.886627,23.306213,22.292633,21.61502,11.682556,11.902924,12.799988,12.800537,0.0,0.032099735,0.032099735,0.14281388,250.0,11.700012,0.0,0.0,66.79134,3082.6406,9.245279e-05,0.0,52.597775,251.41348,0.0,30.000002,0.20701423,70.0,299.4145,264.94022,2.906753,52.597775,0.20701346,12.939456,72.6771,8.330017
42598,21995880.0,0.0,22.885834,23.65329,22.885834,23.305756,22.29309,21.616425,11.682129,11.8020935,12.799988,12.800568,0.0,0.032098863,0.032098863,0.14242925,250.0,11.700012,0.0,0.0,66.51329,3076.2002,9.2245275e-05,0.0,52.59247,251.46756,0.0,30.000002,0.20662788,70.0,299.15683,264.7541,2.9078798,52.59247,0.20662706,12.910193,72.60728,8.330017
42599,21995940.0,0.0,22.885284,23.676727,22.885284,23.305725,22.293274,21.617828,11.681824,11.746216,12.799988,12.800598,0.0,0.0320977,0.0320977,0.14204349,250.0,11.700012,0.0,0.0,66.23756,3069.771,9.20352e-05,0.0,52.58771,251.50507,0.0,30.000002,0.20623979,70.0,298.89417,264.5566,2.9086149,52.58771,0.20623894,12.879112,72.53798,8.330017
42600,21996000.0,0.0,22.88504,23.700012,22.88504,23.306152,22.293335,21.619232,11.681702,11.7164,12.799988,12.800629,0.0,0.032096237,0.032096237,0.14166223,250.0,11.700012,0.0,0.0,65.96815,3063.4312,9.182452e-05,0.0,52.58363,251.5236,0.0,30.000002,0.20585558,70.0,298.62976,264.34955,2.9088976,52.58363,0.20585471,12.846459,72.4703,8.330017
42601,21996060.0,0.0,22.88797,23.722992,22.88797,23.30951,22.29715,21.624573,11.689331,11.701874,12.800262,12.801636,0.0,0.032092813,0.032092813,0.14131443,250.0,11.700012,0.0,0.0,65.746704,3062.0037,9.173249e-05,0.0,52.580757,251.48991,0.0,30.000002,0.20550075,70.0,298.37186,264.1268,2.8906755,52.580757,0.20549992,12.748959,72.41097,8.330017
42602,21996120.0,0.0,22.891357,23.745544,22.891357,23.313202,22.300964,21.629913,11.701355,11.699036,12.800507,12.802673,0.0,0.032088473,0.032088473,0.14102076,250.0,11.700012,0.0,0.0,65.56376,3064.0798,9.18203e-05,0.0,52.58025,251.39667,0.0,30.000002,0.20519823,70.0,298.13425,263.8969,2.85789,52.58025,0.20519748,12.584647,72.36402,8.330017
42603,21996180.0,0.0,22.89502,23.7677,22.89502,23.317108,22.304718,21.635254,11.709747,11.701843,12.800476,12.802521,0.0,0.03208413,0.03208413,0.14078008,250.0,11.700012,0.0,0.0,65.42145,3067.322,9.197955e-05,0.0,52.581875,251.26233,0.0,30.000002,0.20494865,70.0,297.92236,263.67175,2.8355722,52.581875,0.20494802,12.462692,72.328384,8.330017
42604,21996240.0,0.0,22.898926,23.789429,22.898926,23.321198,22.308533,21.640564,11.715973,11.706848,12.8003845,12.802063,0.0,0.032079965,0.032079965,0.1405965,250.0,11.700012,0.0,0.0,65.32095,3071.6685,9.2198985e-05,0.0,52.585506,251.09364,0.0,30.000002,0.20475654,70.0,297.74103,263.45807,2.8190362,52.585506,0.20475605,12.370935,72.30447,8.330017
42605,21996300.0,0.0,22.90335,23.81073,22.90335,23.325409,22.314575,21.645874,11.720642,12.764862,12.800293,12.801605,0.0,0.032076254,0.032076254,0.14047305,250.0,11.700012,0.0,0.0,65.263725,3077.041,9.2463895e-05,0.0,52.590942,250.8993,0.0,30.000002,0.20462549,70.0,297.59494,263.26324,2.806562,52.590942,0.20462516,12.302512,72.29243,8.330017
42606,21996360.0,0.0,22.906708,23.831635,22.906708,23.32785,22.320831,21.651062,11.724152,12.291962,12.800232,12.8012085,0.0,0.032074288,0.032074288,0.1403918,250.0,11.700012,0.0,0.0,65.22136,3082.9402,9.2761686e-05,0.0,52.597588,250.70987,0.0,30.000002,0.2045402,70.0,297.48206,263.09753,2.7971742,52.597588,0.20454003,12.251954,72.28759,8.330017
42607,21996420.0,0.0,22.909912,23.852142,22.909912,23.330322,22.325867,21.65625,11.7265625,12.0336,12.800171,12.800873,0.0,0.032073345,0.032073345,0.14034346,250.0,11.700012,0.0,0.0,65.20385,3089.1973,9.3080365e-05,0.0,52.604443,250.53572,0.0,30.000002,0.20448983,70.0,297.39774,262.96112,2.7908106,52.604443,0.20448981,12.217268,72.287796,8.330017
42608,21996480.0,0.0,22.913086,23.872223,22.913086,23.332764,22.330261,21.661407,11.7282715,11.890228,12.80011,12.800598,0.0,0.032072876,0.032072876,0.14033093,250.0,11.700012,0.0,0.0,65.210846,3095.8157,9.341369e-05,0.0,52.611454,250.37007,0.0,30.000002,0.20447624,70.0,297.34128,262.85086,2.786331,52.611454,0.20447636,12.194453,72.29391,8.330017
42609,21996540.0,0.0,22.916199,23.891937,22.916199,23.335175,22.33429,21.666565,11.729462,11.809204,12.800079,12.8003845,0.0,0.032072704,0.032072704,0.14035231,250.0,11.700012,0.0,0.0,65.24154,3102.732,9.375679e-05,0.0,52.618496,250.2128,0.0,30.000002,0.20449716,70.0,297.311,262.76538,2.7832065,52.618496,0.20449741,12.180836,72.30559,8.330017
42610,21996600.0,0.0,22.919312,23.911285,22.919312,23.337524,22.338074,21.671692,11.730225,11.772888,12.800049,12.800201,0.0,0.03207275,0.03207275,0.1404068,250.0,11.700012,0.0,0.0,65.2953,3109.9182,9.410759e-05,0.0,52.62553,250.0635,0.0,30.000002,0.20455164,70.0,297.30615,262.70383,2.7812111,52.62553,0.20455201,12.175327,72.32272,8.330017
42611,21996660.0,0.0,22.921692,23.930206,22.921661,23.338562,22.341919,21.677155,11.730621,11.753418,12.800049,12.800079,0.0,0.032073643,0.032073643,0.14048198,250.0,11.700012,0.0,0.0,65.353355,3117.117,9.446116e-05,0.0,52.6323,249.93576,0.0,30.000002,0.20462857,70.0,297.3229,262.66833,2.7801087,52.6323,0.20462906,12.17584,72.34243,8.330017
42612,21996720.0,0.0,22.92395,23.948792,22.92395,23.339539,22.345703,21.682556,11.7308655,11.742828,12.800018,12.799957,0.0,0.032074917,0.032074917,0.14056817,250.0,11.700012,0.0,0.0,65.42036,3125.6104,9.4816045e-05,0.0,52.63833,249.83453,0.0383081,30.000002,0.20471703,69.946365,297.35535,262.6559,2.7795973,52.63833,0.20471783,12.179976,72.362885,8.330017
42613,21996780.0,0.0,22.926117,23.96698,22.926117,23.340332,22.349426,21.687988,11.730988,11.737762,12.800018,12.799927,0.0,0.032075796,0.032075796,0.14066775,250.0,11.700012,0.0,0.0,65.496185,3134.4219,9.517236e-05,0.0,52.643795,249.75508,0.25317484,30.000002,0.20481798,69.64555,297.40274,262.6641,2.7792795,52.643795,0.20481919,12.186484,72.38528,8.330017
42614,21996840.0,0.0,22.928192,23.984833,22.928192,23.340973,22.353119,21.69336,11.730682,11.735107,12.800018,12.799835,0.0,0.03207675,0.03207675,0.14077955,250.0,11.700012,0.0,0.0,65.57929,3142.954,9.552049e-05,0.0,52.648705,249.69217,0.47865632,30.000002,0.20493151,69.32988,297.4634,262.6895,2.7800949,52.648705,0.20493293,12.1987295,72.40904,8.330017
42615,21996900.0,0.0,22.930176,24.002289,22.930176,23.341461,22.356812,21.6987,11.730133,11.733215,12.799988,12.799774,0.0,0.032077696,0.032077696,0.14089736,250.0,11.700012,0.0,0.0,65.6658,3151.1995,9.5858784e-05,0.0,52.653183,249.64041,0.7041363,30.000002,0.20505098,69.014206,297.53152,262.72528,2.781635,52.653183,0.20505266,12.214728,72.43333,8.330017
42616,21996960.0,0.0,22.931396,24.01941,22.931396,23.34021,22.363373,21.70398,11.729309,12.589996,12.799957,12.799683,0.0,0.03207979,0.03207979,0.14100191,250.0,11.700012,0.0,0.0,65.72859,3159.0676,9.619064e-05,0.0,52.657173,249.61528,0.9295371,30.000002,0.20515929,68.698654,297.59976,262.77133,2.7837148,52.657173,0.20516148,12.232091,72.45397,8.330017
42617,21997020.0,0.0,22.932343,24.036194,22.932312,23.338867,22.369019,21.709229,11.728119,12.199036,12.799957,12.799622,0.0,0.032082267,0.032082267,0.14108594,250.0,11.700012,0.0,0.0,65.77749,3166.3135,9.6505944e-05,0.0,52.659775,249.6249,1.1548568,30.000002,0.20524791,68.3832,297.66425,262.82776,2.787019,52.659775,0.20525052,12.2526655,72.46928,8.330017
42618,21997080.0,0.0,22.933014,24.052612,22.933014,23.337463,22.373657,21.714447,11.726593,11.983368,12.799927,12.799591,0.0,0.03208468,0.03208468,0.1411507,250.0,11.700012,0.0,0.0,65.81196,3172.9314,9.680234e-05,0.0,52.661198,249.65785,1.3801098,30.000002,0.205317,68.06785,297.722,262.88766,2.7910645,52.661198,0.20532015,12.275061,72.480034,8.330017
42619,21997140.0,0.0,22.933533,24.068695,22.933533,23.335999,22.377747,21.719666,11.724915,11.865631,12.799927,12.799561,0.0,0.03208686,0.03208686,0.14119492,250.0,11.700012,0.0,0.0,65.83175,3178.914,9.7078206e-05,0.0,52.661568,249.7086,1.6052845,30.000002,0.20536493,67.7526,297.77026,262.94672,2.7956116,52.661568,0.20536877,12.298125,72.48631,8.330017
42620,21997200.0,0.0,22.93399,24.084442,22.93396,23.334534,22.3815,21.724854,11.723114,11.799805,12.799927,12.799561,0.0,0.03208871,0.03208871,0.14121813,250.0,11.700012,0.0,0.0,65.83681,3184.2668,9.733259e-05,0.0,52.661068,249.77177,1.8303761,30.000002,0.20539097,67.43748,297.80704,263.0012,2.8004506,52.661068,0.20539568,12.320905,72.48828,8.330017
42621,21997260.0,0.0,22.933228,24.099854,22.933197,23.331543,22.384857,21.72995,11.72113,11.764343,12.799896,12.799561,0.0,0.032091208,0.032091208,0.14120637,250.0,11.700012,0.0,0.0,65.804306,3188.7156,9.756344e-05,0.0,52.659588,249.8622,2.055291,30.000002,0.20538318,67.12259,297.82828,263.05356,2.8056786,52.659588,0.20538901,12.342689,72.48277,8.330017
42622,21997320.0,0.0,22.932434,24.11496,22.932373,23.328644,22.388092,21.735016,11.718903,11.74411,12.799896,12.799591,0.0,0.032093894,0.032093894,0.14115027,250.0,11.700012,0.0,0.0,65.74314,3192.2744,9.776733e-05,0.0,52.656693,249.98175,2.2800002,30.000002,0.20533109,66.808,297.82727,263.09903,2.811659,52.656693,0.20533831,12.36347,72.46803,8.330017
42623,21997380.0,0.0,22.93161,24.12973,22.93155,23.325867,22.391296,21.740082,11.716614,11.73172,12.799896,12.799622,0.0,0.032096107,0.032096107,0.14105612,250.0,11.700012,0.0,0.0,65.655106,3195.0408,9.794438e-05,0.0,52.652718,250.11385,2.504559,30.000002,0.2052396,66.49362,297.80273,263.13016,2.8178024,52.652718,0.20524861,12.38199,72.445984,8.330017
42624,21997440.0,0.0,22.930847,24.144196,22.930786,23.323273,22.39441,21.745117,11.714294,11.723724,12.799896,12.799652,0.0,0.032097872,0.032097872,0.14092493,250.0,11.700012,0.0,0.0,65.54226,3197.0427,9.809478e-05,0.0,52.647938,250.2529,2.728944,30.000002,0.20510967,66.17948,297.7539,263.144,2.8239698,52.647938,0.20512098,12.397543,72.41709,8.330017
42625,21997500.0,0.0,22.930145,24.158356,22.930084,23.320892,22.397522,21.750122,11.711975,11.718933,12.799896,12.799713,0.0,0.032099143,0.032099143,0.1407583,250.0,11.700012,0.0,0.0,65.40587,3198.305,9.8218836e-05,0.0,52.642483,250.39537,2.952947,30.000002,0.20494269,65.865875,297.68085,263.13925,2.8300948,52.642483,0.20495684,12.409948,72.3818,8.330017
42626,21997560.0,0.0,22.928589,24.17221,22.928467,23.31723,22.401001,21.755066,11.709625,12.813232,12.799896,12.799805,0.0,0.032100875,0.032100875,0.14054619,250.0,11.700012,0.0,0.0,65.22654,3198.6184,9.8315904e-05,4.580013,52.63644,250.55266,3.17663,30.000002,0.20473048,65.55272,297.5814,263.11838,2.836251,52.63644,0.20474827,12.418701,72.33776,8.330017
42627,21997620.0,0.0,22.927582,24.18576,22.92743,23.313873,22.407257,21.76001,11.707214,12.440308,12.799866,12.799866,0.0,0.032102533,0.032102533,0.14028385,250.0,11.700012,0.0,0.0,65.015396,3198.1401,9.838469e-05,0.0,52.629417,250.72447,3.4000404,30.000002,0.20446694,65.239944,297.45145,263.07773,2.842698,52.629417,0.20448925,12.423885,72.28412,8.330017
42628,21997680.0,0.0,22.926483,24.199036,22.92633,23.310913,22.411957,21.764923,11.704834,12.106415,12.799866,12.799957,0.0,0.032103688,0.032103688,0.13997938,250.0,11.700012,0.0,0.0,64.77648,3196.8652,9.84263e-05,0.0,52.621822,250.89667,3.623116,30.000002,0.20415914,64.927635,297.29224,263.0127,2.849025,52.621822,0.2041871,12.4249115,72.223,8.330017
42629,21997740.0,0.0,22.925507,24.212006,22.925293,23.30838,22.415802,21.769806,11.702515,11.923828,12.799896,12.800018,0.0,0.03210426,0.03210426,0.1396376,250.0,11.700012,0.0,0.0,64.514015,3194.8684,9.84417e-05,0.0,52.613934,251.06245,3.845911,30.000002,0.2038115,64.61572,297.1053,262.92166,2.8551462,52.613934,0.20384644,12.421774,72.155556,8.330017
42630,21997800.0,0.0,22.924713,24.2247,22.924438,23.306244,22.419159,21.774689,11.700317,11.8237915,12.799896,12.80011,0.0,0.032104235,0.032104235,0.13926443,250.0,11.700012,0.0,0.0,64.232544,3192.2495,9.843266e-05,0.0,52.60604,251.21573,4.068135,30.000002,0.20342964,64.30461,296.89322,262.80423,2.8608966,52.60604,0.2034732,12.4142885,72.0831,8.330017
42631,21997860.0,0.0,22.922974,24.237122,22.922638,23.302948,22.422089,21.77948,11.698212,11.766907,12.799896,12.800201,0.0,0.032104716,0.032104716,0.13885151,250.0,11.700012,0.0,0.0,63.91199,3188.8096,9.8399825e-05,0.0,52.59816,251.37157,4.2897263,30.000002,0.20300715,63.994385,296.6564,262.66617,2.8663943,52.59816,0.20306127,12.402307,72.00338,8.330017
42632,21997920.0,0.0,22.921509,24.249268,22.921051,23.30017,22.424835,21.784271,11.696045,11.734528,12.799896,12.800293,0.0,0.032105245,0.032105245,0.1383953,250.0,11.700012,0.0,0.0,63.56663,3184.651,9.8342185e-05,0.0,52.58988,251.53188,4.510791,30.000002,0.20253913,63.68489,296.3926,262.5061,2.8720553,52.58988,0.2026061,12.386501,71.91563,8.330017
42633,21997980.0,0.0,22.92035,24.261139,22.91983,23.297943,22.42752,21.789032,11.694031,11.716339,12.799896,12.800354,0.0,0.03210519,0.03210519,0.13790764,250.0,11.700012,0.0,0.0,63.20203,3179.941,9.826209e-05,0.0,52.581535,251.68134,4.7312446,30.000002,0.2020357,63.37626,296.105,262.32056,2.8773756,52.581535,0.20211829,12.366464,71.82265,8.330017
42634,21998040.0,0.0,22.919617,24.272766,22.918915,23.296356,22.430115,21.793793,11.6922,11.70578,12.799896,12.800446,0.0,0.032104608,0.032104608,0.13739517,250.0,11.700012,0.0,0.0,62.82404,3174.785,9.8162e-05,0.0,52.57346,251.81396,4.95059,30.000002,0.20150322,63.069176,295.7968,262.10974,2.8821592,52.57346,0.20160463,12.341904,71.72589,8.330017
42635,21998100.0,0.0,22.91925,24.284119,22.918427,23.29535,22.432709,21.798523,11.690613,11.698944,12.799927,12.800537,0.0,0.032103434,0.032103434,0.1368683,250.0,11.700012,0.0,0.0,62.440323,3169.3267,9.804546e-05,0.0,52.565975,251.92311,5.1701565,30.000002,0.20095122,62.761784,295.4733,261.87537,2.8862982,52.565975,0.20107536,12.31324,71.62752,8.330017
42636,21998160.0,0.0,22.918121,24.295227,22.917114,23.293243,22.43512,21.803192,11.689148,11.695038,12.799927,12.800629,0.0,0.032102905,0.032102905,0.13631101,250.0,11.700012,0.0,0.0,62.024952,3163.2383,9.7909666e-05,0.0,52.55894,252.02786,5.3859363,30.000002,0.20036618,62.45969,295.1311,261.6216,2.8900135,52.55894,0.20051704,12.280004,71.52367,8.330017
42637,21998220.0,0.0,22.917633,24.306091,22.916382,23.291687,22.439362,21.807861,11.687744,12.829254,12.799927,12.80069,0.0,0.032102372,0.032102372,0.13573255,250.0,11.700012,0.0,0.0,61.600094,3156.8564,9.776025e-05,0.0,52.55199,252.12857,5.6024604,30.000002,0.19975458,62.15656,294.77576,261.35306,2.8936534,52.55199,0.19993748,12.244048,71.41594,8.330017
42638,21998280.0,0.0,22.917816,24.316711,22.91626,23.290833,22.44458,21.8125,11.686554,12.306763,12.799927,12.800751,0.0,0.032101423,0.032101423,0.13514125,250.0,11.700012,0.0,0.0,61.1704,3150.3196,9.759907e-05,0.0,52.5454,252.21333,5.8178077,30.000002,0.19912353,61.855072,294.40915,261.0668,2.8967247,52.5454,0.19934425,12.204505,71.306404,8.330017
42639,21998340.0,0.0,22.918243,24.327087,22.916382,23.290619,22.448486,21.817139,11.685577,12.024384,12.799957,12.800812,0.0,0.03209998,0.03209998,0.13454522,250.0,11.700012,0.0,0.0,60.74221,3143.641,9.742793e-05,0.0,52.539467,252.27551,6.032041,30.000002,0.19848001,61.55514,294.03485,260.76328,2.899215,52.539467,0.19874527,12.161971,71.19681,8.330017
42640,21998400.0,0.0,22.919128,24.33725,22.91684,23.291107,22.45166,21.821747,11.684845,11.869324,12.799957,12.800873,0.0,0.032098036,0.032098036,0.13395366,250.0,11.700012,0.0,0.0,60.322235,3136.9639,9.725005e-05,0.0,52.534443,252.31036,6.2443776,30.000002,0.19783251,61.25787,293.65753,260.44495,2.9010046,52.534443,0.19814977,12.11688,71.08904,8.330017
42641,21998460.0,0.0,22.919037,24.347198,22.91632,23.290192,22.454285,21.826294,11.684296,11.784851,12.799988,12.800934,0.0,0.032096907,0.032096907,0.13335733,250.0,11.700012,0.0,0.0,59.88639,3130.0654,9.7066855e-05,0.0,52.530224,252.33871,6.454627,30.000002,0.19717367,60.963524,293.27887,260.12082,2.9022884,52.530224,0.19755122,12.069385,70.980415,8.330017
42642,21998520.0,0.0,22.919403,24.356903,22.916168,23.290009,22.456665,21.830841,11.683777,11.737946,12.799988,12.800964,0.0,0.03209607,0.03209607,0.13275276,250.0,11.700012,0.0,0.0,59.452213,3123.068,9.687781e-05,0.0,52.52622,252.36537,6.663243,30.000002,0.19649777,60.67146,292.89713,259.79117,2.903625,52.52622,0.19694494,12.020588,70.87,8.330017
42643,21998580.0,0.0,22.92038,24.366394,22.916504,23.290558,22.458923,21.835358,11.683472,11.714905,12.799988,12.800995,0.0,0.032094765,0.032094765,0.1321559,250.0,11.700012,0.0,0.0,59.02829,3116.1917,9.668585e-05,0.0,52.52282,252.37146,6.865941,30.000002,0.19581997,60.387684,292.51654,259.45285,2.9043748,52.52282,0.19634546,11.970146,70.76162,8.330017
42644,21998640.0,0.0,22.921936,24.375671,22.917358,23.29184,22.46109,21.839874,11.683441,11.702026,12.799988,12.801025,0.0,0.032093003,0.032093003,0.13157773,250.0,11.700012,0.0,0.0,58.623028,3109.5952,9.6495525e-05,0.0,52.52036,252.35199,7.0688343,30.000002,0.19514781,60.10363,292.14252,259.10907,2.9043844,52.52036,0.19576374,11.918389,70.657585,8.330017
42645,21998700.0,0.0,22.924011,24.384766,22.91861,23.29367,22.463257,21.84439,11.683655,11.693909,12.800018,12.801056,0.0,0.032090873,0.032090873,0.13102251,250.0,11.700012,0.0,0.0,58.23818,3103.3408,9.63097e-05,0.0,52.518826,252.30882,7.272527,30.000002,0.19448374,59.818466,291.7782,258.76352,2.9037309,52.518826,0.19520414,11.866022,70.55861,8.330017
42646,21998760.0,0.0,22.925507,24.393646,22.91922,23.294525,22.465271,21.848694,11.684021,11.689667,12.800018,12.801056,0.0,0.032089476,0.032089476,0.13048235,250.0,11.700012,0.0,0.0,57.855534,3097.2375,9.612919e-05,0.0,52.518105,252.2588,7.4666076,30.000002,0.19382747,59.54675,291.4246,258.42337,2.9026427,52.518105,0.19466121,11.813277,70.46237,8.330017
42647,21998820.0,0.0,22.927673,24.402344,22.92035,23.296112,22.467255,21.852997,11.68454,11.687714,12.800018,12.801056,0.0,0.03208807,0.03208807,0.12997045,250.0,11.700012,0.0,0.0,57.500164,3091.604,9.5958116e-05,0.0,52.518166,252.19455,7.660307,30.000002,0.19318414,59.275566,291.08676,258.09073,2.9011934,52.518166,0.19414648,11.761303,70.371765,8.330017
42648,21998880.0,0.0,22.930664,24.410828,22.92218,23.298065,22.472168,21.8573,11.685211,12.629913,12.800049,12.801056,0.0,0.032086495,0.032086495,0.12947716,250.0,11.700012,0.0,0.0,57.1602,3086.3508,9.579334e-05,0.0,52.51869,252.1189,7.852292,30.000002,0.19254369,59.006794,290.7589,257.76166,2.8993948,52.51869,0.19364998,11.709666,70.284874,8.330017
42649,21998940.0,0.0,22.934052,24.419159,22.924286,23.300446,22.476501,21.861572,11.686096,12.200348,12.800049,12.801025,0.0,0.03208474,0.03208474,0.1290111,250.0,11.700012,0.0,0.0,56.84303,3081.564,9.563871e-05,0.0,52.519913,252.02745,8.04169,30.000002,0.19191411,58.741634,290.4451,257.43845,2.8970032,52.519913,0.19318037,11.658153,70.203545,8.330017
42650,21999000.0,0.0,22.937805,24.427277,22.926636,23.303314,22.479675,21.865845,11.687164,11.976807,12.800049,12.801025,0.0,0.032082763,0.032082763,0.12858753,250.0,11.700012,0.0,0.0,56.560253,3077.393,9.549888e-05,0.0,52.522152,251.91351,8.222341,30.000002,0.19131586,58.48872,290.1526,257.1257,2.8940768,52.522152,0.19275282,11.608306,70.13094,8.330017
42651,21999060.0,0.0,22.940338,24.435242,22.927643,23.30423,22.482147,21.870026,11.688263,11.85144,12.800049,12.800995,0.0,0.032082137,0.032082137,0.12818372,250.0,11.700012,0.0,0.0,56.27482,3073.436,9.537192e-05,0.0,52.52493,251.80998,8.401937,30.000002,0.19072218,58.23729,289.87805,256.8322,2.8910854,52.52493,0.19234781,11.560101,70.06133,8.330017
42652,21999120.0,0.0,22.943207,24.443054,22.928833,23.305603,22.484314,21.874207,11.6892395,11.780975,12.800049,12.800934,0.0,0.03208197,0.03208197,0.12779549,250.0,11.700012,0.0,0.0,56.00556,3069.7998,9.5255615e-05,0.0,52.527557,251.71729,8.577516,30.000002,0.19012965,57.99148,289.61765,256.55472,2.8884737,52.527557,0.19195923,11.51431,69.99389,8.330017
42653,21999180.0,0.0,22.946564,24.450684,22.930267,23.307312,22.486328,21.878357,11.690308,11.739655,12.800049,12.800903,0.0,0.032081634,0.032081634,0.12742956,250.0,11.700012,0.0,0.0,55.75463,3066.595,9.51506e-05,0.0,52.53026,251.62305,8.756648,30.000002,0.18953335,57.740696,289.37137,256.28888,2.8857594,52.53026,0.19159263,11.470233,69.93054,8.330017
42654,21999240.0,0.0,22.950287,24.45816,22.932007,23.309387,22.48822,21.882507,11.691406,11.716461,12.800049,12.800873,0.0,0.03208113,0.03208113,0.12709147,250.0,11.700012,0.0,0.0,55.526245,3063.8691,9.505847e-05,0.0,52.53319,251.5227,8.926813,30.000002,0.18895419,57.50246,289.14102,256.0351,2.8828578,52.53319,0.19125351,11.427984,69.8725,8.330017
42655,21999300.0,0.0,22.954315,24.465485,22.934052,23.31186,22.490051,21.886627,11.692566,11.706177,12.800079,12.800812,0.0,0.03208036,0.03208036,0.12679133,250.0,11.700012,0.0,0.0,55.32822,3061.7056,9.498195e-05,0.0,52.536507,251.412,9.079879,30.000002,0.18841816,57.28817,288.93115,255.7965,2.8798232,52.536507,0.19095182,11.388652,69.821884,8.330017
42656,21999360.0,0.0,22.957123,24.472656,22.9346,23.312073,22.49173,21.890717,11.6936035,11.700684,12.800049,12.800781,0.0,0.032080956,0.032080956,0.12649924,250.0,11.700012,0.0,0.0,55.11688,3059.6404,9.491674e-05,0.0,52.53972,251.32503,9.23843,30.000002,0.18786447,57.066196,288.73505,255.57843,2.8770397,52.53972,0.190661,11.351256,69.77154,8.330017
42657,21999420.0,0.0,22.960266,24.479706,22.935394,23.312683,22.493378,21.894775,11.6944275,11.698303,12.800049,12.800751,0.0,0.03208185,0.03208185,0.12621564,250.0,11.700012,0.0,0.0,54.91677,3057.826,9.486206e-05,0.0,52.54216,251.25938,9.3918295,30.000002,0.18730791,56.85144,288.55078,255.37843,2.8749542,52.54216,0.19037925,11.316964,69.72159,8.330017
42658,21999480.0,0.0,22.963684,24.486603,22.93637,23.313477,22.49527,21.898804,11.69519,12.387207,12.800049,12.80069,0.0,0.03208259,0.03208259,0.12593992,250.0,11.700012,0.0,0.0,54.723484,3056.1768,9.481237e-05,25.282866,52.54435,251.19728,9.54309,30.000002,0.18674424,56.63968,288.3725,255.18486,2.873022,52.54435,0.19010498,11.284017,69.672844,8.330017
42659,21999540.0,0.0,22.968048,24.493378,22.93808,23.314545,22.500427,21.902863,11.695984,12.473175,12.800049,12.800659,0.0,0.032083087,0.032083087,0.1256766,250.0,11.700012,0.0,0.0,54.540943,3054.9004,9.477071e-05,0.0,52.546318,251.13669,9.691802,30.000002,0.18617672,56.431477,288.20236,254.99904,2.8710115,52.546318,0.18984266,11.252085,69.62622,8.330017
42660,21999600.0,0.0,22.972473,24.5,22.939758,23.315887,22.503998,21.90686,11.696747,12.120422,12.800049,12.800629,0.0,0.032083232,0.032083232,0.12543058,250.0,11.700012,0.0,0.0,54.373135,3053.9036,9.473797e-05,0.0,52.548195,251.07382,9.837035,30.000002,0.18561308,56.22815,288.0419,254.82132,2.8690093,52.548195,0.18959692,11.221779,69.58286,8.330017
42661,21999660.0,0.0,22.975098,24.5065,22.939667,23.314758,22.50647,21.910828,11.697266,11.937042,12.800049,12.800598,0.0,0.03208478,0.03208478,0.12517904,250.0,11.700012,0.0,0.0,54.180794,3052.6716,9.471052e-05,0.0,52.549595,251.04025,9.968855,30.000002,0.18506035,56.043602,287.88776,254.65974,2.8676505,52.549595,0.18934858,11.193624,69.53689,8.330017
42662,21999720.0,0.0,22.978119,24.512817,22.939606,23.313934,22.508514,21.914734,11.69754,11.828522,12.800018,12.800568,0.0,0.03208664,0.03208664,0.12491321,250.0,11.700012,0.0,0.0,53.98268,3051.381,9.468377e-05,0.0,52.549965,251.03249,10.113043,30.000002,0.18444665,55.84174,287.73294,254.50586,2.8670902,52.549965,0.18908648,11.166953,69.486855,8.330017
42663,21999780.0,0.0,22.981201,24.518982,22.939667,23.313416,22.510315,21.91867,11.697632,11.767822,12.800018,12.800537,0.0,0.032088235,0.032088235,0.124640346,250.0,11.700012,0.0,0.0,53.781216,3050.007,9.465701e-05,0.0,52.5495,251.03671,10.2435875,30.000002,0.1838426,55.658978,287.57693,254.35484,2.8669646,52.5495,0.18881683,11.141381,69.43472,8.330017
42664,21999840.0,0.0,22.984283,24.524902,22.939941,23.313263,22.511902,21.922546,11.69751,11.738037,12.800018,12.800507,0.0,0.032089323,0.032089323,0.12436321,250.0,11.700012,0.0,0.0,53.57966,3048.5027,9.4627816e-05,0.0,52.548386,251.04596,10.360704,30.000002,0.18325622,55.49501,287.41916,254.20381,2.867325,52.548386,0.18854187,11.117419,69.38137,8.330017
42665,21999900.0,0.0,22.987885,24.53067,22.94043,23.313446,22.513428,21.926453,11.697449,11.721436,12.799988,12.800507,0.0,0.032089807,0.032089807,0.12408772,250.0,11.700012,0.0,0.0,53.382397,3047.0676,9.459785e-05,0.0,52.547062,251.05054,10.483658,30.000002,0.1826404,55.32288,287.26083,254.05023,2.8675873,52.547062,0.18826735,11.093536,69.32845,8.330017
42666,21999960.0,0.0,22.98993,24.536194,22.93927,23.311218,22.51477,21.930267,11.697174,11.711243,12.799988,12.800476,0.0,0.032091603,0.032091603,0.12378662,250.0,11.700012,0.0,0.0,53.14626,3045.1501,9.456345e-05,0.0,52.5451,251.08496,10.603472,30.000002,0.18199897,55.15514,287.09726,253.90146,2.8683214,52.5451,0.18796992,11.069364,69.26905,8.330017
42667,22000020.0,0.0,22.992157,24.541473,22.938263,23.309387,22.516083,21.934052,11.696625,11.70517,12.799988,12.800476,0.0,0.03209359,0.03209359,0.12345615,250.0,11.700012,0.0,0.0,52.89423,3042.844,9.452043e-05,0.0,52.542007,251.14313,10.720169,30.000002,0.18132736,54.991764,286.92322,253.7503,2.869895,52.542007,0.18764345,11.045359,69.202705,8.330017
42668,22000080.0,0.0,22.99469,24.54654,22.937561,23.308075,22.517365,21.937836,11.695923,11.701721,12.799988,12.800507,0.0,0.0320949,0.0320949,0.1231016,250.0,11.700012,0.0,0.0,52.629,3040.1787,9.4465824e-05,0.0,52.538048,251.2067,10.833177,30.000002,0.18063211,54.833557,286.73602,253.58789,2.871801,52.538048,0.18729162,11.020635,69.13129,8.330017
42669,22000140.0,0.0,22.997711,24.55133,22.937256,23.307068,22.520172,21.94159,11.695221,12.880615,12.799957,12.800507,0.0,0.03209582,0.03209582,0.12273826,250.0,11.700012,0.0,0.0,52.35959,3037.4019,9.440547e-05,0.0,52.53385,251.26808,10.945436,30.000002,0.17992064,54.67639,286.5429,253.41855,2.8737516,52.53385,0.18693002,10.995355,69.058105,8.330017
42670,22000200.0,0.0,23.001282,24.555878,22.93747,23.306396,22.524384,21.945343,11.694611,12.340698,12.799957,12.800537,0.0,0.032096263,0.032096263,0.122366324,250.0,11.700012,0.0,0.0,52.086975,3034.564,9.4339935e-05,0.0,52.529495,251.32399,11.056171,30.000002,0.17919527,54.52136,286.34323,253.24046,2.8754408,52.529495,0.18655895,10.968517,68.98334,8.330017
42671,22000260.0,0.0,23.00299,24.56015,22.935913,23.303528,22.52707,21.949036,11.693756,12.056702,12.799957,12.800537,0.0,0.032097783,0.032097783,0.12196209,250.0,11.700012,0.0,0.0,51.772343,3031.02,9.426314e-05,0.0,52.524704,251.40154,11.158663,30.000002,0.17846243,54.377872,286.13208,253.0581,2.877597,52.524704,0.18615785,10.940653,68.9011,8.330017
42672,22000320.0,0.0,23.005157,24.564117,22.934479,23.301178,22.529022,21.952698,11.692688,11.895905,12.799957,12.800568,0.0,0.03209942,0.03209942,0.12152061,250.0,11.700012,0.0,0.0,51.437336,3026.9758,9.4171955e-05,0.0,52.518898,251.4983,11.270637,30.000002,0.17765342,54.22111,285.9052,252.86595,2.880565,52.518898,0.18571964,10.912031,68.81048,8.330017
42673,22000380.0,0.0,23.00705,24.56781,22.933258,23.299377,22.530579,21.95636,11.691467,11.807434,12.799957,12.800598,0.0,0.03210051,0.03210051,0.12105275,250.0,11.700012,0.0,0.0,51.08692,3022.3975,9.406595e-05,0.0,52.512474,251.59749,11.36304,30.000002,0.17688438,54.091747,285.6631,252.65944,2.8837905,52.512474,0.18525398,10.88205,68.71437,8.330017
42674,22000440.0,0.0,23.009705,24.571198,22.932312,23.298126,22.531921,21.959991,11.690338,11.754974,12.799957,12.800629,0.0,0.03210096,0.03210096,0.12056711,250.0,11.700012,0.0,0.0,50.72799,3017.6233,9.394826e-05,0.0,52.505856,251.68837,11.47097,30.000002,0.17603405,53.940643,285.40884,252.43698,2.8868077,52.505856,0.1847692,10.849907,68.6149,8.330017
42675,22000500.0,0.0,23.01242,24.57428,22.931702,23.297394,22.533142,21.963623,11.689331,11.7248535,12.799957,12.800659,0.0,0.03210078,0.03210078,0.12006991,250.0,11.700012,0.0,0.0,50.36525,3012.571,9.3819915e-05,0.0,52.49933,251.76625,11.567694,30.000002,0.17520885,53.805225,285.1441,252.19936,2.889513,52.49933,0.18427162,10.815552,68.51351,8.330017
42676,22000560.0,0.0,23.013489,24.576996,22.929688,23.294647,22.534119,21.967194,11.68811,11.709534,12.799957,12.80069,0.0,0.032101564,0.032101564,0.119537465,250.0,11.700012,0.0,0.0,49.959927,3006.6973,9.367418e-05,0.0,52.492638,251.85826,11.654215,30.000002,0.1743896,53.684097,284.86447,251.95102,2.8926544,52.492638,0.18374081,10.779672,68.40424,8.330017
42677,22000620.0,0.0,23.015106,24.579407,22.928009,23.292633,22.535065,21.970764,11.686798,11.700409,12.799927,12.800751,0.0,0.032102317,0.032102317,0.11897062,250.0,11.700012,0.0,0.0,49.537403,3000.3545,9.351166e-05,0.0,52.485363,251.95819,11.747143,30.000002,0.17351077,53.553997,284.5682,251.68753,2.896087,52.485363,0.18317546,10.741439,68.28747,8.330017
42678,22000680.0,0.0,23.017456,24.58142,22.926666,23.291168,22.53598,21.974304,11.685638,11.694061,12.799957,12.800781,0.0,0.032102562,0.032102562,0.11838829,250.0,11.700012,0.0,0.0,49.107735,2993.8545,9.333914e-05,0.0,52.47801,252.04996,11.85097,30.000002,0.17256995,53.40864,284.26166,251.4096,2.8992028,52.47801,0.18259358,10.700665,68.16762,8.330017
42679,22000740.0,0.0,23.019318,24.5831,22.925781,23.290436,22.536865,21.977814,11.684448,11.690186,12.799957,12.800842,0.0,0.03210218,0.03210218,0.11779224,250.0,11.700012,0.0,0.0,48.67383,2986.874,9.315187e-05,0.0,52.4708,252.12846,11.928602,30.000002,0.1717197,53.299957,283.94327,251.11516,2.9022834,52.4708,0.1819968,10.658336,68.04531,8.330017
42680,22000800.0,0.0,23.02246,24.584412,22.92575,23.290375,22.540436,21.981354,11.683472,12.673401,12.799957,12.800873,0.0,0.032101143,0.032101143,0.11719466,250.0,11.700012,0.0,0.0,48.243965,2979.9346,9.29555e-05,0.0,52.464092,252.18478,12.018679,30.000002,0.17081447,53.17385,283.6188,250.80579,2.9048274,52.464092,0.18139705,10.614092,67.923294,8.330017
42681,22000860.0,0.0,23.024231,24.585327,22.924286,23.288086,22.54364,21.984802,11.682617,12.222443,12.799957,12.800934,0.0,0.032101255,0.032101255,0.1165761,250.0,11.700012,0.0,0.0,47.780052,2972.5652,9.275146e-05,0.0,52.45764,252.25027,12.1074,30.000002,0.16989696,53.04964,283.28745,250.49112,2.906956,52.45764,0.18077877,10.566602,67.796234,8.330017
42682,22000920.0,0.0,23.026062,24.585846,22.922974,23.28656,22.545715,21.98825,11.681549,11.975983,12.799957,12.800964,0.0,0.032101545,0.032101545,0.11593015,250.0,11.700012,0.0,0.0,47.30467,2964.7083,9.253363e-05,0.0,52.450745,252.32558,12.194156,30.000002,0.1689627,52.92818,282.94455,250.16661,2.9098248,52.450745,0.18013337,10.518417,67.66276,8.330017
42683,22000980.0,0.0,23.028198,24.585968,22.922028,23.285797,22.54718,21.991669,11.6805725,11.838867,12.799957,12.800995,0.0,0.032101303,0.032101303,0.11527271,250.0,11.700012,0.0,0.0,46.82573,2956.6387,9.230522e-05,0.0,52.443905,252.39044,12.280641,30.000002,0.16801815,52.807106,282.59314,249.82863,2.9123902,52.443905,0.17947543,10.4683075,67.52694,8.330017
42684,22001040.0,0.0,23.03067,24.585663,22.921448,23.285767,22.54831,21.995117,11.679718,11.764008,12.799957,12.801025,0.0,0.032100465,0.032100465,0.114612125,250.0,11.700012,0.0,0.0,46.350506,2948.4214,9.2067705e-05,0.0,52.43743,252.4376,12.365788,30.000002,0.16707544,52.687897,282.23596,249.47765,2.9146013,52.43743,0.17881313,10.416551,67.390785,8.330017
42685,22001100.0,0.0,23.033081,24.5849,22.921417,23.28656,22.549194,21.998535,11.679016,11.727295,12.799957,12.801056,0.0,0.03209892,0.03209892,0.11395892,250.0,11.700012,0.0,0.0,45.88738,2940.0857,9.182193e-05,0.0,52.4317,252.45898,12.438023,30.000002,0.16619302,52.58677,281.87622,249.11485,2.9163814,52.4317,0.1781568,10.363883,67.25683,8.330017
42686,22001160.0,0.0,23.034485,24.58374,22.919952,23.285217,22.549835,22.001892,11.678406,11.706665,12.799988,12.801086,0.0,0.032098528,0.032098528,0.113293625,250.0,11.700012,0.0,0.0,45.39685,2931.4692,9.157003e-05,0.0,52.426426,252.48598,12.518088,30.000002,0.16526997,52.474678,281.5144,248.74976,2.9177985,52.426426,0.17749083,10.309094,67.11958,8.330017
42687,22001220.0,0.0,23.036194,24.582092,22.918915,23.284698,22.550446,22.005219,11.677795,11.694946,12.799988,12.801117,0.0,0.032098256,0.032098256,0.11261641,250.0,11.700012,0.0,0.0,44.906284,2922.6462,9.13102e-05,0.0,52.421085,252.51538,12.596968,30.000002,0.16434263,52.364243,281.1481,248.37926,2.9193864,52.421085,0.17681305,10.253241,66.97923,8.330017
42688,22001280.0,0.0,23.038239,24.579987,22.918335,23.284882,22.550995,22.008545,11.677277,11.6875305,12.799988,12.801117,0.0,0.03209753,0.03209753,0.111942,250.0,11.700012,0.0,0.0,44.422646,2913.8062,9.1045775e-05,0.0,52.416016,252.53232,12.674804,30.000002,0.16342257,52.255272,280.78098,248.00244,2.9207103,52.416016,0.1761371,10.196672,66.83945,8.330017
42689,22001340.0,0.0,23.040833,24.577423,22.918396,23.28601,22.551544,22.011871,11.677063,11.683594,12.799988,12.801147,0.0,0.032096125,0.032096125,0.11128741,250.0,11.700012,0.0,0.0,43.96139,2905.1724,9.0780115e-05,0.0,52.411854,252.52103,12.751025,30.000002,0.16252759,52.148563,280.41833,247.61986,2.921265,52.411854,0.17547993,10.139304,66.70449,8.330017
42690,22001400.0,0.0,23.04367,24.57434,22.918945,23.287842,22.552124,22.015198,11.6770935,11.833099,12.799988,12.801147,0.0,0.03209428,0.03209428,0.110660076,250.0,11.700012,0.0,0.0,43.524963,2896.8474,9.051775e-05,50.59275,52.408665,252.48474,12.819736,30.000002,0.16168764,52.052372,280.06418,247.23752,2.9211,52.408665,0.1748486,10.081916,66.57579,8.330017
42691,22001460.0,0.0,23.045654,24.5708,22.918365,23.286865,22.556152,22.018433,11.677063,12.520813,12.800018,12.801147,0.0,0.032093935,0.032093935,0.110020034,250.0,11.700012,0.0,0.0,43.05467,2888.3184,9.0254965e-05,0.0,52.40559,252.46678,12.902202,30.000002,0.16078368,51.93692,279.71182,246.86047,2.9209874,52.40559,0.1742079,10.023769,66.44305,8.330017
42692,22001520.0,0.0,23.047577,24.566711,22.917847,23.28659,22.558655,22.021698,11.67688,12.138153,12.799988,12.801147,0.0,0.032094,0.032094,0.10937051,250.0,11.700012,0.0,0.0,42.5855,2879.629,8.998918e-05,0.0,52.40215,252.463,12.978088,30.000002,0.1599019,51.83068,279.35974,246.48671,2.92145,52.40215,0.17355849,9.966038,66.30712,8.330017
42693,22001580.0,0.0,23.04956,24.562134,22.917664,23.287048,22.560211,22.024902,11.676727,11.929504,12.799988,12.801147,0.0,0.03209372,0.03209372,0.108725645,250.0,11.700012,0.0,0.0,42.124527,2870.9329,8.972159e-05,0.0,52.398766,252.454,13.0500765,30.000002,0.15904216,51.729893,279.00974,246.11215,2.9218686,52.398766,0.17291304,9.90865,66.17185,8.330017
42694,22001640.0,0.0,23.051819,24.557007,22.917816,23.288208,22.561249,22.028137,11.676666,11.814209,12.799988,12.801147,0.0,0.032092888,0.032092888,0.10809421,250.0,11.700012,0.0,0.0,41.679016,2862.351,8.945368e-05,0.0,52.395718,252.43071,13.122291,30.000002,0.15819421,51.62879,278.66406,245.73636,2.922033,52.395718,0.17227992,9.851669,66.039505,8.330017
42695,22001700.0,0.0,23.054413,24.55133,22.918396,23.29007,22.561981,22.031342,11.676849,11.750275,12.800018,12.801147,0.0,0.03209149,0.03209149,0.10748566,250.0,11.700012,0.0,0.0,41.255825,2854.0532,8.918915e-05,0.0,52.39333,252.38673,13.1945715,30.000002,0.15736683,51.527603,278.32602,245.36105,2.921548,52.39333,0.17166853,9.794744,65.9124,8.330017
42696,22001760.0,0.0,23.055176,24.545105,22.917389,23.289398,22.562347,22.034485,11.676941,11.719055,12.800018,12.801147,0.0,0.032091398,0.032091398,0.10687873,250.0,11.700012,0.0,0.0,40.812073,2845.5425,8.8926055e-05,0.0,52.391304,252.35556,13.258693,30.000002,0.15657994,51.43783,277.9948,244.99571,2.9211073,52.391304,0.17106155,9.738269,65.78455,8.330017
42697,22001820.0,0.0,23.056335,24.5383,22.916718,23.28946,22.562653,22.037628,11.676941,11.701233,12.800018,12.801117,0.0,0.032091595,0.032091595,0.1062681,250.0,11.700012,0.0,0.0,40.373363,2837.0083,8.866185e-05,0.0,52.388954,252.33568,13.327308,30.000002,0.15577349,51.341766,277.6663,244.63501,2.9211285,52.388954,0.17045125,9.682541,65.65487,8.330017
42698,22001880.0,0.0,23.05783,24.530945,22.916504,23.290222,22.562927,22.040741,11.677002,11.691345,12.800018,12.801117,0.0,0.032091312,0.032091312,0.10566881,250.0,11.700012,0.0,0.0,39.948105,2828.6074,8.83988e-05,0.0,52.386677,252.30875,13.394968,30.000002,0.15498239,51.247044,277.34277,244.27623,2.9209843,52.386677,0.1698514,9.627358,65.5274,8.330017
42699,22001940.0,0.0,23.059845,24.52298,22.916656,23.291534,22.563171,22.043854,11.677216,11.684937,12.800018,12.801117,0.0,0.032090593,0.032090593,0.10508558,250.0,11.700012,0.0,0.0,39.538616,2820.4504,8.813895e-05,0.0,52.384724,252.26941,13.469381,30.000002,0.15417852,51.142864,277.02548,243.91898,2.9204714,52.384724,0.16926667,9.572515,65.403404,8.330017
42700,22002000.0,0.0,23.061584,24.514435,22.917297,23.293549,22.563385,22.046967,11.677521,11.681732,12.800018,12.801086,0.0,0.032089364,0.032089364,0.104528666,250.0,11.700012,0.0,0.0,39.15394,2812.5073,8.788361e-05,0.0,52.383377,252.21283,13.527821,30.000002,0.15346473,51.06105,276.71768,243.56636,2.9195967,52.383377,0.16870728,9.518914,65.28543,8.330017
42701,22002060.0,0.0,23.062195,24.505249,22.916412,23.292786,22.564636,22.049988,11.677795,12.95871,12.800018,12.801086,0.0,0.032089554,0.032089554,0.10396988,250.0,11.700012,0.0,0.0,38.743725,2804.4722,8.763123e-05,0.0,52.382202,252.17361,13.593602,30.000002,0.15272382,50.968956,276.41644,243.22435,2.9187524,52.382202,0.16814893,9.465562,65.165794,8.330017
42702,22002120.0,0.0,23.063293,24.495483,22.91626,23.292603,22.567963,22.053009,11.6779175,12.394104,12.800018,12.801056,0.0,0.03209012,0.03209012,0.10340406,250.0,11.700012,0.0,0.0,38.335464,2796.422,8.737882e-05,0.0,52.3805,252.15176,13.658759,30.000002,0.15198271,50.87774,276.11758,242.88872,2.9184947,52.3805,0.16758426,9.412948,65.04336,8.330017
42703,22002180.0,0.0,23.064392,24.485046,22.91623,23.29309,22.569855,22.05603,11.6779785,12.068451,12.800018,12.801056,0.0,0.03209033,0.03209033,0.10284351,250.0,11.700012,0.0,0.0,37.93506,2788.3962,8.712701e-05,0.0,52.37861,252.1299,13.723498,30.000002,0.15124969,50.7871,275.82224,242.55568,2.9183297,52.37861,0.16702412,9.361157,64.92159,8.330017
42704,22002240.0,0.0,23.065643,24.473969,22.916412,23.294159,22.570892,22.059052,11.678101,11.891449,12.800018,12.801025,0.0,0.032090034,0.032090034,0.102295235,250.0,11.700012,0.0,0.0,37.548553,2780.488,8.6876746e-05,0.0,52.3768,252.09984,13.789261,30.000002,0.15052459,50.695038,275.53174,242.2244,2.918036,52.3768,0.16647522,9.310162,64.8024,8.330017
