,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42705,22002300.0,0.0,23.066956,24.46225,22.916931,23.295837,22.571503,22.062042,11.678345,11.795532,12.800018,12.801025,0.0,0.03208918,0.03208918,0.10176696,250.0,11.700012,0.0,0.0,37.18172,2772.7842,8.6629865e-05,0.0,52.375378,252.0555,13.850551,30.000002,0.1498359,50.60923,275.24817,241.89578,2.9173923,52.375378,0.16594522,9.259976,64.68781,8.330017
42706,22002360.0,0.0,23.06659,24.44986,22.91571,23.294739,22.571686,22.064972,11.678558,11.742096,12.800018,12.800995,0.0,0.03208957,0.03208957,0.101238504,250.0,11.700012,0.0,0.0,36.790028,2764.9084,8.6385255e-05,0.0,52.374172,252.02547,13.911879,30.000002,0.14915152,50.52337,274.9707,241.57677,2.9167557,52.374172,0.16541763,9.210201,64.572105,8.330017
42707,22002420.0,0.0,23.066345,24.436798,22.914734,23.29422,22.571716,22.067902,11.678497,11.712524,12.800018,12.800995,0.0,0.03209048,0.03209048,0.10069653,250.0,11.700012,0.0,0.0,36.3968,2756.8674,8.61384e-05,0.0,52.372276,252.01791,13.973458,30.000002,0.14845832,50.437157,274.69366,241.26337,2.9169624,52.372276,0.16487747,9.161149,64.45194,8.330017
42708,22002480.0,0.0,23.066254,24.423035,22.914093,23.294342,22.571686,22.0708,11.678375,11.696716,12.799988,12.800964,0.0,0.032090895,0.032090895,0.10015594,250.0,11.700012,0.0,0.0,36.00778,2748.7964,8.5889806e-05,0.0,52.370037,252.01123,14.034311,30.000002,0.14777096,50.351967,274.41812,240.9507,2.9173412,52.370037,0.16433771,9.112889,64.33157,8.330017
42709,22002540.0,0.0,23.066254,24.40857,22.91391,23.295166,22.571625,22.0737,11.678314,11.688904,12.799988,12.800964,0.0,0.03209076,0.03209076,0.09962482,250.0,11.700012,0.0,0.0,35.631466,2740.783,8.564067e-05,0.0,52.36786,251.9964,14.089988,30.000002,0.14711343,50.274014,274.14557,240.63817,2.917531,52.36786,0.1638063,9.065032,64.21322,8.330017
42710,22002600.0,0.0,23.066711,24.393402,22.914215,23.296722,22.571533,22.0766,11.678467,11.684967,12.800018,12.800964,0.0,0.03208988,0.03208988,0.099120416,250.0,11.700012,0.0,0.0,35.281487,2733.1018,8.539583e-05,0.0,52.366287,251.95943,14.148676,30.000002,0.14646773,50.191856,273.88132,240.3276,2.917091,52.366287,0.1633003,9.0177965,64.10142,8.330017
42711,22002660.0,0.0,23.06546,24.377502,22.91275,23.29535,22.57132,22.079407,11.678497,11.68222,12.800018,12.800964,0.0,0.0320905,0.0320905,0.09859848,250.0,11.700012,0.0,0.0,34.89235,2725.064,8.514961e-05,0.0,52.364464,251.94943,14.207193,30.000002,0.14581256,50.10993,273.61743,240.02388,2.9169745,52.364464,0.1627795,8.970137,63.98402,8.330017
42712,22002720.0,0.0,23.064606,24.36087,22.911865,23.294495,22.573303,22.082214,11.678284,12.765076,12.799988,12.800964,0.0,0.032091435,0.032091435,0.09806236,250.0,11.700012,0.0,0.0,34.4993,2716.8643,8.4899766e-05,0.0,52.36206,251.95638,14.266229,30.000002,0.14514723,50.027283,273.35226,239.72208,2.9175372,52.36206,0.16224524,8.92285,63.862198,8.330017
42713,22002780.0,0.0,23.064056,24.343506,22.911469,23.29425,22.575775,22.085022,11.67807,12.269257,12.799988,12.800964,0.0,0.032091998,0.032091998,0.09752162,250.0,11.700012,0.0,0.0,34.106953,2708.6104,8.4646905e-05,0.0,52.359283,251.96605,14.325148,30.000002,0.14448068,49.944794,273.08615,239.4187,2.9182193,52.359283,0.16170563,8.875552,63.738716,8.330017
42714,22002840.0,0.0,23.063446,24.325348,22.911194,23.294586,22.576996,22.0878,11.677826,12.001221,12.799988,12.800964,0.0,0.032092042,0.032092042,0.09698303,250.0,11.700012,0.0,0.0,33.721165,2700.3008,8.439145e-05,0.0,52.35644,251.96986,14.3832445,30.000002,0.14382085,49.863457,272.82007,239.11263,2.9188495,52.35644,0.16116711,8.828322,63.61549,8.330017
42715,22002900.0,0.0,23.062927,24.306458,22.911163,23.295532,22.577545,22.090607,11.677704,11.8533325,12.799988,12.800934,0.0,0.03209149,0.03209149,0.0964545,250.0,11.700012,0.0,0.0,33.348026,2692.0479,8.4135e-05,0.0,52.35384,251.96045,14.44149,30.000002,0.14317043,49.781914,272.55606,238.80412,2.919201,52.35384,0.16063745,8.781254,63.49466,8.330017
42716,22002960.0,0.0,23.060638,24.286774,22.909454,23.293854,22.577515,22.093323,11.67749,11.777191,12.799988,12.800964,0.0,0.032092128,0.032092128,0.0959137,250.0,11.700012,0.0,0.0,32.942776,2683.462,8.3876075e-05,0.0,52.351242,251.9683,14.495299,30.000002,0.14253117,49.70658,272.2925,238.49974,2.9196293,52.351242,0.160098,8.733566,63.36976,8.330017
42717,22003020.0,0.0,23.058563,24.266296,22.907959,23.292755,22.577332,22.096008,11.6770935,11.731964,12.799988,12.800964,0.0,0.032093015,0.032093015,0.095354825,250.0,11.700012,0.0,0.0,32.531178,2674.62,8.361114e-05,0.0,52.34804,251.99205,14.55488,30.000002,0.14185892,49.62317,272.0256,238.19418,2.920745,52.34804,0.1595409,8.685826,63.23945,8.330017
42718,22003080.0,0.0,23.056458,24.245026,22.90683,23.292389,22.577026,22.098694,11.676636,11.708588,12.799988,12.800964,0.0,0.032093428,0.032093428,0.09478804,250.0,11.700012,0.0,0.0,32.119102,2665.5886,8.333977e-05,0.0,52.344494,252.01624,14.608576,30.000002,0.14120394,49.547993,271.75543,237.88377,2.9220116,52.344494,0.15897502,8.63784,63.106728,8.330017
42719,22003140.0,0.0,23.054688,24.22293,22.906097,23.292694,22.57666,22.10138,11.67627,11.695404,12.799988,12.800964,0.0,0.03209323,0.03209323,0.094224416,250.0,11.700012,0.0,0.0,31.715199,2656.55,8.306463e-05,0.0,52.34107,252.02892,14.664692,30.000002,0.1405443,49.469433,271.4844,237.5679,2.9229755,52.34107,0.15841097,8.5893135,62.974674,8.330017
42720,22003200.0,0.0,23.0531,24.200012,22.9057,23.29358,22.576263,22.104065,11.676056,11.686951,12.799988,12.800964,0.0,0.03209251,0.03209251,0.09367105,250.0,11.700012,0.0,0.0,31.323502,2647.604,8.2788756e-05,0.0,52.337997,252.02666,14.722798,30.000002,0.13988768,49.388084,271.21518,237.24886,2.9235256,52.337997,0.15785606,8.540544,62.8451,8.330017
42721,22003260.0,0.0,23.049683,24.176636,22.903534,23.291473,22.575714,22.106537,11.675781,11.6822815,12.799988,12.800995,0.0,0.03209319,0.03209319,0.093097515,250.0,11.700012,0.0,0.0,30.890825,2638.2449,8.250889e-05,0.0,52.33483,252.04659,14.776197,30.000002,0.13923673,49.313324,270.94434,236.93237,2.924223,52.33483,0.15728396,8.49061,62.709248,8.330017
42722,22003320.0,0.0,23.04657,24.153168,22.901703,23.290314,22.575165,22.109009,11.675293,11.679657,12.799988,12.801025,0.0,0.03209399,0.03209399,0.09249804,250.0,11.700012,0.0,0.0,30.449068,2628.5645,8.222041e-05,0.0,52.33094,252.08264,14.831966,30.000002,0.13856003,49.23525,270.66663,236.6103,2.925496,52.33094,0.15668646,8.43958,62.56593,8.330017
42723,22003380.0,0.0,23.044159,24.129608,22.900757,23.28949,22.57785,22.11145,11.674866,12.575256,12.799988,12.801025,0.0,0.032094486,0.032094486,0.091894425,250.0,11.700012,0.0,0.0,30.006214,2618.8984,8.192932e-05,0.0,52.32689,252.11748,14.888169,30.000002,0.13787964,49.156563,270.38705,236.28433,2.9267159,52.32689,0.15608346,8.387964,62.420994,8.330017
42724,22003440.0,0.0,23.04184,24.105957,22.899994,23.289368,22.579529,22.113892,11.67453,12.1658325,12.799988,12.801056,0.0,0.032094505,0.032094505,0.0912862,250.0,11.700012,0.0,0.0,29.565508,2609.1946,8.163547e-05,0.0,52.3228,252.14595,14.944577,30.000002,0.13719767,49.07759,270.10477,235.95175,2.9275973,52.3228,0.15547526,8.335,62.27454,8.330017
42725,22003500.0,0.0,23.039612,24.082214,22.899414,23.289886,22.5802,22.116333,11.674347,11.942902,12.799988,12.801056,0.0,0.03209393,0.03209393,0.09068161,250.0,11.700012,0.0,0.0,29.133562,2599.514,8.13401e-05,0.0,52.318943,252.16058,15.000303,30.000002,0.13652293,48.999577,269.8214,235.61278,2.9281049,52.318943,0.15486948,8.2813225,62.12885,8.330017
42726,22003560.0,0.0,23.035797,24.05841,22.897095,23.287659,22.580109,22.118622,11.674164,11.820099,12.799988,12.801086,0.0,0.032094415,0.032094415,0.09006212,250.0,11.700012,0.0,0.0,28.665546,2589.551,8.10431e-05,0.0,52.315216,252.18744,15.0565605,30.000002,0.13583924,48.920815,269.53647,235.27332,2.9284573,52.315216,0.15425105,8.226233,61.97831,8.330017
42727,22003620.0,0.0,23.032043,24.034515,22.894958,23.286163,22.579712,22.120941,11.673706,11.753296,12.799988,12.801117,0.0,0.032095395,0.032095395,0.089413956,250.0,11.700012,0.0,0.0,28.186203,2579.2366,8.073935e-05,0.0,52.310795,252.23541,15.11233,30.000002,0.13513796,48.842735,269.2451,234.9296,2.9297118,52.310795,0.15360484,8.170303,61.81913,8.330017
42728,22003680.0,0.0,23.028534,24.010529,22.893188,23.2854,22.579163,22.12323,11.673248,11.716187,12.799988,12.801117,0.0,0.03209574,0.03209574,0.08875552,250.0,11.700012,0.0,0.0,27.703466,2568.7927,8.043019e-05,0.0,52.306087,252.2796,15.168545,30.000002,0.13442907,48.764038,268.9488,234.57704,2.9309661,52.306087,0.15294708,8.113633,61.656754,8.330017
42729,22003740.0,0.0,23.02533,23.98648,22.891785,23.2854,22.578491,22.125488,11.672913,11.696259,12.799988,12.801147,0.0,0.032095544,0.032095544,0.08809316,250.0,11.700012,0.0,0.0,27.224403,2558.3118,8.0117614e-05,0.0,52.30146,252.31358,15.2249155,30.000002,0.1337188,48.68512,268.64908,234.21585,2.9319158,52.30146,0.1522843,8.055774,61.492966,8.330017
42730,22003800.0,0.0,23.02243,23.962341,22.890839,23.286163,22.57779,22.127777,11.6727295,11.685547,12.799988,12.801178,0.0,0.03209467,0.03209467,0.087436125,250.0,11.700012,0.0,0.0,26.75617,2547.9048,7.9803875e-05,0.0,52.2972,252.32974,15.280702,30.000002,0.13301666,48.607018,268.34827,233.847,2.932375,52.2972,0.15162547,7.997077,61.33036,8.330017
42731,22003860.0,0.0,23.018158,23.93814,22.888397,23.284363,22.576935,22.129944,11.672577,11.680084,12.799988,12.8012085,0.0,0.03209483,0.03209483,0.086763754,250.0,11.700012,0.0,0.0,26.254442,2537.2476,7.948853e-05,0.0,52.29315,252.35593,15.3357935,30.000002,0.13230933,48.529892,268.0454,233.47607,2.9326804,52.29315,0.1509535,7.936813,61.162598,8.330017
42732,22003920.0,0.0,23.014221,23.91388,22.886444,23.28363,22.57605,22.13211,11.672302,11.677185,12.799988,12.8012085,0.0,0.032094985,0.032094985,0.08607337,250.0,11.700012,0.0,0.0,25.750547,2526.4011,7.916808e-05,0.0,52.28882,252.38722,15.392335,30.000002,0.13158718,48.450733,267.7375,233.0979,2.9333944,52.28882,0.15026408,7.875668,60.989075,8.330017
42733,22003980.0,0.0,23.01059,23.889526,22.884827,23.283386,22.575867,22.134277,11.672058,12.86618,12.799988,12.801239,0.0,0.032094773,0.032094773,0.085383706,250.0,11.700012,0.0,0.0,25.24921,2515.563,7.884623e-05,2.085751,52.284527,252.41228,15.449124,30.000002,0.1308655,48.371227,267.42883,232.71541,2.9340384,52.284527,0.1495733,7.814246,60.814667,8.330017
42734,22004040.0,0.0,23.007782,23.865112,22.884247,23.283813,22.5784,22.136414,11.671997,12.420013,12.799988,12.801239,0.0,0.032094114,0.032094114,0.08469697,250.0,11.700012,0.0,0.0,24.755915,2504.8867,7.85246e-05,0.0,52.28052,252.42488,15.505984,30.000002,0.13014944,48.291622,267.1201,232.32756,2.9342327,52.28052,0.1488852,7.7520566,60.64018,8.330017
42735,22004100.0,0.0,23.005005,23.840637,22.88379,23.285034,22.579376,22.13858,11.672119,12.080841,12.800018,12.801239,0.0,0.032092925,0.032092925,0.08402267,250.0,11.700012,0.0,0.0,24.278835,2494.3767,7.820559e-05,0.0,52.277058,252.41835,15.562669,30.000002,0.12944613,48.212265,266.81342,231.93568,2.9338732,52.277058,0.14820851,7.6895213,60.468334,8.330017
42736,22004160.0,0.0,23.000732,23.81607,22.881653,23.28357,22.579346,22.140625,11.672302,11.894043,12.800018,12.80127,0.0,0.03209274,0.03209274,0.08334391,250.0,11.700012,0.0,0.0,23.773888,2483.7495,7.788909e-05,0.0,52.273994,252.4181,15.619694,30.000002,0.12874307,48.132427,266.50882,231.54587,2.9332814,52.273994,0.14752942,7.626337,60.293728,8.330017
42737,22004220.0,0.0,22.996552,23.791473,22.8797,23.282898,22.578857,22.14267,11.672241,11.789703,12.800018,12.80127,0.0,0.03209305,0.03209305,0.08264927,250.0,11.700012,0.0,0.0,23.266888,2472.9597,7.757074e-05,0.0,52.270603,252.43205,15.676735,30.000002,0.12803142,48.05257,266.20264,231.15521,2.933395,52.270603,0.1468354,7.562958,60.113,8.330017
42738,22004280.0,0.0,22.992676,23.766815,22.878113,23.28302,22.578094,22.144714,11.672211,11.73349,12.800018,12.80127,0.0,0.032092877,0.032092877,0.08195489,250.0,11.700012,0.0,0.0,22.765167,2462.1921,7.7251745e-05,0.0,52.26715,252.44032,15.733984,30.000002,0.12732184,47.972424,265.89642,230.76097,2.933563,52.26715,0.14614065,7.4997773,59.931107,8.330017
42739,22004340.0,0.0,22.989044,23.742065,22.876923,23.283936,22.57721,22.146759,11.672272,11.705475,12.800018,12.80127,0.0,0.032092214,0.032092214,0.08126833,250.0,11.700012,0.0,0.0,22.275537,2451.5596,7.693433e-05,0.0,52.263977,252.43614,15.790921,30.000002,0.12662172,47.89271,265.59183,230.36383,2.933369,52.263977,0.14545274,7.4365034,59.75032,8.330017
42740,22004400.0,0.0,22.985779,23.717285,22.87619,23.285583,22.576233,22.148773,11.672577,11.690094,12.800018,12.80127,0.0,0.032091003,0.032091003,0.08059981,250.0,11.700012,0.0,0.0,21.80657,2441.199,7.6621516e-05,0.0,52.26137,252.41235,15.848028,30.000002,0.12593761,47.81276,265.29156,229.96571,2.932586,52.26137,0.14478175,7.3734217,59.573692,8.330017
42741,22004460.0,0.0,22.981201,23.692444,22.874023,23.284607,22.575073,22.150726,11.672943,11.682159,12.800018,12.80127,0.0,0.032090712,0.032090712,0.07993269,250.0,11.700012,0.0,0.0,21.314306,2430.8367,7.631359e-05,0.0,52.259193,252.3934,15.90498,30.000002,0.12525968,47.73303,264.9955,229.57214,2.9314718,52.259193,0.14411412,7.3100247,59.395813,8.330017
42742,22004520.0,0.0,22.976898,23.667542,22.872192,23.284515,22.573914,22.152649,11.673096,11.678314,12.800018,12.80127,0.0,0.032090884,0.032090884,0.079255834,250.0,11.700012,0.0,0.0,20.825483,2420.422,7.600667e-05,0.0,52.25673,252.38803,15.962094,30.000002,0.12457754,47.65307,264.70044,229.18088,2.9310615,52.25673,0.14343761,7.246946,59.21325,8.330017
42743,22004580.0,0.0,22.973022,23.642609,22.870941,23.285461,22.572754,22.154572,11.67337,11.676453,12.800018,12.80127,0.0,0.032090407,0.032090407,0.078595124,250.0,11.700012,0.0,0.0,20.356388,2410.274,7.57047e-05,0.0,52.254517,252.36859,16.019312,30.000002,0.123909935,47.572964,264.41003,228.79051,2.930359,52.254517,0.14277601,7.1847634,59.034187,8.330017
42744,22004640.0,0.0,22.969788,23.617615,22.870453,23.286957,22.573547,22.156494,11.673798,12.814209,12.800018,12.801239,0.0,0.032089453,0.032089453,0.07795406,250.0,11.700012,0.0,0.0,19.906326,2400.4502,7.540874e-05,0.0,52.25275,252.33379,16.076368,30.000002,0.12326013,47.493084,264.12534,228.40242,2.9292376,52.25275,0.14213288,7.123378,58.85972,8.330017
42745,22004700.0,0.0,22.96698,23.59256,22.870514,23.28894,22.575226,22.158417,11.674408,12.2925415,12.800049,12.801239,0.0,0.032088242,0.032088242,0.077328525,250.0,11.700012,0.0,0.0,19.471838,2390.9233,7.511865e-05,0.0,52.251415,252.28711,16.133385,30.000002,0.12262537,47.41326,263.8458,228.01665,2.927612,52.251415,0.1415049,7.0623384,58.688663,8.330017
42746,22004760.0,0.0,22.962616,23.567474,22.868835,23.288208,22.57544,22.160248,11.675049,12.011627,12.800049,12.801239,0.0,0.03208808,0.03208808,0.076708734,250.0,11.700012,0.0,0.0,19.016912,2381.448,7.483666e-05,0.0,52.25048,252.24828,16.190247,30.000002,0.122000165,47.333656,263.57288,227.63972,2.925783,52.25048,0.14088485,7.001646,58.51752,8.330017
42747,22004820.0,0.0,22.958313,23.542328,22.86728,23.288208,22.574982,22.162079,11.675446,11.855774,12.800018,12.8012085,0.0,0.032088358,0.032088358,0.07608346,250.0,11.700012,0.0,0.0,18.565926,2371.9497,7.4557494e-05,0.0,52.249187,252.2243,16.247412,30.000002,0.12137355,47.253624,263.30286,227.26814,2.9247792,52.249187,0.14026013,6.941961,58.342827,8.330017
42748,22004880.0,0.0,22.954224,23.51715,22.865997,23.28891,22.574097,22.16388,11.675781,11.773407,12.800018,12.801178,0.0,0.0320883,0.0320883,0.07546593,250.0,11.700012,0.0,0.0,18.125141,2362.5854,7.4281954e-05,0.0,52.247803,252.1985,16.30458,30.000002,0.1207554,47.173588,263.0367,226.89966,2.9239187,52.247803,0.13964248,6.8834534,58.169006,8.330017
42749,22004940.0,0.0,22.950378,23.491943,22.865051,23.290283,22.573029,22.16571,11.676239,11.728088,12.800018,12.801178,0.0,0.032087836,0.032087836,0.07486376,250.0,11.700012,0.0,0.0,17.701872,2353.4666,7.401201e-05,0.0,52.246635,252.16335,16.361704,30.000002,0.12015158,47.093613,262.7758,226.5345,2.9227815,52.246635,0.13903935,6.825772,57.998585,8.330017
42750,22005000.0,0.0,22.946808,23.466675,22.864502,23.292328,22.571869,22.167511,11.676819,11.704224,12.800049,12.801147,0.0,0.032086894,0.032086894,0.074284546,250.0,11.700012,0.0,0.0,17.302122,2344.6887,7.3749696e-05,0.0,52.245884,252.11353,16.418613,30.000002,0.11956823,47.013943,262.52182,226.17412,2.9212182,52.245884,0.13845822,6.769261,57.834076,8.330017
42751,22005060.0,0.0,22.941956,23.441376,22.862488,23.291565,22.570465,22.16922,11.67746,11.6918335,12.800049,12.801147,0.0,0.03208687,0.03208687,0.07371151,250.0,11.700012,0.0,0.0,16.880713,2335.988,7.349503e-05,0.0,52.245434,252.07199,16.475323,30.000002,0.118994445,46.934547,262.27438,225.8229,2.9194462,52.245434,0.13788521,6.7132354,57.669746,8.330017
42752,22005120.0,0.0,22.937225,23.416046,22.860687,23.291473,22.569061,22.170929,11.677856,11.6848755,12.800018,12.801117,0.0,0.032087326,0.032087326,0.07313303,250.0,11.700012,0.0,0.0,16.462952,2327.283,7.324332e-05,0.0,52.24462,252.04608,16.532299,30.000002,0.11841935,46.854782,262.02982,225.47746,2.9183817,52.24462,0.13730764,6.657958,57.50189,8.330017
42753,22005180.0,0.0,22.93277,23.390686,22.859222,23.292023,22.567657,22.172607,11.678192,11.681274,12.800018,12.801086,0.0,0.032087494,0.032087494,0.0725608,250.0,11.700012,0.0,0.0,16.054476,2318.6956,7.2994924e-05,0.0,52.243626,252.02092,16.589375,30.000002,0.11785119,46.774876,261.78888,225.13568,2.9175816,52.243626,0.13673574,6.603819,57.33453,8.330017
42754,22005240.0,0.0,22.928589,23.365295,22.858124,23.293213,22.566223,22.174286,11.678528,11.679932,12.800018,12.801086,0.0,0.032087274,0.032087274,0.07199991,250.0,11.700012,0.0,0.0,15.659208,2310.2922,7.27508e-05,0.0,52.24264,251.99094,16.646606,30.000002,0.11729364,46.69475,261.55225,224.79741,2.9167206,52.24264,0.13617438,6.550695,57.16946,8.330017
42755,22005300.0,0.0,22.925262,23.339874,22.858063,23.295013,22.56784,22.175995,11.679047,12.611084,12.800018,12.801056,0.0,0.032086596,0.032086596,0.07145903,250.0,11.700012,0.0,0.0,15.285004,2302.2551,7.2513394e-05,0.0,52.241993,251.94827,16.70361,30.000002,0.116753586,46.614944,261.32153,224.46336,2.9153914,52.241993,0.13563213,6.4984465,57.009666,8.330017
42756,22005360.0,0.0,22.920624,23.314392,22.856476,23.294067,22.568604,22.177551,11.679596,12.187408,12.800049,12.801056,0.0,0.03208682,0.03208682,0.070921436,250.0,11.700012,0.0,0.0,14.887449,2294.2698,7.228302e-05,0.0,52.241547,251.9153,16.760242,30.000002,0.1162189,46.535664,261.0962,224.13747,2.9138339,52.241547,0.13509504,6.44633,56.849255,8.330017
42757,22005420.0,0.0,22.915863,23.28894,22.854828,23.293732,22.568329,22.179138,11.67984,11.955902,12.800018,12.801025,0.0,0.032087456,0.032087456,0.070374474,250.0,11.700012,0.0,0.0,14.489764,2286.1765,7.205364e-05,0.0,52.240585,251.8999,16.817003,30.000002,0.11567778,46.456196,260.87234,223.81602,2.91324,52.240585,0.13454936,6.395048,56.684025,8.330017
42758,22005480.0,0.0,22.911255,23.263428,22.853333,23.294037,22.567474,22.180695,11.680023,11.826752,12.800018,12.801025,0.0,0.032087766,0.032087766,0.069831066,250.0,11.700012,0.0,0.0,14.098552,2278.1306,7.182554e-05,0.0,52.23941,251.88496,16.873636,30.000002,0.11513961,46.37691,260.65076,223.49648,2.912853,52.23941,0.13400656,6.344691,56.518585,8.330017
42759,22005540.0,0.0,22.90683,23.237885,22.852142,23.294922,22.566315,22.182251,11.680237,11.753326,12.800018,12.800995,0.0,0.032087687,0.032087687,0.06929749,250.0,11.700012,0.0,0.0,13.720234,2270.2224,7.1600196e-05,0.0,52.23828,251.86398,16.929989,30.000002,0.11460943,46.298016,260.4324,223.17892,2.9123313,52.23828,0.13347282,6.2949734,56.35517,8.330017
42760,22005600.0,0.0,22.902618,23.212341,22.851196,23.296387,22.564941,22.183807,11.680542,11.719971,12.800018,12.800995,0.0,0.032087177,0.032087177,0.06877784,250.0,11.700012,0.0,0.0,13.358185,2262.505,7.1378614e-05,0.0,52.237328,251.83371,16.986296,30.000002,0.11408982,46.219185,260.21808,222.86394,2.911557,52.237328,0.13295212,6.246021,56.195248,8.330017
42761,22005660.0,0.0,22.897186,23.186798,22.848907,23.295227,22.563324,22.185242,11.680847,11.701996,12.800018,12.800995,0.0,0.032087423,0.032087423,0.06825885,250.0,11.700012,0.0,0.0,12.97151,2254.768,7.116103e-05,0.0,52.236515,251.81198,17.042171,30.000002,0.11357327,46.140957,260.00748,222.55481,2.9106371,52.236515,0.13243368,6.197162,56.03397,8.330017
42762,22005720.0,0.0,22.891876,23.161194,22.84674,23.294708,22.561676,22.186707,11.680939,11.691925,12.800018,12.800995,0.0,0.032088116,0.032088116,0.067728214,250.0,11.700012,0.0,0.0,12.583186,2246.91,7.0942726e-05,0.0,52.235256,251.80669,17.098145,30.000002,0.11304867,46.0626,259.79718,222.24817,2.910455,52.235256,0.13190444,6.148437,55.86708,8.330017
42763,22005780.0,0.0,22.88678,23.13562,22.84491,23.294739,22.560028,22.18814,11.680878,11.68689,12.800018,12.800964,0.0,0.032088477,0.032088477,0.06719635,250.0,11.700012,0.0,0.0,12.197592,2239.0278,7.072337e-05,0.0,52.233665,251.80391,17.154255,30.000002,0.112522736,45.984043,259.5876,221.94174,2.910639,52.233665,0.13137329,6.100374,55.698402,8.330017
42764,22005840.0,0.0,22.881927,23.110016,22.843353,23.29541,22.55835,22.189575,11.680908,11.6839905,12.800018,12.800964,0.0,0.03208845,0.03208845,0.0666715,250.0,11.700012,0.0,0.0,11.822628,2231.2393,7.05049e-05,0.0,52.232136,251.7946,17.209995,30.000002,0.1120028,45.906006,259.37988,221.63545,2.9105973,52.232136,0.13084838,6.052571,55.53093,8.330017
42765,22005900.0,0.0,22.87738,23.084381,22.842163,23.29663,22.557037,22.190979,11.681061,12.580109,12.800018,12.800964,0.0,0.032087997,0.032087997,0.06615921,250.0,11.700012,0.0,0.0,11.463165,2223.6174,7.028888e-05,16.206522,52.230824,251.7748,17.26586,30.000002,0.11149195,45.827797,259.17526,221.33032,2.9102254,52.230824,0.13033515,6.0052423,55.366673,8.330017
42766,22005960.0,0.0,22.872406,23.058746,22.840576,23.29538,22.558777,22.192322,11.681244,12.467438,12.800018,12.800964,0.0,0.0320883,0.0320883,0.065642424,250.0,11.700012,0.0,0.0,11.076817,2215.9944,7.0074995e-05,0.0,52.229572,251.765,17.32133,30.000002,0.110980146,45.75014,258.97256,221.02881,2.9096994,52.229572,0.12981904,5.9574637,55.19926,8.330017
42767,22006020.0,0.0,22.867249,23.033112,22.838745,23.294708,22.55896,22.193634,11.681183,12.110138,12.800018,12.800964,0.0,0.03208887,0.03208887,0.06511325,250.0,11.700012,0.0,0.0,10.687065,2208.1921,6.9858994e-05,0.0,52.22787,251.76894,17.376995,30.000002,0.11045926,45.672207,258.76913,220.72768,2.9098973,52.22787,0.129291,5.909703,55.025875,8.330017
42768,22006080.0,0.0,22.862091,23.007477,22.836975,23.294647,22.558258,22.194946,11.68103,11.913635,12.799988,12.800964,0.0,0.032089163,0.032089163,0.064581744,250.0,11.700012,0.0,0.0,10.299877,2200.3176,6.96407e-05,0.0,52.225964,251.77333,17.432724,30.000002,0.10993647,45.594185,258.56552,220.4251,2.910321,52.225964,0.12876008,5.862242,54.85031,8.330017
42769,22006140.0,0.0,22.857056,22.981842,22.835358,23.295166,22.557037,22.196228,11.680908,11.8072815,12.799988,12.800964,0.0,0.032089084,0.032089084,0.06405366,250.0,11.700012,0.0,0.0,9.921001,2192.4543,6.9421236e-05,0.0,52.22407,251.77216,17.488365,30.000002,0.10941633,45.51629,258.36258,220.1211,2.9106424,52.22407,0.12823182,5.814894,54.67469,8.330017
42770,22006200.0,0.0,22.852203,22.956177,22.834015,23.296295,22.555573,22.19754,11.680908,11.748474,12.800018,12.800964,0.0,0.032088563,0.032088563,0.0635363,250.0,11.700012,0.0,0.0,9.556553,2184.7026,6.920252e-05,0.0,52.22241,251.75972,17.543814,30.000002,0.108904496,45.43866,258.16174,219.81683,2.9106297,52.22241,0.1277134,5.7678723,54.501743,8.330017
42771,22006260.0,0.0,22.846283,22.930542,22.831451,23.295074,22.553802,22.19873,11.680969,11.717621,12.800018,12.800964,0.0,0.032088656,0.032088656,0.06301692,250.0,11.700012,0.0,0.0,9.167992,2176.8743,6.898475e-05,0.0,52.220917,251.75278,17.59914,30.000002,0.108392805,45.361206,257.9627,219.51503,2.9104214,52.220917,0.12719424,5.720554,54.326473,8.330017
42772,22006320.0,0.0,22.840454,22.904877,22.82901,23.294464,22.55194,22.19992,11.680817,11.700836,12.799988,12.800964,0.0,0.032089148,0.032089148,0.062484376,250.0,11.700012,0.0,0.0,8.776309,2168.874,6.8763984e-05,0.0,52.21907,251.75938,17.654648,30.000002,0.10787173,45.283493,257.7627,219.21317,2.910873,52.21907,0.12666269,5.672957,54.144688,8.330017
42773,22006380.0,0.0,22.834839,22.879242,22.826843,23.294464,22.550049,22.20111,11.680603,11.691254,12.799988,12.800964,0.0,0.032089286,0.032089286,0.061951503,250.0,11.700012,0.0,0.0,8.388386,2160.8352,6.8540554e-05,0.0,52.217083,251.7638,17.71007,30.000002,0.10735048,45.205902,257.56262,218.90953,2.9114327,52.217083,0.12613007,5.625613,53.96135,8.330017
42774,22006440.0,0.0,22.829437,22.853607,22.824951,23.295044,22.548126,22.202301,11.680481,11.685791,12.799988,12.800964,0.0,0.03208909,0.03208909,0.061423805,250.0,11.700012,0.0,0.0,8.010229,2152.843,6.8316316e-05,0.0,52.215202,251.76123,17.765259,30.000002,0.10683356,45.12864,257.3636,218.6048,2.911772,52.215202,0.12560196,5.57832,53.778545,8.330017
42775,22006500.0,0.0,22.82428,22.827972,22.823395,23.296234,22.546204,22.203491,11.680481,11.68335,12.799988,12.800964,0.0,0.03208852,0.03208852,0.060904946,250.0,11.700012,0.0,0.0,7.645036,2144.944,6.8092275e-05,0.0,52.21353,251.749,17.82097,30.000002,0.10632212,45.05064,257.16638,218.29968,2.9118013,52.21353,0.12508196,5.531236,53.597717,8.330017
42776,22006560.0,0.0,22.818512,22.802368,22.821106,23.295258,22.545776,22.20456,11.680511,12.875702,12.800018,12.800964,0.0,0.032088537,0.032088537,0.060385108,250.0,11.700012,0.0,0.0,7.2586045,2137.017,6.786932e-05,0.0,52.212055,251.74133,17.876326,30.000002,0.10581203,44.973145,256.97144,217.9971,2.9116206,52.212055,0.124562174,5.483868,53.41481,8.330017
42777,22006620.0,0.0,22.813202,22.776733,22.819427,23.29483,22.546722,22.205627,11.68042,12.33078,12.800018,12.800964,0.0,0.032088786,0.032088786,0.059856955,250.0,11.700012,0.0,0.0,6.871409,2129.037,6.764463e-05,0.0,52.210323,251.74246,17.931557,30.000002,0.10529667,44.89582,256.77655,217.69453,2.9118507,52.210323,0.12403454,5.436283,53.227,8.330017
42778,22006680.0,0.0,22.8078,22.75116,22.817657,23.295074,22.546265,22.206696,11.680328,12.044983,12.799988,12.800964,0.0,0.032088794,0.032088794,0.059329405,250.0,11.700012,0.0,0.0,6.489967,2121.008,6.741816e-05,0.0,52.208538,251.7417,17.986986,30.000002,0.104781434,44.81822,256.58252,217.39104,2.912182,52.208538,0.12350702,5.3889384,53.037846,8.330017
42779,22006740.0,0.0,22.80246,22.725555,22.81601,23.295898,22.545105,22.207764,11.680267,11.883514,12.799988,12.800934,0.0,0.03208845,0.03208845,0.058809496,250.0,11.700012,0.0,0.0,6.120175,2113.0308,6.71914e-05,0.0,52.206886,251.73288,18.04177,30.000002,0.10427315,44.741524,256.39047,217.08731,2.9123359,52.206886,0.12298638,5.34195,52.850143,8.330017
42780,22006800.0,0.0,22.797272,22.700012,22.814545,23.297241,22.54361,22.208832,11.680328,11.789459,12.800018,12.800934,0.0,0.032087762,0.032087762,0.05830279,250.0,11.700012,0.0,0.0,5.766367,2105.192,6.696627e-05,0.0,52.20555,251.7126,18.096552,30.000002,0.103774756,44.66483,256.2017,216.78484,2.9121344,52.20555,0.12247826,5.295533,52.666126,8.330017
42781,22006860.0,0.0,22.790588,22.674438,22.81137,23.295776,22.541016,22.209137,11.68042,11.7395935,12.800018,12.800934,0.0,0.03208783,0.03208783,0.05779458,250.0,11.700012,0.0,0.0,5.38368,2097.2554,6.674266e-05,0.0,52.20441,251.69955,18.15128,30.000002,0.10327695,44.588207,256.01556,216.48618,2.9117692,52.20441,0.121970244,5.248972,52.479656,8.330017
42782,22006920.0,0.0,22.783936,22.648865,22.808228,23.294922,22.53833,22.209412,11.680298,11.712036,12.799988,12.800934,0.0,0.032088432,0.032088432,0.05727141,250.0,11.700012,0.0,0.0,4.9956636,2089.1174,6.651578e-05,0.0,52.20287,251.70319,18.206135,30.000002,0.10276881,44.51141,255.82904,216.18811,2.9121828,52.20287,0.12144829,5.2020974,52.28526,8.330017
42783,22006980.0,0.0,22.777435,22.62326,22.805298,23.294678,22.535583,22.209717,11.680023,11.697296,12.799988,12.800934,0.0,0.032088786,0.032088786,0.05674396,250.0,11.700012,0.0,0.0,4.60798,2080.889,6.628543e-05,0.0,52.201046,251.70938,18.261082,30.000002,0.102257304,44.434486,255.64246,215.8886,2.9128976,52.201046,0.120921545,5.155374,52.08738,8.330017
42784,22007040.0,0.0,22.771118,22.597656,22.802643,23.295013,22.532806,22.209991,11.67984,11.689362,12.799988,12.800934,0.0,0.03208886,0.03208886,0.056217186,250.0,11.700012,0.0,0.0,4.2263885,2072.649,6.605298e-05,0.0,52.199173,251.71231,18.316273,30.000002,0.101745784,44.357216,255.45634,215.58742,2.9134562,52.199173,0.12039491,5.108468,51.88813,8.330017
42785,22007100.0,0.0,22.765015,22.572021,22.800262,23.295929,22.53003,22.210297,11.679749,11.684692,12.799988,12.800934,0.0,0.03208855,0.03208855,0.05569814,250.0,11.700012,0.0,0.0,3.8581133,2064.49,6.582048e-05,0.0,52.197464,251.70647,18.37067,30.000002,0.10124158,44.281063,255.272,215.2857,2.9136868,52.197464,0.119875215,5.061669,51.690918,8.330017
42786,22007160.0,0.0,22.7583,22.546387,22.79721,23.29544,22.52716,22.21048,11.6796875,11.682587,12.799988,12.800934,0.0,0.03208857,0.03208857,0.05517646,250.0,11.700012,0.0,0.0,3.4757547,2056.2673,6.558756e-05,0.0,52.195827,251.70396,18.42649,30.000002,0.1007334,44.202915,255.0888,214.9846,2.9137537,52.195827,0.119353615,5.0144835,51.491917,8.330017
42787,22007220.0,0.0,22.752258,22.520721,22.794952,23.29544,22.527039,22.210693,11.679596,12.668579,12.799988,12.800964,0.0,0.032088652,0.032088652,0.054650936,250.0,11.700012,0.0,0.0,3.0966694,2048.0422,6.53533e-05,0.0,52.194088,251.70457,18.48134,30.000002,0.10022484,44.12612,254.90602,214.68292,2.9140058,52.194088,0.118828245,4.9671345,51.291187,8.330017
42788,22007280.0,0.0,22.746399,22.495026,22.792969,23.29602,22.526642,22.210907,11.679565,12.218811,12.799988,12.800964,0.0,0.03208848,0.03208848,0.05412831,250.0,11.700012,0.0,0.0,2.7264812,2039.8634,6.5118715e-05,0.0,52.19238,251.70111,18.536196,30.000002,0.09971849,44.049328,254.72433,214.3805,2.9141335,52.19238,0.11830525,4.9198174,51.09204,8.330017
42789,22007340.0,0.0,22.740509,22.46933,22.790985,23.29721,22.525146,22.21112,11.679596,11.9729,12.800018,12.800934,0.0,0.032087974,0.032087974,0.05361534,250.0,11.700012,0.0,0.0,2.371018,2031.7665,6.4885135e-05,0.0,52.190884,251.68831,18.59076,30.000002,0.09921988,43.972935,254.54494,214.07845,2.9140089,52.190884,0.11779125,4.8729453,50.8976,8.330017
42790,22007400.0,0.0,22.73468,22.443573,22.789093,23.29895,22.52304,22.211304,11.67981,11.838867,12.800018,12.800934,0.0,0.0320871,0.0320871,0.05311914,250.0,11.700012,0.0,0.0,2.0357623,2023.8608,6.4654785e-05,0.0,52.189785,251.66197,18.645042,30.000002,0.098734275,43.896942,254.36932,213.7787,2.913444,52.189785,0.11729327,4.826881,50.710934,8.330017
42791,22007460.0,0.0,22.727264,22.417816,22.7854,23.297943,22.51944,22.21045,11.680115,11.766235,12.800018,12.800934,0.0,0.03208691,0.03208691,0.052626934,250.0,11.700012,0.0,0.0,1.6770912,2015.944,6.4428394e-05,0.0,52.189003,251.63942,18.699118,30.000002,0.098253556,43.821236,254.19734,213.48404,2.9125936,52.189003,0.11680073,4.7809973,50.526573,8.330017
42792,22007520.0,0.0,22.719849,22.392029,22.781708,23.297546,22.515686,22.209564,11.680176,11.726166,12.800018,12.800934,0.0,0.03208725,0.03208725,0.052125268,250.0,11.700012,0.0,0.0,1.3173734,2007.9102,6.420131e-05,0.0,52.187954,251.6308,18.753244,30.000002,0.09776683,43.745457,254.02632,213.19164,2.9124434,52.187954,0.116299756,4.7350874,50.339134,8.330017
42793,22007580.0,0.0,22.712585,22.36621,22.778229,23.297699,22.51184,22.20868,11.680115,11.705109,12.800018,12.800903,0.0,0.032087404,0.032087404,0.05162415,250.0,11.700012,0.0,0.0,0.96173453,1999.8633,6.3973246e-05,0.0,52.18673,251.62357,18.807486,30.000002,0.09728039,43.66952,253.85663,212.90001,2.9125793,52.18673,0.11579894,4.6897106,50.153,8.330017
42794,22007640.0,0.0,22.705475,22.340363,22.774963,23.2984,22.507935,22.207794,11.680145,11.693207,12.800018,12.800903,0.0,0.03208728,0.03208728,0.051129945,250.0,11.700012,0.0,0.0,0.6167643,1991.9023,6.374606e-05,0.0,52.185566,251.61131,18.861341,30.000002,0.09679988,43.594124,253.68904,212.6095,2.91251,52.185566,0.115304485,4.644659,49.970806,8.330017
42795,22007700.0,0.0,22.698547,22.314484,22.771973,23.299652,22.504059,22.20694,11.680328,11.686554,12.800018,12.800903,0.0,0.03208682,0.03208682,0.05064896,250.0,11.700012,0.0,0.0,0.28787687,1984.1123,6.352173e-05,0.0,52.184624,251.58966,18.914766,30.000002,0.096329994,43.519325,253.5247,212.32141,2.91208,52.184624,0.11482258,4.6002336,49.795006,8.330017
42796,22007760.0,0.0,22.690948,22.288574,22.768219,23.299408,22.49997,22.205902,11.680511,11.683777,12.800018,12.800903,0.0,0.032087523,0.032087523,0.050157063,250.0,11.700012,0.0,0.0,0.0,1976.258,6.3299616e-05,0.0,52.183704,251.58493,18.969193,30.000002,0.09585202,43.44313,253.36182,212.03694,2.911493,52.183704,0.114332005,4.554916,49.61558,8.330017
42797,22007820.0,0.0,22.684235,22.262665,22.765625,23.299591,22.495941,22.204926,11.681793,11.885986,12.800049,12.80072,0.0,0.032077055,0.032077055,0.049890682,250.0,11.700012,0.0,0.0,0.0,1970.2281,6.309634e-05,48.274353,52.185596,251.35927,19.019442,30.000002,0.09553379,43.37278,253.22253,211.75714,2.9084103,52.185596,0.11404417,4.523713,49.5284,8.330017
42798,22007880.0,0.0,22.678955,22.236664,22.76477,23.300018,22.495483,22.203918,11.685852,12.500641,12.800171,12.800629,0.0,0.032070607,0.032070607,0.049761802,250.0,11.700012,0.0,0.0,0.0,1966.849,6.295645e-05,0.0,52.193188,251.0742,19.064363,30.000002,0.0953353,43.30989,253.11989,211.53136,2.8968985,52.193188,0.113902494,4.495954,49.493923,8.330017
42799,22007940.0,0.0,22.673523,22.210663,22.763824,23.300537,22.49353,22.202942,11.68988,12.131348,12.800201,12.800537,0.0,0.032067753,0.032067753,0.049677927,250.0,11.700012,0.0,0.0,0.0,1964.6772,6.2864005e-05,0.0,52.20178,250.8254,19.108185,30.000002,0.09517777,43.24854,253.04176,211.35394,2.8859704,52.20178,0.113812976,4.4714494,49.47429,8.330017
42800,22008000.0,0.0,22.667938,22.184631,22.762756,23.301117,22.490631,22.201965,11.693298,11.932098,12.800201,12.800446,0.0,0.032067306,0.032067306,0.04962946,250.0,11.700012,0.0,0.0,0.0,1963.3488,6.2807456e-05,0.0,52.21045,250.6151,19.151411,30.000002,0.095051184,43.188023,252.98456,211.21916,2.8768759,52.21045,0.113763705,4.4528656,49.465878,8.330017
42801,22008060.0,0.0,22.661499,22.158539,22.760712,23.299591,22.48706,22.200867,11.696045,11.823883,12.800171,12.8003235,0.0,0.032068424,0.032068424,0.0496022,250.0,11.700012,0.0,0.0,0.0,1962.5214,6.277807e-05,0.0,52.218437,250.4466,19.19111,30.000002,0.09494981,43.132446,252.94359,211.1195,2.8697827,52.218437,0.11373876,4.4391327,49.463352,8.330017
42802,22008120.0,0.0,22.654968,22.132446,22.758575,23.298096,22.483246,22.199738,11.69809,11.7659,12.80014,12.800232,0.0,0.032070376,0.032070376,0.049587853,250.0,11.700012,0.0,0.0,0.0,1962.044,6.276803e-05,0.0,52.22539,250.31621,19.231392,30.000002,0.09485781,43.076054,252.91498,211.04752,2.864569,52.22539,0.11372839,4.4294167,49.463875,8.330017
42803,22008180.0,0.0,22.648376,22.106262,22.75647,23.29663,22.47931,22.198639,11.699585,11.73465,12.80011,12.800171,0.0,0.03207265,0.03207265,0.04958092,250.0,11.700012,0.0,0.0,0.0,1961.8,6.277164e-05,0.0,52.231194,250.21812,19.270554,30.000002,0.09477389,43.021225,252.89539,210.9965,2.860823,52.231194,0.11372606,4.42263,49.46569,8.330017
42804,22008240.0,0.0,22.641785,22.080078,22.754333,23.295135,22.47528,22.19754,11.700623,11.718658,12.800079,12.80011,0.0,0.03207493,0.03207493,0.04957837,250.0,11.700012,0.0,0.0,0.0,1961.7024,6.278482e-05,0.0,52.23587,250.14648,19.30934,30.000002,0.09469377,42.966927,252.88245,210.96138,2.8582504,52.23587,0.113728106,4.4180684,49.467953,8.330017
42805,22008300.0,0.0,22.635193,22.053833,22.752258,23.293701,22.471222,22.196442,11.701294,11.711212,12.800049,12.800079,0.0,0.03207697,0.03207697,0.04957828,250.0,11.700012,0.0,0.0,0.0,1961.6918,6.280477e-05,0.0,52.239384,250.09825,19.343994,30.000002,0.0946236,42.918407,252.87473,210.93927,2.8566906,52.239384,0.11373214,4.415341,49.47008,8.330017
42806,22008360.0,0.0,22.627808,22.027557,22.749298,23.290344,22.467041,22.19519,11.701691,11.707123,12.800049,12.800049,0.0,0.0320787,0.0320787,0.04957899,250.0,11.700012,0.0,0.0,0.0,1961.6256,6.28273e-05,0.0,52.242096,250.06401,19.381104,30.000002,0.09454819,42.866455,252.86987,210.92433,2.8557825,52.242096,0.11373634,4.4137383,49.471905,8.330017
42807,22008420.0,0.0,22.620392,22.00122,22.746307,23.286987,22.46286,22.19394,11.701874,11.70517,12.800018,12.800049,0.0,0.032080032,0.032080032,0.049580008,250.0,11.700012,0.0,0.0,0.0,1961.5265,6.2850704e-05,0.0,52.243988,250.0424,19.417572,30.000002,0.09447355,42.8154,252.86736,210.9155,2.855427,52.243988,0.113740034,4.413086,49.47329,8.330017
42808,22008480.0,0.0,22.61316,21.974854,22.743622,23.28366,22.45996,22.192719,11.701996,12.916962,12.800018,12.800018,0.0,0.032081217,0.032081217,0.04958105,250.0,11.700012,0.0,0.0,0.0,1961.4312,6.287418e-05,0.0,52.245617,250.02483,19.45417,30.000002,0.09439822,42.764164,252.86554,210.90855,2.855223,52.245617,0.113743454,4.4126964,49.474506,8.330017
42809,22008540.0,0.0,22.606384,21.948456,22.741516,23.280365,22.458832,22.191467,11.702057,12.36853,12.800018,12.800018,0.0,0.03208216,0.03208216,0.049582046,250.0,11.700012,0.0,0.0,0.0,1961.3823,6.289805e-05,0.0,52.246838,250.01283,19.490376,30.000002,0.09432314,42.713474,252.86464,210.90414,2.8551192,52.246838,0.113746345,4.4125023,49.475464,8.330017
42810,22008600.0,0.0,22.599274,21.921967,22.739044,23.277039,22.45633,22.190216,11.702057,12.066772,12.800018,12.800018,0.0,0.03208288,0.03208288,0.0495829,250.0,11.700012,0.0,0.0,0.0,1961.2793,6.2921674e-05,0.0,52.247726,250.00513,19.526587,30.000002,0.094247416,42.662777,252.86441,210.90155,2.8551593,52.247726,0.113748655,4.4125295,49.476185,8.330017
42811,22008660.0,0.0,22.5914,21.895447,22.735718,23.27243,22.452942,22.188812,11.701996,11.900055,12.800018,12.799988,0.0,0.032083422,0.032083422,0.04958359,250.0,11.700012,0.0,0.0,0.0,1961.0717,6.29441e-05,0.0,52.24837,250.0003,19.562038,30.000002,0.09417272,42.613144,252.86456,210.90013,2.855378,52.24837,0.11375042,4.412846,49.47672,8.330017
42812,22008720.0,0.0,22.583374,21.868896,22.73227,23.267822,22.449158,22.187408,11.701874,11.803619,12.799988,12.799988,0.0,0.032083817,0.032083817,0.049584124,250.0,11.700012,0.0,0.0,0.0,1960.7955,6.296483e-05,0.0,52.248848,249.99724,19.59901,30.000002,0.094094254,42.561386,252.86496,210.89934,2.855707,52.248848,0.11375176,4.413346,49.47712,8.330017
42813,22008780.0,0.0,22.575287,21.842285,22.72873,23.263245,22.44513,22.186005,11.701752,11.75235,12.799988,12.799988,0.0,0.032084115,0.032084115,0.049584553,250.0,11.700012,0.0,0.0,0.0,1960.4792,6.298406e-05,0.0,52.249187,249.99559,19.632519,30.000002,0.09402282,42.514473,252.86546,210.8991,2.8560643,52.249187,0.113752775,4.4139004,49.477417,8.330017
42814,22008840.0,0.0,22.5672,21.815613,22.72519,23.258698,22.440948,22.1846,11.70163,11.730774,12.799988,12.799988,0.0,0.032084316,0.032084316,0.04958485,250.0,11.700012,0.0,0.0,0.0,1960.1327,6.3001826e-05,0.0,52.2494,249.99504,19.661907,30.000002,0.09395988,42.47333,252.86604,210.89922,2.8563886,52.2494,0.11375348,4.414406,49.47761,8.330017
42815,22008900.0,0.0,22.559052,21.78888,22.721619,23.25415,22.436737,22.183197,11.701538,11.718842,12.799988,12.799988,0.0,0.032084446,0.032084446,0.049585037,250.0,11.700012,0.0,0.0,0.0,1959.7499,6.301832e-05,0.0,52.24957,249.99475,19.69487,30.000002,0.093888886,42.42718,252.86662,210.89932,2.8566792,52.24957,0.11375393,4.4148555,49.477757,8.330017
42816,22008960.0,0.0,22.550323,21.762115,22.717438,23.248291,22.432404,22.18164,11.701416,11.711487,12.799988,12.799988,0.0,0.03208454,0.03208454,0.049585175,250.0,11.700012,0.0,0.0,0.0,1959.2917,6.303357e-05,0.0,52.2497,249.99467,19.727425,30.000002,0.09381852,42.381607,252.86722,210.89948,2.8569832,52.2497,0.11375426,4.415322,49.477875,8.330017
42817,22009020.0,0.0,22.541565,21.73529,22.713226,23.242462,22.42807,22.180084,11.701294,11.707184,12.799988,12.799988,0.0,0.032084603,0.032084603,0.04958527,250.0,11.700012,0.0,0.0,0.0,1958.7959,6.304748e-05,0.0,52.2498,249.99472,19.759554,30.000002,0.09374885,42.336624,252.86778,210.89963,2.8572896,52.2498,0.11375448,4.4157963,49.477974,8.330017
42818,22009080.0,0.0,22.532776,21.708405,22.709045,23.236664,22.423737,22.178558,11.701202,11.704956,12.799988,12.799988,0.0,0.03208464,0.03208464,0.04958533,250.0,11.700012,0.0,0.0,0.0,1958.2721,6.3060026e-05,0.0,52.24989,249.99484,19.791113,30.000002,0.0936802,42.29244,252.86835,210.89977,2.8575459,52.24989,0.113754615,4.4161954,49.478054,8.330017
42819,22009140.0,0.0,22.524475,21.681458,22.705505,23.230865,22.421844,22.177002,11.701111,12.718292,12.799988,12.799988,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,1957.7794,6.307207e-05,0.0,52.24997,249.99495,19.82286,30.000002,0.09361098,42.247997,252.86888,210.89987,2.8577604,52.24997,0.11375471,4.416534,49.47813,8.330017
42820,22009200.0,0.0,22.516235,21.65445,22.702087,23.225128,22.420074,22.175476,11.70108,12.254639,12.800018,12.799988,0.0,0.03208469,0.03208469,0.049585406,250.0,11.700012,0.0,0.0,0.0,1957.3125,6.308426e-05,0.0,52.25004,249.99507,19.854368,30.000002,0.09354211,42.203884,252.86942,210.89998,2.8578448,52.25004,0.11375479,4.416669,49.478195,8.330017
42821,22009260.0,0.0,22.507294,21.62738,22.697845,23.218292,22.417023,22.173828,11.70105,12.002197,12.800018,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1956.7646,6.309584e-05,0.0,52.250107,249.99521,19.885279,30.000002,0.09347437,42.16061,252.86993,210.90007,2.857972,52.250107,0.11375484,4.4168525,49.478264,8.330017
42822,22009320.0,0.0,22.498169,21.60025,22.69339,23.211487,22.41336,22.17218,11.700958,11.861267,12.799988,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1956.1666,6.3106345e-05,0.0,52.25017,249.9953,19.916355,30.000002,0.09340613,42.117104,252.87045,210.90015,2.8581734,52.25017,0.113754876,4.417162,49.478325,8.330017
42823,22009380.0,0.0,22.488953,21.57306,22.688843,23.204742,22.409363,22.170532,11.700897,11.788147,12.799988,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1955.5476,6.311605e-05,0.0,52.250225,249.99545,19.945213,30.000002,0.09334262,42.076702,252.87094,210.90024,2.858363,52.250225,0.1137549,4.417462,49.47838,8.330017
42824,22009440.0,0.0,22.479675,21.545807,22.684265,23.197998,22.405182,22.168915,11.700836,11.747925,12.799988,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1954.9117,6.3125175e-05,0.0,52.250282,249.9956,19.973297,30.000002,0.09328072,42.037384,252.87143,210.90033,2.8585157,52.250282,0.11375495,4.4176993,49.47844,8.330017
42825,22009500.0,0.0,22.470337,21.518463,22.679688,23.191315,22.40091,22.167297,11.700775,11.726257,12.800018,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1954.2626,6.313386e-05,0.0,52.250336,249.99564,20.003935,30.000002,0.09321299,41.99449,252.8719,210.90033,2.8586333,52.250336,0.11375493,4.417883,49.478493,8.330017
42826,22009560.0,0.0,22.460663,21.491089,22.674713,23.183746,22.396515,22.165558,11.700745,11.715485,12.800018,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1953.575,6.3142004e-05,0.0,52.250393,249.99577,20.03057,30.000002,0.09315405,41.957207,252.87236,210.90042,2.8587434,52.250393,0.11375495,4.418051,49.478546,8.330017
42827,22009620.0,0.0,22.450928,21.463623,22.669708,23.176208,22.39212,22.16388,11.700714,11.7099,12.800018,12.799988,0.0,0.032084737,0.032084737,0.04958548,250.0,11.700012,0.0,0.0,0.0,1952.8668,6.314955e-05,0.0,52.250446,249.99583,20.05852,30.000002,0.093092054,41.91807,252.87282,210.90045,2.8588483,52.250446,0.11375495,4.418214,49.4786,8.330017
42828,22009680.0,0.0,22.441193,21.436096,22.664703,23.168732,22.387695,22.16217,11.700684,11.706451,12.800018,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1952.1542,6.315685e-05,0.0,52.2505,249.99588,20.086096,30.000002,0.09303078,41.879467,252.87326,210.90048,2.8589296,52.2505,0.113754965,4.4183407,49.47865,8.330017
42829,22009740.0,0.0,22.431427,21.408508,22.659729,23.161255,22.3833,22.160461,11.700653,11.70401,12.800018,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1951.4402,6.316404e-05,0.0,52.250546,249.99594,20.11341,30.000002,0.09296998,41.841225,252.8737,210.90051,2.8589902,52.250546,0.113754965,4.4184365,49.478703,8.330017
42830,22009800.0,0.0,22.422394,21.380829,22.65567,23.15384,22.382294,22.158783,11.700653,12.54306,12.800018,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1950.7971,6.317149e-05,0.0,52.2506,249.99597,20.140848,30.000002,0.09290879,41.80281,252.87415,210.90053,2.8589754,52.2506,0.113754965,4.4184265,49.478756,8.330017
42831,22009860.0,0.0,22.41272,21.353119,22.65091,23.145477,22.379913,22.156982,11.700684,12.160187,12.800018,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1950.1226,6.317951e-05,0.0,52.250652,249.996,20.168045,30.000002,0.09284803,41.764736,252.87459,210.90054,2.8588912,52.250652,0.113754965,4.4182854,49.47881,8.330017
42832,22009920.0,0.0,22.402771,21.325287,22.645874,23.137146,22.376617,22.155212,11.700684,11.950165,12.800018,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1949.4097,6.318729e-05,0.0,52.250706,249.99602,20.195139,30.000002,0.0927874,41.726807,252.87502,210.90056,2.8588998,52.250706,0.113754965,4.4182935,49.478863,8.330017
42833,22009980.0,0.0,22.3927,21.297394,22.640686,23.128876,22.372833,22.153412,11.700684,11.831329,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1948.6794,6.319491e-05,0.0,52.25076,249.99605,20.221844,30.000002,0.092727534,41.689415,252.87546,210.90057,2.8589246,52.25076,0.11375497,4.4183335,49.478912,8.330017
42834,22010040.0,0.0,22.382538,21.26944,22.635468,23.120636,22.368744,22.151642,11.700684,11.764923,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1947.9424,6.3202526e-05,0.0,52.250816,249.99605,20.24877,30.000002,0.092667066,41.651722,252.87589,210.90057,2.8589375,52.250816,0.11375497,4.418356,49.478966,8.330017
42835,22010100.0,0.0,22.372437,21.241394,22.630188,23.112457,22.364471,22.149872,11.700684,11.735626,12.800018,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1947.2135,6.3210246e-05,0.0,52.250854,249.99619,20.271704,30.000002,0.0926155,41.619617,252.8763,210.90067,2.858925,52.250854,0.113755,4.4183397,49.47901,8.330017
42836,22010160.0,0.0,22.361786,21.213287,22.62439,23.10315,22.360077,22.14798,11.700684,11.719635,12.800018,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1946.44,6.3217994e-05,0.0,52.250904,249.99622,20.296959,30.000002,0.0925586,41.584255,252.87671,210.90068,2.8589172,52.250904,0.113755,4.4183226,49.479057,8.330017
42837,22010220.0,0.0,22.351074,21.18509,22.618591,23.093933,22.355652,22.146118,11.700684,11.710602,12.800018,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1945.6538,6.322564e-05,0.0,52.25095,249.99625,20.32225,30.000002,0.092501536,41.548847,252.87712,210.9007,2.858929,52.25095,0.113755,4.4183407,49.479107,8.330017
42838,22010280.0,0.0,22.340454,21.1568,22.612823,23.084747,22.351196,22.144257,11.700684,11.706329,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1944.8816,6.323346e-05,0.0,52.251,249.99637,20.344234,30.000002,0.09245188,41.51807,252.87752,210.90077,2.8589113,52.251,0.11375504,4.4183183,49.47915,8.330017
42839,22010340.0,0.0,22.329773,21.128448,22.607056,23.075623,22.346771,22.142365,11.700714,11.704224,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1944.1151,6.324168e-05,0.0,52.25104,249.9964,20.367899,30.000002,0.09239833,41.48494,252.87791,210.90079,2.8588612,52.25104,0.11375504,4.4182415,49.479195,8.330017
