,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42840,22010400.0,0.0,22.319244,21.100006,22.601532,23.066559,22.343292,22.140533,11.700714,12.93631,12.800018,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1943.3673,6.325025e-05,0.0,52.251083,249.99643,20.391632,30.000002,0.09234454,41.451717,252.8783,210.9008,2.858796,52.251083,0.11375504,4.418141,49.47924,8.330017
42841,22010460.0,0.0,22.30368,21.069977,22.59018,23.049805,22.335724,22.132141,11.697662,12.401398,12.799896,12.799835,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1939.679,6.321428e-05,0.0,52.25113,249.99646,20.415058,30.000002,0.09229137,41.41892,252.8787,210.90082,2.866271,52.25113,0.11375504,4.4278736,49.479286,8.330017
42842,22010520.0,0.0,22.286896,21.036926,22.578033,23.033142,22.326721,22.12378,11.689026,12.07959,12.799683,12.7994995,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1932.7084,6.303862e-05,0.0,52.25118,249.99646,20.438692,30.000002,0.09223764,41.38583,252.87907,210.90083,2.8892965,52.25118,0.11375504,4.464122,49.47933,8.330017
42843,22010580.0,0.0,22.269379,21.000946,22.565704,23.01654,22.316956,22.115417,11.682953,11.896637,12.799683,12.7994995,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1925.0363,6.280872e-05,0.0,52.25122,249.99649,20.461823,30.000002,0.09218499,41.35345,252.87946,210.90085,2.9052417,52.25122,0.11375505,4.489643,49.479374,8.330017
42844,22010640.0,0.0,22.251312,20.962128,22.553284,23.000061,22.306763,22.107117,11.679077,11.797974,12.799774,12.799622,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1917.0117,6.254596e-05,0.0,52.251263,249.99654,20.483978,30.000002,0.09213448,41.32243,252.87984,210.90086,2.915243,52.251263,0.11375505,4.5053124,49.479416,8.330017
42845,22010700.0,0.0,22.232635,20.920532,22.540863,22.983643,22.296326,22.098846,11.676697,11.742126,12.799835,12.799744,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1908.8077,6.226519e-05,0.0,52.251305,249.99658,20.506165,30.000002,0.09208384,41.291367,252.88022,210.9009,2.9214199,52.251305,0.11375506,4.514943,49.479458,8.330017
42846,22010760.0,0.0,22.213104,20.876312,22.527985,22.966064,22.28601,22.090607,11.675293,11.711853,12.799896,12.799835,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1900.4763,6.197368e-05,0.0,52.251347,249.99663,20.52773,30.000002,0.09203455,41.261177,252.88058,210.90092,2.924982,52.251347,0.11375506,4.5204663,49.4795,8.330017
42847,22010820.0,0.0,22.193085,20.829529,22.515137,22.948578,22.275635,22.082397,11.674622,11.6961975,12.799957,12.799896,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1892.118,6.167724e-05,0.0,52.25139,249.99672,20.54773,30.000002,0.091988795,41.233177,252.88094,210.90099,2.9267085,52.25139,0.113755085,4.5231447,49.479538,8.330017
42848,22010880.0,0.0,22.172577,20.780243,22.50232,22.931183,22.26529,22.074219,11.674377,11.687317,12.799957,12.799957,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1883.7961,6.138097e-05,0.0,52.251423,249.99675,20.568773,30.000002,0.09194057,41.203716,252.88129,210.901,2.9273458,52.251423,0.113755085,4.524136,49.479576,8.330017
42849,22010940.0,0.0,22.15158,20.728607,22.489563,22.91388,22.254913,22.06607,11.674316,11.681488,12.799988,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1875.4978,6.1086306e-05,0.0,52.251465,249.9967,20.591782,30.000002,0.09188775,41.171505,252.88165,210.90097,2.9274614,52.251465,0.11375508,4.5243144,49.479618,8.330017
42850,22011000.0,0.0,22.13031,20.674683,22.476837,22.896698,22.244598,22.057953,11.674469,11.678497,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1867.2665,6.0794515e-05,0.0,52.251507,249.99683,20.61014,30.000002,0.0918456,41.145805,252.882,210.90105,2.927076,52.251507,0.113755114,4.5237164,49.479656,8.330017
42851,22011060.0,0.0,22.107819,20.61856,22.463287,22.876923,22.235931,22.04898,11.674683,12.769257,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1859.0021,6.050544e-05,0.0,52.25154,249.99684,20.630667,30.000002,0.09179837,41.117065,252.88234,210.90106,2.9265053,52.25154,0.1137551,4.522823,49.479694,8.330017
42852,22011120.0,0.0,22.085052,20.560333,22.449951,22.85727,22.227844,22.04004,11.674957,12.27005,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1850.7996,6.0219838e-05,0.0,52.25158,249.99687,20.651043,30.000002,0.09175145,41.08854,252.88269,210.90106,2.9257743,52.25158,0.113755114,4.521698,49.479733,8.330017
42853,22011180.0,0.0,22.061615,20.500092,22.43631,22.837708,22.218536,22.031128,11.675262,11.998749,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1842.6313,5.9938215e-05,0.0,52.251617,249.99689,20.67108,30.000002,0.09170524,41.06049,252.88303,210.90108,2.9249306,52.251617,0.113755114,4.520391,49.47977,8.330017
42854,22011240.0,0.0,22.03769,20.437927,22.422516,22.818268,22.208618,22.022247,11.675629,11.84848,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1834.5082,5.966066e-05,0.0,52.251656,249.99692,20.691029,30.000002,0.09165919,41.032562,252.88338,210.9011,2.9240346,52.251656,0.113755114,4.5190053,49.47981,8.330017
42855,22011300.0,0.0,22.013306,20.373962,22.408722,22.79892,22.198334,22.013428,11.675964,11.766815,12.800018,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1826.441,5.9387276e-05,0.0,52.25169,249.99693,20.710697,30.000002,0.09161372,41.005024,252.88371,210.90111,2.923103,52.25169,0.113755114,4.5175653,49.479847,8.330017
42856,22011360.0,0.0,21.987976,20.308228,22.394073,22.778473,22.187958,22.003357,11.676331,11.725372,12.800018,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1818.3773,5.911786e-05,0.0,52.251728,249.997,20.728966,30.000002,0.09157145,40.979446,252.88403,210.90115,2.9221919,52.251728,0.11375512,4.5161486,49.479877,8.330017
42857,22011420.0,0.0,21.96225,20.240875,22.379425,22.758118,22.17749,21.993347,11.676636,11.702637,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1810.346,5.885201e-05,0.0,52.251762,249.99704,20.747833,30.000002,0.091527745,40.953033,252.88435,210.90117,2.921345,52.251762,0.11375514,4.514838,49.47991,8.330017
42858,22011480.0,0.0,21.936218,20.171967,22.364807,22.737854,22.167023,21.983337,11.676971,11.690704,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1802.3745,5.858995e-05,0.0,52.251797,249.99707,20.76648,30.000002,0.0914845,40.926926,252.88467,210.90118,2.9204893,52.251797,0.11375514,4.513521,49.47995,8.330017
42859,22011540.0,0.0,21.909943,20.101593,22.35028,22.717712,22.156555,21.973389,11.677307,11.684509,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1794.4681,5.8331756e-05,0.0,52.251827,249.99712,20.784292,30.000002,0.091443144,40.90199,252.885,210.90121,2.9196184,52.251827,0.11375514,4.512174,49.47998,8.330017
42860,22011600.0,0.0,21.883331,20.029877,22.335785,22.697693,22.146088,21.96347,11.677643,11.681061,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1786.6151,5.8077345e-05,0.0,52.25186,249.9971,20.803654,30.000002,0.09139813,40.87488,252.88531,210.9012,2.9187534,52.25186,0.11375512,4.5108366,49.48002,8.330017
42861,22011660.0,0.0,21.856598,19.956879,22.32129,22.677612,22.135773,21.95343,11.6779785,11.679718,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1778.8462,5.7827325e-05,0.0,52.251892,249.99722,20.818707,30.000002,0.09136314,40.85381,252.8856,210.90129,2.9178994,52.251892,0.113755174,4.5095162,49.48005,8.330017
42862,22011720.0,0.0,21.83023,19.88269,22.307709,22.657593,22.128662,21.94342,11.678314,12.579498,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1771.1777,5.7580524e-05,0.0,52.25193,249.99725,20.83637,30.000002,0.091322,40.829082,252.88591,210.90129,2.9170249,52.25193,0.11375516,4.508172,49.480076,8.330017
42863,22011780.0,0.0,21.803497,19.807434,22.293976,22.637726,22.120667,21.93341,11.67865,12.170227,12.800018,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1763.576,5.7337846e-05,0.0,52.25196,249.99727,20.85385,30.000002,0.09128124,40.80461,252.88622,210.9013,2.9161143,52.25196,0.11375516,4.5067573,49.48011,8.330017
42864,22011840.0,0.0,21.776337,19.73114,22.28003,22.61792,22.111664,21.923462,11.678955,11.945984,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1756.0049,5.7098536e-05,0.0,52.251987,249.99728,20.871132,30.000002,0.09124091,40.780415,252.8865,210.90132,2.9153,52.251987,0.113755174,4.5054913,49.480145,8.330017
42865,22011900.0,0.0,21.74887,19.653992,22.26596,22.598236,22.102112,21.913544,11.67926,11.824005,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1748.4745,5.686232e-05,0.0,52.252026,249.99731,20.888071,30.000002,0.091201335,40.756702,252.8868,210.90132,2.9145586,52.252026,0.11375516,4.5043445,49.48017,8.330017
42866,22011960.0,0.0,21.721222,19.575989,22.251862,22.578613,22.092285,21.903717,11.679535,11.757904,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1740.9902,5.662914e-05,0.0,52.252052,249.99734,20.90452,30.000002,0.091162875,40.733673,252.88708,210.90135,2.9138527,52.252052,0.113755174,4.503254,49.480206,8.330017
42867,22012020.0,0.0,21.69336,19.497284,22.237762,22.559052,22.082336,21.893951,11.679779,11.721497,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1733.5555,5.6398938e-05,0.0,52.252083,249.99738,20.920912,30.000002,0.09112452,40.710724,252.88737,210.90137,2.913164,52.252083,0.11375519,4.5021896,49.480236,8.330017
42868,22012080.0,0.0,21.665436,19.417969,22.223724,22.539612,22.072327,21.884186,11.680054,11.702484,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1726.1797,5.6171717e-05,0.0,52.252113,249.9974,20.936821,30.000002,0.091087244,40.688454,252.88766,210.90138,2.9124842,52.252113,0.11375519,4.501139,49.480267,8.330017
42869,22012140.0,0.0,21.63733,19.338104,22.209717,22.520294,22.062317,21.87445,11.680298,11.691864,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1718.856,5.5947432e-05,0.0,52.252144,249.99742,20.953148,30.000002,0.09104896,40.665592,252.88794,210.9014,2.9118109,52.252144,0.11375519,4.5000987,49.480293,8.330017
42870,22012200.0,0.0,21.609161,19.257812,22.19577,22.501068,22.052307,21.864746,11.6805725,11.685974,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1711.5906,5.5726086e-05,0.0,52.252174,249.99742,20.969675,30.000002,0.09101017,40.642452,252.88823,210.9014,2.9111414,52.252174,0.11375519,4.4990644,49.480324,8.330017
42871,22012260.0,0.0,21.581116,19.177155,22.181885,22.481873,22.042358,21.855133,11.680817,11.683746,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1704.4137,5.5508193e-05,0.0,52.252197,249.99756,20.982609,30.000002,0.09097981,40.624344,252.88849,210.90147,2.91047,52.252197,0.11375521,4.498028,49.48035,8.330017
42872,22012320.0,0.0,21.553009,19.096222,22.168213,22.4628,22.033081,21.845581,11.681091,12.848175,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1697.3219,5.5294295e-05,2.959502,52.252228,249.99756,20.99792,30.000002,0.090943806,40.602913,252.88875,210.90147,2.9097908,52.252228,0.11375521,4.496978,49.480377,8.330017
42873,22012380.0,0.0,21.525543,19.015137,22.155396,22.443787,22.02658,21.835999,11.681366,12.426575,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1690.3341,5.508235e-05,0.0,52.25225,249.99759,21.01295,30.000002,0.09090844,40.58187,252.88902,210.90149,2.9090397,52.25225,0.11375521,4.495827,49.480404,8.330017
42874,22012440.0,0.0,21.497742,18.93399,22.142242,22.424896,22.018585,21.826477,11.681671,12.08786,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1683.3938,5.487377e-05,0.0,52.25228,249.9976,21.02789,30.000002,0.09087325,40.560955,252.88928,210.9015,2.908286,52.25228,0.11375521,4.4946523,49.48043,8.330017
42875,22012500.0,0.0,21.469727,18.852844,22.128876,22.406097,22.009766,21.816986,11.681915,11.903809,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1676.4955,5.4668e-05,0.0,52.252304,249.99762,21.043053,30.000002,0.09083751,40.539726,252.88954,210.9015,2.9076104,52.252304,0.11375521,4.4936037,49.480457,8.330017
42876,22012560.0,0.0,21.44168,18.77182,22.115448,22.387299,22.000519,21.807587,11.682159,11.802429,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1669.6556,5.4464974e-05,0.0,52.252335,249.99765,21.057224,30.000002,0.09080407,40.519886,252.8898,210.90152,2.9069672,52.252335,0.11375521,4.492611,49.480484,8.330017
42877,22012620.0,0.0,21.413635,18.690979,22.10199,22.368622,21.991028,21.798218,11.682404,11.747528,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1662.8778,5.4264754e-05,0.0,52.252357,249.99768,21.07132,30.000002,0.090770796,40.500153,252.89005,210.90155,2.906328,52.252357,0.113755226,4.4916244,49.48051,8.330017
42878,22012680.0,0.0,21.38562,18.610474,22.088562,22.350067,21.981445,21.78888,11.682648,11.717285,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1656.1685,5.4067415e-05,0.0,52.25238,249.99771,21.085386,30.000002,0.09073757,40.480457,252.8903,210.90157,2.9056776,52.25238,0.113755226,4.4906206,49.480537,8.330017
42879,22012740.0,0.0,21.357697,18.530334,22.075165,22.331573,21.971832,21.779541,11.682922,11.701324,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1649.5359,5.3873056e-05,0.0,52.25241,249.99773,21.09932,30.000002,0.09070463,40.460953,252.89055,210.90158,2.9050102,52.25241,0.113755226,4.489591,49.480564,8.330017
42880,22012800.0,0.0,21.329895,18.450653,22.061798,22.313202,21.962189,21.770264,11.683197,11.692993,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1642.9879,5.3681786e-05,0.0,52.252434,249.99777,21.112621,30.000002,0.09067315,40.44233,252.8908,210.9016,2.9043202,52.252434,0.11375523,4.488526,49.480583,8.330017
42881,22012860.0,0.0,21.302307,18.371552,22.048523,22.29486,21.952637,21.761078,11.683441,11.688934,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1636.5381,5.349422e-05,0.0,52.25246,249.99783,21.125074,30.000002,0.09064367,40.4249,252.89102,210.90164,2.90361,52.25246,0.11375525,4.4874287,49.48061,8.330017
42882,22012920.0,0.0,21.27481,18.293121,22.035309,22.276642,21.943115,21.751953,11.683716,11.686981,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1630.1962,5.331092e-05,0.0,52.252483,249.99786,21.138159,30.000002,0.09061266,40.406578,252.89127,210.90166,2.9028957,52.252483,0.11375525,4.486324,49.480633,8.330017
42883,22012980.0,0.0,21.247833,18.215454,22.022614,22.258484,21.935516,21.742828,11.684021,12.819946,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1623.9347,5.3129348e-05,0.0,52.252502,249.99788,21.15133,30.000002,0.09058141,40.388138,252.8915,210.90166,2.9021637,52.252502,0.11375525,4.4851975,49.480656,8.330017
42884,22013040.0,0.0,21.221344,18.138641,22.010315,22.240417,21.928864,21.733704,11.684357,12.3003235,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1617.8198,5.2951826e-05,0.0,52.252525,249.9979,21.164364,30.000002,0.09055048,40.369892,252.89172,210.90167,2.9012847,52.252525,0.11375525,4.4838486,49.48068,8.330017
42885,22013100.0,0.0,21.194763,18.062744,21.997711,22.222443,21.92096,21.72464,11.684692,12.020203,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1611.7803,5.2778134e-05,0.0,52.25255,249.99791,21.177341,30.000002,0.09051965,40.351723,252.89195,210.90167,2.900417,52.25255,0.11375525,4.4824967,49.480705,8.330017
42886,22013160.0,0.0,21.168274,17.987885,21.984955,22.204498,21.912384,21.715668,11.684998,11.866913,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1605.8247,5.260789e-05,0.0,52.25257,249.99792,21.189947,30.000002,0.090489686,40.334072,252.89218,210.90169,2.8996058,52.25257,0.11375525,4.481241,49.480724,8.330017
42887,22013220.0,0.0,21.141937,17.914154,21.972137,22.186676,21.903473,21.706757,11.685303,11.782349,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1599.96,5.244115e-05,0.0,52.252598,249.99796,21.20233,30.000002,0.09046024,40.31674,252.89241,210.9017,2.8988042,52.252598,0.11375526,4.480004,49.480747,8.330017
42888,22013280.0,0.0,21.115814,17.841644,21.95932,22.168915,21.894379,21.697845,11.685608,11.737549,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1594.1987,5.2278046e-05,0.0,52.25262,249.99797,21.214622,30.000002,0.09043098,40.29953,252.89262,210.90172,2.8979876,52.25262,0.11375526,4.4787445,49.480774,8.330017
42889,22013340.0,0.0,21.090027,17.770447,21.946533,22.151276,21.885162,21.688965,11.685944,11.713898,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1588.5525,5.211876e-05,0.0,52.25264,249.99802,21.226355,30.000002,0.09040305,40.283104,252.89285,210.90173,2.897137,52.25264,0.11375526,4.4774323,49.48079,8.330017
42890,22013400.0,0.0,21.064453,17.700653,21.933807,22.133728,21.875977,21.680115,11.686279,11.700653,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1583.0146,5.1963416e-05,0.0,52.252663,249.99803,21.238537,30.000002,0.090374015,40.26605,252.89307,210.90175,2.896259,52.252663,0.11375526,4.476076,49.480812,8.330017
42891,22013460.0,0.0,21.039337,17.632355,21.921112,22.11621,21.866821,21.671356,11.6866455,11.694183,12.800018,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1577.608,5.1812152e-05,0.0,52.25268,249.99806,21.249792,30.000002,0.09034718,40.250294,252.89326,210.90176,2.895347,52.25268,0.11375527,4.4746695,49.480835,8.330017
42892,22013520.0,0.0,21.014587,17.565613,21.908478,22.098816,21.857666,21.662628,11.686981,11.691101,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1572.3446,5.1665837e-05,0.0,52.252705,249.99812,21.26047,30.000002,0.09032171,40.235344,252.89348,210.90181,2.894402,52.252705,0.113755286,4.473209,49.480854,8.330017
42893,22013580.0,0.0,20.990173,17.50058,21.895935,22.081512,21.848572,21.653961,11.687347,11.689697,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1567.2328,5.1525007e-05,0.0,52.252724,249.99814,21.271688,30.000002,0.09029492,40.219635,252.89368,210.90181,2.893473,52.252724,0.113755286,4.4717712,49.480873,8.330017
42894,22013640.0,0.0,20.966705,17.437317,21.884186,22.0643,21.842468,21.645294,11.687714,12.622528,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1562.2643,5.138692e-05,0.0,52.25274,249.99815,21.282951,30.000002,0.09026801,40.20387,252.89388,210.90182,2.8925023,52.25274,0.113755286,4.470283,49.480892,8.330017
42895,22013700.0,0.0,20.943604,17.375885,21.872406,22.04715,21.835754,21.636658,11.688171,12.19751,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1557.4563,5.1253974e-05,0.0,52.25276,249.99817,21.294218,30.000002,0.09024107,40.18809,252.89409,210.90182,2.8913198,52.25276,0.113755286,4.4684625,49.48091,8.330017
42896,22013760.0,0.0,20.920685,17.316437,21.860382,22.03003,21.828033,21.628113,11.688629,11.965363,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1552.7748,5.11261e-05,0.0,52.25278,249.99818,21.3052,30.000002,0.090214804,40.17272,252.89429,210.90184,2.8901627,52.25278,0.113755286,4.466663,49.480934,8.330017
42897,22013820.0,0.0,20.898071,17.259033,21.848236,22.013,21.819763,21.619568,11.689056,11.8359375,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1548.2234,5.100302e-05,0.0,52.2528,249.9982,21.316257,30.000002,0.09018835,40.15724,252.89449,210.90184,2.8890493,52.2528,0.113755286,4.46494,49.480953,8.330017
42898,22013880.0,0.0,20.875946,17.203766,21.83603,21.996063,21.811188,21.611084,11.689484,11.768921,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1543.8232,5.088489e-05,0.0,52.252815,249.99823,21.32666,30.000002,0.090163425,40.142673,252.89467,210.90186,2.8879306,52.252815,0.113755286,4.4632154,49.480972,8.330017
42899,22013940.0,0.0,20.854218,17.150726,21.823822,21.979218,21.80249,21.60263,11.689911,11.732056,12.800018,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1539.5724,5.0771872e-05,0.0,52.252842,249.99825,21.33711,30.000002,0.09013839,40.128048,252.89487,210.90187,2.886785,52.252842,0.1137553,4.4614463,49.48099,8.330017
42900,22014000.0,0.0,20.832977,17.100006,21.811676,21.962433,21.793701,21.594177,11.690369,11.712677,12.800018,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1535.483,5.0664123e-05,0.0,52.252857,249.99826,21.347504,30.000002,0.09011347,40.113495,252.89505,210.90189,2.8856068,52.252857,0.1137553,4.4596276,49.481007,8.330017
42901,22014060.0,0.0,20.809357,17.050385,21.796112,21.9422,21.781128,21.582062,11.687958,11.702118,12.799927,12.799896,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1529.0581,5.051763e-05,0.0,52.252876,249.9983,21.357262,30.000002,0.090090066,40.09983,252.89523,210.9019,2.8913996,52.252876,0.1137553,4.467117,49.481026,8.330017
42902,22014120.0,0.0,20.785492,17.00061,21.780396,21.922089,21.768585,21.570007,11.679993,11.693573,12.799713,12.799561,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1519.7572,5.0240247e-05,0.0,52.252895,249.99832,21.367554,30.000002,0.09006536,40.085426,252.89543,210.90192,2.9125044,52.252895,0.1137553,4.4993296,49.481045,8.330017
42903,22014180.0,0.0,20.761597,16.950714,21.76474,21.902039,21.756042,21.557983,11.673859,11.685883,12.799652,12.799469,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1509.7759,4.990842e-05,0.0,52.252914,249.9983,21.378105,30.000002,0.09004001,40.070652,252.89561,210.90192,2.9287844,52.252914,0.1137553,4.525654,49.48106,8.330017
42904,22014240.0,0.0,20.738007,16.900757,21.749176,21.882141,21.743805,21.54602,11.670654,12.471649,12.799774,12.799622,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1499.5463,4.9547125e-05,21.397015,52.252926,249.9984,21.386385,30.000002,0.090020135,40.059063,252.89578,210.90196,2.9371028,52.252926,0.11375531,4.539299,49.481075,8.330017
42905,22014300.0,0.0,20.715057,16.850739,21.73465,21.862335,21.734863,21.534058,11.6692505,12.464844,12.799866,12.799805,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1489.5017,4.9184957e-05,0.0,52.25294,249.9984,21.396114,30.000002,0.08999675,40.04544,252.89595,210.90196,2.940695,52.25294,0.11375531,4.5448995,49.481094,8.330017
42906,22014360.0,0.0,20.692108,16.80072,21.720123,21.84314,21.72464,21.522491,11.668823,12.102966,12.799957,12.799927,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1479.607,4.8824517e-05,0.0,52.25296,249.99841,21.405611,30.000002,0.089973904,40.032143,252.89613,210.90198,2.9417305,52.25296,0.11375531,4.546477,49.481113,8.330017
42907,22014420.0,0.0,16.75418,16.750732,21.705444,21.824097,21.713531,21.510986,11.5937805,11.898132,12.796814,12.7960205,0.0,0.032075517,0.032075517,0.04956909,250.0,11.700012,0.0,0.0,0.0,1135.8313,4.7442965e-05,0.0,52.261227,249.99443,50.00017,96.000404,3.745793e-07,-0.00024595528,252.89354,210.87975,3.127192,52.261227,0.11372006,4.7739263,49.489594,8.330017
42908,22014480.0,0.0,16.703766,16.700867,21.690643,21.805115,21.701843,21.499481,11.505554,11.731964,12.796204,12.793701,0.0,0.03207866,0.03207866,0.049574647,250.0,11.700012,0.0,0.0,0.0,1050.4742,4.4552653e-05,0.0,52.26376,249.985,50.000008,96.00001,3.7466026e-07,-5.8182695e-06,252.89557,210.88179,3.3728137,52.26376,0.113731965,5.220608,49.492043,8.330017
42909,22014540.0,0.0,16.654022,16.651093,21.67575,21.786224,21.689728,21.488037,11.541321,11.635956,12.800018,12.799805,0.0,0.032080986,0.032080986,0.049578864,250.0,11.700012,0.0,0.0,0.0,1019.66284,4.287658e-05,0.0,52.265503,249.98105,50.0,96.0,3.7471884e-07,3.9986702e-07,252.89769,210.88487,3.2765534,52.265503,0.11374083,5.0805235,49.49376,8.330017
42910,22014600.0,0.0,16.6044,16.60147,21.66092,21.767456,21.67749,21.476624,11.588013,11.604309,12.801605,12.802521,0.0,0.03208252,0.03208252,0.0495816,250.0,11.700012,0.0,0.0,0.0,1000.2901,4.18671e-05,0.0,52.266525,249.98128,50.0,96.0,3.747568e-07,-2.8982776e-09,252.89964,210.88832,3.151732,52.266525,0.11374664,4.877486,49.49475,8.330017
42911,22014660.0,0.0,16.554962,16.552032,21.646027,21.748749,21.66507,21.46518,11.622467,11.605835,12.801697,12.802704,0.0,0.032083537,0.032083537,0.0495834,250.0,11.700012,0.0,0.0,0.0,985.9312,4.118633e-05,0.0,52.26712,249.98337,50.0,96.0,3.7478208e-07,1.16524915e-11,252.90132,210.89159,3.0611026,52.26712,0.11375048,4.733207,49.495323,8.330017
42912,22014720.0,0.0,16.505768,16.502869,21.631226,21.730164,21.65274,21.453766,11.645325,11.619232,12.801361,12.802155,0.0,0.032084186,0.032084186,0.049584538,250.0,11.700012,0.0,0.0,0.0,974.2592,4.0696857e-05,0.0,52.267437,249.98618,50.0,96.0,3.747981e-07,-3.2087018e-13,252.90266,210.8944,3.0016606,52.267437,0.11375292,4.639617,49.49562,8.330017
42913,22014780.0,0.0,16.456848,16.453949,21.616486,21.71167,21.640503,21.442383,11.660095,11.634888,12.800964,12.801514,0.0,0.032084584,0.032084584,0.04958523,250.0,11.700012,0.0,0.0,0.0,964.3133,4.032768e-05,0.0,52.267582,249.98901,50.0,96.0,3.748079e-07,1.6029299e-15,252.90372,210.89668,2.9635732,52.267582,0.11375441,4.580221,49.49575,8.330017
42914,22014840.0,0.0,16.408234,16.405365,21.601837,21.693268,21.628387,21.43103,11.669647,11.648773,12.800659,12.801025,0.0,0.032084823,0.032084823,0.04958564,250.0,11.700012,0.0,0.0,0.0,955.4871,4.003419e-05,0.0,52.267635,249.99158,50.0,96.0,3.7481377e-07,-1.843496e-16,252.90451,210.8985,2.9389937,52.267635,0.1137553,4.542083,49.49579,8.330017
42915,22014900.0,0.0,16.359985,16.357147,21.587677,21.674957,21.618042,21.419708,11.675751,12.951965,12.800446,12.800659,0.0,0.032084953,0.032084953,0.04958586,250.0,11.700012,0.0,0.0,0.0,947.4463,3.9791867e-05,0.0,52.267628,249.99373,50.0,96.0,3.748169e-07,1.2459895e-22,252.9051,210.89986,2.9233854,52.267628,0.11375577,4.5179434,49.495777,8.330017
42916,22014960.0,0.0,16.312134,16.309326,21.574463,21.657196,21.609558,21.408752,11.679657,12.369904,12.800293,12.800446,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,939.94,3.958259e-05,0.0,52.2676,249.99544,50.0,96.0,3.7481846e-07,1.1829316e-25,252.90552,210.90086,2.913352,52.2676,0.11375601,4.50245,49.495743,8.330017
42917,22015020.0,0.0,16.26471,16.261932,21.560883,21.639496,21.59964,21.397797,11.6822815,12.054718,12.800201,12.800293,0.0,0.032085046,0.032085046,0.049586006,250.0,11.700012,0.0,0.0,0.0,932.8071,3.9394803e-05,0.0,52.26756,249.99677,50.0,96.0,3.7481908e-07,-7.504371e-28,252.9058,210.9016,2.9066823,52.26756,0.113756105,4.4921556,49.4957,8.330017
42918,22015080.0,0.0,16.217773,16.214996,21.54715,21.621918,21.58899,21.386902,11.6840515,11.879181,12.80014,12.800201,0.0,0.032085054,0.032085054,0.049586017,250.0,11.700012,0.0,0.0,0.0,925.95557,3.9221835e-05,0.0,52.26752,249.99776,50.0,96.0,3.7481922e-07,6.123546e-29,252.906,210.9021,2.9020944,52.26752,0.11375612,4.4850755,49.495663,8.330017
42919,22015140.0,0.0,16.171326,16.16861,21.533325,21.604431,21.577911,21.376038,11.685272,11.790314,12.800079,12.80014,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,919.3404,3.9060382e-05,0.0,52.267487,249.99849,50.0,96.0,3.7481905e-07,-1.4502678e-31,252.90614,210.90245,2.898949,52.267487,0.11375609,4.4802217,49.495625,8.330017
42920,22015200.0,0.0,16.125458,16.122772,21.519531,21.587036,21.56665,21.365204,11.686188,11.741638,12.800079,12.80011,0.0,0.032085035,0.032085035,0.049585983,250.0,11.700012,0.0,0.0,0.0,912.91907,3.8907237e-05,0.0,52.267456,249.999,50.0,96.0,3.7481877e-07,2.5418043e-32,252.90623,210.9027,2.8966172,52.267456,0.11375605,4.4766235,49.495594,8.330017
42921,22015260.0,0.0,16.08017,16.077515,21.506012,21.57013,21.555511,21.354706,11.68689,11.716461,12.800049,12.800079,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,906.67395,3.8761016e-05,0.0,52.267433,249.99936,50.0,96.0,3.7481848e-07,-5.812966e-35,252.9063,210.90285,2.894819,52.267433,0.11375601,4.473848,49.49557,8.330017
42922,22015320.0,0.0,16.035522,16.032898,21.492554,21.553284,21.544312,21.344208,11.6874695,11.7030945,12.800049,12.800049,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,900.59283,3.8620656e-05,0.0,52.267414,249.99959,50.0,96.0,3.748182e-07,1.1553145e-37,252.90633,210.90294,2.8933337,52.267414,0.11375597,4.471555,49.495552,8.330017
42923,22015380.0,0.0,15.991516,15.988953,21.479156,21.53656,21.533142,21.33377,11.687958,11.695587,12.800049,12.800049,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,894.66986,3.8485538e-05,0.0,52.267403,249.99976,50.0,96.0,3.7481797e-07,-2.4807649e-37,252.90634,210.903,2.892024,52.267403,0.113755934,4.4695334,49.49554,8.330017
42924,22015440.0,0.0,15.948273,15.945709,21.46582,21.519897,21.521973,21.323334,11.688446,11.691711,12.800018,12.800049,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,888.90424,3.8355425e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481777e-07,-3.5158018e-38,252.90636,210.90305,2.8908296,52.26739,0.113755904,4.4676886,49.49553,8.330017
42925,22015500.0,0.0,15.905731,15.903259,21.452545,21.503357,21.510864,21.312958,11.688873,11.690308,12.800018,12.800049,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,883.29675,3.823021e-05,0.0,52.267384,249.99994,50.0,96.0,3.748176e-07,6.6281e-41,252.90636,210.90306,2.889715,52.267384,0.11375588,4.465967,49.495525,8.330017
42926,22015560.0,0.0,15.864014,15.861572,21.440186,21.487244,21.50235,21.302856,11.68927,12.729309,12.800018,12.800049,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,877.8492,3.810975e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90308,2.8886254,52.26738,0.11375586,4.464285,49.495518,8.330017
42927,22015620.0,0.0,15.82312,15.820709,21.42807,21.471191,21.49411,21.292816,11.689697,12.255249,12.800018,12.800049,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,872.56445,3.7994054e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,2.8875415,52.26738,0.113755845,4.462611,49.495514,8.330017
42928,22015680.0,0.0,15.783081,15.780762,21.41565,21.455261,21.48471,21.282776,11.689819,11.997925,12.800018,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,867.70996,3.7878803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,2.8871617,52.267372,0.113755845,4.4618745,49.495514,8.330017
42929,22015740.0,0.0,15.743988,15.741699,21.403107,21.439392,21.4747,21.272797,11.689758,11.854492,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,862.96094,3.7760838e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8874035,52.267372,0.11375583,4.4623384,49.495514,8.330017
42930,22015800.0,0.0,15.705811,15.703583,21.390503,21.423615,21.464386,21.262848,11.689941,11.772614,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,858.37305,3.7647176e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8869228,52.267372,0.11375583,4.4616766,49.495514,8.330017
42931,22015860.0,0.0,15.66864,15.666473,21.378143,21.408234,21.45401,21.253143,11.690308,11.734924,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,853.9522,3.753802e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8859837,52.267372,0.11375583,4.460222,49.495514,8.330017
42932,22015920.0,0.0,15.632477,15.630371,21.365784,21.392944,21.443573,21.24347,11.690704,11.714264,12.800018,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,849.7068,3.743358e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8849633,52.267372,0.11375582,4.4586344,49.495514,8.330017
42933,22015980.0,0.0,15.597412,15.595367,21.353485,21.377747,21.433136,21.233856,11.691132,11.703461,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.645,3.733417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8838613,52.267372,0.11375582,4.456933,49.495514,8.330017
42934,22016040.0,0.0,15.563446,15.561462,21.341248,21.36261,21.422699,21.224243,11.691559,11.697937,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.77466,3.7240123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.882682,52.267372,0.11375582,4.455112,49.495514,8.330017
42935,22016100.0,0.0,15.530609,15.528717,21.32904,21.347565,21.412262,21.214691,11.692047,11.694916,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.10297,3.7151705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881445,52.267372,0.11375582,4.453202,49.495514,8.330017
42936,22016160.0,0.0,15.498993,15.497162,21.317108,21.332855,21.40207,21.205353,11.692535,11.693726,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.6341,3.7069043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801548,52.267372,0.11375582,4.451209,49.495514,8.330017
42937,22016220.0,0.0,15.468597,15.466827,21.306152,21.318237,21.395233,21.196075,11.693054,12.550568,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.37494,3.699238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.878817,52.267372,0.11375582,4.4491434,49.495514,8.330017
42938,22016280.0,0.0,15.439453,15.437744,21.294983,21.30371,21.387238,21.186829,11.6936035,12.1604,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.3311,3.692191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774354,52.267372,0.11375582,4.4470096,49.495514,8.330017
42939,22016340.0,0.0,15.411621,15.410004,21.283539,21.289246,21.378265,21.177612,11.694122,11.957367,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.5194,3.6858364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8760226,52.267372,0.11375582,4.4448256,49.495514,8.330017
42940,22016400.0,0.0,15.385132,15.383606,21.272034,21.274872,21.368835,21.168396,11.694702,11.837189,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9166,3.6800557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745894,52.267372,0.11375582,4.4426136,49.495514,8.330017
42941,22016460.0,0.0,15.360046,15.358582,21.26065,21.260803,21.359253,21.159424,11.695282,11.772186,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.5496,3.674957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730805,52.267372,0.11375582,4.440287,49.495514,8.330017
42942,22016520.0,0.0,15.336365,15.334991,21.249298,21.246826,21.349548,21.150513,11.695862,11.736542,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.4213,3.670557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715231,52.267372,0.11375582,4.43788,49.495514,8.330017
42943,22016580.0,0.0,15.314178,15.312897,21.237976,21.23291,21.339783,21.141602,11.696472,11.718109,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.5363,3.6668655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699307,52.267372,0.11375582,4.4354205,49.495514,8.330017
42944,22016640.0,0.0,15.293488,15.292267,21.226685,21.219055,21.330017,21.13272,11.697113,11.707947,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.9007,3.6639027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8683028,52.267372,0.11375582,4.4329057,49.495514,8.330017
42945,22016700.0,0.0,15.2743225,15.273224,21.215424,21.205292,21.320251,21.12387,11.697754,11.702484,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.5198,3.6616835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8666382,52.267372,0.11375582,4.430335,49.495514,8.330017
42946,22016760.0,0.0,15.256744,15.255737,21.204407,21.191833,21.3107,21.115234,11.698395,11.70047,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.39734,3.660218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649368,52.267372,0.11375582,4.4277077,49.495514,8.330017
42947,22016820.0,0.0,15.240814,15.239899,21.193634,21.178436,21.302032,21.106628,11.699066,12.930603,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.54095,3.65953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8631954,52.267372,0.11375582,4.4250183,49.495514,8.330017
42948,22016880.0,0.0,15.226532,15.225708,21.183655,21.16513,21.295746,21.098053,11.699768,12.408356,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.95575,3.659634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8614156,52.267372,0.11375582,4.422269,49.495514,8.330017
42949,22016940.0,0.0,15.213959,15.213257,21.17331,21.151855,21.288025,21.089539,11.700439,12.086365,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.64734,3.660547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8595994,52.267372,0.11375582,4.419463,49.495514,8.330017
42950,22017000.0,0.0,15.203125,15.202515,21.16278,21.138672,21.279541,21.080994,11.701172,11.911621,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.6213,3.662284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8577476,52.267372,0.11375582,4.416603,49.495514,8.330017
42951,22017060.0,0.0,15.194092,15.193573,21.153137,21.12558,21.270721,21.076324,11.701904,11.81662,14.890808,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.88403,3.664865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.921518,52.267372,0.11375582,4.4136887,49.495514,8.330017
42952,22017120.0,0.0,15.18689,15.186462,21.14502,21.11258,21.261719,21.076874,11.702637,11.76712,15.80014,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.4558,3.6683745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.474358,52.267372,0.11375582,4.410745,49.495514,8.330017
42953,22017180.0,0.0,15.181488,15.181213,21.137665,21.09961,21.252625,21.080017,11.703369,11.7388,16.586548,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.3071,3.672679e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.863402,52.267372,0.11375582,4.4078155,49.495514,8.330017
42954,22017240.0,0.0,15.17804,15.177856,21.13092,21.086731,21.24347,21.085266,11.704102,11.722626,17.211609,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.4584,3.6778194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.63965,52.267372,0.11375582,4.404781,49.495514,8.330017
42955,22017300.0,0.0,15.176514,15.176453,21.124664,21.073914,21.234344,21.092163,11.704895,11.714355,17.634888,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.9224,3.6838723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.768578,52.267372,0.11375582,4.4016304,49.495514,8.330017
42956,22017360.0,0.0,15.176971,15.177032,21.122223,21.070007,21.225342,21.0997,11.705688,11.710266,17.848999,15.274902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.7025,3.6908405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.40169,52.267372,0.11375582,22.564919,49.495514,8.330017
42957,22017420.0,0.0,15.179474,15.179657,21.123413,21.073792,21.21637,21.107513,11.706482,11.708435,17.842712,16.227661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.8096,3.6987632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.471509,52.267372,0.11375582,24.773726,49.495514,8.330017
42958,22017480.0,0.0,15.184021,15.184326,21.126862,21.081726,21.209503,21.11496,11.707275,12.785461,17.651154,16.933472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.23206,3.7075653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.17555,52.267372,0.11375582,25.220877,49.495514,8.330017
42959,22017540.0,0.0,15.190643,15.191101,21.131592,21.092407,21.203278,21.12143,11.708099,12.292297,17.297974,17.319458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.98645,3.7173115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.633148,52.267372,0.11375582,24.125172,49.495514,8.330017
42960,22017600.0,0.0,15.199432,15.200012,21.136047,21.104095,21.195831,21.126495,11.708923,12.0278015,16.825775,17.376678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.0756,3.7280057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.990443,52.267372,0.11375582,21.849121,49.495514,8.330017
42961,22017660.0,0.0,15.209442,15.209991,21.13913,21.11435,21.187866,21.129211,11.709717,11.88324,16.30774,17.167633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.39874,3.7395832e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.602214,52.267372,0.11375582,19.265285,49.495514,8.330017
42962,22017720.0,0.0,15.219452,15.220001,21.140839,21.122772,21.179565,21.130219,11.710114,11.804047,15.785706,16.754333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.7024,3.751445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.327567,52.267372,0.11375582,16.298992,49.495514,8.330017
42963,22017780.0,0.0,15.229431,15.230011,21.14087,21.12854,21.171082,21.129547,11.710083,11.761749,15.299347,16.212524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.88477,3.762988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3236675,52.267372,0.11375582,13.504544,49.495514,8.330017
42964,22017840.0,0.0,15.239441,15.240021,21.13916,21.131256,21.162537,21.127472,11.709686,11.738037,14.887299,15.633179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.89233,3.773886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6561537,52.267372,0.11375582,11.247576,49.495514,8.330017
42965,22017900.0,0.0,15.249451,15.25,21.135803,21.131012,21.15393,21.124237,11.709137,11.724731,14.576691,15.098633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.70483,3.7840175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.347831,52.267372,0.11375582,9.743341,49.495514,8.330017
42966,22017960.0,0.0,15.25943,15.26001,21.130646,21.127258,21.145477,21.119843,11.708466,11.717468,14.394196,14.697327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.31116,3.7933107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.497019,52.267372,0.11375582,9.57174,49.495514,8.330017
42967,22018020.0,0.0,15.26944,15.27002,21.124634,21.121887,21.137054,21.115143,11.707703,11.713165,14.342621,14.465057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.7047,3.8017206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9377346,52.267372,0.11375582,10.017499,49.495514,8.330017
42968,22018080.0,0.0,15.279449,15.279999,21.118317,21.115875,21.128601,21.110504,11.70694,11.710449,14.413391,14.404205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.8846,3.809235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6381235,52.267372,0.11375582,11.098007,49.495514,8.330017
42969,22018140.0,0.0,15.289429,15.290009,21.113007,21.110016,21.12326,21.106293,11.706177,12.599335,14.5920105,14.50116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.85223,3.815854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.528613,52.267372,0.11375582,12.613047,49.495514,8.330017
42970,22018200.0,0.0,15.299438,15.300018,21.108093,21.105072,21.117096,21.102844,11.705383,12.193146,14.853973,14.721985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.61096,3.821589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.515716,52.267372,0.11375582,14.2939415,49.495514,8.330017
42971,22018260.0,0.0,15.309448,15.309998,21.10373,21.101288,21.110077,21.100342,11.70462,11.971527,15.171936,15.030731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.16486,3.8264567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.520207,52.267372,0.11375582,16.043133,49.495514,8.330017
42972,22018320.0,0.0,15.3194275,15.320007,21.100342,21.099426,21.102478,21.098969,11.703888,11.852814,15.514435,15.372986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.51373,3.830445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.440837,52.267372,0.11375582,17.439255,49.495514,8.330017
42973,22018380.0,0.0,15.329437,15.330017,21.0979,21.099243,21.094635,21.098663,11.7031555,11.785156,15.850525,15.697937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.67487,3.8336508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.22267,52.267372,0.11375582,18.425497,49.495514,8.330017
42974,22018440.0,0.0,15.339447,15.339996,21.096405,21.100647,21.08664,21.099426,11.702454,11.747833,16.154114,15.96637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.64514,3.8360427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.810196,52.267372,0.11375582,18.917128,49.495514,8.330017
42975,22018500.0,0.0,15.349426,15.349976,21.095703,21.103241,21.078583,21.101044,11.701752,11.727142,16.40268,16.15039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.42944,3.837648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.171504,52.267372,0.11375582,18.917252,49.495514,8.330017
42976,22018560.0,0.0,15.359436,15.360016,21.098816,21.106323,21.083649,21.10318,11.70108,15.679108,16.589203,16.244568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.03766,3.8384977e-05,9.700163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.365191,52.267372,0.11375582,18.596727,49.495514,8.330017
42977,22018620.0,0.0,15.369446,15.369995,21.10257,21.109589,21.089355,21.105743,11.700439,15.740509,16.701233,16.247711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.472,3.838612e-05,11.2688675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.313262,52.267372,0.11375582,17.923233,49.495514,8.330017
