,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42978,22018680.0,0.0,15.379425,15.380005,21.106445,21.11261,21.095612,21.108551,11.699799,15.920654,16.735779,16.17099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.73914,3.8380156e-05,11.664984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.064175,52.267372,0.11375582,17.06865,49.495514,8.330017
42979,22018740.0,0.0,15.389435,15.390015,21.110168,21.11502,21.102295,21.111298,11.699188,16.01828,16.696808,16.035706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.845,3.8367332e-05,11.332009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.656179,52.267372,0.11375582,16.17195,49.495514,8.330017
42980,22018800.0,0.0,15.399445,15.399994,21.113495,21.116608,21.10904,21.1138,11.698608,15.972137,16.593842,15.867249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.7952,3.8347887e-05,10.52594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.135968,52.267372,0.11375582,15.354315,49.495514,8.330017
42981,22018860.0,0.0,15.409424,15.410004,21.115692,21.116669,21.114746,21.11554,11.698029,15.79657,16.453339,15.7118225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.5958,3.832207e-05,9.57354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.666109,52.267372,0.11375582,15.015973,49.495514,8.330017
42982,22018920.0,0.0,15.419434,15.420013,21.117157,21.115997,21.119598,21.11673,11.697479,15.507782,16.28775,15.586151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.2526,3.829012e-05,8.385914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.160166,52.267372,0.11375582,14.796472,49.495514,8.330017
42983,22018980.0,0.0,15.429443,15.429993,21.11789,21.114777,21.123291,21.11737,11.69696,15.138428,16.112518,15.500366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.77155,3.825229e-05,7.151809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.697935,52.267372,0.11375582,14.800848,49.495514,8.330017
42984,22019040.0,0.0,15.439423,15.440002,21.11792,21.11325,21.12558,21.117462,11.696472,14.72467,15.941803,15.4592285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.15814,3.8208804e-05,5.9774303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.311564,52.267372,0.11375582,15.002801,49.495514,8.330017
42985,22019100.0,0.0,15.449402,15.449982,21.11737,21.111633,21.126434,21.117004,11.695984,14.305145,15.789093,15.462738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.41986,3.8160004e-05,4.9596395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.026856,52.267372,0.11375582,15.351972,49.495514,8.330017
42986,22019160.0,0.0,15.459442,15.459991,21.115967,21.109802,21.125275,21.115845,11.695526,13.936951,15.674652,15.51712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.558,3.8105834e-05,4.3582754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.941637,52.267372,0.11375582,15.981227,49.495514,8.330017
42987,22019220.0,0.0,15.469452,15.470001,21.114319,21.108398,21.123047,21.11441,11.695068,13.646851,15.603424,15.605164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.58374,3.8046885e-05,3.9891973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.954908,52.267372,0.11375582,16.530197,49.495514,8.330017
42988,22019280.0,0.0,15.479431,15.480011,21.11261,21.107513,21.119965,21.112823,11.694672,13.446838,15.576202,15.712555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.5002,3.7983227e-05,3.911947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.082309,52.267372,0.11375582,17.031412,49.495514,8.330017
42989,22019340.0,0.0,15.489441,15.490021,21.111023,21.107208,21.116425,21.111237,11.694275,13.347534,15.591034,15.819611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.3147,3.7915168e-05,4.108142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.301956,52.267372,0.11375582,17.409647,49.495514,8.330017
42990,22019400.0,0.0,15.499451,15.5,21.10968,21.107422,21.112823,21.109802,11.693878,13.34613,15.642334,15.913239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.0328,3.7842947e-05,4.530398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.586548,52.267372,0.11375582,17.639902,49.495514,8.330017
42991,22019460.0,0.0,15.50943,15.51001,21.108398,21.107788,21.10907,21.108429,11.6935425,13.44458,15.730377,15.997406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.6584,3.7766702e-05,5.207793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.95918,52.267372,0.11375582,17.871288,49.495514,8.330017
42992,22019520.0,0.0,15.51944,15.52002,21.107513,21.108551,21.105896,21.107391,11.693207,13.621124,15.84137,16.057404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2,3.76868e-05,5.9713783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.328004,52.267372,0.11375582,17.892471,49.495514,8.330017
42993,22019580.0,0.0,15.529449,15.529999,21.107025,21.109528,21.103424,21.10672,11.692902,13.854492,15.964905,16.088501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6628,3.7603462e-05,6.7728376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.678317,52.267372,0.11375582,17.781567,49.495514,8.330017
42994,22019640.0,0.0,15.539429,15.540009,21.106964,21.110596,21.101807,21.106506,11.692596,14.121887,16.09082,16.090363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.0523,3.7516904e-05,7.547559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.986308,52.267372,0.11375582,17.566576,49.495514,8.330017
42995,22019700.0,0.0,15.549408,15.549988,21.107208,21.111572,21.101166,21.106659,11.692322,14.393738,16.207153,16.066742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.3788,3.7427595e-05,8.221598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.226874,52.267372,0.11375582,17.294527,49.495514,8.330017
42996,22019760.0,0.0,15.559448,15.559998,21.107544,21.112,21.101318,21.107025,11.692078,14.654114,16.311401,16.035889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.6372,3.733521e-05,8.787669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.42892,52.267372,0.11375582,17.202366,49.495514,8.330017
42997,22019820.0,0.0,15.5694275,15.570007,21.108124,21.112244,21.102295,21.107697,11.691864,14.8776245,16.39386,16.002136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.8445,3.7240563e-05,9.164131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.533469,52.267372,0.11375582,17.049492,49.495514,8.330017
42998,22019880.0,0.0,15.579437,15.580017,21.108856,21.112305,21.103912,21.108582,11.69165,15.047302,16.449402,15.969299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.0037,3.714376e-05,9.348258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.553983,52.267372,0.11375582,16.939383,49.495514,8.330017
42999,22019940.0,0.0,15.589447,15.589996,21.10968,21.112213,21.105957,21.109589,11.691467,15.156403,16.476868,15.940918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.12024,3.7045018e-05,9.347441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.498276,52.267372,0.11375582,16.874876,49.495514,8.330017
43000,22020000.0,0.0,15.599426,15.600006,21.110535,21.112,21.108337,21.110657,11.691315,15.202118,16.476196,15.918945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.19855,3.6944504e-05,9.17139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.372967,52.267372,0.11375582,16.858246,49.495514,8.330017
43001,22020060.0,0.0,15.609436,15.610016,21.111084,21.111359,21.110443,21.11145,11.691193,15.194122,16.45633,15.917999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.24664,3.6842557e-05,8.943892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.258235,52.267372,0.11375582,17.065374,49.495514,8.330017
43002,22020120.0,0.0,15.619446,15.619995,21.111603,21.110779,21.112396,21.112183,11.6909485,15.136658,16.419495,15.933563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.42487,3.6737452e-05,8.59037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.094487,52.267372,0.11375582,17.23435,49.495514,8.330017
43003,22020180.0,0.0,15.629425,15.630005,21.11203,21.11029,21.114075,21.112732,11.690247,15.036865,16.368713,15.960449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.7829,3.6622074e-05,8.17381,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.91513,52.267372,0.11375582,17.410742,49.495514,8.330017
43004,22020240.0,0.0,15.639435,15.640015,21.112366,21.109985,21.115326,21.113098,11.689606,14.910736,16.311005,15.992676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.0735,3.649932e-05,7.752744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.74582,52.267372,0.11375582,17.572807,49.495514,8.330017
43005,22020300.0,0.0,15.649414,15.649994,21.11258,21.109863,21.11612,21.113312,11.6892395,14.7708435,16.251465,16.026154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.3446,3.637461e-05,7.3557987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.594481,52.267372,0.11375582,17.701788,49.495514,8.330017
43006,22020360.0,0.0,15.659424,15.660004,21.112457,21.10968,21.116028,21.113098,11.689087,14.638458,16.200714,16.066406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.5897,3.624831e-05,7.114711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.529247,52.267372,0.11375582,17.915707,49.495514,8.330017
43007,22020420.0,0.0,15.669434,15.670013,21.112244,21.109741,21.11554,21.112732,11.689026,14.528778,16.163055,16.10318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.83234,3.612203e-05,6.9338856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.487209,52.267372,0.11375582,18.013756,49.495514,8.330017
43008,22020480.0,0.0,15.679443,15.679993,21.111969,21.109894,21.114777,21.112305,11.689026,14.442108,16.136719,16.132935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.0793,3.599595e-05,6.8339405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.478982,52.267372,0.11375582,18.062622,49.495514,8.330017
43009,22020540.0,0.0,15.689423,15.690002,21.111694,21.11023,21.11377,21.111816,11.689026,14.383087,16.12323,16.153595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.3371,3.5870373e-05,6.8220773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.506172,52.267372,0.11375582,18.058725,49.495514,8.330017
43010,22020600.0,0.0,15.699432,15.700012,21.11139,21.110596,21.11264,21.111328,11.689117,14.355988,16.123138,16.163208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.61676,3.5745918e-05,6.89377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.564022,52.267372,0.11375582,18.009068,49.495514,8.330017
43011,22020660.0,0.0,15.709442,15.709991,21.1109,21.110718,21.111267,21.110718,11.689209,14.36734,16.140228,16.170746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.9222,3.5622783e-05,7.101038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.68719,52.267372,0.11375582,18.057196,49.495514,8.330017
43012,22020720.0,0.0,15.719421,15.720001,21.110474,21.1109,21.110016,21.110199,11.689362,14.411285,16.170502,16.174347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.2618,3.5501416e-05,7.3444576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.815267,52.267372,0.11375582,18.032919,49.495514,8.330017
43013,22020780.0,0.0,15.729431,15.730011,21.110138,21.111084,21.109009,21.109802,11.689514,14.479034,16.20929,16.17337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.64233,3.5382167e-05,7.6137953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.947529,52.267372,0.11375582,17.99317,49.495514,8.330017
43014,22020840.0,0.0,15.739441,15.740021,21.109924,21.111237,21.108246,21.109558,11.689697,14.56311,16.253052,16.168549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.0692,3.5265308e-05,7.8871837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.074708,52.267372,0.11375582,17.946274,49.495514,8.330017
43015,22020900.0,0.0,15.74942,15.75,21.109802,21.111359,21.107758,21.109436,11.689911,14.657928,16.299194,16.160614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.54974,3.5151268e-05,8.148886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.190201,52.267372,0.11375582,17.896725,49.495514,8.330017
43016,22020960.0,0.0,15.75943,15.76001,21.10965,21.111176,21.107513,21.109375,11.690186,14.757477,16.346771,16.159698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.08307,3.5039786e-05,8.412364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.315809,52.267372,0.11375582,17.988268,49.495514,8.330017
43017,22021020.0,0.0,15.76944,15.77002,21.109589,21.111023,21.107574,21.109436,11.69046,14.849945,16.390167,16.164032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.68475,3.4931873e-05,8.607444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.403319,52.267372,0.11375582,18.030426,49.495514,8.330017
43018,22021080.0,0.0,15.779449,15.779999,21.10971,21.1109,21.10794,21.10965,11.690735,14.930298,16.427094,16.171509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.356,3.4827503e-05,8.7399235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.460407,52.267372,0.11375582,18.078312,49.495514,8.330017
43019,22021140.0,0.0,15.789429,15.790009,21.109924,21.11081,21.108551,21.109955,11.691071,14.990967,16.454315,16.18042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.10486,3.4727076e-05,8.80274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.484686,52.267372,0.11375582,18.119854,49.495514,8.330017
43020,22021200.0,0.0,15.799438,15.800018,21.110199,21.110779,21.109283,21.110321,11.691437,15.029541,16.470947,16.189545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.9362,3.4630837e-05,8.798587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.47772,52.267372,0.11375582,18.151918,49.495514,8.330017
43021,22021260.0,0.0,15.809448,15.809998,21.10968,21.109802,21.109192,21.109833,11.691772,15.079651,16.51004,16.233551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.8395,3.4538778e-05,9.036266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.733303,52.267372,0.11375582,18.711893,49.495514,8.330017
43022,22021320.0,0.0,15.8194275,15.820007,21.109375,21.109222,21.109344,21.109528,11.691956,15.124512,16.558563,16.296509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.752,3.4448338e-05,9.119435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.874452,52.267372,0.11375582,19.01113,49.495514,8.330017
43023,22021380.0,0.0,15.829437,15.830017,21.109253,21.108978,21.109589,21.109375,11.692017,15.160889,16.6073,16.35907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.6408,3.4357236e-05,9.170153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.998804,52.267372,0.11375582,19.246336,49.495514,8.330017
43024,22021440.0,0.0,15.839447,15.839996,21.109314,21.108948,21.109894,21.109344,11.691986,15.189362,16.654388,16.417664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.498,3.4265046e-05,9.194719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.106266,52.267372,0.11375582,19.420523,49.495514,8.330017
43025,22021500.0,0.0,15.849426,15.849976,21.109558,21.109192,21.11029,21.109467,11.6918335,15.206268,16.695953,16.464905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.30884,3.417088e-05,9.186511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.185459,52.267372,0.11375582,19.506779,49.495514,8.330017
43026,22021560.0,0.0,15.859436,15.860016,21.109772,21.109467,21.110535,21.109589,11.69165,15.21814,16.734558,16.505981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.0658,3.4074044e-05,9.205714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.269706,52.267372,0.11375582,19.627863,49.495514,8.330017
43027,22021620.0,0.0,15.869446,15.869995,21.110107,21.109894,21.11081,21.109833,11.691467,15.222717,16.765533,16.534302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.7757,3.397508e-05,9.185452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.311635,52.267372,0.11375582,19.619991,49.495514,8.330017
43028,22021680.0,0.0,15.879425,15.880005,21.110504,21.110382,21.111084,21.110138,11.691254,15.220184,16.786835,16.547241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.4365,3.387379e-05,9.148696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.322314,52.267372,0.11375582,19.55119,49.495514,8.330017
43029,22021740.0,0.0,15.889435,15.890015,21.1109,21.110931,21.111328,21.110504,11.691071,15.211456,16.797882,16.545776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.04956,3.3770215e-05,9.101165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.30491,52.267372,0.11375582,19.43669,49.495514,8.330017
43030,22021800.0,0.0,15.899445,15.899994,21.111298,21.11142,21.111542,21.1109,11.690887,15.197327,16.798615,16.531189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.6162,3.366443e-05,9.045919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.261667,52.267372,0.11375582,19.289917,49.495514,8.330017
43031,22021860.0,0.0,15.909424,15.910004,21.11023,21.110168,21.110321,21.109985,11.690674,15.230988,16.837494,16.565247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.1378,3.3556484e-05,9.432573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.615044,52.267372,0.11375582,20.028,49.495514,8.330017
43032,22021920.0,0.0,15.919434,15.920013,21.109375,21.109314,21.109375,21.109314,11.690521,15.296173,16.898834,16.630676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.614,3.344633e-05,9.690137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.832818,52.267372,0.11375582,20.400963,49.495514,8.330017
43033,22021980.0,0.0,15.929443,15.929993,21.108734,21.108704,21.108582,21.108765,11.690369,15.372803,16.967255,16.702484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.0614,3.3334934e-05,9.949362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.046304,52.267372,0.11375582,20.734158,49.495514,8.330017
43034,22022040.0,0.0,15.939423,15.940002,21.108398,21.10849,21.108093,21.10849,11.690216,15.457397,17.039368,16.773438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.4714,3.3221797e-05,10.192363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.240543,52.267372,0.11375582,20.984774,49.495514,8.330017
43035,22022100.0,0.0,15.949402,15.949982,21.108368,21.108643,21.10791,21.108429,11.690063,15.542786,17.10968,16.835846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.8506,3.3107295e-05,10.402739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.403709,52.267372,0.11375582,21.138275,49.495514,8.330017
43036,22022160.0,0.0,15.959442,15.959991,21.108368,21.108795,21.107727,21.108398,11.689941,15.635284,17.182007,16.895538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.18933,3.299072e-05,10.665386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.594656,52.267372,0.11375582,21.361795,49.495514,8.330017
43037,22022220.0,0.0,15.969421,15.970001,21.108643,21.109222,21.10788,21.108612,11.689819,15.718903,17.245056,16.93982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.5043,3.2873148e-05,10.831608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.710358,52.267372,0.11375582,21.401915,49.495514,8.330017
43038,22022280.0,0.0,15.979431,15.980011,21.10907,21.109772,21.108246,21.108978,11.689728,15.789825,17.296936,16.968384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.7979,3.275469e-05,10.944876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.783943,52.267372,0.11375582,21.368298,49.495514,8.330017
43039,22022340.0,0.0,15.989441,15.990021,21.10965,21.110413,21.108795,21.109467,11.689636,15.844391,17.335022,16.97931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.0696,3.2635286e-05,10.9984865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.810838,52.267372,0.11375582,21.263025,49.495514,8.330017
43040,22022400.0,0.0,15.99942,16.0,21.11029,21.111053,21.109497,21.110046,11.689545,15.878052,17.356415,16.973114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.32214,3.251505e-05,10.990847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.791183,52.267372,0.11375582,21.111073,49.495514,8.330017
43041,22022460.0,0.0,16.00943,16.01001,21.110657,21.111267,21.109955,21.110413,11.689484,15.902222,17.369537,16.96463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.55743,3.2394095e-05,11.029905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.803666,52.267372,0.11375582,21.126482,49.495514,8.330017
43042,22022520.0,0.0,16.01944,16.02002,21.110962,21.11142,21.110474,21.11084,11.689423,15.912659,17.371979,16.954163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.7796,3.2272626e-05,10.993704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.762076,52.267372,0.11375582,21.066807,49.495514,8.330017
43043,22022580.0,0.0,16.02945,16.029999,21.111267,21.111511,21.110992,21.111206,11.689392,15.909424,17.36435,16.942352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.9917,3.215081e-05,10.926655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.699486,52.267372,0.11375582,21.01312,49.495514,8.330017
43044,22022640.0,0.0,16.039429,16.040009,21.111511,21.111542,21.11148,21.111572,11.689362,15.894196,17.348145,16.930634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.1962,3.2028765e-05,10.837789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.622977,52.267372,0.11375582,20.972868,49.495514,8.330017
43045,22022700.0,0.0,16.049408,16.049988,21.111694,21.111511,21.111877,21.111847,11.689362,15.8685,17.324677,16.919952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.39886,3.1906842e-05,10.733255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.537333,52.267372,0.11375582,20.948374,49.495514,8.330017
43046,22022760.0,0.0,16.059448,16.059998,21.111511,21.111084,21.111847,21.111816,11.689362,15.8479,17.305481,16.924103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.5927,3.178449e-05,10.731143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.527707,52.267372,0.11375582,21.134819,49.495514,8.330017
43047,22022820.0,0.0,16.069427,16.070007,21.111298,21.110718,21.111755,21.111725,11.689362,15.83136,17.29013,16.939117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.79175,3.166262e-05,10.707841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.506247,52.267372,0.11375582,21.251808,49.495514,8.330017
43048,22022880.0,0.0,16.079437,16.080017,21.111115,21.110443,21.111633,21.111603,11.689392,15.819061,17.278809,16.96051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.9945,3.1541087e-05,10.696426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.496597,52.267372,0.11375582,21.372545,49.495514,8.330017
43049,22022940.0,0.0,16.089447,16.089996,21.110962,21.11029,21.11145,21.11142,11.689423,15.811707,17.272186,16.983887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.2047,3.142008e-05,10.699883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.500676,52.267372,0.11375582,21.471565,49.495514,8.330017
43050,22023000.0,0.0,16.099426,16.100006,21.11084,21.11026,21.111267,21.111267,11.689484,15.809326,17.270264,17.006378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.42487,3.129971e-05,10.715797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.516398,52.267372,0.11375582,21.542763,49.495514,8.330017
43051,22023060.0,0.0,16.109436,16.110016,21.110504,21.110016,21.11081,21.11087,11.689545,15.822388,17.280548,17.0372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.657,3.118008e-05,10.83493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.608868,52.267372,0.11375582,21.750963,49.495514,8.330017
43052,22023120.0,0.0,16.119446,16.119995,21.11026,21.109955,21.110413,21.110565,11.689606,15.845612,17.299042,17.06845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.9055,3.106141e-05,10.93436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.689281,52.267372,0.11375582,21.855686,49.495514,8.330017
43053,22023180.0,0.0,16.129425,16.130005,21.110138,21.110046,21.110107,21.11029,11.689697,15.875244,17.32306,17.095001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.17303,3.0943826e-05,11.034318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.771527,52.267372,0.11375582,21.916271,49.495514,8.330017
43054,22023240.0,0.0,16.139435,16.140015,21.110107,21.11026,21.109894,21.110138,11.689789,15.909821,17.351349,17.11557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.46124,3.0827396e-05,11.132862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.853902,52.267372,0.11375582,21.93079,49.495514,8.330017
43055,22023300.0,0.0,16.149414,16.149994,21.110199,21.110535,21.109833,21.110046,11.689911,15.944305,17.380005,17.127136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.7909,3.0712683e-05,11.217368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.926235,52.267372,0.11375582,21.903961,49.495514,8.330017
43056,22023360.0,0.0,16.159424,16.160004,21.110107,21.110565,21.10962,21.109894,11.690216,15.986359,17.414581,17.139954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.61554,3.0602056e-05,11.3638315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.043976,52.267372,0.11375582,22.00719,49.495514,8.330017
43057,22023420.0,0.0,16.169434,16.170013,21.110107,21.110657,21.109558,21.109833,11.690826,16.028748,17.449524,17.15149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.6017,3.0500098e-05,11.464442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.127654,52.267372,0.11375582,22.021446,49.495514,8.330017
43058,22023480.0,0.0,16.179443,16.179993,21.110199,21.11081,21.10965,21.109894,11.691559,16.066956,17.481293,17.158844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.75476,3.0407735e-05,11.537704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.189796,52.267372,0.11375582,22.012562,49.495514,8.330017
43059,22023540.0,0.0,16.189423,16.190002,21.110352,21.110962,21.109833,21.110046,11.6922,16.09845,17.507874,17.161713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.01385,3.0321866e-05,11.582156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.229138,52.267372,0.11375582,21.984522,49.495514,8.330017
43060,22023600.0,0.0,16.199432,16.200012,21.110565,21.111115,21.110107,21.11026,11.692688,16.121796,17.528015,17.160095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.3493,3.0240792e-05,11.597479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.245356,52.267372,0.11375582,21.942337,49.495514,8.330017
43061,22023660.0,0.0,16.209442,16.209991,21.110565,21.110962,21.11023,21.110352,11.692993,16.144043,17.546844,17.165222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.7251,3.0162384e-05,11.663605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2975235,52.267372,0.11375582,22.056387,49.495514,8.330017
43062,22023720.0,0.0,16.219421,16.220001,21.110596,21.11084,21.110382,21.110504,11.693268,16.161377,17.56137,17.174103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.13965,3.0086414e-05,11.682972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.31332,52.267372,0.11375582,22.10644,49.495514,8.330017
43063,22023780.0,0.0,16.229431,16.230011,21.110687,21.110748,21.110596,21.110687,11.693481,16.172546,17.57071,17.184418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.59283,3.0012821e-05,11.681058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.311577,52.267372,0.11375582,22.150812,49.495514,8.330017
43064,22023840.0,0.0,16.23944,16.24002,21.11081,21.110748,21.11084,21.11087,11.693695,16.177063,17.574493,17.194214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.0854,2.9941597e-05,11.662829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.296081,52.267372,0.11375582,22.181328,49.495514,8.330017
43065,22023900.0,0.0,16.24942,16.25,21.110931,21.110779,21.111053,21.111084,11.693909,16.175995,17.573517,17.202148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.6203,2.987297e-05,11.633575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2711315,52.267372,0.11375582,22.198462,49.495514,8.330017
43066,22023960.0,0.0,16.25943,16.26001,21.11087,21.110596,21.111053,21.111084,11.694122,16.177032,17.573456,17.217987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.19794,2.9806695e-05,11.664494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.289587,52.267372,0.11375582,22.344809,49.495514,8.330017
43067,22024020.0,0.0,16.26944,16.27002,21.11084,21.110535,21.111053,21.111115,11.694305,16.178406,17.57315,17.235077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.8329,2.9743866e-05,11.666916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.286511,52.267372,0.11375582,22.404398,49.495514,8.330017
43068,22024080.0,0.0,16.27945,16.279999,21.11087,21.110565,21.111053,21.111115,11.694489,16.17929,17.572388,17.247375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.5283,2.9684506e-05,11.667451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.282663,52.267372,0.11375582,22.429075,49.495514,8.330017
43069,22024140.0,0.0,16.289429,16.290009,21.1109,21.110626,21.111084,21.111145,11.694702,16.180267,17.571655,17.260376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.2133,2.9624709e-05,11.668163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.278845,52.267372,0.11375582,22.457514,49.495514,8.330017
43070,22024200.0,0.0,16.299438,16.300018,21.110931,21.110718,21.111084,21.111145,11.694946,16.180939,17.57071,17.269897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.96454,2.9568326e-05,11.668169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.275086,52.267372,0.11375582,22.464754,49.495514,8.330017
43071,22024260.0,0.0,16.309448,16.309998,21.11081,21.110596,21.1109,21.110992,11.695251,16.188995,17.575378,17.284332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7801,2.9515699e-05,11.733482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.321368,52.267372,0.11375582,22.586996,49.495514,8.330017
43072,22024320.0,0.0,16.319427,16.320007,21.110687,21.110565,21.110718,21.11087,11.695557,16.201294,17.583527,17.299805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.6504,2.9466197e-05,11.778991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.35404,52.267372,0.11375582,22.639801,49.495514,8.330017
43073,22024380.0,0.0,16.329437,16.330017,21.110657,21.110596,21.110626,21.110779,11.695831,16.215698,17.593689,17.313019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.57855,2.9419934e-05,11.822849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.386947,52.267372,0.11375582,22.66879,49.495514,8.330017
43074,22024440.0,0.0,16.339447,16.339996,21.110657,21.110687,21.110565,21.110718,11.696106,16.230133,17.604279,17.322662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.56696,2.9377032e-05,11.860954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.416802,52.267372,0.11375582,22.678219,49.495514,8.330017
43075,22024500.0,0.0,16.349426,16.349976,21.110687,21.11081,21.110535,21.110687,11.696411,16.245483,17.616028,17.328949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.6148,2.9337507e-05,11.894933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.444992,52.267372,0.11375582,22.665678,49.495514,8.330017
43076,22024560.0,0.0,16.359436,16.360016,21.110596,21.110748,21.110413,21.110565,11.696716,16.266113,17.632355,17.339111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7321,2.9301635e-05,11.978931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.51258,52.267372,0.11375582,22.767994,49.495514,8.330017
43077,22024620.0,0.0,16.369446,16.369995,21.110565,21.110748,21.110382,21.110504,11.696991,16.286713,17.649323,17.349182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.93085,2.927041e-05,12.027766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.554753,52.267372,0.11375582,22.795666,49.495514,8.330017
43078,22024680.0,0.0,16.379425,16.380005,21.110565,21.110748,21.110352,21.110504,11.697266,16.306763,17.666046,17.358551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.1595,2.9240715e-05,12.071515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.59341,52.267372,0.11375582,22.817242,49.495514,8.330017
43079,22024740.0,0.0,16.389435,16.390015,21.110626,21.11081,21.110413,21.110535,11.697601,16.324219,17.681122,17.36557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.4678,2.9215222e-05,12.102207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.622434,52.267372,0.11375582,22.82374,49.495514,8.330017
43080,22024800.0,0.0,16.399414,16.399994,21.110718,21.1109,21.110535,21.110596,11.697968,16.337708,17.693268,17.369934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.8517,2.9193974e-05,12.119221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.640651,52.267372,0.11375582,22.818447,49.495514,8.330017
43081,22024860.0,0.0,21.106232,16.409912,21.106232,21.104736,21.106995,21.10617,14.261505,14.846252,15.612671,15.624939,0.0,0.03211959,0.03211959,0.049647655,250.0,18.300018,0.0,0.0,0.0,392.12518,9.54197e-21,0.0,52.23391,250.3015,-4.7242625e-05,96.0,0.113886885,70.00006,252.8438,211.13092,0.0,52.23391,0.11388681,0.0,49.46138,8.330017
43082,22024920.0,0.0,21.100494,16.419678,21.100494,21.097809,21.105743,21.099152,17.22702,17.246826,15.7812805,17.179993,0.0,0.032104395,0.032104395,0.049620297,250.0,18.300018,0.0,0.0,0.0,224.00925,9.54197e-21,10.60933,52.225433,250.26146,-1.8481959e-11,96.0,0.11382903,70.0,252.81711,211.07747,0.0,52.225433,0.113828994,19.748516,49.453106,8.330017
43083,22024980.0,0.0,21.102905,16.42926,21.103241,21.103302,21.112854,21.09491,19.117523,19.18158,16.947754,19.207855,0.0,0.032093853,0.032093853,0.04960127,250.0,18.300018,0.0,0.0,0.0,115.12848,9.54197e-21,6.0078573,52.221363,250.22195,1.266394,96.0,0.11377555,68.22704,252.7964,211.0346,0.0,52.221363,0.113789134,11.029688,49.449165,8.330017
43084,22025040.0,0.0,19.669556,16.43866,21.11206,21.116425,21.124786,21.094849,20.10672,20.177643,18.207794,20.223816,0.0,0.032036114,0.032036114,0.049496416,250.0,18.300018,0.0,0.0,0.0,-1.5550101,9.54197e-21,2.352227,52.23593,250.28862,24.725733,96.0,0.07400245,35.383976,252.76547,210.94164,0.0,52.23593,0.113568105,4.478086,49.46428,8.330017
43085,22025100.0,0.0,16.737152,16.447906,21.123596,21.13205,21.138306,21.098328,19.987183,20.25409,19.085205,20.311249,0.0,0.03202263,0.03202263,0.049473148,250.0,18.300018,0.0,0.0,0.0,-161.84807,9.54197e-21,0.0,52.271072,249.87767,42.946747,96.0,0.003964637,9.874555,252.79324,210.70444,0.0,52.271072,0.1135173,0.0,49.500008,8.330017
43086,22025160.0,0.0,16.48999,16.457,21.134644,21.146027,21.150604,21.103271,18.868744,19.868744,19.229584,19.947388,0.0,0.03205182,0.03205182,0.049526606,250.0,18.300018,0.0,0.0,0.0,-137.22485,9.54197e-21,0.0,52.286327,249.81908,44.452293,96.0,0.0010010188,7.7667875,252.82668,210.73973,0.0,52.286327,0.11363071,0.0,49.51511,8.330017
43087,22025220.0,0.0,17.903107,16.465912,21.143646,21.156921,21.160797,21.107513,17.8927,19.148468,18.798828,19.2724,0.0,0.03207895,0.03207895,0.049575932,250.0,18.300018,0.0,0.0,0.0,-13.122383,9.54197e-21,0.0,52.291256,250.0157,35.251884,96.0,0.036891427,20.647364,252.81554,210.8986,0.0,52.291256,0.11373415,0.0,49.519806,8.330017
43088,22025280.0,0.0,19.010925,16.47467,21.149841,21.164154,21.168488,21.110077,17.756683,18.514526,18.323212,18.65155,0.0,0.03208801,0.03208801,0.04959198,250.0,18.300018,0.0,0.0,0.0,64.6075,9.54197e-21,0.0,52.288097,250.07167,28.01072,96.0,0.06257548,30.784994,252.79955,210.94637,0.0,52.288097,0.11376801,0.0,49.516422,8.330017
43089,22025340.0,0.0,19.05008,16.483246,21.154205,21.169006,21.174683,21.111664,18.17276,18.267212,18.162537,18.3703,0.0,0.032083668,0.032083668,0.049583696,250.0,18.300018,0.0,0.0,0.0,52.792896,9.54197e-21,0.0,52.28591,250.06215,28.195602,96.0,0.061898734,30.526155,252.79291,210.93178,0.0,52.28591,0.11375098,0.0,49.514133,8.330017
43090,22025400.0,0.0,18.438934,16.491669,21.158203,21.173279,21.180695,21.11322,18.530487,18.324951,18.26767,18.378082,0.0,0.03207732,0.03207732,0.04957217,250.0,18.300018,0.0,0.0,0.0,0.63081825,9.54197e-21,0.0,52.289917,250.00388,32.4628,96.0,0.046542544,24.552078,252.79437,210.88832,0.0,52.289917,0.11372666,0.0,49.518196,8.330017
43091,22025460.0,0.0,17.994263,16.499908,21.161987,21.177124,21.18634,21.11502,18.546906,18.43396,18.402618,18.454498,0.0,0.03207907,0.03207907,0.049575407,250.0,18.300018,0.0,0.0,0.0,-28.984488,9.54197e-21,0.0,52.294075,249.94832,35.46903,96.0,0.036155377,20.34336,252.80324,210.8641,0.0,52.294075,0.113733515,0.0,49.522358,8.330017
43092,22025520.0,0.0,17.998169,16.507996,21.165955,21.181152,21.1922,21.117035,18.356506,18.440247,18.423096,18.452942,0.0,0.032082055,0.032082055,0.04958077,250.0,18.300018,0.0,0.0,0.0,-21.66945,9.54197e-21,0.0,52.295662,249.95929,35.32286,96.0,0.0366483,20.547995,252.80824,210.8762,0.0,52.295662,0.11374495,0.0,49.523895,8.330017
43093,22025580.0,0.0,18.246704,16.51593,21.169739,21.184906,21.197845,21.118927,18.206543,18.36026,18.350891,18.376617,0.0,0.03208458,0.03208458,0.049585287,250.0,18.300018,0.0,0.0,0.0,-0.11587687,9.54197e-21,0.0,52.295895,249.99246,33.561058,96.0,0.04268737,23.014517,252.80739,210.8985,0.0,52.295895,0.1137545,0.0,49.524082,8.330017
43094,22025640.0,0.0,18.43805,16.523682,21.173157,21.188171,21.203186,21.120544,18.200897,18.284027,18.2789,18.3013,0.0,0.032085754,0.032085754,0.04958733,250.0,18.300018,0.0,0.0,0.0,12.414045,9.54197e-21,0.0,52.295322,250.00879,32.345074,96.0,0.046976056,24.716894,252.80518,210.90926,0.0,52.295322,0.11375885,0.0,49.523468,8.330017
43095,22025700.0,0.0,18.434052,16.53125,21.17633,21.191193,21.208344,21.12204,18.28302,18.2659,18.263092,18.277405,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,9.186762,9.54197e-21,0.0,52.29507,250.00563,32.484203,96.0,0.046480417,24.522112,252.8044,210.90605,0.0,52.29507,0.11375605,0.0,49.52321,8.330017
43096,22025760.0,0.0,18.323914,16.538666,21.179108,21.193665,21.213013,21.123291,18.346252,18.291504,18.289978,18.29538,0.0,0.032084275,0.032084275,0.049584582,250.0,18.300018,0.0,0.0,0.0,-0.24044222,9.54197e-21,0.0,52.29554,249.9935,33.29933,96.0,0.043602403,23.380938,252.80563,210.89821,0.0,52.29554,0.11375311,0.0,49.523678,8.330017
43097,22025820.0,0.0,18.245697,16.545929,21.181946,21.196259,21.217773,21.124664,18.346924,18.318695,18.317871,18.318298,0.0,0.032084357,0.032084357,0.04958474,250.0,18.300018,0.0,0.0,0.0,-5.338109,9.54197e-21,0.0,52.296078,249.98654,33.85674,96.0,0.041657433,22.600565,252.8076,210.8949,0.0,52.296078,0.113753445,0.0,49.52422,8.330017
43098,22025880.0,0.0,18.250458,16.553009,21.184845,21.198914,21.222534,21.126068,18.311157,18.322876,18.322418,18.322449,0.0,0.032084875,0.032084875,0.049585674,250.0,18.300018,0.0,0.0,0.0,-3.7190008,9.54197e-21,0.0,52.296288,249.98975,33.832527,96.0,0.041742392,22.634466,252.80873,210.89766,0.0,52.296288,0.11375545,0.0,49.52442,8.330017
43099,22025940.0,0.0,18.296051,16.559937,21.187714,21.201508,21.227295,21.127441,18.285461,18.310455,18.310211,18.311584,0.0,0.032085303,0.032085303,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.1728147,9.54197e-21,0.0,52.29621,249.99617,33.544647,96.0,0.042745676,23.037495,252.80885,210.90182,0.0,52.29621,0.11375704,0.0,49.524334,8.330017
43100,22026000.0,0.0,18.325592,16.56668,21.190521,21.20404,21.231964,21.128784,18.28659,18.299164,18.299042,18.300934,0.0,0.03208537,0.03208537,0.049586546,250.0,18.300018,0.0,0.0,0.0,2.0417397,9.54197e-21,0.0,52.29606,249.9994,33.38696,96.0,0.043297198,23.258255,252.80865,210.90361,0.0,52.29606,0.11375728,0.0,49.524178,8.330017
43101,22026060.0,0.0,18.325836,16.573242,21.192963,21.206116,21.236176,21.129883,18.2995,18.296448,18.296387,18.297699,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,1.5903248,9.54197e-21,0.0,52.296,249.9992,33.431973,96.0,0.043139398,23.195238,252.80872,210.90321,0.0,52.296,0.113756776,0.0,49.524117,8.330017
43102,22026120.0,0.0,18.308014,16.579681,21.195343,21.20819,21.240387,21.130981,18.310425,18.300812,18.300781,18.301056,0.0,0.0320851,0.0320851,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.038287163,9.54197e-21,0.0,52.296043,249.99728,33.594822,96.0,0.042570163,22.967247,252.8091,210.90192,0.0,52.296043,0.11375623,0.0,49.524162,8.330017
43103,22026180.0,0.0,18.295563,16.585938,21.197754,21.210266,21.244598,21.13211,18.310516,18.305237,18.305237,18.304962,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.7695293,9.54197e-21,0.0,52.29611,249.99635,33.712093,96.0,0.042161457,22.803072,252.80959,210.90143,0.0,52.29611,0.113756195,0.0,49.52423,8.330017
43104,22026240.0,0.0,18.294281,16.59201,21.200165,21.212372,21.24881,21.13324,18.305817,18.306458,18.306458,18.306183,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.6774863,9.54197e-21,0.0,52.296143,249.9967,33.750134,96.0,0.042029172,22.749815,252.80994,210.90173,0.0,52.296143,0.1137564,0.0,49.52426,8.330017
43105,22026300.0,0.0,18.300232,16.59793,21.202576,21.214447,21.25299,21.134338,18.301208,18.304993,18.304962,18.304993,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.120754756,9.54197e-21,0.0,52.29613,249.99771,33.73911,96.0,0.042067625,22.76525,252.81015,210.90236,0.0,52.29613,0.11375663,0.0,49.52425,8.330017
43106,22026360.0,0.0,18.305206,16.603668,21.204681,21.216156,21.256805,21.135284,18.300568,18.3031,18.3031,18.303284,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.22746128,9.54197e-21,0.0,52.296112,249.99837,33.736633,96.0,0.04207625,22.768711,252.81027,210.90273,0.0,52.296112,0.113756664,0.0,49.52423,8.330017
43107,22026420.0,0.0,18.305817,16.609253,21.206757,21.217865,21.26059,21.1362,18.30194,18.30249,18.30249,18.302643,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.21862748,9.54197e-21,0.0,52.29611,249.99846,33.76427,96.0,0.041980088,22.730024,252.81044,210.90273,0.0,52.29611,0.113756604,0.0,49.524223,8.330017
43108,22026480.0,0.0,18.304443,16.614685,21.208832,21.219543,21.264374,21.137146,18.303375,18.302612,18.302582,18.302673,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.07990402,9.54197e-21,0.0,52.29611,249.99832,33.804596,96.0,0.041839864,22.673567,252.81062,210.90262,0.0,52.29611,0.11375653,0.0,49.524227,8.330017
43109,22026540.0,0.0,18.30249,16.619934,21.210876,21.221252,21.268158,21.138062,18.303955,18.3031,18.3031,18.3031,0.0,0.032085165,0.032085165,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.06596723,9.54197e-21,0.0,52.29612,249.99818,33.847435,96.0,0.041691054,22.613594,252.81084,210.90253,0.0,52.29612,0.11375649,0.0,49.524235,8.330017
43110,22026600.0,0.0,18.302002,16.625,21.212952,21.22293,21.271912,21.138977,18.303528,18.303253,18.303253,18.303223,0.0,0.03208517,0.03208517,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.080756925,9.54197e-21,0.0,52.296127,249.99821,33.878815,96.0,0.04158213,22.56966,252.81102,210.90256,0.0,52.296127,0.1137565,0.0,49.524246,8.330017
43111,22026660.0,0.0,18.30185,16.629913,21.214752,21.224304,21.27533,21.13974,18.302979,18.303253,18.303253,18.303253,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0660938,9.54197e-21,0.0,52.29613,249.99829,33.906494,96.0,0.041486114,22.530907,252.8112,210.9026,0.0,52.29613,0.11375653,0.0,49.52425,8.330017
43112,22026720.0,0.0,18.302216,16.634674,21.216522,21.225677,21.278748,21.140503,18.302551,18.30304,18.30304,18.30307,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.024243183,9.54197e-21,0.0,52.29614,249.99841,33.930054,96.0,0.041404437,22.497923,252.81137,210.90268,0.0,52.29614,0.11375654,0.0,49.524254,8.330017
43113,22026780.0,0.0,18.302612,16.639252,21.218292,21.22705,21.282135,21.141266,18.302338,18.302795,18.302795,18.302826,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.010821866,9.54197e-21,0.0,52.29614,249.99852,33.952827,96.0,0.04132553,22.466043,252.81154,210.90274,0.0,52.29614,0.11375655,0.0,49.524254,8.330017
43114,22026840.0,0.0,18.302795,16.643677,21.220062,21.228394,21.285522,21.141998,18.302368,18.302582,18.302582,18.302643,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.023282554,9.54197e-21,0.0,52.29614,249.9986,33.976467,96.0,0.041243628,22.432943,252.81169,210.90277,0.0,52.29614,0.11375655,0.0,49.524258,8.330017
43115,22026900.0,0.0,18.302612,16.647919,21.221802,21.229736,21.28891,21.142761,18.30249,18.30252,18.30252,18.302551,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0105121955,9.54197e-21,0.0,52.296143,249.99861,34.00181,96.0,0.0411559,22.397469,252.81184,210.90277,0.0,52.296143,0.11375654,0.0,49.52426,8.330017
43116,22026960.0,0.0,18.302185,16.652008,21.223328,21.230835,21.291992,21.143372,18.302551,18.30252,18.30252,18.302551,0.0,0.032085177,0.032085177,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.016537843,9.54197e-21,0.0,52.296143,249.99863,34.02765,96.0,0.04106648,22.361292,252.812,210.90277,0.0,52.296143,0.11375654,0.0,49.52426,8.330017
43117,22027020.0,0.0,18.30191,16.655914,21.224823,21.231903,21.295074,21.143982,18.30243,18.30252,18.30252,18.30252,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.028365575,9.54197e-21,0.0,52.29615,249.99866,34.05151,96.0,0.040983956,22.327885,252.81213,210.90279,0.0,52.29615,0.11375654,0.0,49.524265,8.330017
