,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43118,22027080.0,0.0,18.30185,16.659668,21.226318,21.232971,21.298126,21.144592,18.302246,18.30243,18.30243,18.30243,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.02346594,9.54197e-21,0.0,52.29615,249.9987,34.073048,96.0,0.040909503,22.297731,252.81227,210.90283,0.0,52.29615,0.11375655,0.0,49.52427,8.330017
43119,22027140.0,0.0,18.301819,16.663269,21.227814,21.234009,21.301178,21.145203,18.302094,18.302338,18.302338,18.302338,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.016206061,9.54197e-21,0.0,52.29615,249.99876,34.093483,96.0,0.040838905,22.269127,252.81241,210.90286,0.0,52.29615,0.11375655,0.0,49.52427,8.330017
43120,22027200.0,0.0,18.30194,16.666687,21.22931,21.235077,21.30423,21.145813,18.301971,18.302185,18.302185,18.302216,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0031445741,9.54197e-21,0.0,52.29615,249.99883,34.112392,96.0,0.040773593,22.242653,252.81253,210.9029,0.0,52.29615,0.11375655,0.0,49.52427,8.330017
43121,22027260.0,0.0,18.30185,16.669922,21.23059,21.23587,21.307007,21.14627,18.30194,18.302094,18.302094,18.302094,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.002810899,9.54197e-21,0.0,52.296154,249.99887,34.13137,96.0,0.04070806,22.21608,252.81265,210.90291,0.0,52.296154,0.11375655,0.0,49.52427,8.330017
43122,22027320.0,0.0,18.301727,16.673004,21.231842,21.236694,21.309753,21.146759,18.30188,18.302002,18.302002,18.302032,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.008052781,9.54197e-21,0.0,52.296154,249.99892,34.14999,96.0,0.040643804,22.190012,252.81277,210.90294,0.0,52.296154,0.11375655,0.0,49.524273,8.330017
43123,22027380.0,0.0,18.301575,16.675934,21.233124,21.237488,21.3125,21.147217,18.301819,18.30194,18.30194,18.30194,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.013333604,9.54197e-21,0.0,52.296154,249.99895,34.16788,96.0,0.040582076,22.16496,252.8129,210.90295,0.0,52.296154,0.11375657,0.0,49.524273,8.330017
43124,22027440.0,0.0,18.301483,16.67868,21.234375,21.238281,21.315247,21.147705,18.301727,18.30185,18.30185,18.30188,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.013888477,9.54197e-21,0.0,52.296154,249.999,34.1846,96.0,0.040524423,22.141556,252.813,210.90298,0.0,52.296154,0.11375657,0.0,49.524273,8.330017
43125,22027500.0,0.0,18.301392,16.681244,21.235596,21.239044,21.317993,21.148163,18.301636,18.301788,18.301788,18.301788,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.012886518,9.54197e-21,0.0,52.296154,249.99904,34.200375,96.0,0.04047004,22.11947,252.8131,210.903,0.0,52.296154,0.11375657,0.0,49.524273,8.330017
43126,22027560.0,0.0,18.3013,16.683685,21.236664,21.239624,21.320496,21.14853,18.301514,18.301666,18.301666,18.301697,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.01133529,9.54197e-21,0.0,52.296154,249.9991,34.21503,96.0,0.04041955,22.098959,252.8132,210.90303,0.0,52.296154,0.11375657,0.0,49.524273,8.330017
43127,22027620.0,0.0,18.301239,16.685913,21.237732,21.240204,21.322968,21.148865,18.301422,18.301575,18.301575,18.301605,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.010356099,9.54197e-21,0.0,52.296154,249.99915,34.228798,96.0,0.040372115,22.079681,252.8133,210.90306,0.0,52.296154,0.11375657,0.0,49.524273,8.330017
43128,22027680.0,0.0,18.301147,16.688019,21.23877,21.240753,21.32547,21.149231,18.30133,18.301483,18.301483,18.301514,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.009563548,9.54197e-21,0.0,52.296154,249.99919,34.241768,96.0,0.04032744,22.061522,252.81339,210.90309,0.0,52.296154,0.11375657,0.0,49.524273,8.330017
43129,22027740.0,0.0,18.301086,16.68991,21.239807,21.241302,21.327942,21.149567,18.30127,18.301392,18.301392,18.301422,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0088258665,9.54197e-21,0.0,52.296154,249.99924,34.253918,96.0,0.04028563,22.04452,252.81346,210.9031,0.0,52.296154,0.11375657,0.0,49.52427,8.330017
43130,22027800.0,0.0,18.301025,16.69168,21.240845,21.241882,21.330383,21.149933,18.301178,18.30133,18.30133,18.30133,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.008712251,9.54197e-21,0.0,52.29615,249.99928,34.265335,96.0,0.040246323,22.028534,252.81354,210.90314,0.0,52.29615,0.113756575,0.0,49.52427,8.330017
43131,22027860.0,0.0,18.300873,16.693268,21.24173,21.242218,21.332642,21.150177,18.301117,18.301239,18.301239,18.30127,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.01133498,9.54197e-21,0.0,52.29615,249.99933,34.275974,96.0,0.040209707,22.013638,252.81361,210.90315,0.0,52.29615,0.113756575,0.0,49.52427,8.330017
43132,22027920.0,0.0,18.300781,16.694672,21.242584,21.242584,21.3349,21.150421,18.300995,18.301147,18.301147,18.301178,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.012707452,9.54197e-21,0.0,52.29615,249.99937,34.285618,96.0,0.040176526,22.000135,252.81367,210.90318,0.0,52.29615,0.113756575,0.0,49.52427,8.330017
43133,22027980.0,0.0,18.30069,16.695923,21.243439,21.24295,21.337128,21.150665,18.300903,18.301056,18.301056,18.301086,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.011700727,9.54197e-21,0.0,52.29615,249.99942,34.29423,96.0,0.040146906,21.98808,252.81374,210.9032,0.0,52.29615,0.113756575,0.0,49.524265,8.330017
43134,22028040.0,0.0,18.300629,16.696991,21.244293,21.243286,21.339355,21.15094,18.300812,18.300964,18.300964,18.300995,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.010457085,9.54197e-21,0.0,52.29615,249.99947,34.302,96.0,0.040120177,21.9772,252.8138,210.90323,0.0,52.29615,0.113756575,0.0,49.524265,8.330017
43135,22028100.0,0.0,18.300568,16.697937,21.245117,21.243652,21.341553,21.151184,18.30072,18.300873,18.300873,18.300903,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.008341295,9.54197e-21,0.0,52.296143,249.99953,34.30886,96.0,0.040096577,21.96759,252.81384,210.90326,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43136,22028160.0,0.0,18.300476,16.69867,21.24582,21.243805,21.343597,21.151337,18.30066,18.300781,18.300781,18.300812,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0099651655,9.54197e-21,0.0,52.296143,249.99957,34.315033,96.0,0.040075358,21.95895,252.81389,210.90327,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43137,22028220.0,0.0,18.300354,16.69925,21.246521,21.243988,21.345612,21.15149,18.300568,18.30072,18.30072,18.30072,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.011538087,9.54197e-21,0.0,52.296143,249.99962,34.320328,96.0,0.04005716,21.95154,252.81393,210.9033,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43138,22028280.0,0.0,18.300262,16.699677,21.247192,21.24414,21.347626,21.151642,18.300476,18.300629,18.300629,18.30066,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.011554655,9.54197e-21,0.0,52.296143,249.99966,34.32467,96.0,0.04004224,21.945463,252.81396,210.90332,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43139,22028340.0,0.0,18.300201,16.69992,21.247864,21.244324,21.34961,21.151794,18.300385,18.300537,18.300537,18.300568,0.0,0.03208519,0.03208519,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.010341596,9.54197e-21,0.0,52.29614,249.99971,34.328087,96.0,0.040030498,21.94068,252.814,210.90335,0.0,52.29614,0.113756575,0.0,49.524258,8.330017
43140,22028400.0,0.0,18.30011,16.700012,21.248566,21.244476,21.351624,21.151947,18.300293,18.300446,18.300446,18.300476,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.010093851,9.54197e-21,0.0,52.29614,249.99976,34.33057,96.0,0.04002196,21.937202,252.81403,210.90338,0.0,52.29614,0.113756575,0.0,49.524254,8.330017
43141,22028460.0,0.0,18.299957,16.699738,21.249084,21.244446,21.353424,21.152008,18.300201,18.300354,18.300354,18.300385,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.012218382,9.54197e-21,0.0,52.29614,249.9998,34.33223,96.0,0.040016256,21.934877,252.81404,210.9034,0.0,52.29614,0.113756575,0.0,49.524254,8.330017
43142,22028520.0,0.0,18.299622,16.698975,21.249603,21.244415,21.355225,21.15207,18.30008,18.300262,18.300262,18.300293,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0233102,9.54197e-21,0.0,52.29613,249.99986,34.33239,96.0,0.0400157,21.934652,252.81406,210.90343,0.0,52.29613,0.113756575,0.0,49.52425,8.330017
43143,22028580.0,0.0,18.299286,16.697693,21.250122,21.244415,21.357056,21.15213,18.299896,18.30011,18.30011,18.30014,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.03140481,9.54197e-21,0.0,52.29613,249.99994,34.330086,96.0,0.040023636,21.937883,252.81406,210.90347,0.0,52.29613,0.11375659,0.0,49.524246,8.330017
43144,22028640.0,0.0,18.29895,16.695923,21.25064,21.244385,21.358856,21.15216,18.299652,18.299957,18.299957,18.299988,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0376682,9.54197e-21,0.0,52.296127,250.00003,34.325478,96.0,0.040039472,21.944334,252.81406,210.90352,0.0,52.296127,0.11375659,0.0,49.524246,8.330017
43145,22028700.0,0.0,18.298737,16.693695,21.25113,21.244354,21.360626,21.152222,18.299377,18.299744,18.299744,18.299805,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.034564015,9.54197e-21,0.0,52.296127,250.00014,34.317776,96.0,0.040065944,21.955114,252.81403,210.90358,0.0,52.296127,0.113756604,0.0,49.524242,8.330017
43146,22028760.0,0.0,18.298584,16.69101,21.251526,21.24414,21.362274,21.152191,18.299072,18.2995,18.2995,18.29956,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.027935727,9.54197e-21,0.0,52.29612,250.00027,34.307274,96.0,0.04010205,21.969814,252.814,210.90366,0.0,52.29612,0.113756604,0.0,49.524235,8.330017
43147,22028820.0,0.0,18.298431,16.687897,21.251862,21.243958,21.363892,21.152191,18.298859,18.299255,18.299255,18.299316,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.022963086,9.54197e-21,0.0,52.296112,250.0004,34.294624,96.0,0.040145554,21.987524,252.81395,210.90372,0.0,52.296112,0.11375661,0.0,49.52423,8.330017
43148,22028880.0,0.0,18.298248,16.684326,21.252228,21.243744,21.365509,21.15216,18.298645,18.299011,18.299011,18.299072,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.020969214,9.54197e-21,0.0,52.29611,250.00052,34.280193,96.0,0.040195204,22.007729,252.81389,210.90378,0.0,52.29611,0.11375661,0.0,49.524223,8.330017
43149,22028940.0,0.0,18.298065,16.68039,21.252594,21.24356,21.367126,21.15213,18.298462,18.298798,18.298798,18.298859,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.020290822,9.54197e-21,0.0,52.2961,250.00063,34.26398,96.0,0.040250994,22.030426,252.81381,210.90384,0.0,52.2961,0.11375661,0.0,49.52422,8.330017
43150,22029000.0,0.0,18.297882,16.676025,21.25296,21.243347,21.368713,21.1521,18.298279,18.298615,18.298615,18.298645,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.021673555,9.54197e-21,0.0,52.296097,250.00073,34.246017,96.0,0.040312838,22.055576,252.81372,210.90388,0.0,52.296097,0.11375661,0.0,49.52421,8.330017
43151,22029060.0,0.0,18.297668,16.671326,21.253174,21.243011,21.370178,21.151978,18.298096,18.2984,18.2984,18.298462,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.023461867,9.54197e-21,0.0,52.29609,250.00084,34.226196,96.0,0.040381096,22.083323,252.81363,210.90395,0.0,52.29609,0.11375661,0.0,49.524204,8.330017
43152,22029120.0,0.0,18.297485,16.66623,21.253418,21.242645,21.371643,21.151886,18.297913,18.298218,18.298218,18.298279,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.023185845,9.54197e-21,0.0,52.296085,250.00095,34.204437,96.0,0.04045607,22.113787,252.81352,210.90399,0.0,52.296085,0.11375661,0.0,49.5242,8.330017
43153,22029180.0,0.0,18.297363,16.660797,21.253632,21.24228,21.373077,21.151764,18.29773,18.298035,18.298035,18.298096,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.020331472,9.54197e-21,0.0,52.296078,250.00105,34.180798,96.0,0.040537577,22.146887,252.8134,210.90405,0.0,52.296078,0.11375661,0.0,49.524193,8.330017
43154,22029240.0,0.0,18.297241,16.65503,21.253845,21.241913,21.374512,21.151672,18.297546,18.297852,18.297852,18.297913,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.01726375,9.54197e-21,0.0,52.296066,250.00114,34.155594,96.0,0.040624503,22.18217,252.81326,210.9041,0.0,52.296066,0.11375661,0.0,49.524185,8.330017
43155,22029300.0,0.0,18.29712,16.648956,21.254059,21.241577,21.375946,21.15155,18.297394,18.297668,18.297668,18.29773,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.015185927,9.54197e-21,0.0,52.29606,250.00124,34.129066,96.0,0.040716033,22.219303,252.81313,210.90414,0.0,52.29606,0.11375663,0.0,49.524178,8.330017
43156,22029360.0,0.0,18.296967,16.642578,21.25418,21.241058,21.377258,21.151367,18.297272,18.297516,18.297516,18.297577,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.015592945,9.54197e-21,0.0,52.296055,250.00131,34.101143,96.0,0.040812463,22.258396,252.81299,210.90419,0.0,52.296055,0.11375663,0.0,49.52417,8.330017
43157,22029420.0,0.0,18.296844,16.635925,21.254272,21.24057,21.37854,21.151215,18.29715,18.297363,18.297363,18.297424,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.015932718,9.54197e-21,0.0,52.296047,250.00139,34.071934,96.0,0.040913388,22.299294,252.81282,210.90424,0.0,52.296047,0.11375663,0.0,49.524162,8.330017
43158,22029480.0,0.0,18.296722,16.628998,21.254364,21.240082,21.379852,21.151031,18.297028,18.297241,18.297241,18.297272,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0155262295,9.54197e-21,0.0,52.296036,250.00146,34.041504,96.0,0.041018594,22.341894,252.81267,210.90427,0.0,52.296036,0.11375663,0.0,49.524155,8.330017
43159,22029540.0,0.0,18.29663,16.621826,21.254486,21.239594,21.381134,21.150848,18.296875,18.29712,18.29712,18.29715,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0138616795,9.54197e-21,0.0,52.296032,250.00154,34.009777,96.0,0.04112835,22.386309,252.81248,210.90431,0.0,52.296032,0.11375663,0.0,49.524147,8.330017
43160,22029600.0,0.0,18.29657,16.61441,21.254578,21.239105,21.382416,21.150665,18.296783,18.296967,18.296967,18.297028,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.011471264,9.54197e-21,0.0,52.296024,250.0016,33.976997,96.0,0.041241832,22.432201,252.81232,210.90434,0.0,52.296024,0.11375663,0.0,49.52414,8.330017
43161,22029660.0,0.0,18.296478,16.606781,21.254578,21.238464,21.383575,21.150452,18.296692,18.296875,18.296875,18.296906,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.010882039,9.54197e-21,0.0,52.296013,250.00166,33.943264,96.0,0.04135869,22.479427,252.81213,210.90437,0.0,52.296013,0.11375664,0.0,49.52413,8.330017
43162,22029720.0,0.0,18.296387,16.598938,21.254547,21.237854,21.384735,21.150208,18.2966,18.296753,18.296753,18.296783,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.010736589,9.54197e-21,0.0,52.296005,250.00172,33.908657,96.0,0.041478675,22.527884,252.81194,210.9044,0.0,52.296005,0.11375664,0.0,49.524124,8.330017
43163,22029780.0,0.0,18.296326,16.590881,21.254547,21.237244,21.385895,21.149963,18.296509,18.296661,18.296661,18.296692,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.009750782,9.54197e-21,0.0,52.295994,250.00177,33.8732,96.0,0.041601676,22.57752,252.81174,210.90443,0.0,52.295994,0.11375664,0.0,49.524113,8.330017
43164,22029840.0,0.0,18.296265,16.582672,21.254547,21.236603,21.387054,21.14972,18.296417,18.29657,18.29657,18.2966,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.008587364,9.54197e-21,0.0,52.29599,250.00182,33.837063,96.0,0.04172713,22.628113,252.81154,210.90445,0.0,52.29599,0.11375664,0.0,49.5241,8.330017
43165,22029900.0,0.0,18.296234,16.57431,21.254517,21.235992,21.388184,21.149506,18.296356,18.296478,18.296478,18.296509,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0067741876,9.54197e-21,0.0,52.29598,250.00186,33.800167,96.0,0.04185531,22.679768,252.81133,210.90448,0.0,52.29598,0.11375664,0.0,49.524094,8.330017
43166,22029960.0,0.0,18.296173,16.565765,21.254425,21.23526,21.389221,21.1492,18.296295,18.296417,18.296417,18.296417,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0064096255,9.54197e-21,0.0,52.295963,250.00189,33.76274,96.0,0.041985426,22.732164,252.81113,210.9045,0.0,52.295963,0.11375665,0.0,49.524082,8.330017
43167,22030020.0,0.0,18.296112,16.557129,21.254303,21.234528,21.390259,21.148895,18.296234,18.296326,18.296326,18.296356,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0061742603,9.54197e-21,0.0,52.29595,250.00192,33.72481,96.0,0.04211739,22.785265,252.81091,210.90451,0.0,52.29595,0.11375665,0.0,49.52407,8.330017
43168,22030080.0,0.0,18.296082,16.54837,21.254211,21.233795,21.391266,21.14862,18.296173,18.296295,18.296295,18.296295,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0050673597,9.54197e-21,0.0,52.29594,250.00195,33.686394,96.0,0.042251147,22.83905,252.81068,210.90454,0.0,52.29594,0.11375665,0.0,49.52406,8.330017
43169,22030140.0,0.0,18.296082,16.53952,21.25409,21.233063,21.392303,21.148315,18.296143,18.296234,18.296234,18.296234,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0034894305,9.54197e-21,0.0,52.29593,250.00198,33.647625,96.0,0.042386226,22.893324,252.81047,210.90456,0.0,52.29593,0.113756664,0.0,49.524048,8.330017
43170,22030200.0,0.0,18.296082,16.5307,21.253967,21.23236,21.39331,21.14804,18.296112,18.296173,18.296173,18.296204,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0022176036,9.54197e-21,0.0,52.295918,250.002,33.609318,96.0,0.04251979,22.946953,252.81026,210.90456,0.0,52.295918,0.113756664,0.0,49.524033,8.330017
43171,22030260.0,0.0,18.296051,16.521545,21.253784,21.231506,21.394226,21.147705,18.296082,18.296143,18.296143,18.296173,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0022360338,9.54197e-21,0.0,52.295906,250.00201,33.569443,96.0,0.042658925,23.002779,252.81003,210.90457,0.0,52.295906,0.113756664,0.0,49.52402,8.330017
43172,22030320.0,0.0,18.296051,16.512482,21.25357,21.230682,21.395142,21.14737,18.296082,18.296112,18.296112,18.296143,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0018977397,9.54197e-21,0.0,52.295895,250.00203,33.530064,96.0,0.042796418,23.057907,252.8098,210.90459,0.0,52.295895,0.113756664,0.0,49.52401,8.330017
43173,22030380.0,0.0,18.296051,16.503387,21.253387,21.229858,21.396057,21.147003,18.296051,18.296082,18.296082,18.296112,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0011488735,9.54197e-21,0.0,52.295876,250.00204,33.490643,96.0,0.042934176,23.113098,252.80959,210.90459,0.0,52.295876,0.11375668,0.0,49.523994,8.330017
43174,22030440.0,0.0,18.296082,16.494263,21.253174,21.229034,21.396973,21.146667,18.296051,18.296082,18.296082,18.296082,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00047844442,9.54197e-21,0.0,52.295864,250.00204,33.451103,96.0,0.04307243,23.168451,252.80936,210.90459,0.0,52.295864,0.11375668,0.0,49.52398,8.330017
43175,22030500.0,0.0,18.296112,16.485138,21.25299,21.22821,21.397858,21.146332,18.296051,18.296082,18.296082,18.296082,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0022210046,9.54197e-21,0.0,52.295853,250.00204,33.411686,96.0,0.043210365,23.22364,252.80913,210.9046,0.0,52.295853,0.11375668,0.0,49.523964,8.330017
43176,22030560.0,0.0,18.296112,16.476013,21.252716,21.227295,21.398682,21.145966,18.296082,18.296082,18.296082,18.296082,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0021835691,9.54197e-21,0.0,52.295834,250.00204,33.372448,96.0,0.04334776,23.278574,252.8089,210.9046,0.0,52.295834,0.11375668,0.0,49.52395,8.330017
43177,22030620.0,0.0,18.296143,16.466919,21.25241,21.22638,21.399475,21.145569,18.296082,18.296082,18.296082,18.296082,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0020238406,9.54197e-21,0.0,52.295822,250.00204,33.333405,96.0,0.04348457,23.333235,252.80867,210.90459,0.0,52.295822,0.11375668,0.0,49.523933,8.330017
43178,22030680.0,0.0,18.296173,16.457855,21.252136,21.225464,21.400269,21.145172,18.296112,18.296082,18.296082,18.296082,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0028788932,9.54197e-21,0.0,52.295803,250.00203,33.29457,96.0,0.04362073,23.387602,252.80846,210.90459,0.0,52.295803,0.11375669,0.0,49.52392,8.330017
43179,22030740.0,0.0,18.296204,16.448853,21.251862,21.224548,21.401093,21.144806,18.296143,18.296112,18.296112,18.296112,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0039269757,9.54197e-21,0.0,52.295788,250.00203,33.256096,96.0,0.043755718,23.441467,252.80823,210.90459,0.0,52.295788,0.11375669,0.0,49.523907,8.330017
43180,22030800.0,0.0,18.296295,16.43991,21.251587,21.223633,21.401886,21.14441,18.296173,18.296143,18.296143,18.296112,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0056440523,9.54197e-21,0.0,52.295773,250.00201,33.217915,96.0,0.043889765,23.494923,252.80801,210.90457,0.0,52.295773,0.11375669,0.0,49.523888,8.330017
43181,22030860.0,0.0,18.296326,16.431091,21.25122,21.222626,21.402588,21.144012,18.296234,18.296173,18.296173,18.296143,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0058686715,9.54197e-21,0.0,52.295757,250.00198,33.18023,96.0,0.044022135,23.547676,252.8078,210.90457,0.0,52.295757,0.11375669,0.0,49.523872,8.330017
43182,22030920.0,0.0,18.296387,16.422333,21.250885,21.22165,21.40329,21.143585,18.296265,18.296204,18.296204,18.296204,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0058908993,9.54197e-21,0.0,52.29574,250.00197,33.14306,96.0,0.044152793,23.599716,252.80757,210.90456,0.0,52.29574,0.11375669,0.0,49.523853,8.330017
43183,22030980.0,0.0,18.296448,16.413727,21.250519,21.220642,21.403992,21.143158,18.296326,18.296234,18.296234,18.296234,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0066556283,9.54197e-21,0.0,52.29572,250.00194,33.1064,96.0,0.044281732,23.651041,252.80736,210.90454,0.0,52.29572,0.11375669,0.0,49.523838,8.330017
43184,22031040.0,0.0,18.29654,16.405212,21.250183,21.219635,21.404694,21.14273,18.296387,18.296295,18.296295,18.296295,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.007918663,9.54197e-21,0.0,52.295704,250.00192,33.07035,96.0,0.04440859,23.701508,252.80716,210.90454,0.0,52.295704,0.11375669,0.0,49.523823,8.330017
43185,22031100.0,0.0,18.2966,16.396881,21.249817,21.218658,21.405396,21.142303,18.296448,18.296356,18.296356,18.296326,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.008967399,9.54197e-21,0.0,52.295692,250.00189,33.03505,96.0,0.0445329,23.750935,252.80695,210.90453,0.0,52.295692,0.11375669,0.0,49.523804,8.330017
43186,22031160.0,0.0,18.296692,16.388702,21.24939,21.21759,21.406006,21.141846,18.296509,18.296417,18.296417,18.296387,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.008901349,9.54197e-21,0.0,52.295673,250.00186,33.000423,96.0,0.044654876,23.799408,252.80675,210.9045,0.0,52.295673,0.11375669,0.0,49.52379,8.330017
43187,22031220.0,0.0,18.296753,16.380707,21.248962,21.216522,21.406647,21.141388,18.2966,18.296478,18.296478,18.296448,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.009150013,9.54197e-21,0.0,52.295654,250.00182,32.966568,96.0,0.04477421,23.846804,252.80655,210.90448,0.0,52.295654,0.11375669,0.0,49.52377,8.330017
43188,22031280.0,0.0,18.296844,16.372894,21.248566,21.215454,21.407257,21.14093,18.296661,18.29654,18.29654,18.29654,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.00974748,9.54197e-21,0.0,52.29564,250.00179,32.93357,96.0,0.04489059,23.893005,252.80635,210.90446,0.0,52.29564,0.11375669,0.0,49.523754,8.330017
43189,22031340.0,0.0,18.296967,16.365295,21.248138,21.214386,21.407867,21.140472,18.296753,18.29663,18.29663,18.2966,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.011089958,9.54197e-21,0.0,52.295624,250.00174,32.901363,96.0,0.045004208,23.938087,252.80617,210.90445,0.0,52.295624,0.11375669,0.0,49.52374,8.330017
43190,22031400.0,0.0,18.297089,16.35794,21.247711,21.213348,21.408478,21.140015,18.296844,18.296692,18.296692,18.296692,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.012504941,9.54197e-21,0.0,52.29561,250.0017,32.87015,96.0,0.045114387,23.981785,252.80598,210.90442,0.0,52.29561,0.11375668,0.0,49.523724,8.330017
43191,22031460.0,0.0,18.29718,16.3508,21.247223,21.212189,21.408997,21.139526,18.296936,18.296783,18.296783,18.296783,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.012364612,9.54197e-21,0.0,52.29559,250.00165,32.839977,96.0,0.045220952,24.024033,252.8058,210.90439,0.0,52.29559,0.11375668,0.0,49.52371,8.330017
43192,22031520.0,0.0,18.297272,16.343933,21.246735,21.21106,21.409515,21.139038,18.297058,18.296875,18.296875,18.296875,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.01217691,9.54197e-21,0.0,52.295578,250.0016,32.81084,96.0,0.045323893,24.064823,252.80562,210.90437,0.0,52.295578,0.11375668,0.0,49.52369,8.330017
43193,22031580.0,0.0,18.297394,16.33731,21.246277,21.20993,21.410065,21.13855,18.29715,18.296997,18.296997,18.296967,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.012923671,9.54197e-21,0.0,52.29556,250.00156,32.782753,96.0,0.045423158,24.104143,252.80545,210.90434,0.0,52.29556,0.11375668,0.0,49.523674,8.330017
43194,22031640.0,0.0,18.297516,16.330994,21.245789,21.208801,21.410583,21.138062,18.297272,18.297089,18.297089,18.297058,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.013833747,9.54197e-21,0.0,52.295547,250.0015,32.755848,96.0,0.045518287,24.14181,252.8053,210.90431,0.0,52.295547,0.113756664,0.0,49.52366,8.330017
43195,22031700.0,0.0,18.297668,16.324982,21.2453,21.207672,21.411102,21.137573,18.297394,18.29721,18.29721,18.29718,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.01532943,9.54197e-21,0.0,52.29553,250.00145,32.73007,96.0,0.045609474,24.177902,252.80513,210.90428,0.0,52.29553,0.113756664,0.0,49.523647,8.330017
43196,22031760.0,0.0,18.29779,16.319305,21.244781,21.206482,21.41156,21.137054,18.297516,18.297302,18.297302,18.297272,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.015463588,9.54197e-21,0.0,52.295517,250.00139,32.705593,96.0,0.045696083,24.212172,252.805,210.90425,0.0,52.295517,0.113756664,0.0,49.523632,8.330017
43197,22031820.0,0.0,18.297913,16.313934,21.244232,21.205292,21.412018,21.136536,18.297638,18.297424,18.297424,18.297394,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.015440807,9.54197e-21,0.0,52.295506,250.00133,32.682423,96.0,0.045778096,24.244612,252.80484,210.90422,0.0,52.295506,0.11375665,0.0,49.52362,8.330017
43198,22031880.0,0.0,18.298065,16.30893,21.243683,21.204102,21.412476,21.136017,18.29776,18.297546,18.297546,18.297516,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.01611672,9.54197e-21,0.0,52.295494,250.00127,32.660557,96.0,0.04585551,24.275223,252.8047,210.90417,0.0,52.295494,0.11375665,0.0,49.52361,8.330017
43199,22031940.0,0.0,18.298218,16.30426,21.243164,21.202911,21.412933,21.135498,18.297913,18.297668,18.297668,18.297638,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.01725979,9.54197e-21,0.0,52.295483,250.00119,32.640083,96.0,0.045928005,24.30388,252.80458,210.90414,0.0,52.295483,0.11375664,0.0,49.523598,8.330017
43200,22032000.0,0.0,18.29837,16.30008,21.242645,21.201752,21.41336,21.13498,18.298035,18.297821,18.297821,18.29779,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.018290387,9.54197e-21,0.0,52.29547,250.00113,32.621452,96.0,0.045994014,24.329966,252.80446,210.9041,0.0,52.29547,0.11375664,0.0,49.523586,8.330017
43201,22032060.0,0.0,20.099976,16.296173,21.244324,21.213776,21.42279,21.14215,18.315247,18.215332,18.215332,18.222046,0.0,0.0009840934,0.0009840934,0.00136706,250.0,18.300018,0.0,0.0,0.0,5.631114,9.54197e-21,0.0,23.48635,80.49936,0.28364587,96.0,0.003333945,69.6029,27.505411,79.99212,0.0,23.48635,0.0034094367,0.0,20.874798,8.330017
43202,22032120.0,0.0,20.800446,16.292755,21.256287,21.227234,21.433258,21.150269,18.317902,18.217773,18.217773,18.218842,0.0,0.0037593455,0.0037593455,0.004502202,250.0,18.300018,0.0,0.0,0.0,12.089148,9.54197e-21,0.0,34.027733,113.97535,0.47037715,96.0,0.012014784,69.34148,138.49266,97.58021,0.0,34.027733,0.01207487,0.0,29.83046,8.330017
43203,22032180.0,0.0,21.251862,16.289764,21.274902,21.23877,21.441895,21.15686,18.356323,18.246704,18.246704,18.238708,0.0,0.011555194,0.011555194,0.013533813,250.0,18.300018,0.0,0.0,0.0,44.001335,9.54197e-21,0.0,44.517483,133.74915,1.0588137,96.0,0.036644377,68.51766,240.04396,116.58156,0.0,44.517483,0.03666636,0.0,39.929665,8.330017
43204,22032240.0,9.0,21.277039,16.2872,21.28122,21.246796,21.447693,21.16098,18.646454,18.31726,18.31726,18.292236,0.0,0.01985312,0.01985312,0.025940955,250.0,18.300018,0.0,0.0,0.0,77.68883,9.54197e-21,0.0,50.20953,144.02275,5.2420907,96.0,0.06560637,62.661076,238.6408,134.08015,0.0,50.20953,0.06566808,0.0,46.459667,8.330017
43205,22032300.0,9.0,20.680847,16.285034,21.284027,21.251526,21.451538,21.163452,19.318726,18.562408,18.562408,18.494354,0.0,0.02534414,0.02534414,0.036096472,250.0,18.300018,0.0,0.0,0.0,62.785362,9.54197e-21,0.0,52.914726,155.54002,17.955761,96.0,0.07380758,44.86194,238.49509,149.28271,0.0,52.914726,0.086811356,0.0,49.78103,8.330017
43206,22032360.0,9.0,17.851807,16.283264,21.286163,21.254425,21.45465,21.165497,19.829346,19.008942,19.008942,18.898407,0.0,0.028683988,0.028683988,0.04274134,250.0,18.300018,0.0,0.0,0.0,-77.05315,9.54197e-21,0.0,54.169327,169.81197,36.44636,96.0,0.027920108,18.975094,239.54166,162.76749,0.0,54.169327,0.100138724,0.0,51.269676,8.330017
43207,22032420.0,0.0,16.296875,16.28183,21.28894,21.25763,21.458221,21.168,19.295868,19.280212,19.280212,19.183655,0.0,0.030700764,0.030700764,0.046784516,250.0,18.300018,0.0,0.0,0.0,-158.36407,9.54197e-21,0.0,54.607998,185.01625,45.703228,96.0,0.00022213679,6.0154843,241.52283,174.55626,0.0,54.607998,0.108216524,0.0,51.772873,8.330017
43208,22032480.0,0.0,17.024078,16.280731,21.291473,21.260193,21.461304,21.170105,18.180328,19.016235,19.016235,18.993683,0.0,0.03185849,0.03185849,0.04903306,250.0,18.300018,0.0,0.0,0.0,-81.334496,9.54197e-21,0.0,54.578632,199.79033,39.631004,96.0,0.020930903,14.516597,243.93927,184.54942,0.0,54.578632,0.11277752,0.0,51.75918,8.330017
43209,22032540.0,0.0,18.747467,16.279999,21.292023,21.260254,21.462555,21.170471,17.646332,18.470886,18.470886,18.516174,0.0,0.032464854,0.032464854,0.050178,250.0,18.300018,0.0,0.0,0.0,50.667915,9.54197e-21,0.0,54.304565,212.6301,29.36937,96.0,0.058355954,28.882885,246.33759,192.4633,0.0,54.304565,0.11513059,0.0,51.49657,8.330017
43210,22032600.0,0.0,19.268982,16.279541,21.290588,21.257904,21.462067,21.16925,17.965424,18.156952,18.156952,18.212982,0.0,0.032713886,0.032713886,0.050653316,250.0,18.300018,0.0,0.0,0.0,75.7315,9.54197e-21,0.0,53.947334,222.97823,26.55929,96.0,0.06902404,32.816994,248.393,198.35611,0.0,53.947334,0.11609921,0.0,51.149685,8.330017
43211,22032660.0,0.0,18.67276,16.279419,21.2883,21.254517,21.460999,21.167511,18.462036,18.205994,18.205994,18.231537,0.0,0.032753002,0.032753002,0.05074235,250.0,18.300018,0.0,0.0,0.0,19.566042,9.54197e-21,0.0,53.598732,230.97786,30.59233,96.0,0.0544598,27.170736,249.92488,202.58258,0.0,53.598732,0.11626198,0.0,50.808136,8.330017
43212,22032720.0,0.0,18.003754,16.279541,21.28653,21.25177,21.460388,21.16623,18.596283,18.377655,18.377655,18.375519,0.0,0.032702524,0.032702524,0.050664548,250.0,18.300018,0.0,0.0,0.0,-29.975367,9.54197e-21,0.0,53.293045,236.9034,34.776913,96.0,0.039440017,21.312325,251.01215,205.53311,0.0,53.293045,0.11607963,0.0,50.506817,8.330017
43213,22032780.0,0.0,17.90216,16.279968,21.285309,21.249634,21.460266,21.165405,18.404602,18.437561,18.437561,18.431915,0.0,0.0326141,0.0326141,0.050514262,250.0,18.300018,0.0,0.0,0.0,-30.051247,9.54197e-21,0.0,53.03708,241.24411,35.238487,96.0,0.03772854,20.666119,251.74722,207.57509,0.0,53.03708,0.11574973,0.0,50.25363,8.330017
43214,22032840.0,0.0,18.193329,16.28061,21.284088,21.247498,21.460083,21.16452,18.2034,18.368103,18.368103,18.372986,0.0,0.03251507,0.03251507,0.050341927,250.0,18.300018,0.0,0.0,0.0,-3.7034461,9.54197e-21,0.0,52.83265,244.33707,33.225548,96.0,0.044569016,23.484232,252.21864,208.9463,0.0,52.83265,0.11537713,0.0,50.05117,8.330017
43215,22032900.0,0.0,18.45691,16.281494,21.282562,21.244965,21.459625,21.16336,18.175903,18.279938,18.279938,18.291718,0.0,0.03242086,0.03242086,0.050176352,250.0,18.300018,0.0,0.0,0.0,14.579979,9.54197e-21,0.0,52.675014,246.45276,31.599691,96.0,0.050223794,25.760433,252.50989,209.82347,0.0,52.675014,0.115021475,0.0,49.89512,8.330017
43216,22032960.0,0.0,18.467133,16.282593,21.280853,21.242249,21.458984,21.162048,18.268738,18.254608,18.254608,18.26361,0.0,0.032337442,0.032337442,0.05002906,250.0,18.300018,0.0,0.0,0.0,12.090599,9.54197e-21,0.0,52.557724,247.85413,31.621552,96.0,0.04999832,25.729826,252.68379,210.35716,0.0,52.557724,0.11470615,0.0,49.779243,8.330017
43217,22033020.0,0.0,18.323853,16.283905,21.279144,21.239563,21.458405,21.160797,18.34961,18.283905,18.283905,18.285889,0.0,0.032269135,0.032269135,0.049908318,250.0,18.300018,0.0,0.0,0.0,-0.073985286,9.54197e-21,0.0,52.47349,248.75237,32.5556,96.0,0.046537146,24.42216,252.78227,210.66628,0.0,52.47349,0.11444799,0.0,49.69629,8.330017
43218,22033080.0,0.0,18.218964,16.2854,21.277649,21.237122,21.457977,21.159698,18.351562,18.317627,18.317627,18.31549,0.0,0.03221683,0.03221683,0.04981597,250.0,18.300018,0.0,0.0,0.0,-7.0335054,9.54197e-21,0.0,52.41409,249.3182,33.192623,96.0,0.044194248,23.53033,252.83344,210.84062,0.0,52.41409,0.11425051,0.0,49.638016,8.330017
43219,22033140.0,0.0,18.2305,16.287048,21.276245,21.234772,21.457611,21.15866,18.30655,18.322449,18.322449,18.320984,0.0,0.03217796,0.03217796,0.049747515,250.0,18.300018,0.0,0.0,0.0,-4.7586565,9.54197e-21,0.0,52.372467,249.67314,33.080894,96.0,0.04452393,23.686747,252.85524,210.93681,0.0,52.372467,0.11410397,0.0,49.59735,8.330017
43220,22033200.0,0.0,18.298615,16.288849,21.27481,21.232452,21.457214,21.157623,18.27414,18.306183,18.306183,18.307129,0.0,0.03214943,0.03214943,0.04969743,250.0,18.300018,0.0,0.0,0.0,0.77730656,9.54197e-21,0.0,52.343826,249.88474,32.63864,96.0,0.04604044,24.305899,252.85962,210.9826,0.0,52.343826,0.113996595,0.0,49.5695,8.330017
43221,22033260.0,0.0,18.34021,16.290802,21.273376,21.230103,21.456818,21.156525,18.278015,18.291626,18.291626,18.29364,0.0,0.032128528,0.032128528,0.04966083,250.0,18.300018,0.0,0.0,0.0,3.3527734,9.54197e-21,0.0,52.32459,249.9997,32.393566,96.0,0.046875507,24.64901,252.85541,210.99588,0.0,52.32459,0.11391804,0.0,49.550896,8.330017
43222,22033320.0,0.0,18.329742,16.292877,21.271912,21.227753,21.45636,21.155457,18.299652,18.290771,18.290771,18.2919,0.0,0.032113448,0.032113448,0.04963453,250.0,18.300018,0.0,0.0,0.0,1.9408174,9.54197e-21,0.0,52.31219,250.05267,32.48034,96.0,0.046541613,24.527529,252.84796,210.99031,0.0,52.31219,0.11386148,0.0,49.539,8.330017
43223,22033380.0,0.0,18.29773,16.295044,21.270477,21.225433,21.455963,21.154388,18.313171,18.298676,18.298676,18.298492,0.0,0.03210303,0.03210303,0.049616452,250.0,18.300018,0.0,0.0,0.0,-0.60157436,9.54197e-21,0.0,52.30453,250.07045,32.690834,96.0,0.045777705,24.232834,252.83997,210.97699,0.0,52.30453,0.11382253,0.0,49.531727,8.330017
43224,22033440.0,0.0,18.280548,16.297302,21.269104,21.223175,21.455566,21.15335,18.309967,18.305054,18.305054,18.304321,0.0,0.032096196,0.032096196,0.049604673,250.0,18.300018,0.0,0.0,0.0,-1.6169945,9.54197e-21,0.0,52.299946,250.07138,32.797028,96.0,0.045390658,24.084164,252.83246,210.96286,0.0,52.299946,0.11379706,0.0,49.527428,8.330017
43225,22033500.0,0.0,18.287842,16.299622,21.26773,21.220917,21.4552,21.152313,18.299622,18.30478,18.30478,18.304413,0.0,0.032091804,0.032091804,0.04959717,250.0,18.300018,0.0,0.0,0.0,-0.7948541,9.54197e-21,0.0,52.2972,250.06583,32.748188,96.0,0.045556147,24.152538,252.82579,210.95071,0.0,52.2972,0.11378077,0.0,49.524883,8.330017
43226,22033560.0,0.0,18.303192,16.302002,21.266388,21.21872,21.454803,21.151306,18.294098,18.300842,18.300842,18.301056,0.0,0.032089002,0.032089002,0.049592413,250.0,18.300018,0.0,0.0,0.0,0.39005342,9.54197e-21,0.0,52.29564,250.05685,32.655132,96.0,0.045880884,24.282814,252.82013,210.94023,0.0,52.29564,0.113770396,0.0,49.523468,8.330017
43227,22033620.0,0.0,18.308777,16.304413,21.265015,21.216522,21.454407,21.1503,18.29657,18.298553,18.298553,18.29889,0.0,0.032087255,0.032087255,0.04958947,250.0,18.300018,0.0,0.0,0.0,0.66998565,9.54197e-21,0.0,52.294903,250.0462,32.629185,96.0,0.04596991,24.319143,252.81578,210.93114,0.0,52.294903,0.11376395,0.0,49.522827,8.330017
43228,22033680.0,0.0,18.305939,16.306885,21.263672,21.214294,21.45401,21.149292,18.300842,18.298706,18.298706,18.298859,0.0,0.032086074,0.032086074,0.049587496,250.0,18.300018,0.0,0.0,0.0,0.3398618,9.54197e-21,0.0,52.294586,250.03558,32.656315,96.0,0.04587186,24.28116,252.81242,210.92328,0.0,52.294586,0.11375963,0.0,49.522583,8.330017
43229,22033740.0,0.0,18.300018,16.309326,21.262299,21.212128,21.453644,21.148285,18.303192,18.300232,18.300232,18.30017,0.0,0.032085385,0.032085385,0.049586363,250.0,18.300018,0.0,0.0,0.0,-0.12554422,9.54197e-21,0.0,52.29456,250.02623,32.70061,96.0,0.045713916,24.219145,252.81001,210.9171,0.0,52.29456,0.113757126,0.0,49.5226,8.330017
43230,22033800.0,0.0,18.29773,16.311768,21.260986,21.20996,21.453247,21.147278,18.302277,18.301178,18.301178,18.301056,0.0,0.0320851,0.0320851,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.24250366,9.54197e-21,0.0,52.294678,250.0193,32.719597,96.0,0.045646276,24.192562,252.80843,210.91301,0.0,52.294678,0.113756105,0.0,49.522747,8.330017
43231,22033860.0,0.0,18.29831,16.314178,21.259674,21.207825,21.45288,21.14627,18.30072,18.3013,18.3013,18.301239,0.0,0.032084953,0.032084953,0.049585704,250.0,18.300018,0.0,0.0,0.0,-0.15275474,9.54197e-21,0.0,52.294815,250.01381,32.720577,96.0,0.045642585,24.19119,252.80717,210.90993,0.0,52.294815,0.1137556,0.0,49.52291,8.330017
43232,22033920.0,0.0,18.300323,16.316528,21.258362,21.205688,21.452484,21.145294,18.299713,18.300842,18.300842,18.300842,0.0,0.03208491,0.03208491,0.04958565,250.0,18.300018,0.0,0.0,0.0,0.012495688,9.54197e-21,0.0,52.294956,250.00972,32.71322,96.0,0.04566856,24.201494,252.80629,210.90778,0.0,52.294956,0.11375546,0.0,49.52306,8.330017
43233,22033980.0,0.0,18.30133,16.318848,21.25705,21.203583,21.452087,21.144318,18.299774,18.300476,18.300476,18.300537,0.0,0.032084912,0.032084912,0.04958568,250.0,18.300018,0.0,0.0,0.0,0.07702979,9.54197e-21,0.0,52.295082,250.00693,32.712654,96.0,0.04567058,24.202286,252.80574,210.90639,0.0,52.295082,0.11375551,0.0,49.523193,8.330017
43234,22034040.0,0.0,18.301697,16.321106,21.255737,21.201477,21.451721,21.143341,18.300232,18.300262,18.300262,18.300293,0.0,0.032084934,0.032084934,0.049585734,250.0,18.300018,0.0,0.0,0.0,0.085039504,9.54197e-21,0.0,52.2952,250.00461,32.716362,96.0,0.045657508,24.197098,252.80534,210.90527,0.0,52.2952,0.113755606,0.0,49.523315,8.330017
43235,22034100.0,0.0,18.301086,16.323242,21.254456,21.199402,21.451324,21.142365,18.30072,18.300323,18.300323,18.300354,0.0,0.032084968,0.032084968,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.02995051,9.54197e-21,0.0,52.295303,250.00287,32.725586,96.0,0.045624916,24.18418,252.80508,210.90446,0.0,52.295303,0.11375573,0.0,49.52342,8.330017
43236,22034160.0,0.0,18.300201,16.325287,21.253143,21.197327,21.450928,21.141388,18.300873,18.300568,18.300568,18.300537,0.0,0.032085005,0.032085005,0.04958587,250.0,18.300018,0.0,0.0,0.0,-0.03174535,9.54197e-21,0.0,52.29538,250.00172,32.735798,96.0,0.045588862,24.169884,252.80496,210.90398,0.0,52.29538,0.11375588,0.0,49.523502,8.330017
43237,22034220.0,0.0,18.299835,16.327179,21.251892,21.195282,21.450531,21.140442,18.30069,18.30066,18.30066,18.30066,0.0,0.032085042,0.032085042,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.046793826,9.54197e-21,0.0,52.29545,250.00095,32.742035,96.0,0.045566857,24.16115,252.8049,210.90367,0.0,52.29545,0.11375603,0.0,49.523567,8.330017
43238,22034280.0,0.0,18.299957,16.32898,21.25061,21.193207,21.450165,21.139465,18.300415,18.300629,18.300629,18.300598,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.028317913,9.54197e-21,0.0,52.295494,250.00046,32.744774,96.0,0.04555723,24.157314,252.80487,210.9035,0.0,52.295494,0.113756165,0.0,49.523617,8.330017
43239,22034340.0,0.0,18.300232,16.330597,21.249329,21.191193,21.449768,21.13852,18.300232,18.300476,18.300476,18.300507,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0032397965,9.54197e-21,0.0,52.29553,250.00017,32.746124,96.0,0.045552507,24.155424,252.80486,210.90341,0.0,52.29553,0.11375628,0.0,49.523647,8.330017
43240,22034400.0,0.0,18.300415,16.332031,21.248077,21.189148,21.449371,21.137573,18.30017,18.300354,18.300354,18.300385,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.012838298,9.54197e-21,0.0,52.295547,250.00002,32.747383,96.0,0.0455481,24.153666,252.80486,210.90338,0.0,52.295547,0.113756366,0.0,49.52367,8.330017
43241,22034460.0,0.0,18.300293,16.333313,21.246826,21.187134,21.448975,21.136627,18.300232,18.300293,18.300293,18.300293,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.004812362,9.54197e-21,0.0,52.295567,249.99992,32.74996,96.0,0.045538995,24.150055,252.80487,210.90337,0.0,52.295567,0.11375642,0.0,49.523685,8.330017
43242,22034520.0,0.0,18.300049,16.33435,21.245575,21.18515,21.448578,21.135681,18.300262,18.300262,18.300262,18.300262,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.009089516,9.54197e-21,0.0,52.295578,249.99986,32.752453,96.0,0.045530207,24.146566,252.80489,210.90337,0.0,52.295578,0.11375646,0.0,49.523693,8.330017
43243,22034580.0,0.0,18.299805,16.335205,21.244324,21.183167,21.448181,21.134735,18.30017,18.300232,18.300232,18.300262,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.020004632,9.54197e-21,0.0,52.29558,249.99985,32.754044,96.0,0.0455246,24.144342,252.8049,210.90337,0.0,52.29558,0.11375649,0.0,49.5237,8.330017
43244,22034640.0,0.0,18.299683,16.335785,21.243103,21.181183,21.447784,21.13382,18.300049,18.30017,18.30017,18.300201,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.02008741,9.54197e-21,0.0,52.29559,249.99988,32.753853,96.0,0.045525283,24.144606,252.80492,210.9034,0.0,52.29559,0.113756515,0.0,49.523705,8.330017
43245,22034700.0,0.0,18.299622,16.336151,21.241852,21.1792,21.447388,21.132874,18.299927,18.30011,18.30011,18.30011,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.017509345,9.54197e-21,0.0,52.29559,249.99991,32.752426,96.0,0.045530334,24.146603,252.80492,210.90343,0.0,52.29559,0.11375654,0.0,49.523705,8.330017
43246,22034760.0,0.0,18.299622,16.336212,21.240631,21.177246,21.446991,21.131958,18.299774,18.299988,18.299988,18.300018,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.009274157,9.54197e-21,0.0,52.29559,249.99997,32.749523,96.0,0.045540612,24.150667,252.80492,210.90347,0.0,52.29559,0.11375657,0.0,49.523705,8.330017
43247,22034820.0,0.0,18.29956,16.33603,21.23941,21.175293,21.446564,21.131042,18.299683,18.299866,18.299866,18.299896,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.007075049,9.54197e-21,0.0,52.29558,250.00003,32.745968,96.0,0.045553185,24.155642,252.80492,210.9035,0.0,52.29558,0.113756575,0.0,49.5237,8.330017
43248,22034880.0,0.0,18.299438,16.33551,21.23819,21.17337,21.446167,21.130127,18.299591,18.299774,18.299774,18.299805,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.007819438,9.54197e-21,0.0,52.29558,250.00008,32.741516,96.0,0.045568943,24.161877,252.8049,210.90353,0.0,52.29558,0.113756575,0.0,49.5237,8.330017
43249,22034940.0,0.0,18.299255,16.334686,21.236969,21.171417,21.44577,21.129211,18.29953,18.299683,18.299683,18.299683,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.013779124,9.54197e-21,0.0,52.295578,250.00014,32.73637,96.0,0.045587152,24.169083,252.80489,210.90356,0.0,52.295578,0.11375659,0.0,49.523693,8.330017
43250,22035000.0,0.0,18.299072,16.333527,21.235748,21.169495,21.445374,21.128296,18.299408,18.29956,18.29956,18.299591,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.018363504,9.54197e-21,0.0,52.29557,250.00018,32.729874,96.0,0.04561014,24.17818,252.80487,210.9036,0.0,52.29557,0.11375659,0.0,49.52369,8.330017
43251,22035060.0,0.0,18.29889,16.332,21.234558,21.167603,21.444946,21.12738,18.299255,18.299469,18.299469,18.2995,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.019851493,9.54197e-21,0.0,52.295567,250.00024,32.72182,96.0,0.04563863,24.189451,252.80484,210.90364,0.0,52.295567,0.113756604,0.0,49.523685,8.330017
43252,22035120.0,0.0,18.298767,16.33014,21.233337,21.16568,21.444519,21.126465,18.299103,18.299347,18.299347,18.299347,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.018087648,9.54197e-21,0.0,52.29556,250.00032,32.712086,96.0,0.045673076,24.20308,252.8048,210.90367,0.0,52.29556,0.11375661,0.0,49.523674,8.330017
43253,22035180.0,0.0,18.298645,16.32788,21.232147,21.163788,21.444092,21.12558,18.29895,18.299194,18.299194,18.299225,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.01657574,9.54197e-21,0.0,52.295547,250.00038,32.700897,96.0,0.045712687,24.218746,252.80475,210.90372,0.0,52.295547,0.11375661,0.0,49.523666,8.330017
43254,22035240.0,0.0,18.298492,16.325226,21.230957,21.161896,21.443695,21.124664,18.298798,18.299042,18.299042,18.299072,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.016173217,9.54197e-21,0.0,52.29554,250.00046,32.688263,96.0,0.045757405,24.236433,252.8047,210.90376,0.0,52.29554,0.11375663,0.0,49.52366,8.330017
43255,22035300.0,0.0,18.29834,16.322144,21.229767,21.160004,21.443268,21.12378,18.298676,18.29889,18.29889,18.29895,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0173907,9.54197e-21,0.0,52.29553,250.00053,32.674244,96.0,0.04580704,24.25606,252.80464,210.9038,0.0,52.29553,0.11375664,0.0,49.523647,8.330017
43256,22035360.0,0.0,18.298126,16.318634,21.228577,21.158142,21.44284,21.122864,18.298523,18.298767,18.298767,18.298798,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.02018315,9.54197e-21,0.0,52.295517,250.00061,32.658722,96.0,0.04586201,24.277792,252.80457,210.90384,0.0,52.295517,0.11375664,0.0,49.523636,8.330017
43257,22035420.0,0.0,18.297943,16.314697,21.227386,21.15628,21.442413,21.121979,18.29834,18.298615,18.298615,18.298645,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.02184668,9.54197e-21,0.0,52.295506,250.00069,32.64143,96.0,0.045923248,24.301996,252.80449,210.90388,0.0,52.295506,0.11375665,0.0,49.52362,8.330017
43258,22035480.0,0.0,18.29776,16.310272,21.226196,21.154419,21.441986,21.121094,18.298157,18.298431,18.298431,18.298492,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.022208197,9.54197e-21,0.0,52.295494,250.00076,32.622314,96.0,0.045990977,24.328762,252.8044,210.90393,0.0,52.295494,0.113756664,0.0,49.523605,8.330017
43259,22035540.0,0.0,18.297577,16.30539,21.225006,21.152557,21.441559,21.120209,18.297974,18.298279,18.298279,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.021938974,9.54197e-21,0.0,52.295475,250.00084,32.601337,96.0,0.04606531,24.358126,252.8043,210.90398,0.0,52.295475,0.11375668,0.0,49.52359,8.330017
