,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43260,22035600.0,0.0,18.297363,16.300018,21.223846,21.150726,21.441132,21.119324,18.29779,18.298096,18.298096,18.298157,0.0,0.032085214,0.032085214,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.02292117,9.54197e-21,0.0,52.29546,250.00093,32.578316,96.0,0.046146907,24.390356,252.8042,210.90404,0.0,52.29546,0.11375669,0.0,49.52358,8.330017
43261,22035660.0,0.0,18.297089,16.293823,21.222626,21.148773,21.440704,21.118408,18.297607,18.297913,18.297913,18.297974,0.0,0.032085218,0.032085218,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.025662541,9.54197e-21,0.0,52.29544,250.00102,32.5535,96.0,0.0462349,24.425095,252.80408,210.90408,0.0,52.29544,0.1137567,0.0,49.523556,8.330017
43262,22035720.0,0.0,18.29654,16.28656,21.221405,21.14685,21.440247,21.117523,18.297363,18.297699,18.297699,18.29776,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.041280787,9.54197e-21,0.0,52.29542,250.00113,32.52586,96.0,0.046332963,24.4638,252.80396,210.90414,0.0,52.29542,0.113756716,0.0,49.523537,8.330017
43263,22035780.0,0.0,18.29602,16.27826,21.220184,21.144928,21.43982,21.116608,18.297028,18.297455,18.297455,18.297516,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.05225143,9.54197e-21,0.0,52.2954,250.00125,32.494106,96.0,0.046445623,24.50825,252.8038,210.90422,0.0,52.2954,0.11375674,0.0,49.523514,8.330017
43264,22035840.0,0.0,18.295502,16.268951,21.218964,21.143036,21.439362,21.115692,18.2966,18.29715,18.29715,18.297241,0.0,0.032085236,0.032085236,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.059998706,9.54197e-21,0.0,52.29537,250.00139,32.45842,96.0,0.046572316,24.55821,252.80365,210.90431,0.0,52.29537,0.11375676,0.0,49.523487,8.330017
43265,22035900.0,0.0,18.295197,16.258667,21.217773,21.141113,21.438934,21.114807,18.296143,18.296814,18.296814,18.296875,0.0,0.032085247,0.032085247,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.053225208,9.54197e-21,0.0,52.295338,250.00156,32.41791,96.0,0.046716202,24.614925,252.80347,210.90442,0.0,52.295338,0.11375679,0.0,49.523457,8.330017
43266,22035960.0,0.0,18.295013,16.247437,21.216492,21.13913,21.438477,21.113861,18.295715,18.296387,18.296387,18.296478,0.0,0.03208525,0.03208525,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.03991973,9.54197e-21,0.0,52.295303,250.00174,32.373154,96.0,0.04687525,24.677586,252.80327,210.90453,0.0,52.295303,0.11375683,0.0,49.523422,8.330017
43267,22036020.0,0.0,18.2948,16.235321,21.21524,21.137115,21.438019,21.112946,18.29538,18.29602,18.29602,18.296112,0.0,0.032085262,0.032085262,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.032080784,9.54197e-21,0.0,52.29527,250.00192,32.325397,96.0,0.04704505,24.744444,252.80305,210.90463,0.0,52.29527,0.11375685,0.0,49.523384,8.330017
43268,22036080.0,0.0,18.294525,16.222351,21.21399,21.135132,21.437561,21.11203,18.295105,18.295654,18.295654,18.295746,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.031125683,9.54197e-21,0.0,52.295227,250.00208,32.275097,96.0,0.047223996,24.814863,252.80281,210.90472,0.0,52.295227,0.11375687,0.0,49.523342,8.330017
43269,22036140.0,0.0,18.29422,16.208527,21.212738,21.133148,21.437103,21.111084,18.29483,18.295319,18.295319,18.29541,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,-0.031579386,9.54197e-21,0.0,52.295185,250.00223,32.22207,96.0,0.047412757,24.889105,252.80257,210.90482,0.0,52.295185,0.1137569,0.0,49.523296,8.330017
43270,22036200.0,0.0,18.293915,16.193909,21.211487,21.131195,21.436646,21.110168,18.294556,18.295013,18.295013,18.295105,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.03489853,9.54197e-21,0.0,52.295135,250.00238,32.166367,96.0,0.04761116,24.967083,252.80229,210.90489,0.0,52.295135,0.11375691,0.0,49.52325,8.330017
43271,22036260.0,0.0,18.29364,16.178528,21.210175,21.12912,21.436157,21.109222,18.29425,18.294739,18.294739,18.29483,0.0,0.032085285,0.032085285,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.033757854,9.54197e-21,0.0,52.295082,250.00252,32.107727,96.0,0.047820166,25.04918,252.80202,210.90498,0.0,52.295082,0.11375694,0.0,49.5232,8.330017
43272,22036320.0,0.0,18.293457,16.162384,21.208893,21.127045,21.4357,21.108276,18.294006,18.294464,18.294464,18.294525,0.0,0.03208529,0.03208529,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.030072205,9.54197e-21,0.0,52.295036,250.00266,32.04642,96.0,0.048038803,25.135008,252.80171,210.90506,0.0,52.295036,0.11375696,0.0,49.523148,8.330017
43273,22036380.0,0.0,18.293304,16.145569,21.20758,21.125,21.435211,21.10733,18.293732,18.29419,18.29419,18.29425,0.0,0.032085296,0.032085296,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.024799608,9.54197e-21,0.0,52.294975,250.00278,31.982698,96.0,0.04826623,25.224224,252.8014,210.90514,0.0,52.294975,0.113756984,0.0,49.52309,8.330017
43274,22036440.0,0.0,18.293152,16.128113,21.206299,21.122955,21.434753,21.106384,18.293549,18.293945,18.293945,18.294006,0.0,0.032085303,0.032085303,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.021420749,9.54197e-21,0.0,52.294914,250.0029,31.91708,96.0,0.048500556,25.316086,252.80109,210.90521,0.0,52.294914,0.113757,0.0,49.523033,8.330017
43275,22036500.0,0.0,18.292969,16.109985,21.205017,21.12091,21.434265,21.105438,18.293335,18.293701,18.293701,18.293762,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.019415878,9.54197e-21,0.0,52.294857,250.003,31.84977,96.0,0.0487411,25.410324,252.80075,210.90527,0.0,52.294857,0.11375702,0.0,49.522972,8.330017
43276,22036560.0,0.0,18.292786,16.091309,21.203674,21.118774,21.433777,21.104492,18.293182,18.293488,18.293488,18.293549,0.0,0.03208531,0.03208531,0.04958642,250.0,18.300018,0.0,0.0,0.0,-0.020067194,9.54197e-21,0.0,52.294792,250.0031,31.780697,96.0,0.04898809,25.507025,252.8004,210.90533,0.0,52.294792,0.11375705,0.0,49.52291,8.330017
43277,22036620.0,0.0,18.292664,16.072052,21.202332,21.116638,21.433289,21.103516,18.293,18.293304,18.293304,18.293365,0.0,0.032085318,0.032085318,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.019206183,9.54197e-21,0.0,52.294724,250.00317,31.710014,96.0,0.049241006,25.605982,252.80005,210.90538,0.0,52.294724,0.11375706,0.0,49.522842,8.330017
43278,22036680.0,0.0,18.292542,16.052246,21.200989,21.114532,21.4328,21.10254,18.292847,18.293121,18.293121,18.293182,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,-0.017616414,9.54197e-21,0.0,52.29466,250.00325,31.63795,96.0,0.049499024,25.70687,252.79968,210.90544,0.0,52.29466,0.11375709,0.0,49.522774,8.330017
43279,22036740.0,0.0,18.29245,16.031982,21.199677,21.112427,21.432312,21.101593,18.292725,18.292969,18.292969,18.29303,0.0,0.032085326,0.032085326,0.04958645,250.0,18.300018,0.0,0.0,0.0,-0.014305187,9.54197e-21,0.0,52.294586,250.00333,31.564373,96.0,0.04976264,25.809881,252.79932,210.90549,0.0,52.294586,0.113757096,0.0,49.5227,8.330017
43280,22036800.0,0.0,18.292389,16.01123,21.198364,21.110321,21.431824,21.100647,18.292603,18.292816,18.292816,18.292877,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.010692569,9.54197e-21,0.0,52.29451,250.00339,31.489765,96.0,0.050030105,25.91433,252.79895,210.90552,0.0,52.29451,0.113757126,0.0,49.522625,8.330017
43281,22036860.0,0.0,18.292328,15.990082,21.196991,21.108154,21.431305,21.09964,18.292511,18.292694,18.292694,18.292725,0.0,0.032085337,0.032085337,0.049586467,250.0,18.300018,0.0,0.0,0.0,-0.0091818785,9.54197e-21,0.0,52.294434,250.00343,31.414288,96.0,0.050300837,26.019993,252.79857,210.90556,0.0,52.294434,0.11375713,0.0,49.52255,8.330017
43282,22036920.0,0.0,18.292267,15.968536,21.195618,21.105957,21.430817,21.098663,18.29242,18.292603,18.292603,18.292633,0.0,0.03208534,0.03208534,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.008800288,9.54197e-21,0.0,52.294357,250.00348,31.338104,96.0,0.050574284,26.126656,252.79819,210.9056,0.0,52.294357,0.11375715,0.0,49.522472,8.330017
43283,22036980.0,0.0,18.292206,15.946625,21.194244,21.10379,21.430298,21.097687,18.292358,18.29248,18.29248,18.292511,0.0,0.032085344,0.032085344,0.049586482,250.0,18.300018,0.0,0.0,0.0,-0.0076970584,9.54197e-21,0.0,52.294277,250.00351,31.26125,96.0,0.050850276,26.234251,252.79779,210.90561,0.0,52.294277,0.11375717,0.0,49.522392,8.330017
43284,22037040.0,0.0,18.292175,15.924408,21.192902,21.101624,21.42981,21.09671,18.292297,18.29242,18.29242,18.29245,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,-0.006234249,9.54197e-21,0.0,52.294193,250.00354,31.183931,96.0,0.051128086,26.342497,252.79741,210.90564,0.0,52.294193,0.113757186,0.0,49.52231,8.330017
43285,22037100.0,0.0,18.292175,15.9019165,21.191528,21.099487,21.429321,21.095734,18.292236,18.292358,18.292358,18.292358,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,-0.0036845936,9.54197e-21,0.0,52.294106,250.00356,31.106043,96.0,0.051408093,26.451544,252.79701,210.90565,0.0,52.294106,0.1137572,0.0,49.52222,8.330017
43286,22037160.0,0.0,18.292175,15.87915,21.190125,21.097229,21.428772,21.094727,18.292206,18.292297,18.292297,18.292297,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,-0.001627318,9.54197e-21,0.0,52.294014,250.00357,31.02792,96.0,0.05168907,26.560911,252.79662,210.90567,0.0,52.294014,0.11375721,0.0,49.522133,8.330017
43287,22037220.0,0.0,18.292175,15.856171,21.18872,21.095001,21.428253,21.09375,18.292206,18.292236,18.292236,18.292267,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,-0.0004990895,9.54197e-21,0.0,52.293926,250.00357,30.94974,96.0,0.051970392,26.670366,252.79622,210.90569,0.0,52.293926,0.11375722,0.0,49.52204,8.330017
43288,22037280.0,0.0,18.292206,15.833008,21.187347,21.092773,21.427734,21.092743,18.292175,18.292236,18.292236,18.292236,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.0007521214,9.54197e-21,0.0,52.29384,250.00357,30.871546,96.0,0.052251875,26.779837,252.79584,210.90569,0.0,52.29384,0.11375724,0.0,49.521954,8.330017
43289,22037340.0,0.0,18.292236,15.809692,21.185944,21.090576,21.427216,21.091766,18.292206,18.292206,18.292206,18.292206,0.0,0.032085363,0.032085363,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.0022450055,9.54197e-21,0.0,52.293747,250.00357,30.793491,96.0,0.052532967,26.889112,252.79544,210.90569,0.0,52.293747,0.113757245,0.0,49.521862,8.330017
43290,22037400.0,0.0,18.292297,15.786255,21.18457,21.088379,21.426727,21.09076,18.292206,18.292206,18.292206,18.292206,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.0035907738,9.54197e-21,0.0,52.29365,250.00356,30.715748,96.0,0.052813053,26.997952,252.79504,210.90569,0.0,52.29365,0.11375726,0.0,49.521767,8.330017
43291,22037460.0,0.0,18.292328,15.762756,21.183136,21.08609,21.426178,21.089752,18.292236,18.292206,18.292206,18.292206,0.0,0.03208537,0.03208537,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.0041224235,9.54197e-21,0.0,52.293556,250.00354,30.638227,96.0,0.053092446,27.106485,252.79466,210.90569,0.0,52.293556,0.113757275,0.0,49.52167,8.330017
43292,22037520.0,0.0,18.292389,15.739227,21.181702,21.083801,21.425629,21.088745,18.292267,18.292236,18.292236,18.292236,0.0,0.03208537,0.03208537,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.005453116,9.54197e-21,0.0,52.293457,250.00352,30.56112,96.0,0.05337042,27.214432,252.79428,210.90569,0.0,52.293457,0.113757275,0.0,49.521572,8.330017
43293,22037580.0,0.0,18.29245,15.715637,21.180267,21.081512,21.42511,21.087738,18.292328,18.292267,18.292267,18.292267,0.0,0.032085374,0.032085374,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.006842728,9.54197e-21,0.0,52.29336,250.0035,30.484613,96.0,0.053646315,27.32154,252.79388,210.90567,0.0,52.29336,0.11375728,0.0,49.521477,8.330017
43294,22037640.0,0.0,18.292542,15.692108,21.178864,21.079254,21.424591,21.086731,18.292389,18.292297,18.292297,18.292297,0.0,0.032085374,0.032085374,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.008832111,9.54197e-21,0.0,52.29326,250.00346,30.408627,96.0,0.053920407,27.427923,252.79352,210.90565,0.0,52.29326,0.11375728,0.0,49.521374,8.330017
43295,22037700.0,0.0,18.292664,15.66861,21.17743,21.077026,21.424042,21.085724,18.29245,18.292358,18.292358,18.292358,0.0,0.032085378,0.032085378,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.010608459,9.54197e-21,0.0,52.293163,250.00343,30.333462,96.0,0.054191597,27.533154,252.79314,210.90564,0.0,52.293163,0.11375728,0.0,49.521275,8.330017
43296,22037760.0,0.0,18.292725,15.645233,21.175995,21.074677,21.423492,21.084717,18.292542,18.29242,18.29242,18.29242,0.0,0.032085378,0.032085378,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.010550357,9.54197e-21,0.0,52.29306,250.00339,30.259184,96.0,0.054459658,27.637142,252.79277,210.90562,0.0,52.29306,0.11375728,0.0,49.521175,8.330017
43297,22037820.0,0.0,18.292816,15.621948,21.17453,21.072357,21.422943,21.08368,18.292633,18.292511,18.292511,18.29248,0.0,0.032085378,0.032085378,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.010569129,9.54197e-21,0.0,52.29296,250.00334,30.185799,96.0,0.05472453,27.739883,252.7924,210.9056,0.0,52.29296,0.11375728,0.0,49.521076,8.330017
43298,22037880.0,0.0,18.292938,15.598846,21.173065,21.070038,21.422424,21.082672,18.292725,18.292572,18.292572,18.292572,0.0,0.032085378,0.032085378,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.0117604835,9.54197e-21,0.0,52.29286,250.0033,30.113352,96.0,0.05498606,27.841305,252.79204,210.90558,0.0,52.29286,0.11375728,0.0,49.520977,8.330017
43299,22037940.0,0.0,18.29306,15.575928,21.17163,21.067749,21.421875,21.081665,18.292816,18.292664,18.292664,18.292664,0.0,0.032085374,0.032085374,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.013083949,9.54197e-21,0.0,52.29276,250.00325,30.042028,96.0,0.055243574,27.941158,252.79169,210.90555,0.0,52.29276,0.11375728,0.0,49.520874,8.330017
43300,22038000.0,0.0,18.293213,15.553253,21.170197,21.06546,21.421326,21.080627,18.292938,18.292755,18.292755,18.292755,0.0,0.032085374,0.032085374,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.015147506,9.54197e-21,0.0,52.292656,250.0032,29.971748,96.0,0.05549734,28.03955,252.79134,210.90552,0.0,52.292656,0.11375728,0.0,49.52077,8.330017
43301,22038060.0,0.0,18.293335,15.530823,21.168701,21.06305,21.420776,21.07959,18.29306,18.292877,18.292877,18.292847,0.0,0.032085374,0.032085374,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.015670905,9.54197e-21,0.0,52.29256,250.00314,29.902777,96.0,0.05574641,28.13611,252.79099,210.90549,0.0,52.29256,0.113757275,0.0,49.520676,8.330017
43302,22038120.0,0.0,18.293488,15.5086975,21.167236,21.0607,21.420197,21.078552,18.293182,18.293,18.293,18.292969,0.0,0.03208537,0.03208537,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.015726615,9.54197e-21,0.0,52.29246,250.00308,29.835138,96.0,0.05599069,28.230806,252.79065,210.90546,0.0,52.29246,0.113757275,0.0,49.520573,8.330017
43303,22038180.0,0.0,18.29364,15.486877,21.165741,21.05835,21.419647,21.077545,18.293304,18.293121,18.293121,18.29309,0.0,0.032085367,0.032085367,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.016483448,9.54197e-21,0.0,52.29236,250.00302,29.768831,96.0,0.05623016,28.323639,252.79033,210.90543,0.0,52.29236,0.11375726,0.0,49.520473,8.330017
43304,22038240.0,0.0,18.293793,15.465454,21.164276,21.056,21.419098,21.076508,18.293457,18.293243,18.293243,18.293213,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.017842919,9.54197e-21,0.0,52.292263,250.00296,29.703957,96.0,0.05646446,28.414457,252.79001,210.90538,0.0,52.292263,0.113757245,0.0,49.52038,8.330017
43305,22038300.0,0.0,18.293976,15.444397,21.162811,21.05368,21.418549,21.0755,18.29361,18.293365,18.293365,18.293335,0.0,0.032085363,0.032085363,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.018980075,9.54197e-21,0.0,52.292164,250.00288,29.640669,96.0,0.056693044,28.503067,252.78969,210.90535,0.0,52.292164,0.113757245,0.0,49.52028,8.330017
43306,22038360.0,0.0,18.294128,15.423798,21.161316,21.051239,21.417969,21.074432,18.293762,18.293518,18.293518,18.293488,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.019085774,9.54197e-21,0.0,52.29207,250.00282,29.578888,96.0,0.056916162,28.589556,252.78938,210.9053,0.0,52.29207,0.11375724,0.0,49.520184,8.330017
43307,22038420.0,0.0,18.294281,15.403656,21.15979,21.048828,21.417389,21.073395,18.293915,18.29367,18.29367,18.29364,0.0,0.032085355,0.032085355,0.049586505,250.0,18.300018,0.0,0.0,0.0,0.019577185,9.54197e-21,0.0,52.291973,250.00275,29.518742,96.0,0.057133388,28.673765,252.78908,210.90526,0.0,52.291973,0.11375721,0.0,49.52009,8.330017
43308,22038480.0,0.0,18.294464,15.384033,21.158295,21.046448,21.41681,21.072357,18.294098,18.293823,18.293823,18.293793,0.0,0.03208535,0.03208535,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.02032351,9.54197e-21,0.0,52.29188,250.00267,29.460323,96.0,0.05734436,28.755548,252.78879,210.90521,0.0,52.29188,0.1137572,0.0,49.519997,8.330017
43309,22038540.0,0.0,18.294678,15.364929,21.1568,21.044067,21.41626,21.07132,18.29425,18.293976,18.293976,18.293945,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.021772759,9.54197e-21,0.0,52.291786,250.00261,29.40358,96.0,0.057549268,28.83499,252.78851,210.90517,0.0,52.291786,0.113757186,0.0,49.519905,8.330017
43310,22038600.0,0.0,18.29486,15.346405,21.155334,21.041687,21.41568,21.070282,18.294434,18.294159,18.294159,18.294128,0.0,0.03208534,0.03208534,0.049586482,250.0,18.300018,0.0,0.0,0.0,0.02321245,9.54197e-21,0.0,52.2917,250.00253,29.348717,96.0,0.057747368,28.911797,252.78824,210.90512,0.0,52.2917,0.11375716,0.0,49.519817,8.330017
43311,22038660.0,0.0,18.295044,15.328491,21.153778,21.039215,21.4151,21.069214,18.294617,18.294342,18.294342,18.294281,0.0,0.032085337,0.032085337,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.022917122,9.54197e-21,0.0,52.291615,250.00244,29.295782,96.0,0.057938494,28.985905,252.78798,210.90506,0.0,52.291615,0.11375715,0.0,49.519726,8.330017
43312,22038720.0,0.0,18.295258,15.311188,21.152252,21.036774,21.41452,21.068176,18.29483,18.294525,18.294525,18.294464,0.0,0.032085333,0.032085333,0.049586464,250.0,18.300018,0.0,0.0,0.0,0.022734884,9.54197e-21,0.0,52.291523,250.00237,29.244766,96.0,0.058122676,29.057327,252.78772,210.90501,0.0,52.291523,0.113757126,0.0,49.51964,8.330017
43313,22038780.0,0.0,18.295471,15.294586,21.150726,21.034363,21.41391,21.067108,18.295013,18.294708,18.294708,18.294647,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.023728989,9.54197e-21,0.0,52.291447,250.00229,29.195694,96.0,0.05829983,29.12603,252.78748,210.90495,0.0,52.291447,0.113757096,0.0,49.519558,8.330017
43314,22038840.0,0.0,18.295685,15.278687,21.149231,21.031921,21.41333,21.06607,18.295227,18.294891,18.294891,18.29486,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0248298,9.54197e-21,0.0,52.291363,250.0022,29.148712,96.0,0.058469396,29.191801,252.78723,210.9049,0.0,52.291363,0.11375709,0.0,49.51948,8.330017
43315,22038900.0,0.0,18.295929,15.263519,21.147705,21.029541,21.41278,21.065033,18.29541,18.295105,18.295105,18.295044,0.0,0.032085314,0.032085314,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.026566798,9.54197e-21,0.0,52.291286,250.00212,29.103767,96.0,0.058631603,29.254723,252.787,210.90485,0.0,52.291286,0.11375706,0.0,49.519405,8.330017
43316,22038960.0,0.0,18.296143,15.249115,21.146149,21.027039,21.41217,21.063965,18.295654,18.295288,18.295288,18.295258,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.02658253,9.54197e-21,0.0,52.291214,250.00203,29.06107,96.0,0.05878569,29.314503,252.78679,210.90479,0.0,52.291214,0.11375702,0.0,49.51933,8.330017
43317,22039020.0,0.0,18.296356,15.235535,21.144623,21.024536,21.41156,21.062897,18.295868,18.295502,18.295502,18.29544,0.0,0.0320853,0.0320853,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.02642357,9.54197e-21,0.0,52.29114,250.00194,29.0206,96.0,0.058931716,29.37116,252.78658,210.90472,0.0,52.29114,0.113757,0.0,49.51926,8.330017
43318,22039080.0,0.0,18.2966,15.222809,21.143066,21.022095,21.41098,21.061829,18.296082,18.295715,18.295715,18.295685,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.027238907,9.54197e-21,0.0,52.291077,250.00185,28.982357,96.0,0.05906969,29.4247,252.78638,210.90466,0.0,52.291077,0.11375698,0.0,49.51919,8.330017
43319,22039140.0,0.0,18.296844,15.2109375,21.14154,21.019623,21.41037,21.06076,18.296326,18.29596,18.29596,18.295898,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.028672699,9.54197e-21,0.0,52.29101,250.00175,28.946447,96.0,0.05919923,29.474974,252.7862,210.9046,0.0,52.29101,0.11375695,0.0,49.51913,8.330017
43320,22039200.0,0.0,18.297089,15.200012,21.140015,21.017181,21.40979,21.059723,18.29654,18.296173,18.296173,18.296112,0.0,0.032085273,0.032085273,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.028875692,9.54197e-21,0.0,52.29095,250.00166,28.912836,96.0,0.059320457,29.522028,252.78601,210.90454,0.0,52.29095,0.11375691,0.0,49.51907,8.330017
43321,22039260.0,0.0,18.297272,15.189667,21.138458,21.01471,21.40918,21.058655,18.296783,18.296387,18.296387,18.296356,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.027613865,9.54197e-21,0.0,52.290894,250.00157,28.881699,96.0,0.05943275,29.56562,252.78584,210.90446,0.0,52.290894,0.11375687,0.0,49.519012,8.330017
43322,22039320.0,0.0,18.29721,15.179565,21.136902,21.012238,21.40857,21.057587,18.296997,18.29663,18.29663,18.29657,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.013935232,9.54197e-21,0.0,52.290844,250.00148,28.852268,96.0,0.059538882,29.606823,252.78569,210.9044,0.0,52.290844,0.11375685,0.0,49.51896,8.330017
43323,22039380.0,0.0,18.29715,15.169708,21.135376,21.009766,21.407959,21.05655,18.29712,18.296814,18.296814,18.296753,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.004122185,9.54197e-21,0.0,52.29079,250.0014,28.823387,96.0,0.059643023,29.647255,252.78554,210.90436,0.0,52.29079,0.113756835,0.0,49.51891,8.330017
43324,22039440.0,0.0,18.297089,15.160095,21.13382,21.007324,21.407349,21.055481,18.29715,18.296967,18.296967,18.296906,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.003459652,9.54197e-21,0.0,52.290745,250.00133,28.795225,96.0,0.05974457,29.686684,252.78539,210.90431,0.0,52.290745,0.11375683,0.0,49.51886,8.330017
43325,22039500.0,0.0,18.29721,15.150726,21.132294,21.004883,21.406769,21.054443,18.29718,18.297058,18.297058,18.297028,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0013222303,9.54197e-21,0.0,52.29069,250.00127,28.76688,96.0,0.059846766,29.726368,252.78525,210.90428,0.0,52.29069,0.11375681,0.0,49.51881,8.330017
43326,22039560.0,0.0,18.297424,15.141602,21.130737,21.00241,21.406128,21.053375,18.29718,18.29712,18.29712,18.297089,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.011142313,9.54197e-21,0.0,52.29064,250.00124,28.738785,96.0,0.059948046,29.765701,252.78513,210.90425,0.0,52.29064,0.11375681,0.0,49.51876,8.330017
43327,22039620.0,0.0,18.297546,15.132751,21.129211,20.999939,21.405518,21.052307,18.297272,18.29718,18.29718,18.29715,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0142496,9.54197e-21,0.0,52.290596,250.00119,28.711811,96.0,0.060045276,29.803467,252.78499,210.90424,0.0,52.290596,0.11375681,0.0,49.518715,8.330017
43328,22039680.0,0.0,18.297546,15.124115,21.127655,20.997498,21.404907,21.05127,18.297394,18.297241,18.297241,18.29721,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.010212293,9.54197e-21,0.0,52.290546,250.00116,28.68604,96.0,0.06013815,29.839542,252.78487,210.9042,0.0,52.290546,0.1137568,0.0,49.518665,8.330017
43329,22039740.0,0.0,18.297577,15.115723,21.12613,20.995056,21.404266,21.050201,18.297455,18.297333,18.297333,18.297302,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0061265095,9.54197e-21,0.0,52.290504,250.00111,28.660975,96.0,0.06022848,29.874634,252.78474,210.90419,0.0,52.290504,0.11375679,0.0,49.51862,8.330017
43330,22039800.0,0.0,18.297607,15.107605,21.124603,20.992645,21.403656,21.049164,18.297516,18.297394,18.297394,18.297394,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0044945134,9.54197e-21,0.0,52.29046,250.00108,28.636429,96.0,0.06031692,29.908997,252.78462,210.90416,0.0,52.29046,0.113756776,0.0,49.518578,8.330017
43331,22039860.0,0.0,18.297699,15.099701,21.123047,20.990173,21.403015,21.048126,18.297577,18.297455,18.297455,18.297455,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.006400253,9.54197e-21,0.0,52.290417,250.00105,28.612236,96.0,0.06040409,29.942871,252.78452,210.90414,0.0,52.290417,0.113756776,0.0,49.51853,8.330017
43332,22039920.0,0.0,18.29779,15.092072,21.12149,20.987701,21.402374,21.047058,18.297638,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.008519336,9.54197e-21,0.0,52.290367,250.00102,28.58866,96.0,0.06048903,29.97588,252.78441,210.90413,0.0,52.290367,0.11375676,0.0,49.51849,8.330017
43333,22039980.0,0.0,18.297882,15.084656,21.119965,20.98526,21.401764,21.04602,18.297699,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.009575359,9.54197e-21,0.0,52.290325,250.00099,28.5658,96.0,0.060571358,30.007877,252.7843,210.9041,0.0,52.290325,0.11375675,0.0,49.518444,8.330017
43334,22040040.0,0.0,18.297913,15.077484,21.118408,20.982819,21.401123,21.044952,18.29776,18.297668,18.297668,18.297638,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.008850183,9.54197e-21,0.0,52.290283,250.00096,28.543728,96.0,0.060650855,30.03878,252.7842,210.90408,0.0,52.290283,0.11375675,0.0,49.518406,8.330017
43335,22040100.0,0.0,18.297974,15.070557,21.116882,20.980408,21.400482,21.043915,18.297852,18.29773,18.29773,18.297699,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.008033222,9.54197e-21,0.0,52.29025,250.00095,28.522312,96.0,0.060727976,30.068762,252.78409,210.90407,0.0,52.29025,0.11375674,0.0,49.518364,8.330017
43336,22040160.0,0.0,18.298004,15.063873,21.115326,20.977936,21.399841,21.042877,18.297913,18.29779,18.29779,18.29776,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0059275767,9.54197e-21,0.0,52.290207,250.00092,28.501575,96.0,0.060802642,30.097792,252.784,210.90404,0.0,52.290207,0.11375672,0.0,49.518326,8.330017
43337,22040220.0,0.0,18.298065,15.057434,21.1138,20.975464,21.3992,21.04181,18.297943,18.297852,18.297852,18.297852,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0056774486,9.54197e-21,0.0,52.290173,250.00089,28.48132,96.0,0.060875583,30.126154,252.78389,210.90402,0.0,52.290173,0.113756716,0.0,49.518288,8.330017
43338,22040280.0,0.0,18.298126,15.051239,21.112244,20.973022,21.39856,21.040771,18.298004,18.297913,18.297913,18.297913,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0061447434,9.54197e-21,0.0,52.29013,250.00085,28.461636,96.0,0.060946446,30.15371,252.7838,210.904,0.0,52.29013,0.113756716,0.0,49.51825,8.330017
43339,22040340.0,0.0,18.298218,15.045258,21.110718,20.970612,21.397919,21.039734,18.298065,18.297974,18.297974,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.008098517,9.54197e-21,0.0,52.290092,250.00084,28.442472,96.0,0.06101543,30.180538,252.7837,210.90399,0.0,52.290092,0.1137567,0.0,49.518215,8.330017
43340,22040400.0,0.0,18.29831,15.039551,21.109192,20.9682,21.397278,21.038666,18.298126,18.298035,18.298035,18.298004,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.008809949,9.54197e-21,0.0,52.29006,250.00081,28.424015,96.0,0.061081853,30.206377,252.78363,210.90398,0.0,52.29006,0.11375669,0.0,49.51818,8.330017
43341,22040460.0,0.0,18.29834,15.034058,21.107635,20.965729,21.396606,21.037628,18.298187,18.298096,18.298096,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0073629348,9.54197e-21,0.0,52.290028,250.00078,28.40627,96.0,0.06114573,30.231226,252.78354,210.90396,0.0,52.290028,0.11375668,0.0,49.518143,8.330017
43342,22040520.0,0.0,18.29837,15.028809,21.10608,20.963287,21.395935,21.03659,18.298248,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.006014504,9.54197e-21,0.0,52.289993,250.00076,28.389103,96.0,0.061207507,30.255259,252.78346,210.90393,0.0,52.289993,0.11375668,0.0,49.518112,8.330017
43343,22040580.0,0.0,18.298431,15.023804,21.104523,20.960846,21.395294,21.035522,18.29831,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00618234,9.54197e-21,0.0,52.289963,250.00073,28.372437,96.0,0.061267473,30.278591,252.78337,210.90392,0.0,52.289963,0.113756664,0.0,49.51808,8.330017
43344,22040640.0,0.0,18.298492,15.019012,21.102997,20.958405,21.394623,21.034485,18.29837,18.298279,18.298279,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0066438457,9.54197e-21,0.0,52.28993,250.0007,28.356352,96.0,0.061325345,30.301105,252.7833,210.9039,0.0,52.28993,0.11375665,0.0,49.518047,8.330017
43345,22040700.0,0.0,18.298584,15.014465,21.10147,20.955994,21.393982,21.033447,18.298431,18.29834,18.29834,18.29831,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.007850992,9.54197e-21,0.0,52.289898,250.00069,28.34082,96.0,0.061381225,30.322855,252.78323,210.90388,0.0,52.289898,0.11375664,0.0,49.51802,8.330017
43346,22040760.0,0.0,18.298615,15.010162,21.099915,20.953552,21.39331,21.03241,18.298492,18.2984,18.2984,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0072016236,9.54197e-21,0.0,52.289875,250.00066,28.325945,96.0,0.06143473,30.34368,252.78316,210.90387,0.0,52.289875,0.11375664,0.0,49.517994,8.330017
43347,22040820.0,0.0,18.298676,15.0061035,21.098358,20.95108,21.39264,21.031342,18.298553,18.298462,18.298462,18.298431,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0064189765,9.54197e-21,0.0,52.289845,250.00064,28.31165,96.0,0.061486155,30.363693,252.78308,210.90385,0.0,52.289845,0.11375663,0.0,49.517963,8.330017
43348,22040880.0,0.0,18.298737,15.002258,21.096802,20.94867,21.391968,21.030304,18.298615,18.298523,18.298523,18.298492,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.006311969,9.54197e-21,0.0,52.289814,250.00061,28.29789,96.0,0.061535638,30.382956,252.78302,210.90384,0.0,52.289814,0.11375661,0.0,49.517937,8.330017
43349,22040940.0,0.0,18.298798,14.998657,21.095276,20.946228,21.391296,21.029266,18.298676,18.298553,18.298553,18.298553,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0068330015,9.54197e-21,0.0,52.28979,250.0006,28.284676,96.0,0.06158316,30.401457,252.78296,210.90381,0.0,52.28979,0.11375661,0.0,49.51791,8.330017
43350,22041000.0,0.0,18.298859,14.9953,21.09375,20.943817,21.390625,21.028229,18.298706,18.298615,18.298615,18.298615,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0072126836,9.54197e-21,0.0,52.289764,250.00056,28.27205,96.0,0.061628554,30.419128,252.7829,210.9038,0.0,52.289764,0.113756604,0.0,49.517883,8.330017
43351,22041060.0,0.0,18.29889,14.992157,21.092194,20.941376,21.389923,21.027191,18.298767,18.298676,18.298676,18.298676,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.006798206,9.54197e-21,0.0,52.28974,250.00055,28.259998,96.0,0.061671883,30.436,252.78284,210.90378,0.0,52.28974,0.11375659,0.0,49.51786,8.330017
43352,22041120.0,0.0,18.29895,14.989258,21.090637,20.938934,21.389252,21.026123,18.298828,18.298737,18.298737,18.298737,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.006310223,9.54197e-21,0.0,52.28972,250.00052,28.248505,96.0,0.061713222,30.452097,252.78278,210.90376,0.0,52.28972,0.113756575,0.0,49.51784,8.330017
43353,22041180.0,0.0,18.299011,14.986572,21.08908,20.936493,21.38858,21.025085,18.29889,18.298798,18.298798,18.298767,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0061800024,9.54197e-21,0.0,52.289696,250.0005,28.23755,96.0,0.06175259,30.467426,252.78273,210.90375,0.0,52.289696,0.113756575,0.0,49.517815,8.330017
43354,22041240.0,0.0,18.299072,14.984131,21.087555,20.934082,21.387909,21.024048,18.29895,18.298859,18.298859,18.298828,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.006604183,9.54197e-21,0.0,52.289677,250.00047,28.227129,96.0,0.061790057,30.482018,252.78267,210.90373,0.0,52.289677,0.11375657,0.0,49.5178,8.330017
43355,22041300.0,0.0,18.299133,14.981934,21.085999,20.931671,21.387207,21.02301,18.299011,18.29892,18.29892,18.29889,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0070615853,9.54197e-21,0.0,52.289658,250.00046,28.217278,96.0,0.061825477,30.495813,252.78262,210.90372,0.0,52.289658,0.11375655,0.0,49.517776,8.330017
43356,22041360.0,0.0,18.299164,14.97995,21.084442,20.92923,21.386536,21.021973,18.299042,18.29895,18.29895,18.29895,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0064655314,9.54197e-21,0.0,52.289642,250.00043,28.207996,96.0,0.061858825,30.508804,252.78258,210.9037,0.0,52.289642,0.11375655,0.0,49.51776,8.330017
43357,22041420.0,0.0,18.299225,14.97821,21.082886,20.926788,21.385834,21.020935,18.299103,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.005972055,9.54197e-21,0.0,52.289623,250.00041,28.199247,96.0,0.061890278,30.521055,252.78253,210.90369,0.0,52.289623,0.11375654,0.0,49.517742,8.330017
43358,22041480.0,0.0,18.299286,14.976685,21.08136,20.924347,21.385132,21.019897,18.299164,18.299072,18.299072,18.299042,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.006236965,9.54197e-21,0.0,52.289604,250.0004,28.191,96.0,0.061919913,30.532598,252.78249,210.90367,0.0,52.289604,0.11375653,0.0,49.517723,8.330017
43359,22041540.0,0.0,18.299347,14.975372,21.079803,20.921936,21.38446,21.01886,18.299225,18.299133,18.299133,18.299103,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0065557356,9.54197e-21,0.0,52.28959,250.00037,28.183311,96.0,0.06194755,30.543364,252.78246,210.90366,0.0,52.28959,0.113756515,0.0,49.517708,8.330017
43360,22041600.0,0.0,18.299408,14.974335,21.078278,20.919525,21.383759,21.017822,18.299255,18.299164,18.299164,18.299164,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0071244016,9.54197e-21,0.0,52.289574,250.00035,28.17616,96.0,0.06197324,30.553377,252.78241,210.90364,0.0,52.289574,0.113756515,0.0,49.517693,8.330017
43361,22041660.0,0.0,18.299438,14.97348,21.076721,20.917084,21.383057,21.016785,18.299316,18.299225,18.299225,18.299225,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.006292647,9.54197e-21,0.0,52.289562,250.00032,28.169596,96.0,0.06199682,30.562565,252.78238,210.90363,0.0,52.289562,0.1137565,0.0,49.51768,8.330017
43362,22041720.0,0.0,18.299469,14.97287,21.075165,20.914642,21.382355,21.015747,18.299377,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0057392903,9.54197e-21,0.0,52.289547,250.0003,28.163544,96.0,0.062018577,30.571041,252.78235,210.90361,0.0,52.289547,0.11375649,0.0,49.51767,8.330017
43363,22041780.0,0.0,18.29953,14.972473,21.073608,20.912231,21.381653,21.01471,18.299438,18.299347,18.299347,18.299316,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.006026825,9.54197e-21,0.0,52.28954,250.00029,28.157974,96.0,0.06203858,30.578836,252.78232,210.9036,0.0,52.28954,0.11375649,0.0,49.51766,8.330017
43364,22041840.0,0.0,18.299591,14.972321,21.072083,20.90982,21.38095,21.013672,18.299469,18.299408,18.299408,18.299377,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.006669205,9.54197e-21,0.0,52.289528,250.00026,28.152931,96.0,0.0620567,30.585894,252.78229,210.90358,0.0,52.289528,0.11375648,0.0,49.517647,8.330017
43365,22041900.0,0.0,18.299652,14.972382,21.070557,20.90741,21.380249,21.012634,18.29953,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.007041903,9.54197e-21,0.0,52.289516,250.00024,28.148457,96.0,0.062072776,30.59216,252.78227,210.90356,0.0,52.289516,0.11375646,0.0,49.51764,8.330017
43366,22041960.0,0.0,18.299713,14.972687,21.06897,20.904968,21.379547,21.011597,18.299591,18.2995,18.2995,18.2995,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.006382936,9.54197e-21,0.0,52.28951,250.00023,28.144535,96.0,0.062086858,30.597649,252.78224,210.90355,0.0,52.28951,0.11375646,0.0,49.517628,8.330017
43367,22042020.0,0.0,18.299744,14.973206,21.067413,20.902527,21.378815,21.01056,18.299652,18.29956,18.29956,18.29953,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.005785506,9.54197e-21,0.0,52.289505,250.0002,28.141132,96.0,0.062099088,30.602417,252.78223,210.90353,0.0,52.289505,0.113756455,0.0,49.517624,8.330017
43368,22042080.0,0.0,18.299805,14.973938,21.065887,20.900116,21.378113,21.009521,18.299683,18.299622,18.299622,18.299591,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.005649331,9.54197e-21,0.0,52.289497,250.00018,28.138235,96.0,0.06210949,30.60647,252.7822,210.90352,0.0,52.289497,0.11375644,0.0,49.517616,8.330017
43369,22042140.0,0.0,18.299866,14.974884,21.064331,20.897705,21.37741,21.008484,18.299744,18.299652,18.299652,18.299652,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.006244123,9.54197e-21,0.0,52.289494,250.00017,28.13583,96.0,0.06211813,30.60984,252.78218,210.9035,0.0,52.289494,0.11375644,0.0,49.517612,8.330017
43370,22042200.0,0.0,18.299927,14.976074,21.062805,20.895325,21.376709,21.007446,18.299805,18.299713,18.299713,18.299683,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.006854357,9.54197e-21,0.0,52.289486,250.00014,28.133965,96.0,0.062124822,30.612448,252.78217,210.90349,0.0,52.289486,0.113756426,0.0,49.51761,8.330017
43371,22042260.0,0.0,18.299957,14.977478,21.061249,20.892853,21.375977,21.006409,18.299866,18.299774,18.299774,18.299744,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0063028834,9.54197e-21,0.0,52.28948,250.00012,28.13266,96.0,0.062129512,30.614277,252.78215,210.90347,0.0,52.28948,0.11375642,0.0,49.517605,8.330017
43372,22042320.0,0.0,18.300018,14.979095,21.059692,20.890442,21.375244,21.005371,18.299896,18.299805,18.299805,18.299805,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0057295323,9.54197e-21,0.0,52.28948,250.0001,28.13187,96.0,0.062132347,30.615383,252.78215,210.90346,0.0,52.28948,0.11375642,0.0,49.5176,8.330017
43373,22042380.0,0.0,18.30008,14.980957,21.058136,20.888031,21.374512,21.004333,18.299957,18.299866,18.299866,18.299866,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0059413128,9.54197e-21,0.0,52.28948,250.00008,28.131563,96.0,0.062133443,30.615812,252.78214,210.90344,0.0,52.28948,0.1137564,0.0,49.5176,8.330017
43374,22042440.0,0.0,18.30011,14.983002,21.05658,20.88562,21.37381,21.003296,18.300018,18.299927,18.299927,18.299896,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0062530884,9.54197e-21,0.0,52.28948,250.00006,28.131788,96.0,0.062132623,30.615494,252.78214,210.90343,0.0,52.28948,0.11375639,0.0,49.5176,8.330017
43375,22042500.0,0.0,18.300201,14.985291,21.055054,20.88321,21.373077,21.002258,18.300049,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0068895062,9.54197e-21,0.0,52.28948,250.00005,28.13253,96.0,0.062129952,30.614456,252.78214,210.90341,0.0,52.28948,0.11375639,0.0,49.5176,8.330017
43376,22042560.0,0.0,18.300232,14.987793,21.053497,20.880768,21.372345,21.00122,18.30011,18.300018,18.300018,18.300018,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0061608693,9.54197e-21,0.0,52.28948,250.00002,28.133846,96.0,0.06212523,30.612617,252.78214,210.9034,0.0,52.28948,0.11375638,0.0,49.517605,8.330017
43377,22042620.0,0.0,18.300262,14.99054,21.05194,20.878357,21.371613,21.000183,18.30017,18.30008,18.30008,18.300049,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.005642924,9.54197e-21,0.0,52.289486,250.0,28.135658,96.0,0.062118713,30.61008,252.78214,210.90338,0.0,52.289486,0.113756366,0.0,49.51761,8.330017
43378,22042680.0,0.0,18.300323,14.993469,21.050385,20.875946,21.37091,20.999146,18.300201,18.30014,18.30014,18.30011,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00592538,9.54197e-21,0.0,52.289486,249.99998,28.137947,96.0,0.062110487,30.606874,252.78214,210.90337,0.0,52.289486,0.113756366,0.0,49.517612,8.330017
43379,22042740.0,0.0,18.300385,14.996643,21.048828,20.873535,21.370178,20.998138,18.300262,18.30017,18.30017,18.30017,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0066113053,9.54197e-21,0.0,52.289494,249.99995,28.140753,96.0,0.06210039,30.602943,252.78214,210.90335,0.0,52.289494,0.11375635,0.0,49.517616,8.330017
43380,22042800.0,0.0,18.300476,15.0,21.047302,20.871124,21.369446,20.9971,18.300323,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0075078746,9.54197e-21,0.0,52.289497,249.99994,28.14419,96.0,0.062088035,30.598133,252.78215,210.90334,0.0,52.289497,0.11375634,0.0,49.517624,8.330017
43381,22042860.0,0.0,18.30066,15.004028,21.045776,20.868805,21.368713,20.996094,18.300385,18.300293,18.300293,18.300262,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.012215936,9.54197e-21,0.0,52.289505,249.99992,28.148252,96.0,0.06207344,30.592447,252.78215,210.90332,0.0,52.289505,0.11375634,0.0,49.517628,8.330017
43382,22042920.0,0.0,18.301056,15.009125,21.044281,20.866455,21.36795,20.995087,18.300507,18.300354,18.300354,18.300354,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.026523609,9.54197e-21,0.0,52.289516,249.9999,28.153982,96.0,0.06205283,30.584421,252.78217,210.90329,0.0,52.289516,0.113756314,0.0,49.51764,8.330017
43383,22042980.0,0.0,18.301422,15.015259,21.042786,20.864136,21.367218,20.99408,18.30072,18.300476,18.300476,18.300476,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.036058128,9.54197e-21,0.0,52.289528,249.99985,28.162437,96.0,0.062022433,30.572584,252.7822,210.90326,0.0,52.289528,0.11375629,0.0,49.51765,8.330017
43384,22043040.0,0.0,18.301758,15.0224,21.04129,20.861847,21.366486,20.993073,18.300995,18.30066,18.30066,18.300629,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.041669585,9.54197e-21,0.0,52.289547,249.9998,28.173527,96.0,0.06198256,30.557064,252.78221,210.90321,0.0,52.289547,0.113756254,0.0,49.517666,8.330017
43385,22043100.0,0.0,18.30191,15.030457,21.039795,20.859558,21.365753,20.992096,18.3013,18.300873,18.300873,18.300842,0.0,0.032085087,0.032085087,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.034601603,9.54197e-21,0.0,52.28957,249.99974,28.187883,96.0,0.06193094,30.536964,252.78224,210.90315,0.0,52.28957,0.1137562,0.0,49.517693,8.330017
43386,22043160.0,0.0,18.302002,15.039459,21.03833,20.85733,21.36502,20.99112,18.301575,18.301147,18.301147,18.301086,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.02286451,9.54197e-21,0.0,52.2896,249.99965,28.20495,96.0,0.061869565,30.51307,252.78229,210.90309,0.0,52.2896,0.113756165,0.0,49.51772,8.330017
43387,22043220.0,0.0,18.302155,15.049316,21.036896,20.855103,21.364258,20.990143,18.301788,18.301392,18.301392,18.30133,0.0,0.032085065,0.032085065,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.019514456,9.54197e-21,0.0,52.289627,249.99957,28.22369,96.0,0.061802175,30.486832,252.78233,210.90303,0.0,52.289627,0.11375613,0.0,49.517754,8.330017
43388,22043280.0,0.0,18.302399,15.060028,21.03543,20.852875,21.363525,20.989166,18.301971,18.301636,18.301636,18.301575,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.022537693,9.54197e-21,0.0,52.28967,249.99948,28.244114,96.0,0.061728727,30.458239,252.7824,210.90297,0.0,52.28967,0.113756105,0.0,49.51779,8.330017
43389,22043340.0,0.0,18.302643,15.071503,21.033997,20.850677,21.362793,20.98819,18.302155,18.30185,18.30185,18.301788,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.025134666,9.54197e-21,0.0,52.28971,249.9994,28.26661,96.0,0.061647832,30.42675,252.78247,210.90291,0.0,52.28971,0.11375607,0.0,49.517834,8.330017
43390,22043400.0,0.0,18.302887,15.08374,21.032562,20.84851,21.36206,20.987244,18.302368,18.302032,18.302032,18.301971,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.02836269,9.54197e-21,0.0,52.289753,249.99933,28.291115,96.0,0.061559677,30.392439,252.78255,210.90285,0.0,52.289753,0.113756046,0.0,49.51788,8.330017
43391,22043460.0,0.0,18.30304,15.09671,21.031158,20.846375,21.361298,20.986298,18.302582,18.302246,18.302246,18.302185,0.0,0.032085035,0.032085035,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.025133071,9.54197e-21,0.0,52.289803,249.99924,28.318003,96.0,0.061462946,30.354795,252.78264,210.90279,0.0,52.289803,0.11375601,0.0,49.51793,8.330017
43392,22043520.0,0.0,18.303192,15.110382,21.029755,20.844238,21.360565,20.985352,18.302795,18.30246,18.30246,18.302399,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.021068927,9.54197e-21,0.0,52.289856,249.99916,28.346834,96.0,0.061359216,30.314434,252.78273,210.90273,0.0,52.289856,0.11375598,0.0,49.517982,8.330017
43393,22043580.0,0.0,18.303314,15.124664,21.02835,20.842133,21.359833,20.984406,18.302979,18.302643,18.302643,18.302612,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.018278336,9.54197e-21,0.0,52.289917,249.99907,28.37738,96.0,0.061249286,30.271667,252.78284,210.90266,0.0,52.289917,0.11375594,0.0,49.51804,8.330017
43394,22043640.0,0.0,18.303497,15.139557,21.026978,20.840027,21.35907,20.98349,18.303131,18.302856,18.302856,18.302795,0.0,0.032085013,0.032085013,0.049585897,250.0,18.300018,0.0,0.0,0.0,0.018333009,9.54197e-21,0.0,52.289974,249.999,28.409422,96.0,0.061133966,30.226809,252.78296,210.90262,0.0,52.289974,0.113755934,0.0,49.5181,8.330017
43395,22043700.0,0.0,18.30365,15.154999,21.025574,20.837952,21.358337,20.982544,18.303314,18.303009,18.303009,18.302979,0.0,0.032085005,0.032085005,0.04958589,250.0,18.300018,0.0,0.0,0.0,0.018701501,9.54197e-21,0.0,52.290035,249.99892,28.44304,96.0,0.06101293,30.179739,252.78308,210.90256,0.0,52.290035,0.113755904,0.0,49.51816,8.330017
43396,22043760.0,0.0,18.303833,15.170959,21.024231,20.835907,21.357574,20.981628,18.303467,18.303192,18.303192,18.303131,0.0,0.032085005,0.032085005,0.04958588,250.0,18.300018,0.0,0.0,0.0,0.020143088,9.54197e-21,0.0,52.2901,249.99884,28.478235,96.0,0.060886227,30.13047,252.7832,210.90251,0.0,52.2901,0.11375588,0.0,49.518227,8.330017
43397,22043820.0,0.0,18.303955,15.187439,21.022858,20.833862,21.356842,20.980743,18.30362,18.303345,18.303345,18.303314,0.0,0.032084998,0.032084998,0.04958587,250.0,18.300018,0.0,0.0,0.0,0.019062014,9.54197e-21,0.0,52.290173,249.99876,28.515068,96.0,0.060753595,30.078905,252.78334,210.90247,0.0,52.290173,0.11375587,0.0,49.518295,8.330017
43398,22043880.0,0.0,18.304077,15.204315,21.021515,20.831848,21.35608,20.979828,18.303772,18.303497,18.303497,18.303467,0.0,0.03208499,0.03208499,0.04958586,250.0,18.300018,0.0,0.0,0.0,0.017564159,9.54197e-21,0.0,52.29024,249.9987,28.55331,96.0,0.060615852,30.025366,252.7835,210.90242,0.0,52.29024,0.113755845,0.0,49.518364,8.330017
43399,22043940.0,0.0,18.304169,15.221649,21.020172,20.829834,21.355347,20.978912,18.303925,18.30365,18.30365,18.30362,0.0,0.032084987,0.032084987,0.049585853,250.0,18.300018,0.0,0.0,0.0,0.014724121,9.54197e-21,0.0,52.290314,249.99863,28.593063,96.0,0.060472645,29.969713,252.78365,210.90237,0.0,52.290314,0.11375583,0.0,49.51844,8.330017
43400,22044000.0,0.0,18.30429,15.239319,21.01886,20.82785,21.354614,20.978027,18.304047,18.303802,18.303802,18.303772,0.0,0.032084987,0.032084987,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.012980644,9.54197e-21,0.0,52.29039,249.99857,28.633955,96.0,0.06032531,29.912462,252.78381,210.90233,0.0,52.29039,0.11375582,0.0,49.518513,8.330017
43401,22044060.0,0.0,18.304382,15.257324,21.017548,20.825897,21.353851,20.977142,18.304169,18.303955,18.303955,18.303894,0.0,0.032084983,0.032084983,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.012895528,9.54197e-21,0.0,52.29047,249.9985,28.675926,96.0,0.06017406,29.853703,252.78398,210.9023,0.0,52.29047,0.11375581,0.0,49.518593,8.330017
