,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43402,22044120.0,0.0,18.304504,15.275604,21.016235,20.823944,21.353088,20.976257,18.30426,18.304077,18.304077,18.304016,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.013182251,9.54197e-21,0.0,52.290546,249.99844,28.718964,96.0,0.060018938,29.793453,252.78415,210.90225,0.0,52.290546,0.11375579,0.0,49.51867,8.330017
43403,22044180.0,0.0,18.304596,15.294159,21.014923,20.822021,21.352356,20.975372,18.304382,18.304169,18.304169,18.304138,0.0,0.032084975,0.032084975,0.04958583,250.0,18.300018,0.0,0.0,0.0,0.012541316,9.54197e-21,0.0,52.290623,249.99838,28.763065,96.0,0.059859954,29.731712,252.78433,210.90222,0.0,52.290623,0.113755785,0.0,49.51875,8.330017
43404,22044240.0,0.0,18.304688,15.312927,21.013641,20.820099,21.351593,20.974518,18.304474,18.30429,18.30429,18.30426,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.011529078,9.54197e-21,0.0,52.290707,249.99834,28.80808,96.0,0.059697643,29.66869,252.78452,210.90219,0.0,52.290707,0.11375577,0.0,49.518833,8.330017
43405,22044300.0,0.0,18.304749,15.331848,21.01236,20.818176,21.35086,20.973633,18.304565,18.304382,18.304382,18.304382,0.0,0.032084968,0.032084968,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.009512461,9.54197e-21,0.0,52.29079,249.99828,28.85409,96.0,0.05953172,29.604275,252.78471,210.90216,0.0,52.29079,0.11375577,0.0,49.518913,8.330017
43406,22044360.0,0.0,18.30478,15.350891,21.011078,20.816315,21.350098,20.972778,18.304657,18.304504,18.304504,18.304474,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.0075459657,9.54197e-21,0.0,52.290874,249.99823,28.90083,96.0,0.05936315,29.53884,252.7849,210.90213,0.0,52.290874,0.113755755,0.0,49.518997,8.330017
43407,22044420.0,0.0,18.30484,15.370056,21.009827,20.814453,21.349365,20.971924,18.304718,18.304565,18.304565,18.304565,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.006680296,9.54197e-21,0.0,52.29096,249.99818,28.948137,96.0,0.059192482,29.472607,252.78511,210.90211,0.0,52.29096,0.113755755,0.0,49.51908,8.330017
43408,22044480.0,0.0,18.30487,15.389282,21.008545,20.812592,21.348602,20.97107,18.30478,18.304657,18.304657,18.304626,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.0061684763,9.54197e-21,0.0,52.291042,249.99814,28.995995,96.0,0.059019826,29.40561,252.78531,210.90208,0.0,52.291042,0.113755755,0.0,49.519165,8.330017
43409,22044540.0,0.0,18.304901,15.408508,21.007294,20.81076,21.34787,20.970245,18.30481,18.304718,18.304718,18.304688,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.0053345803,9.54197e-21,0.0,52.291126,249.99811,29.044315,96.0,0.058845464,29.337961,252.78552,210.90207,0.0,52.291126,0.113755755,0.0,49.519253,8.330017
43410,22044600.0,0.0,18.304932,15.427704,21.006073,20.80893,21.347107,20.96939,18.30487,18.30478,18.30478,18.304749,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.004336424,9.54197e-21,0.0,52.291214,249.99808,29.092968,96.0,0.058669884,29.269848,252.78574,210.90205,0.0,52.291214,0.113755755,0.0,49.519337,8.330017
43411,22044660.0,0.0,18.304932,15.446838,21.004822,20.80716,21.346344,20.968567,18.304901,18.30481,18.30481,18.30481,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.0029388226,9.54197e-21,0.0,52.291298,249.99805,29.142025,96.0,0.05849283,29.201168,252.78595,210.90204,0.0,52.291298,0.113755755,0.0,49.519424,8.330017
43412,22044720.0,0.0,18.304932,15.465881,21.003601,20.805359,21.345612,20.967743,18.304932,18.30487,18.30487,18.30484,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.0010009505,9.54197e-21,0.0,52.29138,249.99802,29.191235,96.0,0.058315195,29.13227,252.78616,210.90202,0.0,52.29138,0.113755755,0.0,49.519505,8.330017
43413,22044780.0,0.0,18.304932,15.484802,21.00241,20.803589,21.344849,20.966919,18.304932,18.304901,18.304901,18.30487,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,-0.00051956525,9.54197e-21,0.0,52.291466,249.99799,29.240412,96.0,0.05813766,29.063425,252.78639,210.90201,0.0,52.291466,0.11375577,0.0,49.51959,8.330017
43414,22044840.0,0.0,18.304901,15.5035095,21.00119,20.80185,21.344116,20.966095,18.304932,18.304901,18.304901,18.304901,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,-0.0018741724,9.54197e-21,0.0,52.29155,249.99797,29.289618,96.0,0.05796001,28.994534,252.78662,210.90201,0.0,52.29155,0.11375577,0.0,49.519676,8.330017
43415,22044900.0,0.0,18.30484,15.522034,20.99997,20.80008,21.343353,20.965271,18.304901,18.304901,18.304901,18.304901,0.0,0.032084975,0.032084975,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.003290081,9.54197e-21,0.0,52.291634,249.99796,29.338593,96.0,0.057783186,28.925974,252.78683,210.90201,0.0,52.291634,0.113755785,0.0,49.519756,8.330017
43416,22044960.0,0.0,18.30481,15.540283,20.99881,20.79837,21.34259,20.964478,18.30487,18.304901,18.304901,18.304901,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.0043504206,9.54197e-21,0.0,52.291714,249.99794,29.387268,96.0,0.05760742,28.857824,252.78706,210.90201,0.0,52.291714,0.11375579,0.0,49.51984,8.330017
43417,22045020.0,0.0,18.304749,15.558228,20.99762,20.796661,21.341858,20.963684,18.30484,18.304901,18.304901,18.304901,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.0055162227,9.54197e-21,0.0,52.291798,249.99794,29.435535,96.0,0.05743312,28.790247,252.7873,210.90201,0.0,52.291798,0.11375581,0.0,49.51992,8.330017
43418,22045080.0,0.0,18.304657,15.575867,20.99643,20.794983,21.341095,20.96289,18.30481,18.30487,18.30487,18.30487,0.0,0.032084987,0.032084987,0.04958585,250.0,18.300018,0.0,0.0,0.0,-0.006917513,9.54197e-21,0.0,52.291878,249.99794,29.483274,96.0,0.057260737,28.72342,252.78752,210.90202,0.0,52.291878,0.11375582,0.0,49.519997,8.330017
43419,22045140.0,0.0,18.304596,15.593109,20.99527,20.793304,21.340332,20.962097,18.304749,18.30481,18.30481,18.30481,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.008322086,9.54197e-21,0.0,52.291954,249.99796,29.53029,96.0,0.057090946,28.657595,252.78773,210.90204,0.0,52.291954,0.11375583,0.0,49.520077,8.330017
43420,22045200.0,0.0,18.304474,15.609924,20.99411,20.791626,21.3396,20.961304,18.304688,18.30478,18.30478,18.30478,0.0,0.032084994,0.032084994,0.049585864,250.0,18.300018,0.0,0.0,0.0,-0.010197292,9.54197e-21,0.0,52.29203,249.99796,29.576672,96.0,0.056923438,28.59266,252.78796,210.90205,0.0,52.29203,0.11375586,0.0,49.520153,8.330017
43421,22045260.0,0.0,18.304352,15.626312,20.99295,20.789978,21.338837,20.96051,18.304596,18.304718,18.304718,18.304718,0.0,0.032084998,0.032084998,0.04958587,250.0,18.300018,0.0,0.0,0.0,-0.012553543,9.54197e-21,0.0,52.292103,249.99797,29.622126,96.0,0.05675928,28.529024,252.7882,210.90207,0.0,52.292103,0.11375587,0.0,49.520226,8.330017
43422,22045320.0,0.0,18.30423,15.642212,20.99179,20.78833,21.338074,20.959747,18.304474,18.304626,18.304626,18.304626,0.0,0.032085005,0.032085005,0.04958588,250.0,18.300018,0.0,0.0,0.0,-0.014020919,9.54197e-21,0.0,52.292175,249.998,29.66645,96.0,0.056599203,28.46697,252.7884,210.90208,0.0,52.292175,0.1137559,0.0,49.520298,8.330017
43423,22045380.0,0.0,18.304077,15.657593,20.990662,20.786713,21.33731,20.958954,18.304382,18.304535,18.304535,18.304565,0.0,0.03208501,0.03208501,0.04958589,250.0,18.300018,0.0,0.0,0.0,-0.015276395,9.54197e-21,0.0,52.292244,249.99803,29.709578,96.0,0.05644345,28.40659,252.78862,210.90211,0.0,52.292244,0.113755904,0.0,49.520367,8.330017
43424,22045440.0,0.0,18.303925,15.672363,20.989532,20.785095,21.336578,20.95819,18.30423,18.304413,18.304413,18.304443,0.0,0.032085016,0.032085016,0.0495859,250.0,18.300018,0.0,0.0,0.0,-0.0166578,9.54197e-21,0.0,52.292313,249.99806,29.751354,96.0,0.056292575,28.348103,252.78883,210.90215,0.0,52.292313,0.113755934,0.0,49.52043,8.330017
43425,22045500.0,0.0,18.303772,15.686554,20.988403,20.783478,21.335815,20.957428,18.304108,18.304321,18.304321,18.304321,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.018076401,9.54197e-21,0.0,52.292377,249.9981,29.791594,96.0,0.056147255,28.291767,252.78903,210.90218,0.0,52.292377,0.11375596,0.0,49.520496,8.330017
43426,22045560.0,0.0,18.303589,15.700104,20.987274,20.78189,21.335052,20.956665,18.303955,18.304169,18.304169,18.3042,0.0,0.032085028,0.032085028,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.019818446,9.54197e-21,0.0,52.292435,249.99815,29.83039,96.0,0.056007154,28.237453,252.78925,210.90222,0.0,52.292435,0.11375598,0.0,49.520557,8.330017
43427,22045620.0,0.0,18.303375,15.712952,20.986176,20.780334,21.33432,20.955902,18.303772,18.304047,18.304047,18.304077,0.0,0.032085035,0.032085035,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.022288596,9.54197e-21,0.0,52.29249,249.9982,29.867414,96.0,0.055873454,28.185621,252.78943,210.90225,0.0,52.29249,0.11375601,0.0,49.520615,8.330017
43428,22045680.0,0.0,18.303131,15.725098,20.985077,20.778778,21.333557,20.95517,18.303589,18.303864,18.303864,18.303925,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.024269937,9.54197e-21,0.0,52.29255,249.99826,29.902422,96.0,0.055747043,28.136608,252.78963,210.9023,0.0,52.29255,0.11375603,0.0,49.520668,8.330017
43429,22045740.0,0.0,18.302917,15.736481,20.983978,20.777222,21.332794,20.954407,18.303406,18.30371,18.30371,18.303741,0.0,0.03208505,0.03208505,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.026107311,9.54197e-21,0.0,52.2926,249.99832,29.935497,96.0,0.05562761,28.090303,252.78981,210.90236,0.0,52.2926,0.11375607,0.0,49.52072,8.330017
43430,22045800.0,0.0,18.302643,15.74704,20.98288,20.775665,21.332031,20.953644,18.303192,18.303497,18.303497,18.303558,0.0,0.03208506,0.03208506,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.028028304,9.54197e-21,0.0,52.292645,249.9984,29.966295,96.0,0.055516414,28.04719,252.78998,210.9024,0.0,52.292645,0.11375609,0.0,49.520767,8.330017
43431,22045860.0,0.0,18.302399,15.756775,20.981781,20.77417,21.331268,20.952911,18.302948,18.303314,18.303314,18.303345,0.0,0.032085065,0.032085065,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.02950001,9.54197e-21,0.0,52.292694,249.99847,29.99472,96.0,0.055413783,28.007391,252.79013,210.90247,0.0,52.292694,0.11375613,0.0,49.520813,8.330017
43432,22045920.0,0.0,18.302124,15.7655945,20.980713,20.772644,21.330536,20.952179,18.302704,18.30307,18.30307,18.303131,0.0,0.032085076,0.032085076,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.030908842,9.54197e-21,0.0,52.29273,249.99857,30.020628,96.0,0.055320255,27.97112,252.7903,210.90254,0.0,52.29273,0.11375616,0.0,49.52085,8.330017
43433,22045980.0,0.0,18.30185,15.773529,20.979614,20.771149,21.329773,20.951447,18.30243,18.302856,18.302856,18.302887,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.032490406,9.54197e-21,0.0,52.292763,249.99867,30.043873,96.0,0.055236343,27.93858,252.79044,210.9026,0.0,52.292763,0.113756195,0.0,49.520885,8.330017
43434,22046040.0,0.0,18.301544,15.780487,20.978546,20.769653,21.32901,20.950714,18.302185,18.302582,18.302582,18.302643,0.0,0.032085095,0.032085095,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.034079164,9.54197e-21,0.0,52.292793,249.99876,30.064243,96.0,0.055162806,27.910057,252.79056,210.90268,0.0,52.292793,0.11375623,0.0,49.52092,8.330017
43435,22046100.0,0.0,18.301208,15.7864685,20.977478,20.768158,21.328247,20.949982,18.30188,18.302338,18.302338,18.302399,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.036187064,9.54197e-21,0.0,52.292824,249.99887,30.08184,96.0,0.05509929,27.885422,252.79068,210.90276,0.0,52.292824,0.11375627,0.0,49.520947,8.330017
43436,22046160.0,0.0,18.300873,15.791412,20.97644,20.766724,21.327484,20.94928,18.301575,18.302063,18.302063,18.302124,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.038855057,9.54197e-21,0.0,52.292847,249.999,30.096334,96.0,0.055046987,27.865133,252.79079,210.90283,0.0,52.292847,0.11375631,0.0,49.520966,8.330017
43437,22046220.0,0.0,18.300507,15.795258,20.975372,20.765259,21.326721,20.948547,18.30127,18.301758,18.301758,18.301819,0.0,0.032085124,0.032085124,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.040474825,9.54197e-21,0.0,52.292866,249.99911,30.107492,96.0,0.05500672,27.84951,252.79088,210.90291,0.0,52.292866,0.11375634,0.0,49.520985,8.330017
43438,22046280.0,0.0,18.30014,15.798004,20.974335,20.763824,21.325958,20.947845,18.300934,18.301453,18.301453,18.301514,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.04170051,9.54197e-21,0.0,52.292877,249.99925,30.115246,96.0,0.054978743,27.838655,252.79095,210.903,0.0,52.292877,0.11375638,0.0,49.520996,8.330017
43439,22046340.0,0.0,18.299774,15.799591,20.973297,20.76239,21.325195,20.947113,18.300568,18.301117,18.301117,18.301208,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.04295103,9.54197e-21,0.0,52.292885,249.99939,30.119452,96.0,0.05496359,27.832771,252.79102,210.90309,0.0,52.292885,0.113756426,0.0,49.521004,8.330017
43440,22046400.0,0.0,18.299438,15.800018,20.97226,20.760956,21.324463,20.946411,18.300232,18.300781,18.300781,18.300873,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.042878658,9.54197e-21,0.0,52.292885,249.99953,30.120197,96.0,0.054960918,27.831724,252.79106,210.9032,0.0,52.292885,0.11375646,0.0,49.521004,8.330017
43441,22046460.0,0.0,18.299103,15.799622,20.971191,20.75946,21.3237,20.945679,18.299866,18.300446,18.300446,18.300537,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.043071747,9.54197e-21,0.0,52.292885,249.99968,30.117222,96.0,0.05497168,27.835888,252.79109,210.90329,0.0,52.292885,0.1137565,0.0,49.521004,8.330017
43442,22046520.0,0.0,18.299133,15.798859,20.970123,20.757965,21.322937,20.944946,18.29956,18.30011,18.30011,18.300201,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.02567366,9.54197e-21,0.0,52.292877,249.99982,30.111439,96.0,0.054992583,27.843988,252.7911,210.90338,0.0,52.292877,0.11375654,0.0,49.520992,8.330017
43443,22046580.0,0.0,18.299164,15.797791,20.969055,20.75647,21.322174,20.944214,18.299347,18.299835,18.299835,18.299896,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.011581322,9.54197e-21,0.0,52.292866,249.99995,30.104586,96.0,0.055017333,27.853579,252.7911,210.90347,0.0,52.292866,0.113756575,0.0,49.520985,8.330017
43444,22046640.0,0.0,18.299286,15.796326,20.967987,20.755005,21.321411,20.943512,18.299225,18.29956,18.29956,18.299652,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002762856,9.54197e-21,0.0,52.292854,250.00006,30.096272,96.0,0.05504736,27.86522,252.79109,210.90353,0.0,52.292854,0.11375659,0.0,49.52097,8.330017
43445,22046700.0,0.0,18.299194,15.794556,20.966919,20.75354,21.320648,20.94278,18.299194,18.299408,18.299408,18.299469,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00043698898,9.54197e-21,0.0,52.292835,250.00015,30.088223,96.0,0.05507642,27.876488,252.79108,210.90358,0.0,52.292835,0.11375659,0.0,49.520954,8.330017
43446,22046760.0,0.0,18.29892,15.792419,20.96582,20.751984,21.319885,20.942017,18.299194,18.299316,18.299316,18.299347,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.013078531,9.54197e-21,0.0,52.292824,250.00021,30.08001,96.0,0.055106074,27.887989,252.79105,210.90361,0.0,52.292824,0.11375659,0.0,49.52094,8.330017
43447,22046820.0,0.0,18.298676,15.7899475,20.964752,20.750458,21.319092,20.941284,18.299072,18.299225,18.299225,18.299255,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.021263495,9.54197e-21,0.0,52.292805,250.00027,30.070406,96.0,0.055140752,27.901432,252.79102,210.90366,0.0,52.292805,0.113756604,0.0,49.520924,8.330017
43448,22046880.0,0.0,18.298584,15.78717,20.963654,20.748932,21.318329,20.940552,18.29892,18.299133,18.299133,18.299164,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.019818025,9.54197e-21,0.0,52.29279,250.00034,30.059015,96.0,0.055181883,27.91738,252.79097,210.90369,0.0,52.29279,0.11375661,0.0,49.52091,8.330017
43449,22046940.0,0.0,18.298523,15.784058,20.962555,20.747437,21.317596,20.93982,18.298798,18.299011,18.299011,18.299042,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.01643288,9.54197e-21,0.0,52.29277,250.00038,30.046436,96.0,0.055227313,27.93499,252.79092,210.90372,0.0,52.29277,0.11375663,0.0,49.520893,8.330017
43450,22047000.0,0.0,18.298523,15.780609,20.961487,20.74591,21.316833,20.939087,18.298676,18.29889,18.29889,18.29892,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.008225122,9.54197e-21,0.0,52.29275,250.00044,30.032421,96.0,0.05527792,27.95461,252.79088,210.90376,0.0,52.29275,0.11375664,0.0,49.52087,8.330017
43451,22047060.0,0.0,18.298462,15.776855,20.960388,20.744354,21.31607,20.938324,18.298584,18.298767,18.298767,18.298798,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0068605384,9.54197e-21,0.0,52.29273,250.0005,30.017874,96.0,0.055330448,27.974976,252.79082,210.9038,0.0,52.29273,0.11375665,0.0,49.520847,8.330017
43452,22047120.0,0.0,18.29834,15.772797,20.959259,20.742767,21.315308,20.937561,18.298523,18.298676,18.298676,18.298706,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.009610789,9.54197e-21,0.0,52.292706,250.00053,30.002693,96.0,0.055385273,27.996231,252.79076,210.90382,0.0,52.292706,0.11375665,0.0,49.52083,8.330017
43453,22047180.0,0.0,18.298187,15.768433,20.95816,20.74121,21.314545,20.936829,18.298431,18.298584,18.298584,18.298615,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.013253765,9.54197e-21,0.0,52.292686,250.00058,29.986664,96.0,0.055443153,28.01867,252.7907,210.90384,0.0,52.292686,0.113756664,0.0,49.5208,8.330017
43454,22047240.0,0.0,18.298065,15.763763,20.957062,20.739685,21.313782,20.936066,18.29834,18.298492,18.298492,18.298523,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.013810369,9.54197e-21,0.0,52.292656,250.00063,29.969492,96.0,0.05550517,28.04271,252.79062,210.90387,0.0,52.292656,0.11375668,0.0,49.520775,8.330017
43455,22047300.0,0.0,18.298004,15.758789,20.955963,20.738129,21.313019,20.935333,18.298248,18.2984,18.2984,18.298431,0.0,0.032085214,0.032085214,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.013158326,9.54197e-21,0.0,52.292633,250.00067,29.951324,96.0,0.055570785,28.068146,252.79054,210.9039,0.0,52.292633,0.11375669,0.0,49.520752,8.330017
43456,22047360.0,0.0,18.297943,15.75354,20.954834,20.736542,21.312256,20.93457,18.298126,18.29831,18.29831,18.29831,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.010850939,9.54197e-21,0.0,52.292603,250.0007,29.932055,96.0,0.05564038,28.095123,252.79047,210.90393,0.0,52.292603,0.1137567,0.0,49.52072,8.330017
43457,22047420.0,0.0,18.297852,15.747986,20.953705,20.734955,21.311493,20.933807,18.298035,18.298187,18.298187,18.298218,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0093353,9.54197e-21,0.0,52.292572,250.00075,29.911951,96.0,0.055712987,28.123268,252.79037,210.90396,0.0,52.292572,0.113756716,0.0,49.52069,8.330017
43458,22047480.0,0.0,18.29779,15.742157,20.952606,20.733368,21.31073,20.933044,18.297943,18.298096,18.298096,18.298126,0.0,0.032085225,0.032085225,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.008621841,9.54197e-21,0.0,52.292545,250.0008,29.891073,96.0,0.055788387,28.152498,252.7903,210.90398,0.0,52.292545,0.11375672,0.0,49.520664,8.330017
43459,22047540.0,0.0,18.297699,15.736023,20.951477,20.731781,21.309967,20.932281,18.297882,18.298004,18.298004,18.298035,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.00900253,9.54197e-21,0.0,52.292515,250.00082,29.869429,96.0,0.055866554,28.182798,252.79019,210.904,0.0,52.292515,0.11375672,0.0,49.52063,8.330017
43460,22047600.0,0.0,18.297607,15.729645,20.950378,20.730194,21.309204,20.93155,18.29779,18.297943,18.297943,18.297943,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.009571036,9.54197e-21,0.0,52.292477,250.00087,29.84702,96.0,0.055947494,28.214172,252.7901,210.90402,0.0,52.292477,0.11375674,0.0,49.520596,8.330017
43461,22047660.0,0.0,18.297516,15.722961,20.949219,20.728577,21.308441,20.930756,18.29773,18.297852,18.297852,18.297882,0.0,0.032085232,0.032085232,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0105106225,9.54197e-21,0.0,52.292442,250.0009,29.823795,96.0,0.05603137,28.246685,252.79001,210.90405,0.0,52.292442,0.11375675,0.0,49.52056,8.330017
43462,22047720.0,0.0,18.297455,15.716034,20.94809,20.72696,21.307678,20.929993,18.297638,18.29776,18.29776,18.29779,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.010225716,9.54197e-21,0.0,52.292408,250.00093,29.799685,96.0,0.056118455,28.28044,252.7899,210.90407,0.0,52.292408,0.11375676,0.0,49.520527,8.330017
43463,22047780.0,0.0,18.297394,15.708862,20.94696,20.725342,21.306915,20.92923,18.297546,18.297699,18.297699,18.297699,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.009152019,9.54197e-21,0.0,52.29237,250.00096,29.774765,96.0,0.05620847,28.31533,252.7898,210.9041,0.0,52.29237,0.11375676,0.0,49.520485,8.330017
43464,22047840.0,0.0,18.297333,15.701416,20.945831,20.723755,21.306183,20.928467,18.297485,18.297607,18.297607,18.297638,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.008301297,9.54197e-21,0.0,52.292328,250.001,29.74914,96.0,0.056301013,28.351202,252.78967,210.90411,0.0,52.292328,0.113756776,0.0,49.520447,8.330017
43465,22047900.0,0.0,18.297272,15.693695,20.944702,20.722137,21.30542,20.927704,18.297394,18.297516,18.297516,18.297546,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.007480256,9.54197e-21,0.0,52.292286,250.00104,29.722792,96.0,0.056396194,28.388092,252.78957,210.90414,0.0,52.292286,0.11375679,0.0,49.52041,8.330017
43466,22047960.0,0.0,18.29718,15.6857605,20.943542,20.72049,21.304657,20.92694,18.297333,18.297455,18.297455,18.297485,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.008179174,9.54197e-21,0.0,52.29225,250.00107,29.69582,96.0,0.056493603,28.425848,252.78944,210.90416,0.0,52.29225,0.1137568,0.0,49.520367,8.330017
43467,22048020.0,0.0,18.29712,15.677551,20.942413,20.718842,21.303894,20.926147,18.297272,18.297394,18.297394,18.297394,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.008717196,9.54197e-21,0.0,52.292206,250.0011,29.668156,96.0,0.056593526,28.46458,252.78932,210.90417,0.0,52.292206,0.1137568,0.0,49.520325,8.330017
43468,22048080.0,0.0,18.297058,15.669128,20.941254,20.717194,21.303131,20.925385,18.29721,18.297302,18.297302,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,-0.0083868215,9.54197e-21,0.0,52.292164,250.00111,29.639774,96.0,0.056696042,28.504314,252.7892,210.9042,0.0,52.292164,0.11375681,0.0,49.520283,8.330017
43469,22048140.0,0.0,18.296997,15.660461,20.940125,20.715576,21.302368,20.924622,18.29712,18.297241,18.297241,18.297272,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.007508013,9.54197e-21,0.0,52.29212,250.00114,29.610725,96.0,0.056800958,28.544983,252.78908,210.90422,0.0,52.29212,0.11375683,0.0,49.520237,8.330017
43470,22048200.0,0.0,18.296936,15.651581,20.938965,20.713959,21.301605,20.923828,18.297058,18.29718,18.29718,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.0068352968,9.54197e-21,0.0,52.292072,250.00117,29.5811,96.0,0.056907967,28.586462,252.78894,210.90424,0.0,52.292072,0.11375683,0.0,49.520187,8.330017
43471,22048260.0,0.0,18.296875,15.642456,20.937805,20.71228,21.300842,20.923065,18.296997,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.00690884,9.54197e-21,0.0,52.292027,250.0012,29.55086,96.0,0.057017192,28.6288,252.7888,210.90425,0.0,52.292027,0.113756835,0.0,49.52014,8.330017
43472,22048320.0,0.0,18.296814,15.633087,20.936646,20.710602,21.30008,20.922272,18.296936,18.297058,18.297058,18.297058,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.0070578074,9.54197e-21,0.0,52.291977,250.00122,29.520044,96.0,0.057128478,28.671938,252.78867,210.90428,0.0,52.291977,0.11375685,0.0,49.520092,8.330017
43473,22048380.0,0.0,18.296753,15.623535,20.935486,20.708954,21.299347,20.921478,18.296906,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.006962447,9.54197e-21,0.0,52.291924,250.00125,29.488676,96.0,0.057241775,28.715855,252.78853,210.9043,0.0,52.291924,0.11375685,0.0,49.520042,8.330017
43474,22048440.0,0.0,18.296722,15.61377,20.934326,20.707306,21.298584,20.920715,18.296844,18.296936,18.296936,18.296936,0.0,0.032085262,0.032085262,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.006444826,9.54197e-21,0.0,52.291878,250.00127,29.456728,96.0,0.057357162,28.760582,252.78839,210.90431,0.0,52.291878,0.113756865,0.0,49.519993,8.330017
43475,22048500.0,0.0,18.296692,15.60379,20.933197,20.705658,21.297821,20.919922,18.296783,18.296875,18.296875,18.296906,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.0057443026,9.54197e-21,0.0,52.291824,250.0013,29.42427,96.0,0.05747438,28.806023,252.78825,210.90433,0.0,52.291824,0.11375687,0.0,49.51994,8.330017
43476,22048560.0,0.0,18.29663,15.593597,20.932007,20.703949,21.297058,20.919159,18.296722,18.296814,18.296814,18.296844,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.005907244,9.54197e-21,0.0,52.291767,250.00131,29.391327,96.0,0.05759334,28.85214,252.7881,210.90434,0.0,52.291767,0.11375687,0.0,49.519886,8.330017
43477,22048620.0,0.0,18.29657,15.583221,20.930847,20.70227,21.296295,20.918365,18.296692,18.296783,18.296783,18.296783,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,-0.006073193,9.54197e-21,0.0,52.291714,250.00134,29.357895,96.0,0.057714075,28.898945,252.78795,210.90436,0.0,52.291714,0.11375689,0.0,49.519833,8.330017
43478,22048680.0,0.0,18.29654,15.572662,20.929657,20.700592,21.295532,20.917572,18.29663,18.296722,18.296722,18.296722,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,-0.00568464,9.54197e-21,0.0,52.29166,250.00136,29.32397,96.0,0.05783657,28.946438,252.78781,210.90436,0.0,52.29166,0.11375689,0.0,49.519775,8.330017
43479,22048740.0,0.0,18.296478,15.56189,20.928497,20.698914,21.29477,20.916779,18.2966,18.296661,18.296661,18.296692,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.0052359514,9.54197e-21,0.0,52.291603,250.00137,29.289623,96.0,0.05796059,28.994524,252.78766,210.90437,0.0,52.291603,0.1137569,0.0,49.519722,8.330017
43480,22048800.0,0.0,18.296448,15.550934,20.927338,20.697235,21.294037,20.915985,18.29654,18.29663,18.29663,18.29663,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.0045088804,9.54197e-21,0.0,52.29155,250.00139,29.254824,96.0,0.05808624,29.043245,252.78749,210.90439,0.0,52.29155,0.1137569,0.0,49.519665,8.330017
43481,22048860.0,0.0,18.296417,15.539795,20.926147,20.695526,21.293274,20.915192,18.296509,18.29657,18.29657,18.2966,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.004764925,9.54197e-21,0.0,52.29149,250.0014,29.219658,96.0,0.058213215,29.092482,252.78734,210.9044,0.0,52.29149,0.11375691,0.0,49.519608,8.330017
43482,22048920.0,0.0,18.296387,15.528503,20.924957,20.693817,21.292511,20.914398,18.296478,18.29654,18.29654,18.29654,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,-0.0049739927,9.54197e-21,0.0,52.291428,250.00142,29.184088,96.0,0.05834161,29.142275,252.78719,210.90442,0.0,52.291428,0.11375691,0.0,49.519547,8.330017
43483,22048980.0,0.0,18.296356,15.517029,20.923798,20.692108,21.291748,20.913605,18.296417,18.296509,18.296509,18.296509,0.0,0.032085277,0.032085277,0.049586367,250.0,18.300018,0.0,0.0,0.0,-0.0046063215,9.54197e-21,0.0,52.29137,250.00143,29.148117,96.0,0.058471464,29.192635,252.78703,210.90442,0.0,52.29137,0.113756925,0.0,49.519485,8.330017
43484,22049040.0,0.0,18.296326,15.505371,20.922607,20.69043,21.290985,20.912811,18.296387,18.296448,18.296448,18.296478,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.0039348854,9.54197e-21,0.0,52.29131,250.00145,29.111788,96.0,0.058602594,29.243496,252.78687,210.90443,0.0,52.29131,0.113756925,0.0,49.519424,8.330017
43485,22049100.0,0.0,18.296295,15.493561,20.921448,20.688751,21.290222,20.912018,18.296356,18.296417,18.296417,18.296417,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.0034419456,9.54197e-21,0.0,52.291245,250.00146,29.075163,96.0,0.05873478,29.294771,252.78671,210.90445,0.0,52.291245,0.11375694,0.0,49.519363,8.330017
43486,22049160.0,0.0,18.296265,15.481598,20.920258,20.687012,21.28946,20.911224,18.296326,18.296387,18.296387,18.296387,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0037186223,9.54197e-21,0.0,52.291183,250.00148,29.038216,96.0,0.05886812,29.346498,252.78654,210.90445,0.0,52.291183,0.11375694,0.0,49.519302,8.330017
43487,22049220.0,0.0,18.296234,15.469482,20.919037,20.685272,21.288696,20.91043,18.296295,18.296356,18.296356,18.296356,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0038600278,9.54197e-21,0.0,52.29112,250.00148,29.00096,96.0,0.059002552,29.398655,252.78638,210.90446,0.0,52.29112,0.11375695,0.0,49.519238,8.330017
43488,22049280.0,0.0,18.296204,15.457214,20.917847,20.683563,21.287933,20.909637,18.296265,18.296326,18.296326,18.296326,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.0037152611,9.54197e-21,0.0,52.291054,250.0015,28.963423,96.0,0.059137993,29.45121,252.78621,210.90446,0.0,52.291054,0.11375695,0.0,49.519173,8.330017
43489,22049340.0,0.0,18.296173,15.444794,20.916687,20.681854,21.28717,20.908844,18.296234,18.296295,18.296295,18.296295,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.0030458258,9.54197e-21,0.0,52.29099,250.00151,28.925577,96.0,0.059274532,29.504194,252.78606,210.90448,0.0,52.29099,0.11375696,0.0,49.519108,8.330017
43490,22049400.0,0.0,18.296173,15.432251,20.915497,20.680145,21.286438,20.90805,18.296204,18.296265,18.296265,18.296265,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,-0.0023459138,9.54197e-21,0.0,52.290924,250.00151,28.887505,96.0,0.059411857,29.557493,252.78589,210.90448,0.0,52.290924,0.11375696,0.0,49.519043,8.330017
43491,22049460.0,0.0,18.296143,15.419556,20.914276,20.678375,21.285675,20.907227,18.296173,18.296234,18.296234,18.296234,0.0,0.03208529,0.03208529,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.0026390431,9.54197e-21,0.0,52.290855,250.00153,28.849232,96.0,0.059549898,29.611074,252.78572,210.9045,0.0,52.290855,0.11375696,0.0,49.518974,8.330017
43492,22049520.0,0.0,18.296112,15.406738,20.913086,20.676636,21.284912,20.906433,18.296173,18.296204,18.296204,18.296204,0.0,0.03208529,0.03208529,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.0029381062,9.54197e-21,0.0,52.290787,250.00153,28.810734,96.0,0.05968873,29.664972,252.78555,210.9045,0.0,52.290787,0.11375698,0.0,49.518906,8.330017
43493,22049580.0,0.0,18.296082,15.393799,20.911896,20.674896,21.28415,20.90561,18.296143,18.296173,18.296173,18.296173,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.0025932663,9.54197e-21,0.0,52.290718,250.00153,28.772009,96.0,0.059828363,29.719189,252.78539,210.90451,0.0,52.290718,0.11375698,0.0,49.518837,8.330017
43494,22049640.0,0.0,18.296082,15.380707,20.910706,20.673187,21.283386,20.904816,18.296112,18.296173,18.296173,18.296173,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0021606414,9.54197e-21,0.0,52.29065,250.00154,28.733114,96.0,0.059968583,29.77364,252.7852,210.90451,0.0,52.29065,0.11375698,0.0,49.51877,8.330017
43495,22049700.0,0.0,18.296082,15.367523,20.909515,20.671478,21.282623,20.904022,18.296112,18.296143,18.296143,18.296143,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0014002257,9.54197e-21,0.0,52.290577,250.00154,28.694025,96.0,0.060109474,29.828363,252.78503,210.90451,0.0,52.290577,0.113756984,0.0,49.518696,8.330017
43496,22049760.0,0.0,18.296051,15.354248,20.908295,20.669708,21.28186,20.903198,18.296082,18.296112,18.296112,18.296112,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0016958187,9.54197e-21,0.0,52.290512,250.00154,28.654829,96.0,0.06025074,29.883242,252.78487,210.90451,0.0,52.290512,0.113756984,0.0,49.518627,8.330017
43497,22049820.0,0.0,18.296051,15.34082,20.907074,20.667938,21.281097,20.902405,18.296082,18.296112,18.296112,18.296112,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0019645372,9.54197e-21,0.0,52.29044,250.00156,28.615484,96.0,0.060392503,29.938322,252.7847,210.90453,0.0,52.29044,0.113756984,0.0,49.518555,8.330017
43498,22049880.0,0.0,18.29602,15.327332,20.905884,20.666199,21.280334,20.90158,18.296051,18.296082,18.296082,18.296082,0.0,0.032085296,0.032085296,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.0016574474,9.54197e-21,0.0,52.290363,250.00156,28.575987,96.0,0.0605348,29.993618,252.78453,210.90453,0.0,52.290363,0.113757,0.0,49.518482,8.330017
43499,22049940.0,0.0,18.29602,15.313721,20.904694,20.66446,21.279572,20.900787,18.296051,18.296082,18.296082,18.296082,0.0,0.032085296,0.032085296,0.049586404,250.0,18.300018,0.0,0.0,0.0,-0.0010244047,9.54197e-21,0.0,52.29029,250.00156,28.536377,96.0,0.060677473,30.049074,252.78436,210.90453,0.0,52.29029,0.113757,0.0,49.51841,8.330017
43500,22050000.0,0.0,18.29602,15.300018,20.903473,20.66272,21.27884,20.899963,18.29602,18.296051,18.296051,18.296051,0.0,0.0320853,0.0320853,0.049586404,250.0,18.300018,0.0,0.0,0.0,-0.0014359625,9.54197e-21,0.0,52.29022,250.00156,28.496542,96.0,0.060820922,30.10484,252.78418,210.90453,0.0,52.29022,0.113757,0.0,49.518337,8.330017
43501,22050060.0,0.0,15.286621,15.285889,20.900085,20.657898,21.275879,20.897064,12.754028,16.712555,16.712555,16.904816,0.0,0.03209364,0.03209364,0.04960148,250.0,11.700012,0.0,0.0,0.0,622.2732,2.703179e-05,0.0,52.286797,249.686,50.000084,96.0,3.7503312e-07,-0.00011602973,252.85512,210.76297,0.0,52.286797,0.113789,0.0,49.514816,8.330017
43502,22050120.0,0.0,15.271942,15.271027,20.888275,20.64273,21.265533,20.887207,11.985504,14.685852,14.685852,15.005035,0.0,0.03209321,0.03209321,0.049600627,250.0,11.700012,0.0,0.0,0.0,574.851,2.4828218e-05,0.0,52.28226,249.78418,50.0,96.0,3.7502292e-07,-7.151111e-07,252.87395,210.81169,0.0,52.28226,0.11378721,0.0,49.510258,8.330017
43503,22050180.0,0.0,15.256409,15.255463,20.86966,20.619354,21.249695,20.872131,11.771637,13.4002075,13.4002075,13.717773,0.0,0.032092344,0.032092344,0.049599014,250.0,11.700012,0.0,0.0,0.0,563.26227,2.418138e-05,0.0,52.278645,249.85426,50.0,96.0,3.7500092e-07,5.143315e-09,252.8867,210.84528,0.0,52.278645,0.11378382,0.0,49.506634,8.330017
43504,22050240.0,0.0,15.240204,15.239227,20.846893,20.59079,21.23059,20.853943,11.708649,12.641876,12.641876,12.905548,0.0,0.03209114,0.03209114,0.049596816,250.0,11.700012,0.0,0.0,0.0,557.1301,2.3854309e-05,0.0,52.27568,249.90395,50.0,96.0,3.749705e-07,8.0253816e-13,252.895,210.86778,0.0,52.27568,0.11377918,0.0,49.503677,8.330017
43505,22050300.0,0.0,15.223358,15.222351,20.821625,20.559052,21.209595,20.834015,11.694916,12.213654,12.213654,12.412262,0.0,0.032089897,0.032089897,0.04959457,250.0,11.700012,0.0,0.0,0.0,553.5333,2.369802e-05,0.0,52.273357,249.93834,50.0,96.0,3.749393e-07,5.751716e-14,252.90025,210.88248,0.0,52.273357,0.11377442,0.0,49.50137,8.330017
43506,22050360.0,0.0,15.205933,15.2048645,20.795593,20.526367,21.18814,20.813599,11.69455,11.976868,11.976868,12.117767,0.0,0.032088768,0.032088768,0.049592543,250.0,11.700012,0.0,0.0,0.0,551.24884,2.3629536e-05,0.0,52.271587,249.96165,50.0,96.0,3.749111e-07,7.1154383e-16,252.90346,210.89183,0.0,52.271587,0.11377011,0.0,49.499615,8.330017
43507,22050420.0,0.0,15.187897,15.186798,20.76883,20.492676,21.166168,20.792694,11.696869,11.848694,11.848694,11.944672,0.0,0.032087814,0.032087814,0.049590845,250.0,11.700012,0.0,0.0,0.0,549.6682,2.3606859e-05,0.0,52.270275,249.97707,50.0,96.0,3.7488732e-07,8.6834335e-18,252.90532,210.89757,0.0,52.270275,0.113766484,0.0,49.498325,8.330017
43508,22050480.0,0.0,15.169281,15.168182,20.74173,20.458496,21.143951,20.771545,11.699005,11.778839,11.778839,11.842224,0.0,0.032087043,0.032087043,0.04958948,250.0,11.700012,0.0,0.0,0.0,548.4546,2.36079e-05,0.0,52.26933,249.98709,50.0,96.0,3.7486825e-07,-1.6609756e-19,252.90634,210.90097,0.0,52.26933,0.11376358,0.0,49.497395,8.330017
43509,22050540.0,0.0,15.150177,15.149017,20.714447,20.424072,21.121643,20.750305,11.700531,11.742157,11.742157,11.783051,0.0,0.032086447,0.032086447,0.04958843,250.0,11.700012,0.0,0.0,0.0,547.45135,2.3622939e-05,0.0,52.268654,249.99333,50.0,96.0,3.748535e-07,1.5664301e-21,252.90685,210.90285,0.0,52.268654,0.113761336,0.0,49.49674,8.330017
43510,22050600.0,0.0,15.130585,15.129395,20.687103,20.389587,21.099304,20.729034,11.701538,11.723389,11.723389,11.749359,0.0,0.032086004,0.032086004,0.049587645,250.0,11.700012,0.0,0.0,0.0,546.5689,2.3646578e-05,0.0,52.268196,249.99704,50.0,96.0,3.7484247e-07,-1.6276472e-23,252.90703,210.90376,0.0,52.268196,0.11375966,0.0,49.49629,8.330017
43511,22050660.0,0.0,15.110535,15.109314,20.661072,20.356934,21.078064,20.70877,11.702209,11.713562,11.713562,11.729858,0.0,0.032085676,0.032085676,0.049587075,250.0,11.700012,0.0,0.0,0.0,545.7579,2.3675926e-05,0.0,52.26788,249.99915,50.0,96.0,3.7483437e-07,8.619177e-26,252.90704,210.90413,0.0,52.26788,0.11375843,0.0,49.49599,8.330017
43512,22050720.0,0.0,15.090027,15.088806,20.635223,20.324371,21.056854,20.688538,11.702728,11.708252,11.708252,11.718231,0.0,0.032085437,0.032085437,0.04958666,250.0,11.700012,0.0,0.0,0.0,544.9952,2.3709625e-05,0.0,52.26767,250.0003,50.0,96.0,3.7482855e-07,-4.6746196e-26,252.90698,210.9042,0.0,52.26767,0.11375754,0.0,49.49579,8.330017
43513,22050780.0,0.0,15.069153,15.067902,20.609436,20.291962,21.035736,20.668365,11.7030945,11.705811,11.705811,11.711945,0.0,0.032085277,0.032085277,0.049586378,250.0,11.700012,0.0,0.0,0.0,544.27203,2.3747149e-05,0.0,52.26754,250.00081,50.0,96.0,3.7482457e-07,2.248366e-28,252.90688,210.90411,0.0,52.26754,0.11375694,0.0,49.495663,8.330017
43514,22050840.0,0.0,15.047882,15.046631,20.58377,20.259674,21.014862,20.648438,11.7034,12.299988,12.299988,11.708191,0.0,0.03208516,0.03208516,0.049586184,250.0,11.700012,0.0,0.0,0.0,543.57825,2.3787841e-05,29.321619,52.267456,250.00098,50.0,96.0,3.7482178e-07,-1.881919e-29,252.90678,210.90396,29.321619,52.267456,0.113756515,0.0,49.495583,8.330017
43515,22050900.0,0.0,15.026306,15.024994,20.561432,20.230957,20.997375,20.631714,11.703674,12.481628,12.481628,12.872894,0.0,0.03208509,0.03208509,0.04958606,250.0,11.700012,0.0,0.0,0.0,542.91113,2.3831486e-05,0.0,52.26741,250.00095,50.0,96.0,3.7482e-07,2.9085855e-37,252.90668,210.90378,0.0,52.26741,0.11375624,3.4442656,49.49554,8.330017
43516,22050960.0,0.0,15.004395,15.003082,20.540985,20.206848,20.979492,20.614563,11.703918,12.129181,12.129181,12.819275,0.0,0.032085042,0.032085042,0.04958598,250.0,11.700012,0.0,0.0,0.0,542.26526,2.3877694e-05,0.0,52.26738,250.00082,50.0,96.0,3.7481882e-07,-1.96882e-40,252.9066,210.90363,0.0,52.26738,0.11375607,4.3228307,49.495514,8.330017
43517,22051020.0,0.0,14.982208,14.980896,20.520172,20.182709,20.960785,20.59665,11.704132,11.936798,11.936798,12.806549,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,541.6378,2.3926226e-05,0.0,52.26737,250.00067,50.0,96.0,3.7481811e-07,-1.3733e-41,252.90654,210.90347,0.0,52.26737,0.11375596,4.3766456,49.495502,8.330017
43518,22051080.0,0.0,14.959808,14.958466,20.499146,20.158691,20.94165,20.578308,11.704315,11.832092,11.832092,12.802368,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,541.02594,2.3976832e-05,0.0,52.26736,250.00053,50.0,96.0,3.7481766e-07,-1.541e-42,252.90648,210.90337,0.0,52.26736,0.11375588,4.3936143,49.4955,8.330017
43519,22051140.0,0.0,14.937164,14.935791,20.478058,20.134796,20.922333,20.559814,11.704498,11.773743,11.773743,12.800781,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,540.42694,2.4029265e-05,0.0,52.26736,250.0004,50.0,96.0,3.748174e-07,0.0,252.90645,210.90329,0.0,52.26736,0.113755845,4.3998456,49.4955,8.330017
43520,22051200.0,0.0,14.914337,14.912964,20.45697,20.110992,20.902954,20.54123,11.704651,11.741547,11.741547,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.83826,2.4083296e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481726e-07,0.0,252.90642,210.90321,0.0,52.26736,0.11375582,4.401462,49.4955,8.330017
43521,22051260.0,0.0,14.891357,14.889984,20.437012,20.088745,20.884521,20.52353,11.704773,11.724701,11.724701,12.800079,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,539.2579,2.4138706e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481718e-07,0.0,252.9064,210.90317,0.0,52.26736,0.11375581,4.4015317,49.4955,8.330017
43522,22051320.0,0.0,14.868256,14.866882,20.417175,20.06659,20.86615,20.50589,11.704895,11.715637,11.715637,12.800049,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,538.6831,2.4195246e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.401293,49.4955,8.330017
43523,22051380.0,0.0,14.845062,14.843658,20.3974,20.044525,20.847809,20.48825,11.704987,11.710419,11.710419,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,538.1114,2.4252653e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4010215,49.495502,8.330017
43524,22051440.0,0.0,14.821808,14.820404,20.377747,20.022614,20.829498,20.470673,11.705048,11.707611,11.707611,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,537.5411,2.4310735e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.400777,49.495506,8.330017
43525,22051500.0,0.0,14.798492,14.797119,20.358826,20.000824,20.812744,20.45456,11.705109,12.907318,12.907318,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,536.9712,2.4369347e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375581,4.400588,49.495506,8.330017
43526,22051560.0,0.0,14.7752075,14.773834,20.34195,19.980255,20.798492,20.440765,11.705109,12.359985,12.359985,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.3982,2.442814e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4004946,49.49551,8.330017
43527,22051620.0,0.0,14.751953,14.750549,20.324402,19.959808,20.782898,20.42572,11.705231,12.063477,12.063477,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.3751,2.4488521e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4001427,49.49551,8.330017
43528,22051680.0,0.0,14.728729,14.727356,20.30655,19.939453,20.766602,20.410034,11.705841,11.899872,11.899872,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.32623,2.4558683e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3978143,49.49551,8.330017
43529,22051740.0,0.0,14.705627,14.704254,20.288544,19.91922,20.75,20.394043,11.706848,11.808136,11.808136,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.6369,2.4643452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393751,49.49551,8.330017
43530,22051800.0,0.0,14.682617,14.681244,20.270477,19.899109,20.733215,20.377869,11.707672,11.759735,11.759735,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.0783,2.4736199e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.390254,49.49551,8.330017
43531,22051860.0,0.0,14.65979,14.658417,20.253204,19.880066,20.717133,20.362366,11.70813,11.736053,11.736053,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.57654,2.4832196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.388347,49.49551,8.330017
43532,22051920.0,0.0,14.6371155,14.635773,20.236053,19.861176,20.70105,20.346863,11.7083435,11.723114,11.723114,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.0848,2.4928653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387585,49.49551,8.330017
43533,22051980.0,0.0,14.614655,14.613342,20.218964,19.842346,20.684967,20.33139,11.708374,11.716278,11.716278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.58606,2.50246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3874764,49.495514,8.330017
43534,22052040.0,0.0,14.592468,14.5911255,20.201904,19.823639,20.668945,20.315918,11.708282,11.7126465,11.7126465,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.06696,2.511922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387766,49.495514,8.330017
43535,22052100.0,0.0,14.570526,14.569214,20.184937,19.804993,20.652985,20.300537,11.70816,11.71051,11.71051,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5164,2.521179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.388311,49.495514,8.330017
43536,22052160.0,0.0,14.548889,14.547607,20.170044,19.787354,20.64032,20.288269,11.707977,12.718597,12.718597,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.9307,2.5302023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389074,49.495514,8.330017
43537,22052220.0,0.0,14.527588,14.526337,20.155457,19.769836,20.627686,20.276031,11.707733,12.259399,12.259399,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.3027,2.53894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389999,49.495514,8.330017
43538,22052280.0,0.0,14.506653,14.505432,20.140228,19.75238,20.613922,20.262756,11.707489,12.017395,12.017395,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.6238,2.5473297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3910646,49.495514,8.330017
43539,22052340.0,0.0,14.4861145,14.484894,20.124756,19.735016,20.59964,20.248962,11.707184,11.876953,11.876953,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.898,2.5553922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392222,49.495514,8.330017
43540,22052400.0,0.0,14.466003,14.464813,20.109161,19.717743,20.585083,20.234863,11.706879,11.799286,11.799286,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.1184,2.5630738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393517,49.495514,8.330017
43541,22052460.0,0.0,14.44635,14.44519,20.094147,19.701355,20.570953,20.221283,11.706512,11.756958,11.756958,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.2799,2.5703297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3949456,49.495514,8.330017
43542,22052520.0,0.0,14.427185,14.426056,20.079193,19.685059,20.556793,20.207611,11.706146,11.733398,11.733398,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.3795,2.577135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3964734,49.495514,8.330017
43543,22052580.0,0.0,14.408539,14.40744,20.06427,19.668823,20.542633,20.19394,11.705719,11.720825,11.720825,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.4146,2.5834626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3981023,49.495514,8.330017
