,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43544,22052640.0,0.0,14.390442,14.389374,20.049377,19.65271,20.528473,20.180267,11.705292,11.713562,11.713562,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.3813,2.5892787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399833,49.495514,8.330017
43545,22052700.0,0.0,14.372925,14.371887,20.034576,19.636658,20.514343,20.166656,11.704834,11.709259,11.709259,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.27673,2.5945546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4016623,49.495514,8.330017
43546,22052760.0,0.0,14.355988,14.355011,20.020386,19.621368,20.500854,20.153625,11.704376,11.707123,11.707123,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.0998,2.5992751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4035907,49.495514,8.330017
43547,22052820.0,0.0,14.339722,14.338776,20.008057,19.60617,20.490784,20.14389,11.703857,12.559479,12.559479,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.8458,2.6033995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4056287,49.495514,8.330017
43548,22052880.0,0.0,14.324127,14.323212,19.99527,19.591034,20.479523,20.132965,11.703339,12.170319,12.170319,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.51184,2.6068987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077687,49.495514,8.330017
43549,22052940.0,0.0,14.309204,14.30835,19.981934,19.575989,20.467316,20.121155,11.702759,11.957245,11.957245,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.09503,2.6097454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4100065,49.495514,8.330017
43550,22053000.0,0.0,14.295044,14.29422,19.968384,19.561035,20.45462,20.108917,11.702179,11.838562,11.838562,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5924,2.6119102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412342,49.495514,8.330017
43551,22053060.0,0.0,14.281647,14.280853,19.955261,19.546814,20.442139,20.096924,11.701569,11.776093,11.776093,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.00146,2.6133683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147754,49.495514,8.330017
43552,22053120.0,0.0,14.269012,14.26828,19.942139,19.532684,20.429535,20.084808,11.700958,11.741882,11.741882,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.319,2.6140888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4173098,49.495514,8.330017
43553,22053180.0,0.0,14.257233,14.256531,19.929016,19.518616,20.4169,20.072662,11.700287,11.722687,11.722687,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.54175,2.6140426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419943,49.495514,8.330017
43554,22053240.0,0.0,14.246277,14.2456665,19.915924,19.504608,20.404266,20.060486,11.6996155,11.712158,11.712158,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.6671,2.6132033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422674,49.495514,8.330017
43555,22053300.0,0.0,14.236237,14.235657,19.902863,19.490692,20.391632,20.04834,11.698914,11.706268,11.706268,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.69214,2.611543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425505,49.495514,8.330017
43556,22053360.0,0.0,14.227112,14.2265625,19.89032,19.477386,20.379517,20.036713,11.698181,11.702728,11.702728,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,534.61334,2.6090314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428437,49.495514,8.330017
43557,22053420.0,0.0,14.218903,14.218445,19.878174,19.464142,20.368256,20.02591,11.697418,12.920074,12.920074,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.4271,2.6056368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314666,49.495514,8.330017
43558,22053480.0,0.0,14.21167,14.211273,19.867645,19.450958,20.359467,20.017426,11.696655,12.413055,12.413055,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.13153,2.6013406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434595,49.495514,8.330017
43559,22053540.0,0.0,14.205475,14.205109,19.856293,19.437866,20.349243,20.007568,11.695831,12.0876465,12.0876465,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.72217,2.5961055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4378295,49.495514,8.330017
43560,22053600.0,0.0,14.200287,14.200012,19.844543,19.424835,20.338226,19.99701,11.695007,11.908295,11.908295,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.1956,2.5899039e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4411635,49.495514,8.330017
43561,22053660.0,0.0,14.195831,14.195557,19.839996,19.429688,20.327179,19.98642,11.694183,11.811493,11.811493,16.728882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.55304,2.5827509e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.661922,49.495514,8.330017
43562,22053720.0,0.0,14.191589,14.191315,19.837494,19.438171,20.315918,19.975677,11.693634,11.758209,11.758209,16.725922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.86163,2.5750916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.555988,49.495514,8.330017
43563,22053780.0,0.0,14.187592,14.187347,19.834717,19.446106,20.304565,19.964813,11.69339,11.728973,11.728973,16.572876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.1766,2.567342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.718931,49.495514,8.330017
43564,22053840.0,0.0,14.183807,14.183594,19.83139,19.452759,20.293213,19.953918,11.693359,11.712738,11.712738,16.279999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.52637,2.5596797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.611395,49.495514,8.330017
43565,22053900.0,0.0,14.180267,14.180054,19.82724,19.45752,20.28183,19.943054,11.69342,11.703735,11.703735,15.895508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.92633,2.5521984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.55715,49.495514,8.330017
43566,22053960.0,0.0,14.176941,14.176727,19.822083,19.459442,20.270844,19.932587,11.6936035,11.699066,11.699066,15.488647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.38434,2.5449477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.105522,49.495514,8.330017
43567,22054020.0,0.0,14.173859,14.173645,19.81604,19.45929,20.259888,19.92215,11.693817,11.696625,11.696625,15.112213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.9061,2.5379637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.008547,49.495514,8.330017
43568,22054080.0,0.0,14.170959,14.170776,19.810211,19.457306,20.251038,19.913696,11.694031,12.80835,12.80835,14.805481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.49396,2.5312625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.477459,49.495514,8.330017
43569,22054140.0,0.0,14.168274,14.168091,19.804352,19.45401,20.24292,19.905914,11.694275,12.299988,12.299988,14.596619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.14874,2.5248517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.502933,49.495514,8.330017
43570,22054200.0,0.0,14.165802,14.165619,19.797485,19.44992,20.233582,19.897003,11.69455,12.024658,12.024658,14.499908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.87036,2.5187333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.011326,49.495514,8.330017
43571,22054260.0,0.0,14.163513,14.163361,19.79013,19.445282,20.223907,19.887787,11.694794,11.874176,11.874176,14.526062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.6581,2.512906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.092925,49.495514,8.330017
43572,22054320.0,0.0,14.161407,14.161285,19.782806,19.441132,20.213867,19.878265,11.695038,11.790863,11.790863,14.653412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.51102,2.507366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.278773,49.495514,8.330017
43573,22054380.0,0.0,14.159515,14.159393,19.775757,19.437897,20.203674,19.86856,11.695282,11.747131,11.747131,14.853973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.42798,2.502109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.512245,49.495514,8.330017
43574,22054440.0,0.0,14.157806,14.157684,19.769196,19.435852,20.19339,19.858795,11.695526,11.723053,11.723053,15.091492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.40753,2.4971294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.616989,49.495514,8.330017
43575,22054500.0,0.0,14.1562805,14.156189,19.763153,19.43512,20.183075,19.848999,11.69577,11.710388,11.710388,15.334106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.44833,2.4924217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.484802,49.495514,8.330017
43576,22054560.0,0.0,14.154938,14.154846,19.757751,19.435425,20.173096,19.839539,11.696014,11.703796,11.703796,15.559021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.549,2.4879797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.144405,49.495514,8.330017
43577,22054620.0,0.0,14.153748,14.153656,19.752838,19.436737,20.163116,19.830109,11.696228,11.700195,11.700195,15.737793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.70792,2.4837962e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.413727,49.495514,8.330017
43578,22054680.0,0.0,14.15271,14.152649,19.74826,19.438782,20.153198,19.820679,11.696472,11.698242,11.698242,15.854675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.92352,2.4798648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.364645,49.495514,8.330017
43579,22054740.0,0.0,14.151855,14.151794,19.745453,19.441315,20.146301,19.814117,11.696686,12.632172,12.632172,15.906189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.19482,2.4761819e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.019306,49.495514,8.330017
43580,22054800.0,0.0,14.151184,14.151123,19.742493,19.443909,20.138763,19.806976,11.696899,12.206909,12.206909,15.890808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.51987,2.4727382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.46374,49.495514,8.330017
43581,22054860.0,0.0,14.150635,14.150574,19.7388,19.4458,20.130432,19.799133,11.697113,11.974396,11.974396,15.832977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.89722,2.4695273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.014591,49.495514,8.330017
43582,22054920.0,0.0,14.150238,14.1502075,19.73462,19.447296,20.121582,19.790741,11.697296,11.847687,11.847687,15.74408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.32532,2.4665429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.454179,49.495514,8.330017
43583,22054980.0,0.0,14.149994,14.149963,19.730011,19.448242,20.112427,19.782104,11.69751,11.777771,11.777771,15.637756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.8027,2.4637782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.952405,49.495514,8.330017
43584,22055040.0,0.0,14.149872,14.149841,19.725098,19.448578,20.103119,19.773315,11.697693,11.740692,11.740692,15.528442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.3279,2.4612269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.555099,49.495514,8.330017
43585,22055100.0,0.0,14.149902,14.149872,19.71988,19.448395,20.09378,19.764465,11.697876,11.721069,11.721069,15.429565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.89944,2.4588828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.298248,49.495514,8.330017
43586,22055160.0,0.0,14.150055,14.150024,19.714417,19.447296,20.084656,19.75586,11.698059,11.710541,11.710541,15.365723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.51575,2.456739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.410524,49.495514,8.330017
43587,22055220.0,0.0,14.15033,14.15033,19.708862,19.446014,20.075562,19.747284,11.698212,11.704742,11.704742,15.33902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.1752,2.4547879e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.576351,49.495514,8.330017
43588,22055280.0,0.0,14.150726,14.150726,19.703308,19.444702,20.066467,19.738708,11.698395,11.701782,11.701782,15.346252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.87656,2.453024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.8593645,49.495514,8.330017
43589,22055340.0,0.0,14.151245,14.151245,19.697876,19.443512,20.057617,19.730377,11.698547,12.383881,12.383881,15.38089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.61798,2.4514397e-05,25.412115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,25.412115,52.267372,0.11375582,15.192435,49.495514,8.330017
43590,22055400.0,0.0,14.151855,14.151886,19.694427,19.442566,20.052094,19.725159,11.6987,12.474121,12.474121,15.43811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.3984,2.4500305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.547581,49.495514,8.330017
43591,22055460.0,0.0,14.152588,14.152618,19.6904,19.441864,20.045258,19.71878,11.698853,12.121643,12.121643,15.510101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.216,2.4487877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.922592,49.495514,8.330017
43592,22055520.0,0.0,14.153442,14.153473,19.686066,19.441559,20.037567,19.711578,11.698975,11.929901,11.929901,15.585907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.06934,2.4477053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.206615,49.495514,8.330017
43593,22055580.0,0.0,14.154358,14.154419,19.681671,19.44165,20.029419,19.703918,11.699127,11.826141,11.826141,15.655365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.9569,2.4467763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.395456,49.495514,8.330017
43594,22055640.0,0.0,14.1553955,14.155426,19.677246,19.442078,20.021027,19.696045,11.699249,11.768127,11.768127,15.710327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.8771,2.4459943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.477388,49.495514,8.330017
43595,22055700.0,0.0,14.156525,14.156555,19.672882,19.442719,20.012512,19.68808,11.699371,11.7361145,11.7361145,15.746124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.82852,2.4453524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.457272,49.495514,8.330017
43596,22055760.0,0.0,14.157715,14.157776,19.66864,19.44336,20.00418,19.680328,11.699493,11.71936,11.71936,15.764862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.80972,2.4448447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.413248,49.495514,8.330017
43597,22055820.0,0.0,14.158997,14.159058,19.664398,19.444061,19.99582,19.672546,11.6996155,11.710297,11.710297,15.766022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.81912,2.4444642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.275259,49.495514,8.330017
43598,22055880.0,0.0,14.160339,14.1604,19.660126,19.444702,19.987488,19.664795,11.699738,11.705139,11.705139,15.751862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.85504,2.444203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.10763,49.495514,8.330017
43599,22055940.0,0.0,14.161774,14.161835,19.655823,19.44522,19.979156,19.657043,11.699829,11.702362,11.702362,15.726135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.91617,2.4440556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.928041,49.495514,8.330017
43600,22056000.0,0.0,14.163269,14.16333,19.65216,19.445618,19.972382,19.650726,11.699921,12.892517,12.892517,15.691528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.0015,2.4440184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.751368,49.495514,8.330017
43601,22056060.0,0.0,14.164825,14.164886,19.649536,19.445679,19.967316,19.646118,11.700012,12.355469,12.355469,15.657623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.10876,2.4440804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.653722,49.495514,8.330017
43602,22056120.0,0.0,14.166443,14.166504,19.646057,19.445587,19.960938,19.640259,11.700104,12.058685,12.058685,15.628143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.23672,2.4442363e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.582615,49.495514,8.330017
43603,22056180.0,0.0,14.168091,14.168182,19.64215,19.445374,19.953827,19.633698,11.700165,11.894806,11.894806,15.605835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.38382,2.4444791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.559079,49.495514,8.330017
43604,22056240.0,0.0,14.1698,14.169891,19.63794,19.445068,19.94632,19.62677,11.700256,11.802612,11.802612,15.592529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.5485,2.4448023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.579276,49.495514,8.330017
43605,22056300.0,0.0,14.17157,14.171661,19.633636,19.444733,19.93863,19.61966,11.700317,11.753571,11.753571,15.58847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.72943,2.4451998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.635234,49.495514,8.330017
43606,22056360.0,0.0,14.17334,14.173431,19.629333,19.444336,19.931,19.61264,11.700378,11.729248,11.729248,15.594452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.9252,2.4456658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.740591,49.495514,8.330017
43607,22056420.0,0.0,14.175171,14.175262,19.62503,19.444,19.92334,19.60559,11.700439,11.71582,11.71582,15.608398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.13406,2.4461922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.845521,49.495514,8.330017
43608,22056480.0,0.0,14.177032,14.177124,19.620758,19.443756,19.91565,19.598541,11.7005005,11.70874,11.70874,15.627441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.3546,2.446773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.949504,49.495514,8.330017
43609,22056540.0,0.0,14.178925,14.179016,19.616547,19.443634,19.90799,19.591492,11.700531,11.704987,11.704987,15.648743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.5854,2.4474017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.038568,49.495514,8.330017
43610,22056600.0,0.0,14.180817,14.180908,19.612396,19.443604,19.90033,19.584473,11.700562,11.70282,11.70282,15.668884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.82462,2.4480703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.1028,49.495514,8.330017
43611,22056660.0,0.0,14.182739,14.182831,19.60971,19.443695,19.895447,19.580078,11.700592,12.714935,12.714935,15.685913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.07138,2.4487756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.130743,49.495514,8.330017
43612,22056720.0,0.0,14.184662,14.184753,19.607239,19.443878,19.890594,19.575745,11.700623,12.254059,12.254059,15.697662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.3237,2.449508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.132025,49.495514,8.330017
43613,22056780.0,0.0,14.186584,14.186676,19.604095,19.444092,19.884552,19.570251,11.700653,12.0112,12.0112,15.702972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.58035,2.4502631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.105328,49.495514,8.330017
43614,22056840.0,0.0,14.188538,14.188629,19.600677,19.444305,19.87796,19.56424,11.700653,11.870514,11.870514,15.702789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.83942,2.4510313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.060797,49.495514,8.330017
43615,22056900.0,0.0,14.19046,14.190552,19.597046,19.444519,19.871063,19.557953,11.700684,11.792877,11.792877,15.697662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.09964,2.4518076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.004866,49.495514,8.330017
43616,22056960.0,0.0,14.192383,14.192474,19.593384,19.444733,19.864105,19.551636,11.700684,11.750732,11.750732,15.687134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.35956,2.4525858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.918371,49.495514,8.330017
43617,22057020.0,0.0,14.194305,14.194397,19.589691,19.444885,19.857086,19.545258,11.700684,11.7274475,11.7274475,15.67334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.61765,2.4533592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.849572,49.495514,8.330017
43618,22057080.0,0.0,14.1961975,14.196289,19.585907,19.444946,19.850037,19.538849,11.700684,11.71521,11.71521,15.658478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.87244,2.4541216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.790989,49.495514,8.330017
43619,22057140.0,0.0,14.198059,14.198151,19.582092,19.444946,19.842957,19.53241,11.700653,11.708282,11.708282,15.644775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.12228,2.4548652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.75072,49.495514,8.330017
43620,22057200.0,0.0,14.199921,14.200012,19.578278,19.444885,19.835907,19.526001,11.700653,11.704376,11.704376,15.633636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.3659,2.455584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.730466,49.495514,8.330017
43621,22057260.0,2.0,14.201813,14.201843,19.631378,19.471588,19.867798,19.555847,12.062744,25.680817,24.837555,23.008057,0.0,0.07358826,0.076400965,0.06939256,250.0,11.700012,0.0,0.0,0.0,676.9752,3.0141098e-05,100.0,81.66786,116.994804,50.0,96.0,1.3910501e-06,0.0,271.92407,183.20096,100.0,82.67234,0.21929844,100.0,66.27642,8.330017
43622,22057320.0,2.0,14.203674,14.203674,19.707031,19.537994,19.949524,19.631409,12.188751,26.760529,26.442963,25.910583,0.0,0.08772244,0.08872838,0.082768366,250.0,11.700012,0.0,0.0,0.0,807.8095,3.6777492e-05,100.0,90.14332,102.71854,50.0,96.0,1.9258932e-06,0.0,297.2579,188.15565,100.0,90.48357,0.25795335,100.0,73.2755,8.330017
43623,22057380.0,2.0,14.205505,14.205505,19.789368,19.62143,20.033691,19.711761,12.17453,25.632538,25.499329,26.089813,0.0,0.09677197,0.09725087,0.092620604,250.0,11.700012,0.0,0.0,0.0,917.699,4.217003e-05,100.0,94.02034,104.80911,50.0,96.0,2.3777998e-06,0.0,327.09027,200.64282,100.0,94.17591,0.2866584,100.0,76.73845,8.330017
43624,22057440.0,0.0,14.207367,14.207367,19.866547,19.705872,20.10962,19.78543,12.139923,24.525665,24.471283,25.26297,0.0,0.10370661,0.10395327,0.10134832,250.0,11.700012,0.0,0.0,0.0,1017.1404,4.7019763e-05,100.0,94.80559,116.84819,50.0,96.0,2.7639398e-06,0.0,363.5389,218.73347,100.0,94.88129,0.30904007,100.0,77.89028,8.330017
43625,22057500.0,0.0,14.2092285,14.2092285,19.936462,19.783783,20.177246,19.851898,12.098846,23.771759,23.748688,24.30777,0.0,0.108460754,0.108585574,0.108009495,250.0,11.700012,0.0,0.0,0.0,1103.5425,5.1360825e-05,100.0,93.36813,136.49593,50.0,96.0,3.0592055e-06,0.0,403.3212,240.99635,100.0,93.404,0.3251025,100.0,77.21242,8.330017
43626,22057560.0,0.0,14.211121,14.21109,19.996399,19.849945,20.234894,19.909271,12.053192,23.322632,23.312561,23.57248,0.0,0.11105067,0.11111172,0.11213344,250.0,11.700012,0.0,0.0,0.0,1177.5266,5.5147902e-05,100.0,90.72046,162.10315,50.0,96.0,3.2362777e-06,0.0,438.58322,265.73242,100.0,90.73696,0.33434904,100.0,75.399536,8.330017
43627,22057620.0,0.0,14.213013,14.212982,20.051697,19.909424,20.288483,19.962952,12.003754,23.10852,23.103912,23.124878,0.0,0.111722395,0.11175186,0.11369436,250.0,11.700012,0.0,0.0,0.0,1236.7292,5.8349928e-05,100.0,87.80091,190.32475,50.0,96.0,3.2927883e-06,0.0,463.00726,289.8787,100.0,87.80851,0.33722466,100.0,73.170876,8.330017
43628,22057680.0,0.0,14.214905,14.214874,20.10434,19.964508,20.339813,20.014557,11.950684,23.055237,23.05304,22.926544,0.0,0.111109994,0.11112413,0.11331051,250.0,11.700012,0.0,0.0,0.0,1281.3763,6.0919763e-05,100.0,85.27663,216.16997,50.0,96.0,3.261579e-06,0.0,475.40988,309.73553,100.0,85.28017,0.3355984,100.0,71.10347,8.330017
43629,22057740.0,0.0,14.216827,14.216797,20.155731,20.017334,20.390228,20.065247,11.899384,23.091492,23.090424,22.898773,0.0,0.109948464,0.109955266,0.11192536,250.0,11.700012,0.0,0.0,0.0,1313.7944,6.29078e-05,100.0,83.418526,235.77658,50.0,96.0,3.1899356e-06,0.0,478.73688,323.23428,100.0,83.42021,0.3318776,100.0,69.48977,8.330017
43630,22057800.0,0.0,14.2187805,14.21875,20.206757,20.069366,20.440369,20.115631,11.85498,23.160217,23.159698,22.962128,0.0,0.10878271,0.108785994,0.11033998,250.0,11.700012,0.0,0.0,0.0,1336.9672,6.4404325e-05,100.0,82.22526,247.99872,50.0,96.0,3.1146049e-06,0.0,476.87198,330.5837,100.0,82.22607,0.32792735,100.0,68.39258,8.330017
43631,22057860.0,0.0,14.220734,14.220734,20.255463,20.119202,20.487976,20.163696,11.818634,23.229248,23.228973,23.056183,0.0,0.10781017,0.1078117,0.108925894,250.0,11.700012,0.0,0.0,0.0,1354.1525,6.555087e-05,100.0,81.50181,254.67044,50.0,96.0,3.0509616e-06,0.0,472.9732,333.83722,100.0,81.50219,0.32455686,100.0,67.68702,8.330017
43632,22057920.0,0.0,14.222748,14.222717,20.304108,20.169159,20.535522,20.21164,11.790527,23.285126,23.285004,23.150543,0.0,0.10709629,0.10709699,0.107828535,250.0,11.700012,0.0,0.0,0.0,1367.1532,6.642732e-05,100.0,81.11808,257.3626,50.0,96.0,3.003536e-06,0.0,468.63522,334.46323,100.0,81.11825,0.32202443,100.0,67.28101,8.330017
43633,22057980.0,0.0,14.224762,14.224762,20.352661,20.2193,20.582886,20.25943,11.769623,23.32425,23.324188,23.230255,0.0,0.10662044,0.10662076,0.107054934,250.0,11.700012,0.0,0.0,0.0,1377.2673,6.710171e-05,100.0,80.961655,257.5487,50.0,96.0,2.9713356e-06,0.0,464.6691,333.6215,100.0,80.96174,0.32029495,100.0,67.085686,8.330017
43634,22058040.0,0.0,14.226837,14.226807,20.401001,20.26941,20.629974,20.306915,11.754303,23.347961,23.34793,23.288605,0.0,0.106326826,0.106326975,0.10655122,250.0,11.700012,0.0,0.0,0.0,1385.5109,6.763651e-05,100.0,80.930786,256.58115,50.0,96.0,2.9510643e-06,0.0,461.50345,332.26422,100.0,80.930824,0.3192023,100.0,67.01529,8.330017
43635,22058100.0,0.0,14.228912,14.228912,20.448975,20.319397,20.676666,20.354034,11.743225,23.35968,23.35965,23.326935,0.0,0.106166564,0.10616662,0.1062545,250.0,11.700012,0.0,0.0,0.0,1392.4164,6.806806e-05,100.0,80.96936,255.14514,50.0,96.0,2.939626e-06,0.0,459.16788,330.82236,100.0,80.96938,0.31858477,100.0,67.019394,8.330017
43636,22058160.0,0.0,14.231049,14.231049,20.493958,20.366486,20.720215,20.39798,11.7352295,23.362946,23.362946,23.348541,0.0,0.106095225,0.10609526,0.10610365,250.0,11.700012,0.0,0.0,0.0,1398.3541,6.842449e-05,100.0,81.036575,253.69492,50.0,96.0,2.9341873e-06,0.0,457.58252,329.5541,100.0,81.03658,0.31829143,100.0,67.05983,8.330017
43637,22058220.0,0.0,14.233246,14.233215,20.53836,20.413177,20.763245,20.441437,11.729218,23.361603,23.361603,23.359009,0.0,0.1060721,0.10607211,0.106037416,250.0,11.700012,0.0,0.0,0.0,1403.5842,6.872807e-05,100.0,81.10551,252.46562,50.0,96.0,2.9321025e-06,0.0,456.55734,328.55627,100.0,81.105515,0.31817946,100.0,67.10942,8.330017
43638,22058280.0,0.0,14.235443,14.235443,20.582306,20.459412,20.805756,20.484406,11.72467,23.357452,23.357452,23.361603,0.0,0.10607848,0.1060785,0.106025934,250.0,11.700012,0.0,0.0,0.0,1408.2223,6.898883e-05,100.0,81.16773,251.4974,50.0,96.0,2.9321216e-06,0.0,455.95856,327.8208,100.0,81.16773,0.3181813,100.0,67.158615,8.330017
43639,22058340.0,0.0,14.237701,14.237701,20.625702,20.505127,20.847748,20.526855,11.721283,23.351593,23.351593,23.358429,0.0,0.10610374,0.106103756,0.10605172,250.0,11.700012,0.0,0.0,0.0,1412.3368,6.921271e-05,100.0,81.21938,250.79596,50.0,96.0,2.9335274e-06,0.0,455.69882,327.33005,100.0,81.21939,0.31825808,100.0,67.20272,8.330017
43640,22058400.0,0.0,14.240021,14.240021,20.668549,20.550293,20.88919,20.568817,11.718536,23.345825,23.345825,23.353333,0.0,0.10613039,0.10613039,0.10608519,250.0,11.700012,0.0,0.0,0.0,1416.0459,6.941022e-05,100.0,81.2571,250.32594,50.0,96.0,2.935129e-06,0.0,455.6072,327.02106,100.0,81.2571,0.31834528,100.0,67.23628,8.330017
43641,22058460.0,0.0,14.242371,14.242371,20.70874,20.592773,20.927917,20.608032,11.716309,23.340515,23.340515,23.34726,0.0,0.10615558,0.10615558,0.1061208,250.0,11.700012,0.0,0.0,0.0,1419.3833,6.958396e-05,100.0,81.28206,250.05296,50.0,96.0,2.936718e-06,0.0,455.63626,326.8615,100.0,81.28206,0.3184316,100.0,67.25974,8.330017
43642,22058520.0,0.0,14.2447815,14.2447815,20.748413,20.634705,20.966187,20.646759,11.714447,23.33603,23.33603,23.341553,0.0,0.1061757,0.1061757,0.10615099,250.0,11.700012,0.0,0.0,0.0,1422.4103,6.973842e-05,100.0,81.29723,249.9108,50.0,96.0,2.9380194e-06,0.0,455.71054,326.79272,100.0,81.29723,0.3185022,100.0,67.274796,8.330017
43643,22058580.0,0.0,14.247253,14.247253,20.787567,20.676147,21.003967,20.685059,11.71286,23.332397,23.332397,23.33664,0.0,0.10619059,0.10619059,0.10617432,250.0,11.700012,0.0,0.0,0.0,1425.1803,6.9876936e-05,100.0,81.305855,249.84706,50.0,96.0,2.939002e-06,0.0,455.7937,326.77396,100.0,81.305855,0.31855547,100.0,67.283936,8.330017
43644,22058640.0,0.0,14.249786,14.249756,20.826263,20.717072,21.04129,20.7229,11.711487,23.329468,23.329468,23.33258,0.0,0.10620149,0.10620149,0.106191896,250.0,11.700012,0.0,0.0,0.0,1427.7543,7.000305e-05,100.0,81.31083,249.82175,50.0,96.0,2.9397304e-06,0.0,455.869,326.77676,100.0,81.31083,0.31859493,100.0,67.28958,8.330017
43645,22058700.0,0.0,14.25235,14.25235,20.864502,20.757446,21.078125,20.760315,11.710358,23.327362,23.327362,23.329437,0.0,0.106207736,0.106207736,0.106202945,250.0,11.700012,0.0,0.0,0.0,1430.1061,7.0115224e-05,100.0,81.31106,249.84871,50.0,96.0,2.9401663e-06,0.0,455.94016,326.8105,100.0,81.31106,0.3186185,100.0,67.2908,8.330017
43646,22058760.0,0.0,14.255005,14.255005,20.900513,20.795807,21.112915,20.795532,11.709259,23.334167,23.324188,23.325897,0.0,0.10601329,0.10624931,0.10625448,250.0,11.700012,0.0,0.0,0.0,1432.1597,7.021502e-05,100.0,81.243164,250.12898,50.0,96.0,2.9383352e-06,0.0,455.8848,326.96808,100.0,81.30205,0.31851855,100.0,67.28525,8.330017
43647,22058820.0,0.0,14.257721,14.257721,20.93454,20.833618,21.147675,20.830261,11.705231,23.468048,23.301239,23.305298,0.0,0.103682175,0.10658745,0.10668768,250.0,11.700012,0.0,0.0,0.0,1431.8756,7.025485e-05,100.0,80.445404,253.1295,50.0,96.0,2.9098983e-06,0.0,454.19028,328.37772,100.0,81.17298,0.31696692,100.0,67.19542,8.330017
43648,22058880.0,0.0,14.260498,14.260498,20.966644,20.870697,21.184082,20.864288,11.694153,23.880096,23.254974,23.255615,0.0,0.09865461,0.10697278,0.107248634,250.0,11.700012,0.0,0.0,0.0,1426.5629,7.0129594e-05,100.0,78.71406,259.47327,50.0,96.0,2.8357251e-06,0.0,448.8875,330.8546,100.0,80.81807,0.3128912,100.0,66.92964,8.330017
43649,22058940.0,0.0,14.263336,14.263336,20.997162,20.906769,21.224365,20.89743,11.675537,24.650787,23.201416,23.190308,0.0,0.09085283,0.10732617,0.10777668,250.0,11.700012,0.0,0.0,0.0,1414.381,6.97464e-05,100.0,76.03978,268.33798,50.0,96.0,2.711954e-06,0.0,439.11578,333.47186,100.0,80.287605,0.30597568,100.0,66.51272,8.330017
43650,22059000.0,0.0,14.266235,14.266266,21.025513,20.94168,21.270508,20.929657,11.6484375,25.950287,23.144562,23.118317,0.0,0.079873785,0.10761452,0.10823133,250.0,11.700012,0.0,0.0,0.0,1393.1085,6.90058e-05,100.0,72.21338,279.41458,50.0,96.0,2.533843e-06,0.0,424.42157,335.53528,100.0,79.61313,0.29574382,100.0,65.96931,8.330017
43651,22059060.0,0.0,14.269226,14.269257,21.049438,20.975006,21.32251,20.959564,11.611908,28.097717,23.088348,23.04663,0.0,0.06556683,0.10778845,0.108533695,250.0,11.700012,0.0,0.0,0.0,1360.4458,6.779474e-05,100.0,66.92748,291.98474,50.0,96.0,2.3026698e-06,0.0,405.15958,336.1153,100.0,78.84544,0.2819157,100.0,65.33636,8.330017
43652,22059120.0,0.0,14.272308,14.272339,21.067383,21.007141,21.381714,20.988525,11.565796,31.707916,23.036255,22.981537,0.0,0.048157517,0.10780165,0.108614855,250.0,11.700012,0.0,0.0,0.0,1314.4459,6.6000095e-05,100.0,59.571777,304.7922,50.0,96.0,2.0286473e-06,0.0,382.7396,334.15518,100.0,78.05542,0.26459712,100.0,64.670135,8.330017
43653,22059180.0,0.0,14.275452,14.275482,21.09076,21.03836,21.438477,21.016876,11.529877,29.168976,23.071075,22.990723,0.0,0.039202638,0.106403455,0.10681838,250.0,11.700012,0.0,0.0,0.0,1268.0402,6.379957e-05,12.867726,55.22107,302.15213,50.0,96.0,1.8457132e-06,0.0,363.67627,324.7037,100.0,77.72782,0.25240213,100.0,64.308426,8.330017
43654,22059240.0,0.0,14.278687,14.278717,21.115265,21.069824,21.457458,21.045654,11.535828,20.62616,23.161163,23.097961,0.0,0.036001757,0.105737284,0.105740614,250.0,11.700012,0.0,0.0,0.0,1235.1154,6.193249e-05,0.0,53.828503,290.64297,50.0,96.0,1.7739422e-06,0.0,352.17035,314.02283,100.0,78.06062,0.24745747,100.0,64.51055,8.330017
43655,22059300.0,0.0,14.281982,14.282043,21.138458,21.10199,21.452026,21.07486,11.55423,16.251709,23.226593,23.197693,0.0,0.034120426,0.10544207,0.105212204,250.0,11.700012,0.0,0.0,0.0,1209.0906,6.0361726e-05,0.0,53.099133,280.08167,50.0,96.0,1.7352868e-06,0.0,344.5289,305.41086,100.0,78.47955,0.24475537,100.0,64.822075,8.330017
43656,22059360.0,0.0,14.2854,14.285431,21.161255,21.134583,21.434937,21.103241,11.575867,14.055145,23.261688,23.28592,0.0,0.03310282,0.10551244,0.10433376,250.0,11.700012,0.0,0.0,0.0,1188.0267,5.9064318e-05,0.0,52.771313,272.26486,50.0,96.0,1.7095512e-06,0.0,339.3552,299.16666,100.0,78.87599,0.24293825,100.0,64.96292,8.330017
43657,22059420.0,0.0,14.288879,14.28894,21.184784,21.167847,21.412872,21.13153,11.589966,12.914917,23.305176,23.460693,0.0,0.03272052,0.104677044,0.10201486,250.0,11.700012,0.0,0.0,0.0,1166.8336,5.7896017e-05,0.0,52.5866,270.14804,50.0,96.0,1.6603617e-06,0.0,334.71802,295.6906,100.0,78.74598,0.23941538,100.0,64.53278,8.330017
43658,22059480.0,0.0,14.29248,14.2925415,21.209595,21.202576,21.388123,21.160522,11.587677,12.306885,23.548767,23.766876,0.0,0.032703094,0.10151698,0.098119505,250.0,11.700012,0.0,0.0,0.0,1139.8247,5.660939e-05,0.0,52.35457,274.01114,50.0,96.0,1.5639249e-06,0.0,328.91397,294.02167,100.0,77.69791,0.23235182,100.0,63.45717,8.330017
43659,22059540.0,0.0,14.296143,14.296234,21.236237,21.239777,21.361786,21.191864,11.568512,11.973938,24.038849,24.27002,0.0,0.03284533,0.0961092,0.09228568,250.0,11.700012,0.0,0.0,0.0,1103.3307,5.500553e-05,0.0,52.02524,282.22263,50.0,96.0,1.4183267e-06,0.0,321.3414,292.59967,100.0,75.82657,0.22126083,100.0,61.7131,8.330017
43660,22059600.0,0.0,14.299927,14.300018,21.26538,21.28061,21.334473,21.227234,11.530853,11.782837,24.871704,25.049133,0.0,0.03302912,0.08812177,0.08431938,250.0,11.700012,0.0,0.0,0.0,1052.9395,5.2866446e-05,0.0,51.588463,293.63693,50.0,96.0,1.2235516e-06,0.0,311.93268,289.97943,100.0,73.069244,0.20549604,100.0,59.245796,8.330017
43661,22059660.0,0.0,14.303772,14.303894,21.296875,21.32605,21.30722,21.267242,11.472748,11.658234,26.219849,26.214233,0.0,0.033171285,0.077298276,0.07419929,250.0,11.700012,0.0,0.0,0.0,983.90106,4.9946295e-05,0.0,51.07026,306.74844,50.0,96.0,9.885345e-07,0.0,301.21146,284.62396,100.0,69.30935,0.18469669,100.0,55.93072,8.330017
43662,22059720.0,0.0,14.307739,14.307861,21.329956,21.376556,21.279572,21.314026,11.391571,11.558502,28.396545,27.928864,0.0,0.033196963,0.063421994,0.06239656,250.0,11.700012,0.0,0.0,0.0,891.45807,4.5967525e-05,0.0,50.517673,319.3697,50.0,96.0,7.3299134e-07,0.0,289.65994,275.0432,100.0,64.26786,0.1590317,100.0,51.695206,8.330017
43663,22059780.0,0.0,14.311798,14.311981,21.364777,21.431335,21.251923,21.367188,11.313507,11.461334,32.064423,27.72467,0.0,0.032817338,0.04658093,0.05704259,250.0,11.700012,0.0,0.0,0.0,789.5731,4.105491e-05,0.0,50.11635,321.32043,50.0,96.0,5.395244e-07,0.0,278.6325,261.19308,100.0,57.528717,0.13643871,0.0,49.638638,8.330017
43664,22059840.0,0.0,14.3159485,14.316162,21.382019,21.451202,21.22464,21.417938,11.289551,11.378632,29.58957,20.470856,0.0,0.032149058,0.03834801,0.05356052,250.0,11.700012,0.0,0.0,0.0,702.4726,3.611695e-05,0.0,50.02889,309.8626,50.0,96.0,4.457775e-07,0.0,270.0987,247.28888,16.161655,53.76052,0.1240278,0.0,48.674755,8.330017
43665,22059900.0,0.0,14.320251,14.320465,21.374939,21.440979,21.197937,21.434753,11.3533325,11.346161,21.125397,16.575134,0.0,0.03174421,0.035470556,0.05135255,250.0,11.700012,0.0,0.0,0.0,642.74,3.246977e-05,0.0,50.239285,295.89694,50.0,96.0,4.0716375e-07,0.0,264.51974,236.82399,0.0,52.588326,0.11854191,0.0,48.333458,8.330017
43666,22059960.0,0.0,14.324646,14.32489,21.35437,21.41629,21.1734,21.426697,11.4331665,11.363495,16.470428,14.4218445,0.0,0.031544875,0.033797763,0.05007266,250.0,11.700012,0.0,0.0,0.0,600.79047,2.9868015e-05,0.0,50.527946,284.2569,50.0,96.0,3.858013e-07,0.0,260.6702,229.07417,0.0,51.987778,0.11539466,0.0,48.290215,8.330017
43667,22060020.0,0.0,14.329193,14.329437,21.327606,21.383911,21.1492,21.408081,11.508148,11.40918,14.148193,13.21521,0.0,0.031480674,0.032860693,0.04939458,250.0,11.700012,0.0,0.0,0.0,572.4344,2.8112268e-05,0.0,50.835526,275.01337,50.0,96.0,3.746696e-07,0.0,258.04446,223.45078,0.0,51.743294,0.11371987,0.0,48.397354,8.330017
43668,22060080.0,0.0,14.333832,14.334076,21.298798,21.347412,21.128754,21.384583,11.569611,12.79892,12.952423,12.533325,0.0,0.031497415,0.03234742,0.049081918,250.0,11.700012,0.0,0.0,0.0,554.158,2.6984571e-05,0.0,51.12626,267.90646,50.0,96.0,3.693701e-07,0.0,256.25958,219.42134,0.0,51.689617,0.11291458,0.0,48.565247,8.330017
43669,22060140.0,0.0,14.338593,14.338867,21.268616,21.308685,21.108368,21.358704,11.615753,12.258759,12.333405,12.151154,0.0,0.031557754,0.0320828,0.04898187,250.0,11.700012,0.0,0.0,0.0,543.08594,2.6296933e-05,0.0,51.38218,262.58185,50.0,96.0,3.6738948e-07,0.0,255.05652,216.57877,0.0,51.731277,0.112613425,0.0,48.74511,8.330017
43670,22060200.0,0.0,14.343475,14.34375,21.237305,21.268707,21.08667,21.331665,11.648376,11.977417,12.015625,11.940338,0.0,0.0316368,0.031961784,0.04899672,250.0,11.700012,0.0,0.0,0.0,536.9367,2.5903913e-05,0.0,51.59659,258.67896,50.0,96.0,3.6721553e-07,0.0,254.25475,214.60626,0.0,51.81283,0.11258876,0.0,48.911934,8.330017
43671,22060260.0,0.0,14.348511,14.348785,21.207428,21.231537,21.06604,21.304626,11.670441,11.834473,11.854614,11.826111,0.0,0.031718943,0.031920332,0.049065996,250.0,11.700012,0.0,0.0,0.0,534.00635,2.5700623e-05,0.0,51.76963,255.87244,50.0,96.0,3.6793352e-07,0.0,253.72748,213.26012,0.0,51.90357,0.112700604,0.0,49.05481,8.330017
43672,22060320.0,0.0,14.353638,14.353912,21.180634,21.194061,21.057373,21.277313,11.684845,16.254272,11.774414,11.765472,0.0,0.03179541,0.031920128,0.04915446,250.0,11.700012,0.0,0.0,0.0,533.10004,2.561565e-05,16.115473,51.90528,253.88834,50.0,96.0,3.69009e-07,0.0,253.38608,212.35672,0.0,51.988136,0.112866744,0.0,49.171047,8.330017
43673,22060380.0,0.0,14.358917,14.359192,21.155396,21.156464,21.053833,21.249939,11.694,17.46576,11.735657,11.734131,0.0,0.031861927,0.031939052,0.049243003,250.0,11.700012,0.0,0.0,0.0,533.4286,2.5602734e-05,20.993532,52.008904,252.512,50.0,96.0,3.7014632e-07,0.0,253.16995,211.76323,0.0,52.060066,0.11304174,0.0,49.26204,8.330017
43674,22060440.0,0.0,14.364319,14.364624,21.13147,21.118866,21.05487,21.222534,11.699585,18.838318,11.717926,11.718689,0.0,0.031917136,0.031964865,0.04932244,250.0,11.700012,0.0,0.0,0.0,534.48785,2.563263e-05,24.422869,52.086197,251.57811,50.0,96.0,3.7119668e-07,0.0,253.03761,211.38425,0.0,52.117825,0.11320294,0.0,49.331066,8.330017
43675,22060500.0,0.0,14.369843,14.370148,21.108856,21.08133,21.060394,21.19513,11.702881,20.088623,11.710236,11.711426,0.0,0.031961303,0.031990826,0.04938899,250.0,11.700012,0.0,0.0,0.0,535.95,2.5686362e-05,26.714186,52.142704,250.95712,50.0,96.0,3.720925e-07,0.0,252.9596,211.14911,0.0,52.162243,0.113340124,0.0,49.382095,8.330017
43676,22060560.0,0.0,14.375519,14.3758545,21.090485,21.05069,21.070648,21.16919,11.704773,21.036743,11.707245,14.246033,0.0,0.031995595,0.032013852,0.049442224,250.0,11.700012,0.0,0.0,0.0,537.62134,2.5752654e-05,27.55581,52.183205,250.55403,50.0,96.0,3.7281794e-07,0.0,252.91615,211.00883,0.0,52.195282,0.11345104,100.0,49.418945,8.330017
43677,22060620.0,0.0,14.381348,14.381683,21.0831,21.043213,21.083435,21.14328,11.7057495,21.619446,11.706268,17.097778,0.0,0.032021586,0.032032873,0.049483374,250.0,11.700012,0.0,0.0,0.0,539.3908,2.5824946e-05,27.374517,52.211727,250.29926,50.0,96.0,3.7338378e-07,0.0,252.89403,210.92943,0.0,52.21918,0.113537446,33.416527,49.445007,8.330017
43678,22060680.0,0.0,14.387299,14.387634,21.079681,21.043549,21.097443,21.117462,11.706238,21.815155,11.706116,18.648376,0.0,0.03204085,0.032047823,0.04951428,250.0,11.700012,0.0,0.0,0.0,541.1997,2.5899657e-05,26.185354,52.23143,250.14363,50.0,96.0,3.738117e-07,0.0,252.88463,210.88806,0.0,52.23604,0.11360271,40.092613,49.463047,8.330017
43679,22060740.0,0.0,14.393402,14.393738,21.080414,21.05194,21.111359,21.093994,11.706451,21.63913,12.727844,20.069458,0.0,0.032054823,0.032059133,0.0495369,250.0,11.700012,0.0,0.0,0.0,543.0206,2.5975021e-05,24.183884,52.244766,250.05296,50.0,96.0,3.7412667e-07,0.0,252.8824,210.86966,0.0,52.247612,0.11365072,43.247425,49.475258,8.330017
43680,22060800.0,0.0,14.399658,14.399994,21.08377,21.066711,21.123993,21.07074,11.706543,21.14035,12.264587,21.077423,0.0,0.032064773,0.032067437,0.049553096,250.0,11.700012,0.0,0.0,0.0,544.8441,2.6050324e-05,21.621729,52.253616,250.00333,50.0,96.0,3.7435325e-07,0.0,252.8839,210.8643,0.0,52.255375,0.113685235,43.36983,49.483345,8.330017
43681,22060860.0,0.0,14.406189,14.406586,21.094604,21.091644,21.137756,21.058624,11.706543,20.2677,15.84964,21.33908,0.0,0.032071732,0.03207338,0.04956446,250.0,11.700012,0.0,0.0,0.0,546.67017,2.6125312e-05,17.675982,52.25936,249.97888,50.0,96.0,3.7451292e-07,0.0,252.88701,210.86584,16.186113,52.260452,0.11370954,37.554928,49.488567,8.330017
43682,22060920.0,0.0,14.413208,14.413605,21.10669,21.115723,21.14795,21.053864,11.706451,19.156616,17.06668,20.931671,0.0,0.03207651,0.032077525,0.049572267,250.0,11.700012,0.0,0.0,0.0,548.48083,2.6198577e-05,14.047393,52.262997,249.96925,50.0,96.0,3.74623e-07,0.0,252.8906,210.87056,20.083076,52.26367,0.11372629,31.368946,49.491848,8.330017
43683,22060980.0,0.0,14.420654,14.421082,21.117249,21.135925,21.154053,21.053497,11.706238,17.931244,18.476044,20.019592,0.0,0.032079715,0.032080345,0.049577504,250.0,11.700012,0.0,0.0,0.0,550.2644,2.6269043e-05,10.648554,52.26522,249.96791,50.0,96.0,3.7469712e-07,0.0,252.89403,210.87634,23.84195,52.265633,0.11373757,24.498657,49.493828,8.330017
43684,22061040.0,0.0,14.428589,14.429047,21.125275,21.150116,21.155884,21.057648,11.706024,16.710114,19.806702,18.792664,0.0,0.032081835,0.03208222,0.049580947,250.0,11.700012,0.0,0.0,0.0,552.01935,2.6336525e-05,7.758131,52.266525,249.97066,50.0,96.0,3.7474607e-07,0.0,252.897,210.882,26.520628,52.26678,0.113745004,17.960947,49.494972,8.330017
43685,22061100.0,0.0,14.436951,14.437439,21.130249,21.157288,21.153656,21.065735,11.70578,15.5963745,20.907288,17.450928,0.0,0.03208319,0.03208343,0.04958314,250.0,11.700012,0.0,0.0,0.0,553.74805,2.640111e-05,5.5751257,52.267242,249.97516,50.0,96.0,3.747774e-07,0.0,252.89946,210.88701,28.089354,52.267403,0.11374977,12.552593,49.495583,8.330017
43686,22061160.0,0.0,14.44577,14.446289,21.132996,21.159485,21.14795,21.077393,11.705536,14.67746,21.664948,16.114807,0.0,0.032084037,0.032084186,0.049584497,250.0,11.700012,0.0,0.0,0.0,555.4544,2.646298e-05,4.2309475,52.267605,249.98001,50.0,96.0,3.7479683e-07,0.0,252.90138,210.89116,28.356298,52.2677,0.11375273,7.7380657,49.49587,8.330017
43687,22061220.0,0.0,14.455048,14.455597,21.13266,21.15506,21.139587,21.09079,11.705292,14.015991,22.045044,14.969238,0.0,0.032084547,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,557.1429,2.6522359e-05,3.7599418,52.267754,249.9845,50.0,96.0,3.7480848e-07,0.0,252.90285,210.89445,27.640911,52.267815,0.11375449,5.3202653,49.49597,8.330017
