,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43688,22061280.0,0.0,14.464752,14.465332,21.12976,21.1456,21.129578,21.104614,11.705109,13.64444,22.05069,14.146149,0.0,0.03208484,0.032084897,0.049585763,250.0,11.700012,0.0,0.0,0.0,558.8178,2.6579479e-05,4.1174116,52.26779,249.98833,50.0,96.0,3.748152e-07,0.0,252.90395,210.89697,26.036963,52.267826,0.11375551,4.898771,49.495975,8.330017
43689,22061340.0,0.0,14.474915,14.475494,21.12503,21.132935,21.118866,21.117828,11.704895,13.566193,21.712982,13.701508,0.0,0.032085,0.032085035,0.049585994,250.0,11.700012,0.0,0.0,0.0,560.4829,2.6634538e-05,5.1993465,52.26776,249.99146,50.0,96.0,3.748186e-07,0.0,252.90474,210.89886,23.744734,52.267776,0.11375603,6.251893,49.495926,8.330017
43690,22061400.0,0.0,14.485504,14.4861145,21.119324,21.11905,21.108429,21.129395,11.704742,13.763275,21.08551,13.644318,0.0,0.032085072,0.03208509,0.04958609,250.0,11.700012,0.0,0.0,0.0,562.14185,2.668774e-05,6.8549156,52.2677,249.9939,50.0,96.0,3.748201e-07,0.0,252.90529,210.90022,21.000654,52.26771,0.113756254,8.988656,49.495853,8.330017
43691,22061460.0,0.0,14.496521,14.497162,21.11618,21.110718,21.100922,21.139313,11.70459,14.131165,20.212921,13.772308,0.0,0.032085095,0.032085106,0.049586114,250.0,11.700012,0.0,0.0,0.0,563.79816,2.6739272e-05,8.315477,52.267635,249.99573,50.0,96.0,3.748205e-07,0.0,252.90567,210.90118,17.803984,52.267647,0.113756314,10.04337,49.495785,8.330017
43692,22061520.0,0.0,14.507996,14.508636,21.113281,21.103577,21.09497,21.146027,11.704437,14.633606,19.19809,14.058685,0.0,0.032085095,0.0320851,0.0495861,250.0,11.700012,0.0,0.0,0.0,565.45496,2.678932e-05,10.115775,52.267574,249.99707,50.0,96.0,3.7482036e-07,0.0,252.90593,210.90186,14.767186,52.267582,0.11375629,12.365425,49.49572,8.330017
43693,22061580.0,0.0,14.519867,14.520538,21.11081,21.098389,21.090973,21.149353,11.704315,15.21994,18.136505,14.463867,0.0,0.03208508,0.032085083,0.049586065,250.0,11.700012,0.0,0.0,0.0,567.1152,2.6838039e-05,11.871736,52.26753,249.99805,50.0,96.0,3.7481996e-07,0.0,252.90611,210.90231,12.027169,52.26753,0.11375623,14.636226,49.495667,8.330017
43694,22061640.0,0.0,14.532166,14.532867,21.108948,21.09555,21.08905,21.149261,11.704224,15.829559,17.122253,14.916168,0.0,0.03208506,0.032085065,0.04958603,250.0,11.700012,0.0,0.0,0.0,568.7816,2.688559e-05,13.433608,52.267487,249.99873,50.0,96.0,3.7481945e-07,0.0,252.90622,210.90262,9.789049,52.267487,0.11375616,16.55025,49.495625,8.330017
43695,22061700.0,0.0,14.544891,14.545624,21.10785,21.095062,21.089203,21.146088,11.704102,16.411377,16.228333,15.354523,0.0,0.032085042,0.032085046,0.049585994,250.0,11.700012,0.0,0.0,0.0,570.4566,2.6932104e-05,14.694034,52.26745,249.99919,50.0,96.0,3.74819e-07,0.0,252.90628,210.90282,8.179155,52.267456,0.11375609,17.926231,49.495594,8.330017
43696,22061760.0,0.0,14.558044,14.558807,21.109497,21.100952,21.092133,21.140442,11.704041,16.887085,15.511047,15.582825,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,572.1427,2.6977721e-05,15.279306,52.267426,249.99951,50.0,96.0,3.7481857e-07,0.0,252.90633,210.90292,7.2365456,52.267433,0.113756016,16.432497,49.495567,8.330017
43697,22061820.0,0.0,14.571594,14.572388,21.111359,21.10733,21.096405,21.132904,11.703949,17.227661,15.020447,15.61264,0.0,0.032085013,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,573.84265,2.70226e-05,15.52932,52.26741,249.99971,50.0,96.0,3.7481823e-07,0.0,252.90636,210.903,7.0323586,52.26741,0.11375597,15.179489,49.49555,8.330017
43698,22061880.0,0.0,14.585541,14.586365,21.112976,21.113312,21.101532,21.124268,11.703888,17.420135,14.774597,15.48468,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,575.5587,2.7066866e-05,15.349521,52.267395,249.99985,50.0,96.0,3.7481794e-07,0.0,252.90636,210.90305,7.499981,52.267395,0.113755934,13.559739,49.495537,8.330017
43699,22061940.0,0.0,14.599915,14.600769,21.114197,21.118256,21.107086,21.115234,11.703857,17.461548,14.772614,15.233948,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,577.29315,2.7110644e-05,14.79364,52.26739,249.99992,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90308,8.552232,52.26739,0.1137559,11.795375,49.495525,8.330017
43700,22062000.0,0.0,14.614716,14.61557,21.114777,21.121582,21.112427,21.10669,11.703827,17.362183,14.992981,14.913116,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,579.0486,2.715408e-05,13.949007,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,10.042704,52.267384,0.11375587,10.161989,49.49552,8.330017
43701,22062060.0,0.0,14.629883,14.630768,21.116638,21.126984,21.117645,21.099915,11.703796,17.124878,15.375275,14.435333,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,580.8271,2.7197295e-05,12.762317,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,11.586791,52.26738,0.11375586,6.782839,49.495518,8.330017
43702,22062120.0,0.0,14.645447,14.646362,21.117523,21.129578,21.121826,21.094666,11.703766,16.787598,15.877472,13.903259,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,582.63135,2.7240434e-05,11.532405,52.26738,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,13.313767,52.26738,0.113755845,4.676784,49.495514,8.330017
43703,22062180.0,0.0,14.661407,14.6623535,21.11737,21.129425,21.124695,21.091217,11.703766,16.390686,16.448303,13.4096985,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,584.4637,2.7283628e-05,10.325096,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,14.982957,52.267372,0.11375583,3.2712524,49.495514,8.330017
43704,22062240.0,0.0,14.677765,14.678711,21.116302,21.126923,21.12616,21.089691,11.703796,15.971832,17.037872,13.009796,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,586.3264,2.7327e-05,9.235898,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.470972,52.267372,0.11375583,2.626824,49.495514,8.330017
43705,22062300.0,0.0,14.694519,14.695496,21.114563,21.12268,21.12619,21.090027,11.703796,15.568207,17.597473,12.743561,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,588.2218,2.7370681e-05,8.347325,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.672066,52.267372,0.11375583,2.7375295,49.495514,8.330017
43706,22062360.0,0.0,14.711639,14.7126465,21.114624,21.121857,21.125275,21.092773,11.703827,15.200958,18.054321,12.480499,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,590.1528,2.7414824e-05,7.5944223,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.2773,52.267372,0.11375583,1.1475391,49.495514,8.330017
43707,22062420.0,0.0,14.7291565,14.730164,21.114319,21.119812,21.123291,21.09671,11.703888,14.899628,18.390656,12.267639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.1209,2.7459528e-05,7.165926,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.560898,52.267372,0.11375582,0.95391923,49.495514,8.330017
43708,22062480.0,0.0,14.74704,14.748077,21.113617,21.116913,21.120422,21.101501,11.703949,14.684509,18.5896,12.14328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.129,2.750493e-05,7.0297995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.43961,52.267372,0.11375582,1.202153,49.49551,8.330017
43709,22062540.0,0.0,14.765289,14.766357,21.112701,21.113678,21.117065,21.106628,11.70401,14.567078,18.64746,12.110687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.1799,2.755119e-05,7.1655116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.96993,52.267372,0.11375582,1.7794812,49.49551,8.330017
43710,22062600.0,0.0,14.783936,14.785004,21.111755,21.110596,21.113525,21.111633,11.704102,14.546326,18.573578,12.159973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.27563,2.7598424e-05,7.535566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.21858,52.267372,0.11375582,2.5722697,49.49551,8.330017
43711,22062660.0,0.0,14.8029175,14.804016,21.11264,21.111511,21.110718,21.116547,11.704163,14.592407,18.370148,12.154694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.4182,2.7646722e-05,7.8783674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.16178,52.267372,0.11375582,1.5560752,49.49551,8.330017
43712,22062720.0,0.0,14.822266,14.823395,21.113434,21.112274,21.108185,21.120544,11.704285,14.70047,18.069275,12.114868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.6107,2.7696262e-05,8.408828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.023023,52.267372,0.11375582,1.2704933,49.495514,8.330017
43713,22062780.0,0.0,14.84198,14.84314,21.113892,21.112762,21.10617,21.123474,11.704407,14.856476,17.705475,12.064484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.8555,2.7747174e-05,8.988389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.876287,52.267372,0.11375582,1.0223316,49.495514,8.330017
43714,22062840.0,0.0,14.862061,14.863251,21.114075,21.112976,21.104736,21.125122,11.704529,15.043976,17.31131,12.011261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.155,2.7799571e-05,9.566613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808524,52.267372,0.11375582,0.8211069,49.495514,8.330017
43715,22062900.0,0.0,14.882507,14.8836975,21.113953,21.112915,21.104004,21.125488,11.704651,15.242462,16.924225,11.962921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.5119,2.7853603e-05,10.089686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.906396,52.267372,0.11375582,0.69072175,49.495514,8.330017
43716,22062960.0,0.0,14.90329,14.90448,21.11554,21.117004,21.104675,21.124817,11.704803,15.407501,16.566528,12.716583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.9296,2.7909453e-05,10.278741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.165433,52.267372,0.11375582,11.505922,49.495514,8.330017
43717,22063020.0,0.0,14.924408,14.925629,21.118958,21.125183,21.105835,21.123138,11.704956,15.535004,16.26474,12.822113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.4078,2.7967084e-05,10.422569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.693793,52.267372,0.11375582,4.335558,49.495514,8.330017
43718,22063080.0,0.0,14.945862,14.947113,21.122162,21.133148,21.10736,21.120605,11.705139,15.617828,16.040802,12.807556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.95105,2.802675e-05,10.42716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.493196,52.267372,0.11375582,4.376174,49.495514,8.330017
43719,22063140.0,0.0,14.967682,14.968964,21.125214,21.141052,21.10904,21.117523,11.705322,15.652893,15.90625,12.802826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.5619,2.8088576e-05,10.304843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.556437,52.267372,0.11375582,4.386633,49.495514,8.330017
43720,22063200.0,0.0,14.989838,14.991119,21.128174,21.148865,21.110748,21.114166,11.705505,15.641602,15.8645935,12.800903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.24286,2.8152694e-05,10.078343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.854778,52.267372,0.11375582,4.3959575,49.495514,8.330017
43721,22063260.0,0.0,15.012299,15.013611,21.13266,21.159882,21.112915,21.111298,11.705719,15.568756,15.895416,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9964,2.8219225e-05,9.599285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.207923,52.267372,0.11375582,4.3970447,49.495514,8.330017
43722,22063320.0,0.0,15.035126,15.036438,21.137207,21.170837,21.114716,21.108643,11.705933,15.450958,15.992981,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.8252,2.8288307e-05,9.127812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.731604,52.267372,0.11375582,4.396959,49.495514,8.330017
43723,22063380.0,0.0,15.058258,15.059601,21.141693,21.181732,21.116028,21.106445,11.706146,15.303375,16.144623,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.7319,2.8360068e-05,8.648068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3263855,52.267372,0.11375582,4.396302,49.495514,8.330017
43724,22063440.0,0.0,15.081726,15.083069,21.14618,21.192566,21.116821,21.104797,11.70639,15.143463,16.33078,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.71936,2.843466e-05,8.205157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.930099,52.267372,0.11375582,4.3954325,49.495514,8.330017
43725,22063500.0,0.0,15.105499,15.106873,21.150665,21.203339,21.117065,21.10382,11.7066345,14.985779,16.533295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.79016,2.8512206e-05,7.8311496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.494131,52.267372,0.11375582,4.3944554,49.495514,8.330017
43726,22063560.0,0.0,15.129608,15.131012,21.156616,21.21695,21.117157,21.104034,11.706909,14.823639,16.720184,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.95465,2.8593235e-05,7.401771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.82384,52.267372,0.11375582,4.393408,49.495514,8.330017
43727,22063620.0,0.0,15.154022,15.155426,21.162598,21.2305,21.1167,21.104828,11.707153,14.682831,16.872955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.2081,2.8677547e-05,7.1459827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.0682955,52.267372,0.11375582,4.392358,49.495514,8.330017
43728,22063680.0,0.0,15.178711,15.180176,21.16858,21.243988,21.115906,21.105957,11.707428,14.567169,16.993225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.5416,2.8764598e-05,6.984214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.201725,52.267372,0.11375582,4.3912597,49.495514,8.330017
43729,22063740.0,0.0,15.203766,15.2052,21.17453,21.257416,21.114807,21.107391,11.707733,14.481812,17.075592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.96576,2.8854858e-05,6.9255643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.216457,52.267372,0.11375582,4.390074,49.495514,8.330017
43730,22063800.0,0.0,15.229095,15.23056,21.18042,21.270782,21.113495,21.108978,11.708069,14.434326,17.11322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.4905,2.8948949e-05,6.972289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.113935,52.267372,0.11375582,4.388793,49.495514,8.330017
43731,22063860.0,0.0,15.25473,15.256226,21.187653,21.286774,21.11267,21.110931,11.708374,14.404358,17.095154,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.1164,2.9046889e-05,6.936027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.805395,52.267372,0.11375582,4.387453,49.495514,8.330017
43732,22063920.0,0.0,15.28064,15.282166,21.194855,21.302704,21.111755,21.112732,11.70874,14.397919,17.029968,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.8459,2.9148767e-05,7.024235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.447147,52.267372,0.11375582,4.386087,49.495514,8.330017
43733,22063980.0,0.0,15.306854,15.308411,21.201935,21.318542,21.1109,21.114258,11.709076,14.413818,16.929718,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.68176,2.9254723e-05,7.158997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.047689,52.267372,0.11375582,4.384682,49.495514,8.330017
43734,22064040.0,0.0,15.333374,15.33493,21.208923,21.33429,21.110138,21.115387,11.709442,14.448578,16.804932,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.6265,2.9364874e-05,7.323861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.638373,52.267372,0.11375582,4.383236,49.495514,8.330017
43735,22064100.0,0.0,15.360168,15.361755,21.21576,21.349976,21.109497,21.116089,11.709808,14.499115,16.66394,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.68243,2.9479314e-05,7.507238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.242536,52.267372,0.11375582,4.3817453,49.495514,8.330017
43736,22064160.0,0.0,15.387268,15.388855,21.223755,21.368103,21.10968,21.116486,11.710175,14.536102,16.514343,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.8648,2.9598861e-05,7.4928455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.831411,52.267372,0.11375582,4.380219,49.495514,8.330017
43737,22064220.0,0.0,15.414642,15.416229,21.231659,21.386108,21.109955,21.116394,11.710571,14.5616455,16.37558,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.1651,2.9723084e-05,7.5156493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.5352545,52.267372,0.11375582,4.3787117,49.495514,8.330017
43738,22064280.0,0.0,15.442261,15.443878,21.239471,21.404083,21.11029,21.115967,11.7109375,14.579742,16.250916,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.56226,2.9850718e-05,7.5158725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.306423,52.267372,0.11375582,4.3771544,49.495514,8.330017
43739,22064340.0,0.0,15.470184,15.471802,21.247162,21.421936,21.110657,21.115204,11.711365,14.587585,16.152283,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.09,2.9983541e-05,7.4894586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.175035,52.267372,0.11375582,4.3754463,49.495514,8.330017
43740,22064400.0,0.0,15.498352,15.5,21.25473,21.439697,21.111023,21.114197,11.7118225,14.585632,16.083893,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.74756,3.0121602e-05,7.4409256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.140371,52.267372,0.11375582,4.373648,49.495514,8.330017
43741,22064460.0,0.0,15.526855,15.528503,21.269958,21.467072,21.118591,21.120056,11.71228,14.304047,15.785339,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.5364,3.0264986e-05,5.0324926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.911456,52.267372,0.11375582,4.371833,49.495514,8.330017
43742,22064520.0,0.0,15.555695,15.557373,21.284943,21.494293,21.124817,21.124664,11.712677,13.862396,15.3671875,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.4321,3.0412475e-05,3.3318627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.441272,52.267372,0.11375582,4.3702116,49.495514,8.330017
43743,22064580.0,0.0,15.584839,15.586548,21.29895,21.521362,21.129303,21.127808,11.713013,13.32428,14.885773,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.4273,3.0563533e-05,1.6251001,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.007788,52.267372,0.11375582,4.3688254,49.495514,8.330017
43744,22064640.0,0.0,15.614319,15.616058,21.31192,21.54831,21.131836,21.129303,11.713318,12.740295,14.382172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.5139,3.0717783e-05,0.046970077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7148643,52.267372,0.11375582,4.3676224,49.495514,8.330017
43745,22064700.0,0.0,15.6441345,15.645874,21.323792,21.575104,21.132507,21.12918,11.713593,12.275085,13.900421,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.6855,3.0874886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6595616,52.267372,0.11375582,4.3665533,49.495514,8.330017
43746,22064760.0,0.0,15.674194,15.675964,21.335846,21.60376,21.132324,21.127808,11.713837,12.019836,13.470673,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.937,3.1034615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841326,52.267372,0.11375582,4.365583,49.495514,8.330017
43747,22064820.0,0.0,15.70459,15.70636,21.34732,21.632263,21.1315,21.125183,11.71405,11.880737,13.125549,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.2641,3.1196774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.381764,52.267372,0.11375582,4.364691,49.495514,8.330017
43748,22064880.0,0.0,15.7352295,15.7369995,21.358368,21.660614,21.13034,21.121643,11.714264,11.805237,12.886383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.66284,3.136119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2665105,52.267372,0.11375582,4.363865,49.495514,8.330017
43749,22064940.0,0.0,15.766113,15.767914,21.36914,21.688843,21.128967,21.117523,11.714447,11.764374,12.763733,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.1295,3.152771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.475552,52.267372,0.11375582,4.3630977,49.495514,8.330017
43750,22065000.0,0.0,15.797272,15.799072,21.37976,21.716888,21.127533,21.11325,11.71463,11.741577,12.757751,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.6603,3.169617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9620872,52.267372,0.11375582,4.362385,49.495514,8.330017
43751,22065060.0,0.0,15.828644,15.830475,21.392395,21.747955,21.127594,21.110474,11.714783,11.72937,12.810822,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.25195,3.186645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2437534,52.267372,0.11375582,4.3617225,49.495514,8.330017
43752,22065120.0,0.0,15.8602295,15.862091,21.405182,21.77887,21.127594,21.108002,11.714935,11.722748,12.92337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.9009,3.20384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7775364,52.267372,0.11375582,4.36111,49.495514,8.330017
43753,22065180.0,0.0,15.892059,15.893921,21.418,21.809631,21.127594,21.106018,11.715088,11.719208,13.083923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.60364,3.2211887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3675947,52.267372,0.11375582,4.3605456,49.495514,8.330017
43754,22065240.0,0.0,15.924072,15.925934,21.430908,21.84021,21.127594,21.104584,11.71521,11.717255,13.272858,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.35645,3.238676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9519343,52.267372,0.11375582,4.360028,49.495514,8.330017
43755,22065300.0,0.0,15.956238,15.95813,21.444794,21.870636,21.130768,21.10382,11.715332,12.568329,13.477264,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.1569,3.2562926e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4952993,52.267372,0.11375582,4.359556,49.495514,8.330017
43756,22065360.0,0.0,15.988617,15.990509,21.459686,21.90274,21.133636,21.104248,11.715424,12.180756,13.656464,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.0009,3.2740238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7720585,52.267372,0.11375582,4.359132,49.495514,8.330017
43757,22065420.0,0.0,16.021149,16.02304,21.474396,21.934662,21.135498,21.105225,11.715515,11.969543,13.802155,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.8851,3.291856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.978654,52.267372,0.11375582,4.3587527,49.495514,8.330017
43758,22065480.0,0.0,16.053833,16.055725,21.489014,21.96643,21.13681,21.106598,11.715607,11.855286,13.906494,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.8061,3.3097767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0499125,52.267372,0.11375582,4.3584185,49.495514,8.330017
43759,22065540.0,0.0,16.08664,16.088531,21.50354,21.998047,21.137848,21.108215,11.715668,11.791473,13.964264,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.76056,3.3277734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.988183,52.267372,0.11375582,4.3581285,49.495514,8.330017
43760,22065600.0,0.0,16.119568,16.12149,21.517975,22.02948,21.138702,21.109924,11.715729,11.756226,13.97522,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.7451,3.345833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8122888,52.267372,0.11375582,4.357882,49.495514,8.330017
43761,22065660.0,0.0,16.152618,16.154541,21.533295,22.0625,21.140137,21.112,11.71579,11.737854,13.927673,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.7566,3.3639455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.417246,52.267372,0.11375582,4.3576775,49.495514,8.330017
43762,22065720.0,0.0,16.18576,16.187683,21.548523,22.095367,21.14151,21.1138,11.71582,11.727783,13.833923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.7915,3.3820965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.995588,52.267372,0.11375582,4.3575177,49.495514,8.330017
43763,22065780.0,0.0,16.218994,16.220947,21.563568,22.128082,21.142853,21.115234,11.715851,11.721954,13.708954,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.84607,3.4002725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5517616,52.267372,0.11375582,4.3573995,49.495514,8.330017
43764,22065840.0,0.0,16.252289,16.254242,21.5784,22.160583,21.144196,21.11621,11.715881,11.718811,13.564575,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.91736,3.418464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1174192,52.267372,0.11375582,4.3573217,49.495514,8.330017
43765,22065900.0,0.0,16.285553,16.287506,21.59311,22.19281,21.14624,21.1167,11.715881,12.899994,13.409515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.9803,3.436595e-05,0.10297764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7155807,52.267372,0.11375582,4.357286,49.495514,8.330017
43766,22065960.0,0.0,16.319092,16.321045,21.609497,22.226868,21.151459,21.117035,11.715881,12.425415,13.246826,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.0984,3.4548524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.271867,52.267372,0.11375582,4.357295,49.495514,8.330017
43767,22066020.0,0.0,16.35257,16.354523,21.625244,22.26065,21.155151,21.116852,11.715881,12.102234,13.09491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.20044,3.4730205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9560823,52.267372,0.11375582,4.3573456,49.495514,8.330017
43768,22066080.0,0.0,16.386047,16.388,21.640533,22.29425,21.15805,21.116241,11.715851,11.925629,12.965454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.30585,3.4911573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.742862,52.267372,0.11375582,4.357436,49.495514,8.330017
43769,22066140.0,0.0,16.419556,16.421509,21.655518,22.327637,21.160492,21.115265,11.71582,11.823486,12.867767,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.411,3.5092486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.640087,52.267372,0.11375582,4.3575654,49.495514,8.330017
43770,22066200.0,0.0,16.453064,16.455017,21.670288,22.36087,21.16269,21.114044,11.715759,11.769226,12.805389,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.5132,3.527286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.644642,52.267372,0.11375582,4.3577337,49.495514,8.330017
43771,22066260.0,0.0,16.486542,16.488495,21.68576,22.395416,21.165253,21.113068,11.715729,11.744934,12.765045,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.60944,3.545261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6179028,52.267372,0.11375582,4.3579416,49.495514,8.330017
43772,22066320.0,0.0,16.52002,16.521973,21.701141,22.429749,21.167755,21.11206,11.715668,11.731171,12.75235,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.6955,3.563157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.708475,52.267372,0.11375582,4.358191,49.495514,8.330017
43773,22066380.0,0.0,16.553467,16.55539,21.71643,22.463898,21.170197,21.111023,11.715576,11.723785,12.766602,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.7685,3.5809648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8603294,52.267372,0.11375582,4.3584795,49.495514,8.330017
43774,22066440.0,0.0,16.586853,16.588776,21.731659,22.497864,21.172607,21.110077,11.715515,11.720032,12.80484,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.8254,3.5986748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0547922,52.267372,0.11375582,4.3588057,49.495514,8.330017
43775,22066500.0,0.0,16.620178,16.6221,21.746826,22.531647,21.175018,21.109314,11.715424,11.717804,12.860474,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.8622,3.616273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.267873,52.267372,0.11375582,4.3591704,49.495514,8.330017
43776,22066560.0,0.0,16.653442,16.655365,21.763306,22.56665,21.179901,21.109222,11.7153015,12.803192,12.913666,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.87616,3.6337507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.343527,52.267372,0.11375582,4.3595715,49.495514,8.330017
43777,22066620.0,0.0,16.686615,16.688538,21.78012,22.60144,21.185547,21.109253,11.71521,12.3055725,12.962463,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.8645,3.6511006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.446713,52.267372,0.11375582,4.3600106,49.495514,8.330017
43778,22066680.0,0.0,16.719696,16.721619,21.796509,22.636047,21.189941,21.109436,11.715088,12.036896,13.004303,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.8232,3.6683068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5172026,52.267372,0.11375582,4.360491,49.495514,8.330017
43779,22066740.0,0.0,16.752655,16.754578,21.812653,22.670471,21.193634,21.109772,11.714966,11.888489,13.036346,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.7491,3.6853602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5522609,52.267372,0.11375582,4.3610067,49.495514,8.330017
43780,22066800.0,0.0,16.785492,16.787415,21.828613,22.704712,21.19696,21.110168,11.714813,11.809143,13.056946,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.6391,3.7022506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5521615,52.267372,0.11375582,4.361559,49.495514,8.330017
43781,22066860.0,0.0,16.818207,16.82013,21.845215,22.740082,21.2005,21.110992,11.714661,11.766266,13.050964,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.49,3.7189682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3946357,52.267372,0.11375582,4.3621473,49.495514,8.330017
43782,22066920.0,0.0,16.8508,16.852692,21.861755,22.775269,21.203949,21.111755,11.714508,11.741974,13.02475,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.2982,3.7355006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.245383,52.267372,0.11375582,4.362772,49.495514,8.330017
43783,22066980.0,0.0,16.88321,16.885101,21.878143,22.810242,21.207306,21.112396,11.714355,11.72937,12.982239,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.0611,3.751841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0758972,52.267372,0.11375582,4.363432,49.495514,8.330017
43784,22067040.0,0.0,16.915466,16.917328,21.894379,22.845062,21.210632,21.112885,11.714172,11.722015,12.9296875,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.7747,3.767975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029715,52.267372,0.11375582,4.364127,49.495514,8.330017
43785,22067100.0,0.0,16.94751,16.949371,21.910492,22.87967,21.213928,21.11319,11.713989,11.717957,12.871704,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.43634,3.7838952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7395203,52.267372,0.11375582,4.3648567,49.495514,8.330017
43786,22067160.0,0.0,16.9794,16.981232,21.927185,22.915375,21.217651,21.113586,11.713806,11.716217,12.79895,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.0366,3.799562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4877079,52.267372,0.11375582,4.3656154,49.495514,8.330017
43787,22067220.0,0.0,17.011047,17.012878,21.94455,22.950867,21.224335,21.11377,11.713623,12.612091,12.725006,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.58594,3.8150243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3034115,52.267372,0.11375582,4.3663673,49.495514,8.330017
43788,22067280.0,0.0,17.042511,17.044312,21.96164,22.986206,21.230286,21.113739,11.713409,12.204193,12.654297,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.07526,3.8302605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1504078,52.267372,0.11375582,4.367204,49.495514,8.330017
43789,22067340.0,0.0,17.07373,17.075531,21.978302,23.021332,21.235199,21.113495,11.713196,11.980347,12.592743,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.4981,3.8452345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.042839,52.267372,0.11375582,4.3680973,49.495514,8.330017
43790,22067400.0,0.0,17.104706,17.106476,21.99466,23.056305,21.239532,21.113098,11.712952,11.855255,12.544647,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.85223,3.859941e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9853126,52.267372,0.11375582,4.369017,49.495514,8.330017
43791,22067460.0,0.0,17.135406,17.137177,22.011475,23.092285,21.243896,21.112915,11.7127075,11.790588,12.499359,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.1352,3.874374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8648002,52.267372,0.11375582,4.3699646,49.495514,8.330017
43792,22067520.0,0.0,17.165863,17.167633,22.028198,23.128113,21.248108,21.11258,11.712463,11.754944,12.46347,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.3435,3.8885228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8220576,52.267372,0.11375582,4.3709426,49.495514,8.330017
43793,22067580.0,0.0,17.196045,17.197784,22.04477,23.163727,21.252228,21.112183,11.712219,11.735107,12.439819,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.4742,3.902378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8183781,52.267372,0.11375582,4.371952,49.495514,8.330017
43794,22067640.0,0.0,17.225922,17.227661,22.061218,23.199158,21.256256,21.111694,11.711975,11.724457,12.429108,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.5242,3.9159324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8498082,52.267372,0.11375582,4.372993,49.495514,8.330017
43795,22067700.0,0.0,17.255493,17.257202,22.077576,23.234375,21.260254,21.111237,11.7117,11.718689,12.431244,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.4904,3.929175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.911055,52.267372,0.11375582,4.374067,49.495514,8.330017
43796,22067760.0,0.0,17.28476,17.286438,22.094513,23.2706,21.264618,21.111145,11.711426,11.715637,12.431702,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.36035,3.9420513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8740852,52.267372,0.11375582,4.375161,49.495514,8.330017
43797,22067820.0,0.0,17.31369,17.315369,22.11145,23.306519,21.269348,21.111084,11.711151,12.609131,12.433472,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.1313,3.954539e-05,14.664242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8867584,52.267372,0.11375582,4.376207,49.495514,8.330017
43798,22067880.0,0.0,17.342285,17.343933,22.129242,23.342377,21.27713,21.111023,11.710907,12.47348,12.435974,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.13723244,1021.84204,3.966861e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.900072,52.267372,0.11375582,4.3772826,49.495514,8.330017
43799,22067940.0,0.0,17.370514,17.372162,22.150543,23.377869,21.283356,21.110992,11.711975,12.127106,12.440521,12.799622,0.0,0.03206539,0.03206539,0.04996986,250.0,11.700012,0.0,0.0,0.76100516,1027.7988,3.980833e-05,0.0,52.27246,249.61526,50.0,96.0,3.7707886e-07,0.0,252.94289,210.9049,1.927743,52.27246,0.11409951,4.4034967,49.65146,8.330017
43800,22068000.0,0.0,17.398407,17.399994,22.175903,23.412476,21.288696,21.110992,11.717529,11.93985,12.449158,12.799286,0.0,0.032046,0.032046,0.05075765,250.0,11.700012,0.0,0.0,1.7267035,1036.5945,4.003842e-05,0.0,52.290905,248.9639,50.0,96.0,3.820319e-07,0.0,253.06024,211.00247,1.9417359,52.290905,0.114848144,4.449154,49.967716,8.330017
43801,22068060.0,0.0,17.426086,17.427643,22.20575,23.446869,21.293945,21.11139,11.725342,11.840454,12.445648,12.798828,0.0,0.032024346,0.032024346,0.051959183,250.0,11.700012,0.0,0.0,3.0352542,1048.4406,4.0371706e-05,0.0,52.319073,248.09557,50.0,96.0,3.897602e-07,0.0,253.2717,211.22157,1.8326772,52.319073,0.116005965,4.519452,50.4504,8.330017
43802,22068120.0,0.0,17.453705,17.455261,22.239258,23.47937,21.29895,21.111755,11.734985,11.788116,12.433258,12.798309,0.0,0.032004252,0.032004252,0.05357954,250.0,11.700012,0.0,0.0,4.657692,1063.7655,4.082889e-05,0.0,52.357166,247.069,50.0,96.0,4.0043903e-07,0.0,253.59698,211.59703,1.737188,52.357166,0.1175858,4.616274,51.10572,8.330017
43803,22068180.0,0.0,17.481293,17.482819,22.27591,23.509613,21.303833,21.112122,11.74585,11.7647705,12.4133,12.797791,0.0,0.031986337,0.031986337,0.055608816,250.0,11.700012,0.0,0.0,6.5709248,1082.6836,4.141733e-05,0.0,52.403877,245.92699,50.0,96.0,4.1412275e-07,0.0,254.04758,212.14331,1.6259111,52.403877,0.11957926,4.7399683,51.931103,8.330017
43804,22068240.0,0.0,17.50888,17.510376,22.3154,23.53711,21.308685,21.112396,11.757507,11.758362,12.3871155,12.797241,0.0,0.031969,0.031969,0.058072336,250.0,11.700012,0.0,0.0,8.7479725,1105.3624,4.2142543e-05,0.0,52.458584,244.66652,50.0,96.0,4.31109e-07,0.0,254.63866,212.86804,1.5044683,52.458584,0.1220078,4.892551,52.913815,8.330017
43805,22068300.0,0.0,17.536407,17.537872,22.357086,23.56134,21.313538,21.11261,11.769745,11.760162,12.356934,12.796661,0.0,0.03195325,0.03195325,0.060971435,250.0,11.700012,0.0,0.0,11.149932,1131.9618,4.301168e-05,0.0,52.520954,243.31604,50.0,96.0,4.5160544e-07,0.0,255.38728,213.7848,1.3811355,52.520954,0.124875285,5.07396,54.01764,8.330017
43806,22068360.0,0.0,17.563904,17.565308,22.400696,23.583313,21.318726,21.113037,11.782135,11.766846,12.313538,12.796112,0.0,0.03194009,0.03194009,0.06427256,250.0,11.700012,0.0,0.0,13.762428,1162.3889,4.4023982e-05,0.0,52.589787,241.91985,50.0,96.0,4.7559763e-07,0.0,256.29306,214.89568,1.1655233,52.589787,0.12815017,5.2816534,55.21111,8.330017
43807,22068420.0,0.0,17.59137,17.592743,22.444183,23.601135,21.323975,21.113312,11.794159,11.776062,12.263397,12.795624,0.0,0.031930674,0.031930674,0.06792407,250.0,11.700012,0.0,0.0,16.532104,1196.3839,4.517239e-05,0.0,52.663326,240.53345,50.0,96.0,5.029356e-07,0.0,257.3587,216.19939,0.9835528,52.663326,0.13178276,5.5131397,56.46037,8.330017
43808,22068480.0,0.0,17.618774,17.620117,22.48645,23.61441,21.33075,21.113434,11.805298,12.916412,12.210999,12.795197,0.0,0.03192588,0.03192588,0.07185392,250.0,11.700012,0.0,0.0,19.411505,1233.5082,4.644344e-05,0.0,52.739315,239.21608,50.0,96.0,5.332982e-07,0.0,258.58365,217.68677,0.81902593,52.739315,0.13570316,5.7650275,57.7299,8.330017
43809,22068540.0,0.0,17.64618,17.64746,22.526367,23.622833,21.338806,21.113403,11.815094,12.415222,12.160309,12.79483,0.0,0.031926323,0.031926323,0.07598851,250.0,11.700012,0.0,0.0,22.353987,1273.2748,4.782154e-05,0.0,52.8153,238.024,50.0,96.0,5.6629455e-07,0.0,259.9656,219.34755,0.68006015,52.8153,0.13983892,6.034446,58.989655,8.330017
43810,22068600.0,0.0,17.673523,17.674774,22.562225,23.626373,21.345642,21.11319,11.823273,12.144043,12.115143,12.794525,0.0,0.031932015,0.031932015,0.08023644,250.0,11.700012,0.0,0.0,25.305393,1314.9766,4.928193e-05,0.0,52.888817,237.0004,50.0,96.0,6.0131526e-07,0.0,261.49017,221.15558,0.57473665,52.888817,0.14409852,6.316862,60.21063,8.330017
43811,22068660.0,0.0,17.700836,17.702057,22.595398,23.627686,21.35205,21.114624,11.82962,12.000366,12.725128,12.794281,0.0,0.031941745,0.031941745,0.08453631,250.0,11.700012,0.0,0.0,28.25959,1358.0739,5.0805083e-05,0.0,52.95757,236.1682,50.0,96.0,6.379046e-07,0.0,263.1464,223.09065,0.0,52.95757,0.14841835,6.610224,61.37812,8.330017
43812,22068720.0,0.0,17.728119,17.729279,22.623566,23.623962,21.358063,21.115845,11.834137,11.923859,12.318665,12.794098,0.0,0.03195655,0.03195655,0.08880112,250.0,11.700012,0.0,0.0,31.151194,1401.9362,5.2369694e-05,0.0,53.019695,235.56938,50.0,96.0,6.7535603e-07,0.0,264.9147,225.13226,0.0,53.019695,0.15271327,6.9099293,62.481083,8.330017
43813,22068780.0,0.0,17.75534,17.7565,22.645844,23.615143,21.363861,21.116089,11.836548,11.884827,12.105438,12.794006,0.0,0.031976033,0.031976033,0.09294175,250.0,11.700012,0.0,0.0,33.9237,1445.8513,5.39518e-05,0.0,53.07216,235.24771,50.0,96.0,7.1283444e-07,0.0,266.76807,227.25948,0.0,53.07216,0.15689339,7.2129993,63.504337,8.330017
43814,22068840.0,0.0,21.932434,17.78366,22.660889,23.601624,21.369415,21.115692,11.840363,11.863739,11.986206,12.793976,0.0,0.032119546,0.032119546,0.09726954,250.0,11.700012,0.0,0.0,36.535477,1836.2804,5.5565666e-05,0.0,53.112698,235.27002,3.9727898,35.244083,0.16204362,64.438095,268.5728,229.828,0.0,53.112698,0.16152596,7.5151563,64.439995,8.330017
43815,22068900.0,0.0,22.673096,17.810791,22.67334,23.584229,21.375092,21.115234,12.450928,12.033356,12.100311,12.854095,0.0,0.032096576,0.032096576,0.1007753,250.0,11.700012,0.0,0.0,38.960224,2449.4377,6.8404035e-05,0.0,53.069984,235.91455,9.2234285e-07,30.000002,0.16495855,70.0,270.42947,232.09752,0.0,53.069984,0.16496913,2.965821,65.189415,8.330017
43816,22068960.0,0.0,22.682678,17.83789,22.682922,23.567444,21.381775,21.115662,12.309357,12.193481,12.2300415,12.805176,0.0,0.03209402,0.03209402,0.104193486,250.0,11.700012,0.0,0.0,41.22082,2594.1418,7.468942e-05,0.0,53.06759,236.30008,3.821068e-09,30.000002,0.16837195,70.0,272.25568,234.20512,0.0,53.06759,0.16838242,3.9604855,65.92733,8.330017
43817,22069020.0,0.0,22.687378,17.86496,22.687592,23.546661,21.388702,21.116272,12.167511,12.210724,12.230682,12.784607,0.0,0.032100588,0.032100588,0.10734007,250.0,11.700012,0.0,0.0,43.252995,2691.1162,7.918924e-05,0.0,53.062473,236.85231,-9.397463e-13,30.000002,0.1715323,70.0,274.04266,236.27245,0.0,53.062473,0.17154253,5.3429894,66.58105,8.330017
43818,22069080.0,0.0,22.687347,17.891968,22.687561,23.522552,21.395508,21.11673,12.068207,12.166809,12.177673,12.7812195,0.0,0.032113366,0.032113366,0.11015718,250.0,11.700012,0.0,0.0,45.027096,2768.7136,8.281498e-05,0.0,53.050953,237.60112,1.710132e-14,30.000002,0.1743758,70.0,275.754,238.28319,0.0,53.050953,0.17438558,6.3946323,67.141464,8.330017
43819,22069140.0,0.0,22.683258,17.918976,22.683472,23.495728,21.404114,21.116974,11.99411,12.978241,12.109894,12.782684,0.0,0.032130376,0.032130376,0.112601176,250.0,11.700012,0.0,0.0,46.518932,2830.4565,8.574318e-05,0.0,53.03115,238.55264,-2.4008163e-20,30.000002,0.17685486,70.0,277.35385,240.21577,0.0,53.03115,0.176864,7.2327724,67.6037,8.330017
43820,22069200.0,0.0,22.675262,17.945923,22.675446,23.466644,21.412628,21.117004,11.935669,12.517242,12.0433655,12.785034,0.0,0.032149665,0.032149665,0.1146358,250.0,11.700012,0.0,0.0,47.70853,2878.5466,8.809747e-05,0.0,53.001976,239.69847,4.8425035e-25,30.000002,0.17892924,70.0,278.806,242.04347,0.0,53.001976,0.17893758,7.923884,67.96481,8.330017
43821,22069260.0,0.0,22.66748,17.97287,22.667633,23.441711,21.420044,21.117065,11.887909,12.241577,11.983215,12.787262,0.0,0.03216605,0.03216605,0.11628565,250.0,11.700012,0.0,0.0,48.66887,2915.456,8.996935e-05,0.0,52.963974,240.95486,7.052477e-28,30.000002,0.18061285,70.0,280.0852,243.7241,0.0,52.963974,0.18062027,8.503221,68.23743,8.330017
43822,22069320.0,0.0,22.65741,17.999756,22.657532,23.415405,21.426697,21.119446,11.848267,12.071808,12.604309,12.789276,0.0,0.032180283,0.032180283,0.117566146,250.0,11.700012,0.0,0.0,49.359383,2942.5854,9.143527e-05,0.0,52.91974,242.27905,-9.403566e-35,30.000002,0.18192299,70.0,281.18155,245.24083,0.0,52.91974,0.18192941,8.988334,68.42941,8.330017
43823,22069380.0,0.0,22.644714,18.026611,22.644836,23.388245,21.43283,21.120758,11.8142395,11.962402,12.252533,12.790985,0.0,0.03219305,0.03219305,0.11845557,250.0,11.700012,0.0,0.0,49.773445,2960.622,9.254522e-05,0.0,52.8695,243.67415,-2.147509e-36,30.000002,0.18283914,70.0,282.07785,246.58244,0.0,52.8695,0.18284449,9.395368,68.538284,8.330017
43824,22069440.0,0.0,22.629822,18.053436,22.629944,23.360657,21.43863,21.121185,11.784363,11.888519,12.047241,12.79248,0.0,0.032204203,0.032204203,0.11895103,250.0,11.700012,0.0,0.0,49.90922,2970.332,9.333738e-05,0.0,52.813984,245.12277,4.166582e-37,30.000002,0.1833581,70.0,282.76324,247.73503,0.0,52.813984,0.18336235,9.733757,68.56581,8.330017
43825,22069500.0,0.0,22.61325,18.08023,22.613342,23.3331,21.444183,21.121094,11.757721,11.835175,11.921112,12.793823,0.0,0.032213546,0.032213546,0.11905431,250.0,11.700012,0.0,0.0,49.769436,2972.4255,9.384458e-05,0.0,52.754044,246.60445,-1.07886e-39,30.000002,0.18348128,70.0,283.23053,248.68507,0.0,52.754044,0.18348436,10.009889,68.51429,8.330017
43826,22069560.0,0.0,22.599579,18.106995,22.59964,23.312195,21.449738,21.120941,11.7341,11.794708,11.841248,12.795013,0.0,0.032217313,0.032217313,0.11882634,250.0,11.700012,0.0,0.0,49.453262,2968.5322,9.4097915e-05,0.0,52.6915,248.03052,2.662e-42,30.000002,0.18326172,70.0,283.4857,249.40782,0.0,52.6915,0.18326364,10.228593,68.400375,8.330017
43827,22069620.0,0.0,22.58545,18.133728,22.58548,23.291962,21.45517,21.120575,11.7135315,11.762543,11.787384,12.796173,0.0,0.032217,0.032217,0.11832018,250.0,11.700012,0.0,0.0,48.93859,2959.418,9.413544e-05,0.0,52.629642,249.35573,-4.2e-43,30.000002,0.18275584,70.0,283.54968,249.90677,0.0,52.629642,0.18275674,10.391974,68.23663,8.330017
